time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2721.0,-30.04148851971203,5.065433930648206,35.0140395418474,24.15445066234099,5.013822146177985,-26.535963333863304,-40.07119144136084,1.50829696032183,-0.18244376680678442,-5.016773735512864,40.02748686085482,42369.53551221054,25776.831350739954,25776.831350739954,68146.3668629505,77486.53421066872,77486.53421066872,25776.831350739954,103263.36556140867,103263.36556140867,103263.36556140867,128106.96191277204,91677.86532090777,56560.86662241968,39018.88744276455,24843.596351363365,0.0,63862.48379412791,21117.05689865886,1537.8258921427127,0.0,0.8867338336013624,2.817191590754483,0.0014959135982669303,354424.17718500545,1555718.7233280232,4.389426070434116,1555718.7233280232,4.389426070434116,0.85,0.09577952131477692,4.027634451161993,1.2675607625627894,1.0,0.0,4.0276344511623545,1.2846845590184313,1.2849831691344509,3.1351154825425196,19347.879373782172,1972.9346284186927,4632.441516551485,4632.441516551485,5.5644159259519235,5.065433930648206,-2.364011272676285,7.429445203324491,3.4522885231348597,3.4522885231348597,0.9863681494671027,0.0,0.0,0.00023242637173739576,7.82227484702259e-05,0.00015420362326716986,0.0006210758255648585,0.0957795213151188,0.07191403758740307,0.02386548372771573,0.0957793953930601,0.07191403758714637,0.023865483727630546,0.37819056350335367,0.37819056350335367,0.12550680009164064,0.0,4.839211170029444,4.582515071767773,5.6144440369074005,4.834329968706072,4.581785729303078,5.596996860267609,24843.596351363365,21117.05689865886,0.85,1.0670798067083085,0.6634495402464502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517405085781636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.435374451457,1537.8258921427127,0.37819056350335367,0.12550680009164064,6.112874298809886,3.4522885231348597
2722.0,-30.042045941823652,5.0652119499052235,35.014017813609044,24.154262069519632,5.013713964488628,-26.536475910419416,-40.07167259752748,1.50814393307672,-0.18391172941068135,-5.016855820556035,40.027446204372815,42369.12007525879,25776.637689157942,25776.637689157942,68145.75776441673,77486.2066248573,77486.2066248573,25776.637689157942,103262.84431401524,103262.84431401524,103262.84431401524,128106.33149281396,91677.71892801346,56560.63237838402,39018.98505514382,24843.487178798718,0.0,63862.472233942535,21116.96410197891,1537.8219292282852,0.0,0.8867335629117923,2.8172013178858473,0.0014959135982669303,354423.0430621297,1555716.969328616,4.38943516732884,1555716.969328616,4.38943516732884,0.85,0.09577934453114093,4.027634451161993,1.2675603993562983,1.0,0.0,4.0276344511612985,1.2846853026393694,1.2849838955983812,3.135113667827654,19347.848478734057,1972.9314780005463,4632.441516551485,4632.441516551485,5.564374120441518,5.0652119499052235,-2.364087099209366,7.42929904911459,3.4523305013090897,3.4523305013090897,0.9863801432311685,0.0,0.0,0.00023241288286847097,7.821848676712378e-05,0.0001541943961013472,0.0006210386619139044,0.09577934453160424,0.07191372769751522,0.023865616834089016,0.09577945003921046,0.07191372769716736,0.023865616833973567,0.37818912896381224,0.37818912896381224,0.12550756485093284,0.0,4.837990408182691,4.582399174425177,5.609871566030392,4.83294409114535,4.581780467285682,5.591425095490763,24843.487178798718,21116.96410197891,0.85,1.0670704622079703,0.6634431551608465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517438600078065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.42280686109,1537.8219292282852,0.37818912896381224,0.12550756485093284,6.112874298809886,3.4523305013090897
2723.0,-30.042600993845188,5.064990168047674,35.01399617152214,24.15398274259644,5.013514191968962,-26.536995513339814,-40.07216231022028,1.5079087114559957,-0.18500750086860762,-5.017003946923276,40.027405257224316,42368.75043210599,25776.613822905914,25776.613822905914,68145.3642550119,77485.88273558118,77485.88273558118,25776.613822905914,103262.4965584871,103262.4965584871,103262.4965584871,128105.8952943877,91677.5381937369,56560.40589023088,39019.03589278446,24843.398735900595,0.0,63862.43462868505,21116.888925515505,1537.820649508375,0.0,0.8867329570123008,2.8171984341629956,0.0014959135982669303,354420.99649062834,1555715.2027908012,4.389455529426958,1555715.2027908012,4.389455529426958,0.85,0.0957792358535617,4.027634451161993,1.2675601487932728,1.0,0.0,4.027634451161994,1.2846864305975487,1.2849850065634625,3.135110915189329,19347.8103362122,1972.927588545752,4632.441516551485,4632.441516551485,5.564368968460227,5.064990168047674,-2.3642114222215747,7.429201590269249,3.4523725936693705,3.4523725936693705,0.9863921696198201,0.0,0.0,0.00023239945206919073,7.821414949745727e-05,0.00015418530257173344,0.0006210020365007494,0.095779235853718,0.07191347197493717,0.023865763878780838,0.0957792068486585,0.0719134719748198,0.023865763878741893,0.3781876959777881,0.3781876959777881,0.125508308891158,0.0,4.836849292918089,4.582277258061708,5.605638269143299,4.8319964460546885,4.581509674828112,5.588421687373682,24843.398735900595,21116.888925515505,0.85,1.0670649287210714,0.6634377577123445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451747200605738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.410256887462,1537.820649508375,0.3781876959777881,0.125508308891158,6.112874298809886,3.4523725936693705
2724.0,-30.04315411752925,5.064770217566593,35.013974565029464,24.153797258064174,5.013419010403165,-26.53750292054388,-40.07263508448375,1.5077678134103778,-0.1866450909057562,-5.0170740960856905,40.02736300979874,42368.31892503502,25776.394057729736,25776.394057729736,68144.71298276476,77485.51516255083,77485.51516255083,25776.394057729736,103261.90922028056,103261.90922028056,103261.90922028056,128105.1856304555,91677.35534211551,56560.15910456978,39019.106930606365,24843.27641017493,0.0,63862.38334078129,21116.784948648692,1537.8156617613593,0.0,0.8867327528571067,2.817211787769943,0.0014959135982669303,354420.0272857531,1555713.380158154,4.389462390351468,1555713.380158154,4.389462390351468,0.8500000000000001,0.095779037137845,4.027634451161993,1.2675597245944665,1.0,0.0,4.02763445116313,1.2846871172696173,1.28498567620071,3.1351092394559394,19347.771746841674,1972.9236535250748,4632.441516551485,4632.441516551485,5.564321527995972,5.064770217566593,-2.3642781229609278,7.429048340527521,3.452414376058852,3.452414376058852,0.9864041074453863,0.0,0.0,0.0002323860686419606,7.8209962458406e-05,0.0001541761061835546,0.0006209649968108941,0.0957790371383767,0.07191314855190865,0.02386588858646804,0.09577932814299114,0.07191314855150945,0.02386588858633555,0.3781862637921591,0.3781862637921591,0.125509053884371,0.0,4.835593321722172,4.58211993380894,5.601049784306838,4.830429005179951,4.581358075193236,5.582562179441425,24843.27641017493,21116.784948648692,0.85,1.0670555876239722,0.6634315336925333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517505270144488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.397735813904,1537.8156617613593,0.3781862637921591,0.125509053884371,6.112874298809886,3.452414376058852
2725.0,-30.043705306631164,5.064550151360553,35.013953023640944,24.15351045727732,5.013199761928442,-26.538020994063977,-40.0731283245608,1.5075154493537086,-0.18743613639475143,-5.017235471553798,40.027321693100966,42367.980601329094,25776.407944724804,25776.407944724804,68144.3885460539,77485.23979587016,77485.23979587016,25776.407944724804,103261.64774059497,103261.64774059497,103261.64774059497,128104.83827681464,91677.21368618403,56559.95449161249,39019.17688285727,24843.190536219667,0.0,63862.36741907694,21116.711955786715,1537.814836501039,0.0,0.8867320808309583,2.817203347100636,0.0014959135982669303,354417.79767486197,1555711.5976803976,4.389484974757352,1555711.5976803976,4.389484974757352,0.85,0.09577893732536545,4.027634451161993,1.2675595696410165,1.0,0.0,4.027634451161335,1.2846883252173242,1.2849868672957598,3.1351062916218675,19347.74185149163,1972.9206050477617,4632.441516551485,4632.441516551485,5.564324525766159,5.064550151360553,-2.3644118901090567,7.42896204146961,3.4524563412771383,3.4524563412771383,0.9864160975077538,0.0,0.0,0.0002323727327304043,7.820559438848375e-05,0.00015416713834192055,0.0006209288776229762,0.09577893732544783,0.07191290268242423,0.023866034643023604,0.09577891719072726,0.07191290268236238,0.02386603464300308,0.37818483001748987,0.37818483001748987,0.1255097752697074,0.0,4.834497187399165,4.582016575502848,5.596941802353001,4.829799335159066,4.581298187169125,5.580201057472664,24843.190536219667,21116.711955786715,0.85,1.067050773405839,0.6634264013938348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517538418811793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.385234869638,1537.814836501039,0.37818483001748987,0.1255097752697074,6.112874298809886,3.4524563412771383
2726.0,-30.044254565400554,5.064331145158748,35.01393126466247,24.153276672028028,5.013043845389815,-26.538530995937894,-40.07360521992666,1.5073202759196151,-0.18857425820897333,-5.017341219729099,40.02727227257402,42367.58292650731,25776.280744216518,25776.280744216518,68143.86367072383,77484.92268371907,77484.92268371907,25776.280744216518,103261.20342793559,103261.20342793559,103261.20342793559,128104.24249707857,91677.05514774543,56559.71539050319,39019.26639693582,24843.03906914298,0.0,63862.3054660788,21116.58320877153,1537.808999842479,0.0,0.8867317213945896,2.8172059708416,0.0014959135982669303,354416.336632966,1555709.465590685,4.389497054143358,1555709.465590685,4.389497054143358,0.85,0.09577875009062305,4.027634451161993,1.267559212478809,1.0,0.0,4.027634451163947,1.284689265564413,1.2849877907888811,3.135103996834985,19347.708393223646,1972.9171932539293,4632.441516551485,4632.441516551485,5.564297067133852,5.064331145158748,-2.364504801231807,7.428835946390555,3.4524979050009272,3.4524979050009272,0.9864279728574078,0.0,0.0,0.00023235944422425096,7.820137127965324e-05,0.00015415807294459773,0.0006208923655164054,0.09577875009114613,0.0719125902363376,0.02386615985480853,0.0957786040466231,0.07191259023594485,0.023866159854678198,0.37818339814063984,0.37818339814063984,0.12551050386026089,0.0,4.833392703626828,4.581925007017219,5.592764593273273,4.8287669615201025,4.581358898067037,5.57585367508193,24843.03906914298,21116.58320877153,0.85,1.0670435896950077,0.6634208179191299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517571451683542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.372754244047,1537.808999842479,0.37818339814063984,0.12551050386026089,6.112874298809886,3.4524979050009272
2727.0,-30.04480200021529,5.064113311105866,35.01390958835937,24.153060418926202,5.012909807110619,-26.53903716837208,-40.07408155649898,1.507144975259976,-0.18991503633384355,-5.017440606497673,40.027231162717484,42367.19074853558,25776.1400863459,25776.1400863459,68143.33083488148,77484.58797495347,77484.58797495347,25776.1400863459,103260.72806129936,103260.72806129936,103260.72806129936,128103.66194833562,91676.8871326159,56559.48990616775,39019.330251609055,24842.933887036263,0.0,63862.26413864532,21116.493803980822,1537.8056618132425,0.0,0.8867313642456022,2.8172120043508393,0.0014959135982669303,354414.9634860831,1555707.692039807,4.389509056665141,1555707.692039807,4.389509056665141,0.85,0.0957785846232282,4.027634451161993,1.2675589388376105,1.0,0.0,4.027634451161501,1.2846901128667267,1.2849886212731711,3.135101929113872,19347.672934975926,1972.913577518921,4632.441516551485,4632.441516551485,5.5642667034757,5.064113311105866,-2.364592765965861,7.428706077071727,3.45253942171565,3.45253942171565,0.9864398347759,0.0,0.0,0.00023234620054263285,7.819715332963809e-05,0.00015414904721299476,0.0006208560131688543,0.09577858462363208,0.07191229440355439,0.023866290220077687,0.09577856269419621,0.07191229440325116,0.023866290219977052,0.3781819684283887,0.3781819684283887,0.1255112312765544,0.0,4.832258415782178,4.5818256258859265,5.58849115330537,4.827525570163857,4.58124028772329,5.57120755895636,24842.933887036263,21116.493803980822,0.85,1.0670359366987356,0.6634151062442161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760436901291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.360293916478,1537.8056618132425,0.3781819684283887,0.1255112312765544,6.112874298809886,3.45253942171565
2728.0,-30.045347350806704,5.063896146965291,35.013887977251095,24.152812489215307,5.012743338135556,-26.539544708014663,-40.074558067694284,1.5069406953363482,-0.191109722063743,-5.017562915210446,40.027189709036826,42366.808338396455,25776.059696869037,25776.059696869037,68142.86803526549,77484.25622897653,77484.25622897653,25776.059696869037,103260.31592584557,103260.31592584557,103260.31592584557,128103.1503222468,91676.70810926489,56559.26021865582,39019.38654512118,24842.834396401227,0.0,63862.220941522406,21116.409236941043,1537.8031691280992,0.0,0.886730891627239,2.8172134382749037,0.0014959135982669303,354413.27365090273,1555705.9036573018,4.38952493971677,1555705.9036573018,4.38952493971677,0.85,0.0957784416320476,4.027634451161993,1.2675585937639697,1.0,0.0,4.027634451161214,1.2846910956133084,1.284989587298845,3.135099530863651,19347.63515353121,1972.9097248837484,4632.441516551485,4632.441516551485,5.564249349888704,5.063896146965291,-2.364697457660049,7.42859360462534,3.4525809270182957,3.4525809270182957,0.9864516934337988,0.0,0.0,0.00023233300797455728,7.819293404378605e-05,0.0001541400739307712,0.0006208198720682308,0.09577844163235187,0.07191201686830519,0.02386642476404668,0.09577840514430017,0.07191201686807673,0.02386642476397087,0.3781805399128038,0.3781805399128038,0.12551194913062666,0.0,4.831145187480502,4.581714943378643,5.584336876095904,4.826453193146676,4.581041083543084,5.567485942323515,24842.834396401227,21116.409236941043,0.85,1.067029411608826,0.6634095669361554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176371771737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.347851820177,1537.8031691280992,0.3781805399128038,0.12551194913062666,6.112874298809886,3.4525809270182957
2729.0,-30.045890587171954,5.063680072613088,35.013866377846426,24.152597214002185,5.012602530544861,-26.540047778171566,-40.075030143465824,1.5067597215371613,-0.19226194601560564,-5.01766467581188,40.02714682770736,42366.416598415075,25775.92892226445,25775.92892226445,68142.34552067952,77483.95299193451,77483.95299193451,25775.92892226445,103259.88191419895,103259.88191419895,103259.88191419895,128102.6015634859,91676.56713094162,56559.03073739251,39019.48488172123,24842.719649286955,0.0,63862.20453100819,21116.311701893912,1537.7993422220159,0.0,0.8867305288050072,2.817216713700364,0.0014959135982669303,354411.86771627114,1555704.05368523,4.389537132911893,1555704.05368523,4.389537132911893,0.85,0.09577827051231906,4.027634451161993,1.2675582772633063,1.0,0.0,4.027634451162559,1.284691969241199,1.284990444247041,3.135097398904819,19347.605401184956,1972.9066909887633,4632.441516551485,4632.441516551485,5.564221119720202,5.063680072613088,-2.3647868879078424,7.428466960520931,3.4526222713543984,3.4526222713543984,0.9864635061012567,0.0,0.0,0.00023231986723781984,7.818875423910215e-05,0.0001541311129987177,0.0006207837807095775,0.09577827051274382,0.07191171869045024,0.023866551822293587,0.09577823896135655,0.07191171869013131,0.023866551822187748,0.37817911160268103,0.37817911160268103,0.1255126637151693,0.0,4.830036707068928,4.581631290317887,5.5801200506031705,4.825402729796281,4.581104378253315,5.563058364090352,24842.719649286955,21116.311701893912,0.85,1.0670215038942652,0.6634036032665319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517669860566313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.335433229988,1537.7993422220159,0.37817911160268103,0.1255126637151693,6.112874298809886,3.4526222713543984
2730.0,-30.04643192482162,5.063464740420921,35.01384482387102,24.152358853630744,5.012441591669006,-26.540551152553043,-40.07550218431277,1.5065608193932531,-0.19338456236647517,-5.01778206271117,40.027104952115884,42366.033185626526,25775.83986306001,25775.83986306001,68141.87304868654,77483.63761249164,77483.63761249164,25775.83986306001,103259.47747555166,103259.47747555166,103259.47747555166,128102.09360379566,91676.40509332615,56558.800666431904,39019.560474326936,24842.616128244,0.0,63862.17660257094,21116.2237090074,1537.7965104807313,0.0,0.8867300827723585,2.8172177744007745,0.0014959135982669303,354410.2458925855,1555702.2471039752,4.3895521225294285,1555702.2471039752,4.3895521225294285,0.85,0.09577811864857563,4.027634451161993,1.2675579799944536,1.0,0.0,4.027634451161261,1.2846929266329683,1.2849913850384358,3.135095062536039,19347.57120444371,1972.9032038916155,4632.441516551485,4632.441516551485,5.564201894608751,5.063464740420921,-2.364887672413115,7.428352412834036,3.4526635825030927,3.4526635825030927,0.9864753092865979,0.0,0.0,0.0002323067731116564,7.818457495018648e-05,0.0001541221981614699,0.0006207478750039517,0.0957781186489115,0.07191143636277551,0.023866682286135987,0.09577805047686978,0.07191143636252334,0.023866682286052293,0.37817768502292604,0.37817768502292604,0.12551336911997427,0.0,4.828954787024031,4.581553134287503,5.575993692788188,4.8243975003446735,4.581018680670866,5.559263892175295,24842.616128244,21116.2237090074,0.85,1.0670145722208804,0.6633978896347383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517702417391034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.323038816445,1537.7965104807313,0.37817768502292604,0.12551336911997427,6.112874298809886,3.4526635825030927
2731.0,-30.046971662208815,5.063250451821381,35.01382329007318,24.15213844450193,5.0122998524886855,-26.54105116630269,-40.07596999928353,1.5063793565753538,-0.19458357085261468,-5.017884469102908,40.0270624318746,42365.63891357193,25775.71463194481,25775.71463194481,68141.35354551674,77483.31721767614,77483.31721767614,25775.71463194481,103259.03184962095,103259.03184962095,103259.03184962095,128101.53568272233,91676.24516782393,56558.566863690474,39019.642560148284,24842.503833101382,0.0,63862.14639324967,21116.128258136174,1537.7928377238459,0.0,0.8867297153512899,2.817221590242423,0.0014959135982669303,354408.83104515035,1555700.4127130976,4.38956447029083,1555700.4127130976,4.38956447029083,0.85,0.09577794749409327,4.027634451161993,1.2675576711865144,1.0,0.0,4.027634451160014,1.284693802373074,1.284992244209774,3.135092925428756,19347.537453447054,1972.8997622477661,4632.441516551485,4632.441516551485,5.56417486110714,5.063250451821381,-2.3649772848978334,7.428227736719215,3.452704757412811,3.452704757412811,0.9864870735465174,0.0,0.0,0.0002322937183703204,7.818043327950147e-05,0.00015411328509081895,0.0006207119764135323,0.0957779474945086,0.07191114029658065,0.023866807197927952,0.09577791177008735,0.07191114029626881,0.023866807197824448,0.37817626010518307,0.37817626010518307,0.12551406985814453,0.0,4.82786423530672,4.581476750062109,5.571827364064177,4.823300898250295,4.580977692663851,5.55496643124394,24842.503833101382,21116.128258136174,0.85,1.0670069422019832,0.6633920296491952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517734860562126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.310664332623,1537.7928377238459,0.37817626010518307,0.12551406985814453,6.112874298809886,3.452704757412811
2732.0,-30.04750931909501,5.063037012855765,35.0138018146648,24.151909024827205,5.012148221675558,-26.54155029657669,-40.076441411487735,1.5061891991500886,-0.19572635049803466,-5.0179951985333195,40.0270210649885,42365.26870830656,25775.61267587394,25775.61267587394,68140.88138418051,77483.00050403125,77483.00050403125,25775.61267587394,103258.6131799052,103258.6131799052,103258.6131799052,128101.01428870868,91676.08407893643,56558.35228318276,39019.70199528186,24842.40110880349,0.0,63862.10310408535,21116.040942482967,1537.789901457186,0.0,0.886729301371654,2.8172236941109228,0.0014959135982669303,354407.30121154216,1555698.6280813694,4.3895783827342445,1555698.6280813694,4.3895783827342445,0.85,0.0957777880440985,4.027634451161993,1.2675573678733785,1.0,0.0,4.027634451162339,1.2846947186777655,1.2849931440206126,3.135090689333041,19347.503456927254,1972.8962955675236,4632.441516551485,4632.441516551485,5.564152851963473,5.063037012855765,-2.3650728530194183,7.428109865875183,3.452745888252651,3.452745888252651,0.9864988252150432,0.0,0.0,0.0002322807146224983,7.817625996688343e-05,0.00015410445465561487,0.0006206764106484856,0.0957777880444568,0.07191085435580348,0.02386693368865333,0.09577775570219839,0.07191085435553446,0.023866933688564046,0.3781748365724352,0.3781748365724352,0.1255147616872,0.0,4.8267885240187525,4.581403988243039,5.567709984828923,4.8222688480352645,4.580903691986521,5.551028886245547,24842.40110880349,21116.040942482967,0.85,1.0670002720255143,0.6633866823843513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776720796499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.298303862804,1537.789901457186,0.3781748365724352,0.1255147616872,6.112874298809886,3.452745888252651
2733.0,-30.0480449052759,5.062824484097311,35.01378036448318,24.151684319973015,5.011999840377906,-26.542047237949816,-40.07690496565772,1.506002173044648,-0.19683948277975105,-5.0181023311318755,40.02697884894825,42364.87468950677,25775.503451014516,25775.503451014516,68140.37814052128,77482.6896965479,77482.6896965479,25775.503451014516,103258.19314756242,103258.19314756242,103258.19314756242,128100.48542340867,91675.92937602432,56558.11436895419,39019.794452300135,24842.292275846256,0.0,63862.08672814639,21115.948434469316,1537.7865358294775,0.0,0.8867289087808781,2.8172258280854665,0.0014959135982669303,354405.8210765581,1555696.806817407,4.389591576379182,1555696.806817407,4.389591576379182,0.85,0.09577762063504944,4.027634451161993,1.2675570607138802,1.0,0.0,4.027634451162357,1.2846956202322797,1.284994029143024,3.135088489235898,19347.470808116424,1972.89296631535,4632.441516551485,4632.441516551485,5.564129273714503,5.062824484097311,-2.3651656359615445,7.427990120058855,3.4527869182510593,3.4527869182510593,0.9865105480717312,0.0,0.0,0.00023226776162346997,7.817215642061841e-05,0.00015409560520285157,0.0006206407682876622,0.09577762063543888,0.07191056349007632,0.023867057145362556,0.0957775762261314,0.07191056348978393,0.02386705714526551,0.37817341431651996,0.37817341431651996,0.12551544658101346,0.0,4.825725376097068,4.5813411022181185,5.563613452089726,4.8212628483521485,4.580887105953309,5.547022640353418,24842.292275846256,21115.948434469316,0.85,1.0669926654696877,0.6633806826552537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779943081669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.285967081112,1537.7865358294775,0.37817341431651996,0.12551544658101346,6.112874298809886,3.4527869182510593
2734.0,-30.04857908679953,5.062612942618891,35.013758967015185,24.151463736221217,5.011858616988623,-26.542542199112425,-40.07737194243816,1.5058217292943177,-0.19802334766109198,-5.018204985422805,40.02693748397407,42364.50117494839,25775.38497741031,25775.38497741031,68139.8861523587,77482.36650524543,77482.36650524543,25775.38497741031,103257.75148265575,103257.75148265575,103257.75148265575,128099.93841412847,91675.76462019257,56557.899289866415,39019.85036702906,24842.18693147272,0.0,63862.037298501775,21115.85889175181,1537.7832672087666,0.0,0.886728535909032,2.8172294160442153,0.0014959135982669303,354404.4028180481,1555695.0222712862,4.389604107345086,1555695.0222712862,4.389604107345086,0.85,0.09577745018270443,4.027634451161993,1.2675567354215311,1.0,0.0,4.0276344511621005,1.2846964909276883,1.2849948834436355,3.135086364448314,19347.436037717398,1972.889420721388,4632.441516551485,4632.441516551485,5.564103698949277,5.062612942618891,-2.365254943774474,7.427867886393365,3.4528278670970187,3.4528278670970187,0.9865222477420054,0.0,0.0,0.0002322548432585453,7.816802277753996e-05,0.00015408682048100535,0.0006206053866393105,0.09577745018309844,0.07191027141742228,0.023867178765676164,0.09577745435277137,0.07191027141712646,0.02386717876557798,0.37817199363269444,0.37817199363269444,0.12551612444640128,0.0,4.824656901884907,4.581273678596233,5.5595093589004705,4.820181637761721,4.580809994655056,5.5428969053035075,24842.18693147272,21115.85889175181,0.85,1.0669857874070248,0.6633753473433626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783152970271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.273653860653,1537.7832672087666,0.37817199363269444,0.12551612444640128,6.112874298809886,3.4528278670970187
2735.0,-30.04911125696958,5.062402081924854,35.01373758440473,24.151220102235698,5.0116966079169645,-26.543037428477167,-40.077835182286776,1.5056227794172943,-0.1991486594200751,-5.018321431767932,40.02689512179074,42364.12076631219,25775.303283284426,25775.303283284426,68139.42404959662,77482.03423387703,77482.03423387703,25775.303283284426,103257.33751716145,103257.33751716145,103257.33751716145,128099.41809240445,91675.58155731646,56557.66808972228,39019.90385288242,24842.080575243,0.0,63861.98442812542,21115.76848895655,1537.780253521415,0.0,0.8867280964201885,2.817230622589213,0.0014959135982669303,354402.7940156785,1555693.1947056944,4.389618877092915,1555693.1947056944,4.389618877092915,0.8500000000000001,0.09577728999554748,4.027634451161993,1.267556438702159,1.0,0.0,4.0276344511622995,1.284697448084563,1.2849958242891102,3.1350840286692008,19347.397403763254,1972.8854811544468,4632.441516551485,4632.441516551485,5.564086063729146,5.062402081924854,-2.3653542938635854,7.427756375788439,3.4528687595578575,3.4528687595578575,0.986533931302245,0.0,0.0,0.00023224197419336923,7.816392241316221e-05,0.000154078051780207,0.0006205700695178832,0.09577728999589658,0.0719099883546662,0.023867301641230385,0.0957772602006854,0.07190998835440408,0.0238673016411434,0.3781705738893357,0.3781705738893357,0.12551679349935946,0.0,4.823605564551826,4.581190090951225,5.555523317657389,4.819172772347883,4.580635687578649,5.539356602969804,24842.080575243,21115.76848895655,0.85,1.0669794347885528,0.6633699398112445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178635445395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.261350927285,1537.780253521415,0.3781705738893357,0.12551679349935946,6.112874298809886,3.4528687595578575
2736.0,-30.04964130915182,5.062192289386243,35.01371620779927,24.15100395390766,5.011560097992258,-26.543528201221417,-40.07829395178703,1.5054469900546823,-0.20032335716979333,-5.01841885687592,40.02685253147646,42363.73105145446,25775.175104633334,25775.175104633334,68138.90615608779,77481.70994143262,77481.70994143262,25775.175104633334,103256.88504606596,103256.88504606596,103256.88504606596,128098.85160394767,91675.41594214442,56557.43705213728,39019.97654445238,24841.966557881704,0.0,63861.94310233409,21115.67157419945,1537.7763724047525,0.0,0.886727754610632,2.8172347009510927,0.0014959135982669303,354401.4480118034,1555691.3572998387,4.389630364173981,1555691.3572998387,4.389630364173981,0.85,0.09577710752027192,4.027634451161993,1.2675561265973374,1.0,0.0,4.027634451160692,1.284698296802621,1.2849966567372013,3.13508195751955,19347.362452007346,1972.8819170672296,4632.441516551485,4632.441516551485,5.564058393946239,5.062192289386243,-2.3654394996376515,7.427631789023895,3.4529095048195213,3.4529095048195213,0.9865455728055775,0.0,0.0,0.0002322291569989185,7.815986181402499e-05,0.00015406929518489351,0.0006205348011529237,0.09577710752070932,0.07190968891979632,0.023867418600913005,0.09577712020591539,0.07190968891946792,0.02386741860080401,0.37816915387278405,0.37816915387278405,0.12551745992812985,0.0,4.822541816197372,4.581107046065313,5.551485790736763,4.818095499706146,4.580590758785149,5.535149625134466,24841.966557881704,21115.67157419945,0.85,1.0669720156635414,0.6633642666269907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517895438964934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.249070481985,1537.7763724047525,0.37816915387278405,0.12551745992812985,6.112874298809886,3.4529095048195213
2737.0,-30.050169424496314,5.06198346016397,35.01369492142732,24.1507880500518,5.011421636483495,-26.544017425809198,-40.07875247681511,1.5052696377892147,-0.2014572437624338,-5.01852028580845,40.02681240649816,42363.34870192449,25775.059506672846,25775.059506672846,68138.40820859734,77481.39467289769,77481.39467289769,25775.059506672846,103256.45417957053,103256.45417957053,103256.45417957053,128098.32242854469,91675.25777863359,56557.211807631626,39020.05107889107,24841.86824897417,0.0,63861.91932786524,21115.588011628042,1537.7734809184292,0.0,0.8867273834828072,2.8172377746973107,0.0014959135982669303,354400.04669623123,1555689.6262535348,4.389642836551236,1555689.6262535348,4.389642836551236,0.85,0.09577693639073136,4.027634451161993,1.267555798008107,1.0,0.0,4.027634451161744,1.2846991527341949,1.284997496461466,3.135079868769333,19347.329072864864,1972.8785133419533,4632.441516551485,4632.441516551485,5.564033439943026,5.06198346016397,-2.3655274331976606,7.42751089336163,3.452950220873582,3.452950220873582,0.9865572059638806,0.0,0.0,0.00023221638728729288,7.815580357359619e-05,0.0001540605837136967,0.0006204997145314111,0.0957769363911092,0.07190939911692229,0.023867537274186904,0.09577700452719033,0.0719093991166386,0.023867537274092753,0.37816773361488026,0.37816773361488026,0.12551811847672475,0.0,4.821485829895948,4.581032997356829,5.54745244029499,4.817063042046016,4.580545128431368,5.531125315476231,24841.86824897417,21115.588011628042,0.85,1.066964615622915,0.6633585264550583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792720658657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.236814728036,1537.7734809184292,0.37816773361488026,0.12551811847672475,6.112874298809886,3.452950220873582
2738.0,-30.050695914911323,5.061775333743933,35.01367365696008,24.1505593987182,5.011264022372729,-26.544507103057754,-40.07921487847341,1.5050752105118845,-0.20238989340589342,-5.018633330575972,40.0267704717674,42362.98927768719,25774.975170404454,25774.975170404454,68137.96444809165,77481.10527103925,77481.10527103925,25774.975170404454,103256.08044144372,103256.08044144372,103256.08044144372,128097.84380869287,91675.11707218761,56557.00107880608,39020.128881535034,24841.76336724915,0.0,63861.892248784185,21115.498862161778,1537.7704805995195,0.0,0.886726959761774,2.817236843504093,0.0014959135982669303,354398.4849044477,1555687.8171335969,4.389657076420738,1555687.8171335969,4.389657076420738,0.85,0.09577677022519052,4.027634451161993,1.267555517223664,1.0,0.0,4.027634451161723,1.2847000884528403,1.2849984160426147,3.1350775853160084,19347.299377896135,1972.8754852978475,4632.441516551485,4632.441516551485,5.564015234366528,5.061775333743933,-2.3656238023003673,7.427399136044301,3.4529908778738396,3.4529908778738396,0.9865688222496685,0.0,0.0,0.00023220365751004616,7.815171121979e-05,0.00015405194629025616,0.0006204649261471927,0.09577677022554815,0.07190911430334693,0.023867655922201223,0.0957767402343374,0.07190911430307842,0.0238676559221121,0.37816631365429965,0.37816631365429965,0.1255187682828677,0.0,4.820481510658624,4.5809916269116115,5.543528356944762,4.816243437170101,4.58061251967564,5.52761601049167,24841.76336724915,21115.498862161778,0.85,1.0669581192904423,0.6633531795872163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795885825976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.224580106997,1537.7704805995195,0.37816631365429965,0.1255187682828677,6.112874298809886,3.4529908778738396
2739.0,-30.051220482021634,5.061568169481957,35.01365238585874,24.15033864034342,5.0111226286483905,-26.544993426882566,-40.079669177625306,1.5048955735022496,-0.2035058619882193,-5.018733451224794,40.02672774960003,42362.60470088936,25774.859711437115,25774.859711437115,68137.46441232647,77480.782226838,77480.782226838,25774.859711437115,103255.6419382751,103255.6419382751,103255.6419382751,128097.29158089316,91674.94851414148,56556.77098816429,39020.19725108577,24841.64964261806,0.0,63861.84689370383,21115.40219622535,1537.7666791511717,0.0,0.8867266047006601,2.81723983445933,0.0014959135982669303,354397.1016728288,1555685.9740442317,4.389669008863411,1555685.9740442317,4.389669008863411,0.85,0.09577658694711176,4.027634451161993,1.2675551787437875,1.0,0.0,4.02763445116164,1.2847009548938453,1.2849992663905792,3.135075470925291,19347.263805070215,1972.8718578791143,4632.441516551485,4632.441516551485,5.563990310367614,5.061568169481957,-2.3657105361734074,7.427278705655365,3.453031398837402,3.453031398837402,0.9865803996678292,0.0,0.0,0.00023219097487493163,7.814769076783232e-05,0.0001540432841070993,0.0006204300380398879,0.09577658694754024,0.07190881718073577,0.023867769766804468,0.09577656680096847,0.07190881718041407,0.02386776976669769,0.37816489586469304,0.37816489586469304,0.125519415035019,0.0,4.819469973476259,4.580943517044204,5.539595730386225,4.815227589236599,4.580561875220326,5.5236739958468775,24841.64964261806,21115.40219622535,0.85,1.0669510470898107,0.6633476286929295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517990412676844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.212360434865,1537.7666791511717,0.37816489586469304,0.125519415035019,6.112874298809886,3.453031398837402
2740.0,-30.05174315056089,5.0613618420776065,35.01363114977084,24.150113481469475,5.010975846253692,-26.545478580653377,-40.08012703908605,1.504711276339052,-0.20458463718085795,-5.01883870411706,40.02668622723475,42362.243236584414,25774.75928852207,25774.75928852207,68137.00252510648,77480.4630425396,77480.4630425396,25774.75928852207,103255.22233106167,103255.22233106167,103255.22233106167,128096.76700334085,91674.78086797858,56556.561061994515,39020.24422887118,24841.544672279186,0.0,63861.78890115037,21115.312971437306,1537.7634950974532,0.0,0.8867262191591054,2.8172417365654083,0.0014959135982669303,354395.64754051063,1555684.1827174574,4.389681965661355,1555684.1827174574,4.389681965661355,0.85,0.0957764126356489,4.027634451161993,1.2675549155427142,1.0,0.0,4.027634451162156,1.2847018430378359,1.2850001385063359,3.135073303575369,19347.228424689943,1972.8682500843759,4632.441516551485,4632.441516551485,5.56396863218459,5.0613618420776065,-2.3658008905472165,7.427162732624823,3.4530718631746122,3.4530718631746122,0.986591960907032,0.0,0.0,0.0002321783387769482,7.814363898366278e-05,0.00015403469979328544,0.0006203954635618315,0.09577641263603437,0.07190852764815617,0.023867884987878205,0.09577639151105344,0.07190852764786676,0.02386788498778214,0.37816347937542705,0.37816347937542705,0.12552005620963347,0.0,4.818467973504028,4.5808931075118835,5.5357085840192894,4.814254066936201,4.580492568230852,5.519958929919142,24841.544672279186,21115.312971437306,0.85,1.0669447833754482,0.6633425709723788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518021851953826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.200161743258,1537.7634950974532,0.37816347937542705,0.12552005620963347,6.112874298809886,3.4530718631746122
2741.0,-30.052264248568626,5.061156538595617,35.01360996266795,24.14990187333899,5.010842728505573,-26.545960954231177,-40.08057697266338,1.5045394341612075,-0.20570780702684033,-5.018934297964772,40.026645181844174,42361.85545593532,25774.636417838672,25774.636417838672,68136.491873774,77480.1435201526,77480.1435201526,25774.636417838672,103254.77993799128,103254.77993799128,103254.77993799128,128096.21912735733,91674.61778177289,56556.32971752753,39020.320071383736,24841.439189366058,0.0,63861.75926074979,21115.223310961148,1537.7600628786108,0.0,0.8867258810723617,2.81724535126598,0.0014959135982669303,354394.32685778756,1555682.4119695015,4.389693327663709,1555682.4119695015,4.389693327663709,0.85,0.09577622866808029,4.027634451161993,1.2675545864040032,1.0,0.0,4.027634451160577,1.284702672844844,1.2850009523211356,3.1350712785886903,19347.194006652135,1972.8647404212586,4632.441516551485,4632.441516551485,5.563942108226767,5.061156538595617,-2.36588395496685,7.427040493562467,3.453112234690103,3.453112234690103,0.9866034956257437,0.0,0.0,0.0002321657412790351,7.81396575454473e-05,0.0001540260837335878,0.0006203607612229601,0.09577622866849848,0.07190823152454749,0.023867997143950992,0.09577626411226715,0.07190823152423352,0.023867997143846773,0.37816206375484734,0.37816206375484734,0.12552069305959904,0.0,4.817457183826718,4.580841867981746,5.531788693407464,4.81322649093795,4.580456261698657,5.5159265945599145,24841.439189366058,21115.223310961148,0.85,1.0669372823816257,0.663336806663443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805317757167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.187983600787,1537.7600628786108,0.37816206375484734,0.12552069305959904,6.112874298809886,3.453112234690103
2742.0,-30.052783194264673,5.0609519852528235,35.013588821622236,24.149682407174282,5.010692653055698,-26.546443086277193,-40.08103060824794,1.504352545061232,-0.20660637891398892,-5.019042045978473,40.026604149143616,42361.49243889944,25774.546401135267,25774.546401135267,68136.03884003471,77479.86082265215,77479.86082265215,25774.546401135267,103254.40722378742,103254.40722378742,103254.40722378742,128095.74508312855,91674.48378647148,56556.11540269057,39020.40931531212,24841.33785934113,0.0,63861.747174653254,21115.13718043996,1537.7571476639093,0.0,0.8867254810493825,2.817244590606414,0.0014959135982669303,354392.83826306206,1555680.6417705305,4.389706771150283,1555680.6417705305,4.389706771150283,0.8500000000000001,0.09577605671954464,4.027634451161993,1.267554277046584,1.0,0.0,4.027634451163609,1.2847035729265648,1.2850018364945954,3.1350690821128566,19347.16572801672,1972.8618568029574,4632.441516551485,4632.441516551485,5.563922676421082,5.0609519852528235,-2.365975814237637,7.426927799490461,3.4531525712098325,3.4531525712098325,0.9866150203456664,0.0,0.0,0.00023215319643890683,7.813564353823173e-05,0.0001540175529006751,0.0006203264021464238,0.09577605671991064,0.07190794560123577,0.023868111118674876,0.0957760134775414,0.07190794560096098,0.023868111118583665,0.37816064874525707,0.37816064874525707,0.12552132187193038,0.0,4.816494983061659,4.58082735612453,5.527953415978914,4.812435667064506,4.580565691775462,5.512406461428384,24841.33785934113,21115.13718043996,0.85,1.0669303903272775,0.6633312477819701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808440918981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.175819499014,1537.7571476639093,0.37816064874525707,0.12552132187193038,6.112874298809886,3.4531525712098325
2743.0,-30.05330045302825,5.060748296686135,35.01356767620581,24.14945672443139,5.0105484739411965,-26.546923110109038,-40.08148012273011,1.5041711310148913,-0.20770908182851144,-5.019143728360664,40.02656173974347,42361.11969406094,25774.44262800265,25774.44262800265,68135.56232206359,77479.52905892627,77479.52905892627,25774.44262800265,103253.97168692893,103253.97168692893,103253.97168692893,128095.19824729972,91674.30243148883,56555.893066594836,39020.45484988222,24841.22656037079,0.0,63861.681410253004,21115.04257631517,1537.7535207910378,0.0,0.8867251168981527,2.817247224943836,0.0014959135982669303,354391.433472684,1555678.8121807177,4.389719009109816,1555678.8121807177,4.389719009109816,0.8499999999999999,0.09577587312096378,4.027634451161993,1.2675539671396838,1.0,0.0,4.027634451161925,1.2847044473142706,1.2850026950212434,3.135066948341258,19347.127454499823,1972.8579539903865,4632.441516551485,4632.441516551485,5.563900275030314,5.060748296686135,-2.3660630967255565,7.4268113934116915,3.4531927918490823,3.4531927918490823,0.9866265119568807,0.0,0.0,0.00023214069299965471,7.813166618475032e-05,0.0001540090268149044,0.0006202920621896401,0.09577587312138007,0.0719076516166893,0.02386822150469077,0.09577583781067235,0.07190765161637676,0.023868221504587027,0.3781592364184442,0.3781592364184442,0.12552194677409373,0.0,4.815522706722049,4.580790480772862,5.524145358387955,4.811434646532177,4.580450824835111,5.508718908029266,24841.22656037079,21115.04257631517,0.85,1.0669240273264151,0.6633260941241026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115511938312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.163681145284,1537.7535207910378,0.3781592364184442,0.12552194677409373,6.112874298809886,3.4531927918490823
2744.0,-30.05381561037238,5.060545856059851,35.013546631078064,24.149268201459222,5.010434976391079,-26.547398174143282,-40.081921325158305,1.5040175401550289,-0.2088270192700179,-5.019226305475696,40.026522370021226,42360.72158441456,25774.292875154035,25774.292875154035,68135.0144595686,77479.22354482287,77479.22354482287,25774.292875154035,103253.5164199769,103253.5164199769,103253.5164199769,128094.64278762428,91674.15889896684,56555.65693853033,39020.55773381834,24841.126367647375,0.0,63861.68410146572,21114.95741250027,1537.750097731778,0.0,0.8867248390200891,2.817252291562054,0.0014959135982669303,354390.292633857,1555677.1137275284,4.389728347708431,1555677.1137275284,4.389728347708431,0.85,0.09577567831478541,4.027634451161993,1.2675536132743588,1.0,0.0,4.027634451163614,1.284705191452887,1.2850034233345984,3.135065132419289,19347.097163110375,1972.854865128293,4632.441516551485,4632.441516551485,5.563867948049374,5.060545856059851,-2.3661360574071306,7.4266819134669815,3.453232932440219,3.453232932440219,0.9866379806972054,0.0,0.0,0.00023212824097362995,7.812776255925323e-05,0.00015400047841437672,0.0006202576323571725,0.09577567831522452,0.07190734983050263,0.02386832848472188,0.09577576684424403,0.07190734983017297,0.023868328484612445,0.37815782487145994,0.37815782487145994,0.12552256764260789,0.0,4.814530557013768,4.580767704774985,5.520214782617131,4.810399286205666,4.580520550254732,5.5043349173357115,24841.126367647375,21114.95741250027,0.85,1.0669154034728126,0.663319832234777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518146513708041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.151559288246,1537.750097731778,0.37815782487145994,0.12552256764260789,6.112874298809886,3.453232932440219
2745.0,-30.05432922859541,5.060343752954836,35.01352561951609,24.149021005164855,5.010260268642148,-26.547877974147973,-40.082374576572306,1.5038090141879183,-0.20965249463944247,-5.019351216107054,40.02648125743027,42360.379996220225,25774.252372601826,25774.252372601826,68134.63236882206,77478.9282968911,77478.9282968911,25774.252372601826,103253.18066949293,103253.18066949293,103253.18066949293,128094.21105200084,91674.00023031817,56555.451929619914,39020.60922299806,24841.03038250791,0.0,63861.63960550597,21114.875825131723,1537.747876713416,0.0,0.8867243518895588,2.81724856435753,0.0014959135982669303,354388.56694453134,1555675.3400865577,4.389744718627028,1555675.3400865577,4.389744718627028,0.85,0.09577552190993416,4.027634451161993,1.2675533368857579,1.0,0.0,4.0276344511618305,1.2847061924757666,1.2850044086404118,3.1350626896257965,19347.063677362596,1972.8514505323017,4632.441516551485,4632.441516551485,5.563859204808457,5.060343752954836,-2.3662400833878987,7.426583836342735,3.453273110012434,3.453273110012434,0.9866494600035526,0.0,0.0,0.0002321158267627919,7.812375251574255e-05,0.00015399207424704936,0.0006202237834433116,0.09577552191021978,0.07190707882875132,0.02386844308146846,0.09577544918681567,0.07190707882853688,0.023868443081397277,0.3781564147791159,0.3781564147791159,0.12552317531272802,0.0,4.813612760304238,4.580757939289526,5.5165442835778435,4.809698721467612,4.5804828264352295,5.501623540542312,24841.03038250791,21114.875825131723,0.85,1.066910163749502,0.6633149455274561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518177389655436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.139462287683,1537.747876713416,0.3781564147791159,0.12552317531272802,6.112874298809886,3.453273110012434
2746.0,-30.054840622026486,5.060142748022471,35.01350453986079,24.148808663617842,5.010130756902126,-26.548351251429544,-40.08281930638475,1.5036413862982083,-0.21079039558003387,-5.019439693606483,40.026437250948746,42360.012622748975,25774.12059188374,25774.12059188374,68134.13321463272,77478.59119985509,77478.59119985509,25774.12059188374,103252.71179173882,103252.71179173882,103252.71179173882,128093.61717931685,91673.81711318747,56555.23853605316,39020.642863482564,24840.905387578016,0.0,63861.54825106058,21114.769579441312,1537.743168463157,0.0,0.8867240607600307,2.8172532046609455,0.0014959135982669303,354387.3445971915,1555673.4416017593,4.389754502576806,1555673.4416017593,4.389754502576806,0.85,0.09577531628382562,4.027634451161993,1.2675530275283382,1.0,0.0,4.027634451160786,1.2847070020849196,1.2850052025579113,3.1350607139415008,19347.02503195846,1972.8475097977862,4632.441516551485,4632.441516551485,5.563830757451353,5.060142748022471,-2.366317219553039,7.426459967575511,3.4533130520025206,3.4533130520025206,0.9866608720007202,0.0,0.0,0.00023210346693313232,7.811981805020616e-05,0.00015398364888292616,0.0006201898491565054,0.09577531628432365,0.07190677059345912,0.023868545690864527,0.09577528224991684,0.0719067705930852,0.02386854569074041,0.3781550066246044,0.3781550066246044,0.1255237855817375,0.0,4.812654816955785,4.580722380692805,5.512790303241275,4.808649298026467,4.580412945081775,5.497605474161844,24840.905387578016,21114.769579441312,0.85,1.0669038737798089,0.6633101417494287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518208173480505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.127378948935,1537.743168463157,0.3781550066246044,0.1255237855817375,6.112874298809886,3.4533130520025206
