time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2747.0,-30.05535000588145,5.059942549253749,35.013483524089565,24.148592934384965,5.00998919948011,-26.548823924650744,-40.08326008971778,1.5034631182425289,-0.21175625472830006,-5.019541079211223,40.02639695239514,42359.63781739482,25774.02385224671,25774.02385224671,68133.66166964153,77478.2891846262,77478.2891846262,25774.02385224671,103252.31303687292,103252.31303687292,103252.31303687292,128093.1193744551,91673.66338923629,56555.012021976945,39020.72374139927,24840.806337582177,0.0,63861.53007898145,21114.68538694485,1537.7402392728677,0.0,0.8867236904691669,2.817254073082561,0.0014959135982669303,354385.943923969,1555671.703082315,4.389766946896949,1555671.703082315,4.389766946896949,0.85,0.09577513659224583,4.027634451161993,1.2675527137750762,1.0,0.0,4.027634451162607,1.2847078613635334,1.2850060462195552,3.1350586170518455,19346.992589749494,1972.8442016131396,4632.441516551485,4632.441516551485,5.563809874373458,5.059942549253749,-2.3664036608598242,7.426346210113573,3.4533529884361824,3.4533529884361824,0.9866722824103379,0.0,0.0,0.00023209115627555752,7.811591867940817e-05,0.00015397523759614934,0.0006201559715681045,0.09577513659262678,0.07190648260388434,0.023868653988742442,0.09577508933875588,0.07190648260359833,0.0238686539886475,0.3781535984490665,0.3781535984490665,0.12552439041832705,0.0,4.8117204521923895,4.580701860003899,5.509085855305443,4.807784824482894,4.580428182507262,5.494074420424511,24840.806337582177,21114.68538694485,0.85,1.0668967935058316,0.6633044614653935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823882408605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.115323059581,1537.7402392728677,0.3781535984490665,0.12552439041832705,6.112874298809886,3.4533529884361824
2748.0,-30.055857566529724,5.059743352205057,35.01346255878301,24.148390895593934,5.009860657260564,-26.549293655090203,-40.08370045395566,1.5032967458143303,-0.21274695463512217,-5.019632428215029,40.026356390734016,42359.26904290289,25773.903645842984,25773.903645842984,68133.17268874586,77477.98986090905,77477.98986090905,25773.903645842984,103251.89350675204,103251.89350675204,103251.89350675204,128092.59579053517,91673.5168903078,56554.79607227452,39020.80090892587,24840.70228378313,0.0,63861.503192709,21114.59694121566,1537.7367967980936,0.0,0.8867233722376004,2.8172564408855503,0.0014959135982669303,354384.68191318645,1555669.9532136333,4.389777641672237,1555669.9532136333,4.389777641672237,0.85,0.09577494437549719,4.027634451161993,1.2675523846363652,1.0,0.0,4.027634451162083,1.284708664908471,1.2850068341919458,3.1350566561711033,19346.961672323712,1972.8410489131063,4632.441516551485,4632.441516551485,5.563783925550727,5.059743352205057,-2.3664825390479294,7.426225891252987,3.4533928330543215,3.4533928330543215,0.9866836665869491,0.0,0.0,0.00023207889027912634,7.811202319580746e-05,0.0001539668670833189,0.0006201222582022546,0.09577494437592383,0.07190618580087355,0.023868758575050292,0.0957749210543167,0.07190618580055323,0.023868758574943964,0.3781521911453015,0.3781521911453015,0.12552499141129275,0.0,4.810789274153706,4.580696855445524,5.505347415704023,4.806885473579882,4.5805042089699555,5.4902192617606715,24840.70228378313,21114.59694121566,0.85,1.0668895857829503,0.6632989661248532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518269354369588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.103290382285,1537.7367967980936,0.3781521911453015,0.12552499141129275,6.112874298809886,3.4533928330543215
2749.0,-30.056363733970244,5.05954493359661,35.01344164917484,24.148169892746978,5.009718806929926,-26.549763462390302,-40.08414081819353,1.503118535343177,-0.21377211517273054,-5.019733527072088,40.0263160824456,42358.906290122985,25773.810233013708,25773.810233013708,68132.7165231367,77477.66771084824,77477.66771084824,25773.810233013708,103251.47794386194,103251.47794386194,103251.47794386194,128092.08095244228,91673.34161469253,56554.580193939655,39020.84602305875,24840.603008580343,0.0,63861.449031639095,21114.512557293292,1537.7338463664807,0.0,0.8867230034398375,2.8172581234103222,0.0014959135982669303,354383.28520969924,1555668.214277166,4.389790035826973,1555668.214277166,4.389790035826973,0.85,0.09577476263177351,4.027634451161993,1.2675520697841423,1.0,0.0,4.027634451161973,1.2847095237569197,1.2850076775246841,3.1350545603366005,19346.92468180861,1972.8372769303087,4632.441516551485,4632.441516551485,5.563763760627123,5.05954493359661,-2.366568429197651,7.426113362794261,3.4534326461933893,3.4534326461933893,0.9866950417695398,0.0,0.0,0.00023206665854652938,7.810812789180303e-05,0.00015395853065472637,0.0006200886821152557,0.09577476263215606,0.07190589802382737,0.023868864608328696,0.09577475465739123,0.07190589802354014,0.023868864608233363,0.3781507854665863,0.3781507854665863,0.12552558479756634,0.0,4.809863202901113,4.5806774867034505,5.501673110555771,4.805961411899375,4.580408958345743,5.486782807014151,24840.603008580343,21114.512557293292,0.85,1.06688334756359,0.6632938483612698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518299775499928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.091277250436,1537.7338463664807,0.3781507854665863,0.12552558479756634,6.112874298809886,3.4534326461933893
2750.0,-30.056867926701226,5.059347435090831,35.01342076517362,24.1479632788338,5.009585576024604,-26.55023063011934,-40.08457699147982,1.5029482794360098,-0.2147182082717336,-5.019827208309903,40.02627500908029,42358.534719875264,25773.699820693506,25773.699820693506,68132.23454056877,77477.36886362665,77477.36886362665,25773.699820693506,103251.06868432015,103251.06868432015,103251.06868432015,128091.56544529175,91673.19233471865,56554.35819094002,39020.9268264207,24840.496760971597,0.0,63861.423587392295,21114.422246825856,1537.7303320881285,0.0,0.8867226751837637,2.817259631873876,0.0014959135982669303,354381.9909861502,1555666.442336092,4.38980106750653,1555666.442336092,4.38980106750653,0.85,0.0957745692759616,4.027634451161993,1.2675517153693368,1.0,0.0,4.0276344511621875,1.2847103452986426,1.2850084836040856,3.1350525555437425,19346.893177465474,1972.834064381361,4632.441516551485,4632.441516551485,5.563739926042314,5.059347435090831,-2.366648712829833,7.425996147920664,3.4534723621668495,3.4534723621668495,0.9867063891905284,0.0,0.0,0.0002320544751240365,7.810426983648594e-05,0.00015395020528755055,0.0006200551505795998,0.09577456927638779,0.071905602218066,0.023868967058321797,0.09577455160381877,0.07190560221774603,0.023868967058215576,0.3781493802131474,0.3781493802131474,0.1255261734970167,0.0,4.808949040307198,4.580673769107534,5.49799951011704,4.805109000038158,4.580481862606064,5.4831262432686,24840.496760971597,21114.422246825856,0.85,1.0668762253214104,0.6632882942533997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518330113248308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.079275110493,1537.7303320881285,0.3781493802131474,0.1255261734970167,6.112874298809886,3.4534723621668495
2751.0,-30.05737021901228,5.059151016528441,35.0133999748628,24.147770075965695,5.009466990728928,-26.55069462260924,-40.08500893888993,1.5027913943192444,-0.21573977678161782,-5.019912391907436,40.02623596999831,42358.153688491235,25773.57022748674,25773.57022748674,68131.72391597797,77477.06505399085,77477.06505399085,25773.57022748674,103250.63528147759,103250.63528147759,103250.63528147759,128091.03469289013,91673.04325436117,56554.13188883463,39021.01262836282,24840.39941141253,0.0,63861.41203977535,21114.33949970065,1537.727132979921,0.0,0.8867223828291142,2.817263126375756,0.0014959135982669303,354380.81416228553,1555664.7581572032,4.389810892654026,1555664.7581572032,4.389810892654026,0.85,0.09577437262958986,4.027634451161993,1.2675514142541213,1.0,0.0,4.027634451161841,1.284711104202373,1.2850092270906919,3.1350507036074804,19346.86171524977,1972.8308561282163,4632.441516551485,4632.441516551485,5.563711950900847,5.059151016528441,-2.366722507072672,7.425873523601113,3.4535120250069338,3.4535120250069338,0.9867177214305525,0.0,0.0,0.0002320423382096725,7.81004493336659e-05,0.0001539418888760066,0.0006200216551139554,0.09577437263001383,0.07190530488129135,0.023869067748722477,0.09577443957407902,0.07190530488097305,0.02386906774861682,0.37814797623651997,0.37814797623651997,0.12552675604022406,0.0,4.808027198298873,4.580678554777592,5.494269412966332,4.804172615125822,4.5805367196828115,5.4791864625381095,24840.39941141253,21114.33949970065,0.85,1.066868422413568,0.6632824476556977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518360332760514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.067295658317,1537.727132979921,0.37814797623651997,0.12552675604022406,6.112874298809886,3.4535120250069338
2752.0,-30.05787083989126,5.058955031355638,35.013379199426105,24.14753136634829,5.009303558803169,-26.5511615954749,-40.08544881418345,1.502594314380147,-0.21658102363915077,-5.020027490391225,40.02619482260984,42357.812997267014,25773.518220736267,25773.518220736267,68131.33121800328,77476.7586087461,77476.7586087461,25773.518220736267,103250.27682948236,103250.27682948236,103250.27682948236,128090.57680337402,91672.87270767936,56553.92709617311,39021.050679451386,24840.29997389165,0.0,63861.35065334303,21114.254977807905,1537.7244933438117,0.0,0.8867219457790712,2.8172607532921927,0.0014959135982669303,354379.22406476183,1555662.9830256873,4.389825580580294,1555662.9830256873,4.389825580580294,0.8500000000000001,0.09577419991890651,4.027634451161993,1.2675511757796634,1.0,0.0,4.027634451161552,1.2847120510372219,1.2850101586046416,3.1350483930700674,19346.825722738213,1972.8271859134582,4632.441516551485,4632.441516551485,5.56370072426144,5.058955031355638,-2.366818231943228,7.425773263298867,3.453551684465764,3.453551684465764,0.9867290527045041,0.0,0.0,0.00023203024226413373,7.809655888759932e-05,0.00015393368337653443,0.0006199886063615923,0.09577419991924069,0.07190502712970534,0.02386917278953534,0.09577414728971048,0.07190502712945446,0.02386917278945206,0.37814657379472805,0.37814657379472805,0.1255273277819029,0.0,4.807155823108758,4.580680952027478,5.4907497850104505,4.803446466752064,4.580473030516089,5.476451359908822,24840.29997389165,21114.254977807905,0.85,1.066863298708461,0.6632777503751348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839043848782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.055337471462,1537.7244933438117,0.37814657379472805,0.1255273277819029,6.112874298809886,3.453551684465764
2753.0,-30.058369518789565,5.058760257244263,35.01335841083917,24.14734256397935,5.0091900162295,-26.55162183096716,-40.08588013295082,1.5024423284004917,-0.21759356085010495,-5.020105186100887,40.02615288870831,42357.44517826352,25773.372893365075,25773.372893365075,68130.8180716286,77476.45218836976,77476.45218836976,25773.372893365075,103249.82508173483,103249.82508173483,103249.82508173483,128090.00842489881,91672.72160016262,56553.71459002959,39021.11890014781,24840.18334316398,0.0,63861.30224331179,21114.155841689382,1537.720023524293,0.0,0.8867217020382232,2.81726500376159,0.0014959135982669303,354378.15069361805,1555661.1739649393,4.389833771975138,1555661.1739649393,4.389833771975138,0.85,0.09577398382469944,4.027634451161993,1.2675507960887629,1.0,0.0,4.02763445116024,1.2847127868440538,1.2850108791026134,3.135046597501401,19346.793832706786,1972.8239340352502,4632.441516551485,4632.441516551485,5.563669352603393,5.058760257244263,-2.3668862839307194,7.425646541174983,3.453591147299516,3.453591147299516,0.9867403277998618,0.0,0.0,0.00023201819381806418,7.809274429310013e-05,0.00015392544952496403,0.0006199554434173415,0.09577398382520047,0.071904716624364,0.023869267200836472,0.09577398706591685,0.07190471662398784,0.0238692672007116,0.37814517243909757,0.37814517243909757,0.12552790116409196,0.0,4.806257566676493,4.580690429902177,5.487100644300426,4.802511625250759,4.5805815135454395,5.472355851043233,24840.18334316398,21114.155841689382,0.85,1.0668560721178209,0.6632724935185553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842044415372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.043396025885,1537.720023524293,0.37814517243909757,0.12552790116409196,6.112874298809886,3.453591147299516
2754.0,-30.058866124194775,5.058566115638062,35.01333769869901,24.147116811387264,5.009043960957525,-26.552083451625965,-40.08631162634117,1.5022612883820163,-0.21856600591763709,-5.020209342145471,40.02611353820211,42357.08709048541,25773.29699274416,25773.29699274416,68130.38408322957,77476.12782529251,77476.12782529251,25773.29699274416,103249.42481803667,103249.42481803667,103249.42481803667,128089.51553969538,91672.53854967402,56553.49781483987,39021.15637203794,24840.090721658707,0.0,63861.24709369665,21114.0771134099,1537.7175240471752,0.0,0.8867213141976067,2.8172656357533588,0.0014959135982669303,354376.7117752761,1555659.476355297,4.389846806134937,1555659.476355297,4.389846806134937,0.85,0.09577380431685795,4.027634451161993,1.2675504801375794,1.0,0.0,4.027634451163426,1.2847136584502572,1.2850117354965465,3.1350444705480176,19346.755201366926,1972.819994734892,4632.441516551485,4632.441516551485,5.563652968020738,5.058566115638062,-2.3669736256405027,7.425539741278564,3.453630648828177,3.453630648828177,0.9867516139509077,0.0,0.0,0.00023200619604191666,7.80889283265941e-05,0.00015391726771532256,0.0006199224900789568,0.09577380431721054,0.07190443491795215,0.023869369399258388,0.0957738109852237,0.07190443491768743,0.023869369399170514,0.37814377238355223,0.37814377238355223,0.12552846565516346,0.0,4.8053753233694465,4.58068013398605,5.483575880689045,4.801643336227812,4.580442118004669,5.46927789225424,24840.090721658707,21114.0771134099,0.85,1.066850197636593,0.6632674590325408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845033354109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.031476797294,1537.7175240471752,0.37814377238355223,0.12552846565516346,6.112874298809886,3.453630648828177
2755.0,-30.05936102806479,5.058373232537763,35.013317052634015,24.14694232810291,5.008939102242429,-26.55253942067924,-40.08673477275295,1.5021174948501748,-0.21951122655201516,-5.020283069974278,40.02607403848981,42356.70150382682,25773.1459720359,25773.1459720359,68129.84747586273,77475.84428329153,77475.84428329153,25773.1459720359,103248.99025532743,103248.99025532743,103248.99025532743,128088.97703461202,91672.41231230993,56553.26953281795,39021.26975499109,24839.986779284587,0.0,63861.25653427567,21113.9887623919,1537.7136916053978,0.0,0.8867210818430349,2.817269463909031,0.0014959135982669303,354375.69322626217,1555657.7723102013,4.389854614878858,1555657.7723102013,4.389854614878858,0.85,0.09577359037185806,4.027634451161993,1.2675501498999076,1.0,0.0,4.027634451163506,1.2847143557471452,1.2850124175942483,3.135042768958288,19346.72855998207,1972.8172780696846,4632.441516551485,4632.441516551485,5.563620367348346,5.058373232537763,-2.367038356409825,7.425411588947588,3.4536700165390473,3.4536700165390473,0.9867628618682992,0.0,0.0,0.0002319942399428022,7.80851863450721e-05,0.00015390905359773007,0.0006198894066159553,0.09577359037233014,0.07190412763562579,0.02386946273670436,0.09577367733154384,0.07190412763527136,0.023869462736586702,0.3781423721747837,0.3781423721747837,0.12552902814612443,0.0,4.8044836842641985,4.58070368519526,5.479911043441575,4.80077184342224,4.5806585601714005,5.465111082474209,24839.986779284587,21113.9887623919,0.85,1.0668416372185852,0.6632613231011685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518480098766031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.019582485049,1537.7136916053978,0.3781423721747837,0.12552902814612443,6.112874298809886,3.4536700165390473
2756.0,-30.05985442441643,5.058180655865153,35.01329644351241,24.146704107429855,5.008771982311149,-26.553000259359344,-40.08716989830134,1.501917817247629,-0.22023524644629333,-5.020401085278272,40.026033822406745,42356.37238333315,25773.10920071318,25773.10920071318,68129.48158404633,77475.55464927615,77475.55464927615,25773.10920071318,103248.66384998933,103248.66384998933,103248.66384998933,128088.55754368223,91672.25416747635,56553.07190150712,39021.313628854696,24839.893693692888,0.0,63861.20732254758,21113.909639638954,1537.711483723959,0.0,0.8867206265611939,2.817265207428375,0.0014959135982669303,354374.06285112567,1555656.0373618233,4.389869915551246,1555656.0373618233,4.389869915551246,0.85,0.09577342074088269,4.027634451161993,1.267549865269102,1.0,0.0,4.02763445116264,1.284715314372385,1.285013361128429,3.135040429660941,19346.69518478127,1972.813874746348,4632.441516551485,4632.441516551485,5.563612429563791,5.058180655865153,-2.3671355787222494,7.425316234587402,3.453709440329854,3.453709440329854,0.9867741258085296,0.0,0.0,0.00023198232082803253,7.808133860216103e-05,0.0001539009822258715,0.0006198568980805896,0.09577342074118687,0.07190385549112356,0.023869565250063316,0.09577334594363678,0.07190385549089519,0.023869565249987505,0.37814097388996487,0.37814097388996487,0.125529578189354,0.0,4.803665948737375,4.580738832221812,5.476508686865486,4.800165838831958,4.580656396136703,5.4626737716932325,24839.893693692888,21113.909639638954,0.85,1.0668367298466614,0.6632566805290936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518509762121394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.007705706714,1537.711483723959,0.37814097388996487,0.125529578189354,6.112874298809886,3.453709440329854
2757.0,-30.060345951142647,5.0579891530035646,35.013275766862655,24.14650594526904,5.008650337758215,-26.553454867072826,-40.087592765316344,1.5017592536818993,-0.22119197827760217,-5.020482368067559,40.02599063726738,42356.00045089695,25772.98034339068,25772.98034339068,68128.98079428764,77475.24317048652,77475.24317048652,25772.98034339068,103248.2235138772,103248.2235138772,103248.2235138772,128087.99449550723,91672.09183496048,56552.84911534444,39021.38079957337,24839.770981630034,0.0,63861.15178120341,21113.805334385528,1537.7067482561104,0.0,0.886720369083506,2.817268304696351,0.0014959135982669303,354372.9399371455,1555654.1743280236,4.389878568617421,1555654.1743280236,4.389878568617421,0.85,0.09577320153926858,4.027634451161993,1.2675495449220762,1.0,0.0,4.027634451160235,1.2847160805888038,1.285014112267878,3.13503855989416,19346.66092580366,1972.8103813028567,4632.441516551485,4632.441516551485,5.563584613276841,5.0579891530035646,-2.3672056918249362,7.425194844828501,3.453748635087846,3.453748635087846,0.9867853243108131,0.0,0.0,0.00023197044743931267,7.807759942737698e-05,0.0001538928480119357,0.0006198241364403086,0.09577320153977882,0.07190354573499898,0.023869655804779847,0.09577312848634184,0.0719035457346159,0.02386965580465268,0.3781395778634862,0.3781395778634862,0.12553013175500102,0.0,4.802822739168789,4.580768264750418,5.473021170124355,4.799290389789974,4.5807323871108,5.458915984730481,24839.770981630034,21113.805334385528,0.85,1.0668298158433842,0.6632514332972588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518539335234963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.995842632201,1537.7067482561104,0.3781395778634862,0.12553013175500102,6.112874298809886,3.453748635087846
2758.0,-30.060835533437587,5.057798424676868,35.01325515490133,24.146299191657477,5.008516198128317,-26.553908974307014,-40.08801933433858,1.5015896389913168,-0.2220551711947678,-5.020576917595511,40.02595116815321,42355.65223284814,25772.887399203588,25772.887399203588,68128.53963205172,77474.94759531382,77474.94759531382,25772.887399203588,103247.83499451741,103247.83499451741,103247.83499451741,128087.50933253116,91671.9395617925,56552.644199301045,39021.439291657174,24839.67433801375,0.0,63861.11362967092,21113.723187311687,1537.7038047712726,0.0,0.886720030586677,2.8172686211700033,0.0014959135982669303,354371.6337479502,1555652.4716073377,4.389889944503314,1555652.4716073377,4.389889944503314,0.85,0.0957730091352166,4.027634451161993,1.2675492262234913,1.0,0.0,4.027634451161957,1.2847168984009778,1.285014915076094,3.135036564222815,19346.62878977087,1972.8071043394914,4632.441516551485,4632.441516551485,5.563564549518507,5.057798424676868,-2.367285373214625,7.425083797891492,3.4537878328177087,3.4537878328177087,0.9867965236622025,0.0,0.0,0.00023195862157712402,7.807382768555486e-05,0.00015388479389156915,0.0006197916973876465,0.09577300913561133,0.07190325682692442,0.02386975230868692,0.09577291935513176,0.07190325682662806,0.023869752308588538,0.3781381833204315,0.3781381833204315,0.1255306807039609,0.0,4.801999463921277,4.58080759863816,5.469584034920331,4.798521746400752,4.580786254680447,5.455654966882946,24839.67433801375,21113.723187311687,0.85,1.0668235450312924,0.6632463767930443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518568796401636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.984000565972,1537.7038047712726,0.3781381833204315,0.1255306807039609,6.112874298809886,3.4537878328177087
2759.0,-30.0613233910801,5.057608441213816,35.01323454541976,24.146082519460492,5.008378050597579,-26.55436192986213,-40.088441921956814,1.5014165893728642,-0.22298222551188474,-5.02067224709341,40.0259100164547,42355.29502888991,25772.79801556629,25772.79801556629,68128.0930444562,77474.62812358122,77474.62812358122,25772.79801556629,103247.42613914752,103247.42613914752,103247.42613914752,128086.99429614631,91671.76107361754,56552.42797889895,39021.48121635399,24839.56815699879,0.0,63861.049373352784,21113.63293344897,1537.7003316745495,0.0,0.8867196942119908,2.81726968712345,0.0014959135982669303,354370.316787399,1555650.6963004807,4.389901249076057,1555650.6963004807,4.389901249076057,0.85,0.09577281158331197,4.027634451161993,1.2675489163165916,1.0,0.0,4.0276344511615445,1.284717732194323,1.2850157339234018,3.1350345295559316,19346.591121270776,1972.8032632214647,4632.441516551485,4632.441516551485,5.563545254372096,5.057608441213816,-2.3673655218817227,7.424973963095539,3.4538269450274948,3.4538269450274948,0.9868076985792842,0.0,0.0,0.0002319468379264385,7.807009131357975e-05,0.00015387674661285878,0.0006197592858906745,0.09577281158373296,0.07190296456269282,0.023869847021040135,0.09577270294583765,0.07190296456237676,0.02386984702093522,0.37813679058442007,0.37813679058442007,0.12553122669103983,0.0,4.8011747861662,4.580827582686652,5.466199866836064,4.797690021581502,4.580727365030157,5.452481167157032,24839.56815699879,21113.63293344897,0.85,1.0668176253440007,0.6632414506887738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859814113637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.972181068957,1537.7003316745495,0.37813679058442007,0.12553122669103983,6.112874298809886,3.4538269450274948
2760.0,-30.06180926569921,5.057419593712589,35.01321400284443,24.145903286431007,5.008269165370935,-26.554810174013422,-40.08886003922669,1.5012700736785367,-0.22388647511803583,-5.020748232545873,40.02587074627061,42354.92778459709,25772.661700147273,25772.661700147273,68127.58948474436,77474.3415676357,77474.3415676357,25772.661700147273,103247.00326778297,103247.00326778297,103247.00326778297,128086.46952344786,91671.62654771953,56552.21276465399,39021.57087007282,24839.466255664876,0.0,63861.0371257377,21113.546317315144,1537.6966675623416,0.0,0.8867194495259572,2.8172727126426604,0.0014959135982669303,354369.26706424507,1555649.002164614,4.389909472264094,1555649.002164614,4.389909472264094,0.85,0.09577259897868261,4.027634451161993,1.2675485833315183,1.0,0.0,4.027634451160761,1.2847184417726565,1.2850164285891092,3.135032798007209,19346.562730657206,1972.8003681845694,4632.441516551485,4632.441516551485,5.563515828114144,5.057419593712589,-2.367431216800479,7.4248508105130675,3.453865964057268,3.453865964057268,0.9868188468735052,0.0,0.0,0.0002319351027216057,7.806639462956262e-05,0.00015386870809204307,0.0006197269096673008,0.09577259897914313,0.07190266121830743,0.02386993776083569,0.09577255115755756,0.0719026612179617,0.02386993776072091,0.37813539814637565,0.37813539814637565,0.12553177123052917,0.0,4.800342049711276,4.580871985990825,5.462709520805788,4.796861757427848,4.580906001512915,5.4486031835987205,24839.466255664876,21113.546317315144,0.85,1.066809944702372,0.6632358272103119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518627382611062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.960379803071,1537.6966675623416,0.37813539814637565,0.12553177123052917,6.112874298809886,3.453865964057268
2761.0,-30.062293390932567,5.057231384795856,35.013193543172235,24.145692062471085,5.008129748186264,-26.55525989692243,-40.08928210297597,1.5010962541696955,-0.22469442007189855,-5.020846881072161,40.02583207583765,42354.58462052912,25772.58507000794,25772.58507000794,68127.16969053706,77474.04908973048,77474.04908973048,25772.58507000794,103246.63415973843,103246.63415973843,103246.63415973843,128086.00959284214,91671.47303257787,56552.008563350384,39021.627188030536,24839.375433103698,0.0,63861.002621134234,21113.469118138142,1537.6941497455805,0.0,0.886719087259798,2.8172718232961853,0.0014959135982669303,354367.90425910166,1555647.3339036824,4.389921646984842,1555647.3339036824,4.389921646984842,0.85,0.09577241185331829,4.027634451161993,1.2675482860626657,1.0,0.0,4.027634451162052,1.284719278980813,1.2850172509692095,3.1350307550122354,19346.530332515817,1972.797064493565,4632.441516551485,4632.441516551485,5.563499286051161,5.057231384795856,-2.367513414482973,7.424744799278829,3.453905009129755,3.453905009129755,0.9868300026085014,0.0,0.0,0.000231923410313308,7.806266321781724e-05,0.00015386074709549074,0.0006196948456833211,0.0957724118536826,0.07190237849197159,0.023870033361711014,0.09577232497951463,0.07190237849169807,0.023870033361620215,0.37813400744146236,0.37813400744146236,0.12553230591437267,0.0,4.799542579917386,4.580923681561899,5.459331116056603,4.796152461000247,4.580944036953781,5.445629131934709,24839.375433103698,21113.469118138142,0.85,1.0668039475470275,0.6632308119527118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865650533805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.948602001832,1537.6941497455805,0.37813400744146236,0.12553230591437267,6.112874298809886,3.453905009129755
2762.0,-30.062775889872714,5.0570441017577465,35.01317309324951,24.14548873146998,5.008006389389678,-26.5557065499358,-40.08969994084907,1.5009370494463852,-0.22567314720316745,-5.02093131086748,40.02579144046119,42354.23088412217,25772.47396457323,25772.47396457323,68126.7048486954,77473.72374962563,77473.72374962563,25772.47396457323,103246.19771419886,103246.19771419886,103246.19771419886,128085.4661056695,91671.29250037152,56551.79963484242,39021.65873947678,24839.268391470643,0.0,63860.92713094742,21113.378132750047,1537.6903796689016,0.0,0.8867188045164937,2.8172748428072354,0.0014959135982669303,354366.7378854978,1555645.580875609,4.389931149176495,1555645.580875609,4.389931149176495,0.85,0.09577220201225001,4.027634451161993,1.2675479756062855,1.0,0.0,4.02763445115956,1.2847200477450038,1.2850180049406081,3.135028879039812,19346.492232639263,1972.7931793873813,4632.441516551485,4632.441516551485,5.563475301844492,5.0570441017577465,-2.367585019394609,7.424629121152355,3.4539439320960614,3.4539439320960614,0.9868411234560176,0.0,0.0,0.00023191175772295554,7.805896932892685e-05,0.0001538527883940287,0.000619662790943126,0.09577220201270441,0.07190207928812775,0.023870122724576656,0.09577216227631073,0.07190207928778661,0.023870122724463393,0.3781326185950537,0.3781326185950537,0.12553283717790656,0.0,4.798718743996176,4.580948798784618,5.455935135033599,4.7952581636643,4.580889711127895,5.442190078995395,24839.268391470643,21113.378132750047,0.85,1.0667979296479828,0.6632260567917285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685523320007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.9368430508,1537.6903796689016,0.3781326185950537,0.12553283717790656,6.112874298809886,3.4539439320960614
2763.0,-30.063256801797436,5.056857485664644,35.01315266522128,24.14527729796248,5.007867591179682,-26.5561533184573,-40.09011781364677,1.5007641078329592,-0.22646589298375375,-5.02102727843235,40.025751178336414,42353.884022764185,25772.393931172275,25772.393931172275,68126.27795393646,77473.42815007981,77473.42815007981,25772.393931172275,103245.82208125209,103245.82208125209,103245.82208125209,128084.98955005812,91671.13481746308,56551.59069012077,39021.71569704702,24839.167468806034,0.0,63860.883165853054,21113.292348485127,1537.6872245146803,0.0,0.8867184616663314,2.817274066685663,0.0014959135982669303,354365.412124548,1555643.8439512479,4.389942671392798,1555643.8439512479,4.389942671392798,0.85,0.09577200499386208,4.027634451161993,1.2675476640509444,1.0,0.0,4.027634451160607,1.2847208806862351,1.2850188231538449,3.1350268464622664,19346.45895492407,1972.7897860048101,4632.441516551485,4632.441516551485,5.563458025123207,5.056857485664644,-2.3676649851038323,7.424522470768476,3.4539828206875582,3.4539828206875582,0.9868522344821595,0.0,0.0,0.00023190014399656177,7.805527529290663e-05,0.00015384486870365514,0.000619630893325335,0.09577200499426497,0.07190179057111983,0.023870214423145145,0.09577190234929217,0.07190179057081736,0.023870214423044725,0.37813122965749263,0.37813122965749263,0.125533362386629,0.0,4.797924684338739,4.580983606915709,5.452629767935662,4.794561385448617,4.580941478316333,5.439225063371566,24839.167468806034,21113.292348485127,0.85,1.0667919793248983,0.6632210818752216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518714443933816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.925100542336,1537.6872245146803,0.37813122965749263,0.125533362386629,6.112874298809886,3.4539828206875582
2764.0,-30.063735898635194,5.056671916711829,35.01313227191041,24.145088041573786,5.007754801844263,-26.55659585208126,-40.09052744423968,1.5006147552838967,-0.22741253271851747,-5.021104529841395,40.02571133349216,42353.51100921276,25772.268274337854,25772.268274337854,68125.77928355061,77473.11686789714,77473.11686789714,25772.268274337854,103245.385142235,103245.385142235,103245.385142235,128084.44779271001,91670.9712491256,56551.36539041509,39021.784287456125,24839.062650475014,0.0,63860.84693793114,21113.20325290376,1537.6834209398762,0.0,0.8867182126124531,2.8172775025353634,0.0014959135982669303,354364.34492408123,1555642.1250299811,4.38995104138725,1555642.1250299811,4.38995104138725,0.85,0.0957717885919063,4.027634451161993,1.2675472882064063,1.0,0.0,4.0276344511605835,1.284721603195324,1.2850195309663113,3.135025083367924,19346.4244351362,1972.786265966074,4632.441516551485,4632.441516551485,5.563430899722061,5.056671916711829,-2.3677310014758253,7.4244029181876545,3.454021598335735,3.454021598335735,0.9868633138102101,0.0,0.0,0.00023188857463620475,7.805165427564433e-05,0.0001538369203605604,0.000619598880304857,0.09577178859237231,0.0719014875570394,0.023870301035332917,0.09577175535116687,0.07190148755668953,0.023870301035216764,0.3781298412516696,0.3781298412516696,0.12553388598475967,0.0,4.797108455667171,4.5810128243624035,5.449252192682479,4.793691997122892,4.580983702857395,5.435594510048475,24839.062650475014,21113.20325290376,0.85,1.0667847758073852,0.6632156170803339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874326953266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.91337374378,1537.6834209398762,0.3781298412516696,0.12553388598475967,6.112874298809886,3.454021598335735
2765.0,-30.064213383450245,5.0564871584198565,35.01311197144338,24.144890054035955,5.007630424170157,-26.55703809364792,-40.090940811764426,1.500455134361497,-0.2282679395368632,-5.021192061705278,40.0256732511332,42353.160411710705,25772.170995036675,25772.170995036675,68125.33140674738,77472.8172582506,77472.8172582506,25772.170995036675,103244.98825328727,103244.98825328727,103244.98825328727,128083.9597523024,91670.81401077662,56551.15716421118,39021.840940628266,24838.971499015126,0.0,63860.81243964339,21113.125774162858,1537.6806326557582,0.0,0.8867179048218365,2.817278536703633,0.0014959135982669303,354363.13570587203,1555640.4821443208,4.38996138536129,1555640.4821443208,4.38996138536129,0.85,0.0957715880983343,4.027634451161993,1.26754698489327,1.0,0.0,4.027634451162985,1.284722373655718,1.2850202867918794,3.135023203263155,19346.39125124172,1972.782882150553,4632.441516551485,4632.441516551485,5.563409900147467,5.0564871584198565,-2.367804374252573,7.424291532672429,3.4540603808444104,3.4540603808444104,0.9868743945269743,0.0,0.0,0.00023187704473250526,7.80480003824075e-05,0.00015382904435009778,0.00061956715861378,0.09577158809873267,0.07190119761540795,0.023870390483324715,0.09577158360048545,0.07190119761510888,0.02387039048322542,0.3781284529552742,0.3781284529552742,0.12553440171021082,0.0,4.796305783560683,4.5810475640453205,5.445912582740959,4.792924122168415,4.581021102971931,5.432387080324361,24838.971499015126,21113.125774162858,0.85,1.066778338768153,0.6632104853307315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518771986444894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.901667277072,1537.6806326557582,0.3781284529552742,0.12553440171021082,6.112874298809886,3.4540603808444104
2766.0,-30.064688974324344,5.056303791712241,35.01309183193306,24.144727445114427,5.007548201491599,-26.557474414650827,-40.091345727536805,1.5003336418116513,-0.22939010722444664,-5.0212510438929145,40.02563733838353,42352.782976283794,25772.00400491378,25772.00400491378,68124.78698119757,77472.49008787832,77472.49008787832,25772.00400491378,103244.4940927921,103244.4940927921,103244.4940927921,128083.37723381034,91670.64551377307,56550.93840215264,39021.89679068936,24838.883141018243,0.0,63860.7799317076,21113.050669865504,1537.6773531986094,0.0,0.8867177345561714,2.817286417229457,0.0014959135982669303,354362.3208920168,1555638.9328575318,4.389967107511903,1555638.9328575318,4.389967107511903,0.8499999999999999,0.09577136251939902,4.027634451161993,1.267546563991346,1.0,0.0,4.027634451160253,1.284722965669613,1.2850208641889849,3.1350217586113915,19346.355691298344,1972.7792560454739,4632.441516551485,4632.441516551485,5.563373852175291,5.056303791712241,-2.3678564154327186,7.4241602071449595,3.4540990986208517,3.4540990986208517,0.9868854567488148,0.0,0.0,0.00023186556108715007,7.804442135034906e-05,0.00015382113973680102,0.0006195353217209428,0.09577136251985516,0.07190088975368922,0.023870472766165943,0.09577162884858763,0.07190088975334677,0.023870472766052253,0.37812706510091487,0.37812706510091487,0.12553491118903043,0.0,4.795440171717644,4.581061240010854,5.442383537925423,4.791860936668456,4.5810044777545045,5.428155002492474,24838.883141018243,21113.050669865504,0.85,1.0667703566108946,0.6632049126486655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518800606840956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.889977134655,1537.6773531986094,0.37812706510091487,0.12553491118903043,6.112874298809886,3.4540990986208517
2767.0,-30.065162826170166,5.056120627533421,35.01307177363737,24.14449854930865,5.00738619941664,-26.557917148773026,-40.09176293676717,1.5001405220130268,-0.2299625875024276,-5.021365449151651,40.02559942489375,42352.463935416265,25771.9797014585,25771.9797014585,68124.44363687476,77472.21770076468,77472.21770076468,25771.9797014585,103244.19740222319,103244.19740222319,103244.19740222319,128082.99926927776,91670.49879903515,56550.745033660634,39021.94862819391,24838.801867054568,0.0,63860.750495248474,21112.981586996382,1537.6757416695764,0.0,0.8867172893031752,2.817280588243664,0.0014959135982669303,354360.74043618044,1555637.2972594781,4.389982071221135,1555637.2972594781,4.389982071221135,0.85,0.09577118737000603,4.027634451161993,1.2675463084829977,1.0,0.0,4.027634451161713,1.2847238926451012,1.2850217766799552,3.135019496578015,19346.32472832771,1972.776098701158,4632.441516551485,4632.441516551485,5.563368605815419,5.056120627533421,-2.3679491199884914,7.424069747521912,3.454137928261421,3.454137928261421,0.9868965509318345,0.0,0.0,0.00023185411995358058,7.804073381569045e-05,0.00015381338613789012,0.0006195040930588488,0.09577118737028757,0.07190062238128357,0.023870564989003997,0.09577128223500954,0.0719006223810722,0.023870564988933828,0.3781256763454787,0.3781256763454787,0.12553540195175578,0.0,4.794677060178003,4.581106360938463,5.439171986331928,4.791402861649203,4.581070638120764,5.426107265707287,24838.801867054568,21112.981586996382,0.85,1.066765471883133,0.6632002224679066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882911382152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.87830901803,1537.6757416695764,0.3781256763454787,0.12553540195175578,6.112874298809886,3.454137928261421
2768.0,-30.065634723065337,5.055938531719035,35.013051636230884,24.14431966552513,5.0072735590035276,-26.558353186422604,-40.09217155454678,1.4999920223543801,-0.23066970126188835,-5.02143853343112,40.02555700403499,42352.11784680732,25771.85149772626,25771.85149772626,68123.96934453357,77471.94781327838,77471.94781327838,25771.85149772626,103243.79931100464,103243.79931100464,103243.79931100464,128082.47980636708,91670.37378013835,56550.54381364127,39022.03329610787,24838.68049536244,0.0,63860.713791470305,21112.878421058074,1537.6709029642261,0.0,0.8867170707987073,2.8172813583498972,0.0014959135982669303,354359.7308134926,1555635.4672138647,4.389989414549562,1555635.4672138647,4.389989414549562,0.85,0.095770951804162,4.027634451161993,1.2675460073677827,1.0,0.0,4.0276344511617,1.284724610804616,1.2850224803678247,3.135017744105881,19346.29834409062,1972.7734082577254,4632.441516551485,4632.441516551485,5.563340930618275,5.055938531719035,-2.3680113537852256,7.4239498855042605,3.4541765133869973,3.4541765133869973,0.9869075752534278,0.0,0.0,0.00023184272653913477,7.803712237334568e-05,0.0001538056041657891,0.0006194727501199167,0.09577095180468698,0.07190030943173485,0.023870642372952125,0.09577098344445711,0.07190030943134072,0.023870642372821268,0.3781242887859594,0.3781242887859594,0.12553589465016468,0.0,4.793924095198236,4.581190362658674,5.435883774424042,4.790768832169249,4.581388252474369,5.422591522687867,24838.68049536244,21112.878421058074,0.85,1.066758658022277,0.6631951842114263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518857516670838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.866659886908,1537.6709029642261,0.3781242887859594,0.12553589465016468,6.112874298809886,3.4541765133869973
2769.0,-30.066105124213276,5.055756936528445,35.01303151290645,24.144098453130596,5.007128977852468,-26.558791072133825,-40.092580451723165,1.4998149257666193,-0.2314420001051758,-5.021537732971949,40.02551713939531,42351.779293936714,25771.791422870865,25771.791422870865,68123.57071680758,77471.63604826965,77471.63604826965,25771.791422870865,103243.42747114052,103243.42747114052,103243.42747114052,128082.01041431048,91670.19334803145,56550.33659367251,39022.06306039882,24838.582943169964,0.0,63860.64600356878,21112.79550169447,1537.6680136941468,0.0,0.8867167100446658,2.817279935833308,0.0014959135982669303,354358.360425172,1555633.7474456173,4.390001538496542,1555633.7474456173,4.390001538496542,0.85,0.09577075343164156,4.027634451161993,1.2675457161432133,1.0,0.0,4.027634451160505,1.2847254626567057,1.2850233178263064,3.1350156653960752,19346.260265339253,1972.7695253057113,4632.441516551485,4632.441516551485,5.563327962326027,5.055756936528445,-2.3680926783410285,7.423849614869473,3.45421511552888,3.45421511552888,0.9869186044368228,0.0,0.0,0.00023183136975118323,7.803350861630739e-05,0.00015379786113487584,0.000619441564021854,0.09577075343202426,0.07190002531208005,0.023870728119944222,0.09577071617092546,0.07190002531179274,0.023870728119848823,0.37812290457202224,0.37812290457202224,0.12553638210536028,0.0,4.793196995033952,4.58125536014478,5.432757180097383,4.790095732866746,4.581327878899401,5.420061384184123,24838.582943169964,21112.79550169447,0.85,1.0667535482337678,0.6631905867593312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518885802445207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.855034124901,1537.6680136941468,0.37812290457202224,0.12553638210536028,6.112874298809886,3.45421511552888
2770.0,-30.066573745883545,5.055576289998152,35.01301136203692,24.143909650761657,5.007012149125247,-26.559224580534043,-40.09298487855119,1.4996629837695026,-0.23222903819663543,-5.021615195427664,40.02547609043879,42351.430030982556,25771.677583635104,25771.677583635104,68123.10761461766,77471.34300532682,77471.34300532682,25771.677583635104,103243.02058896192,103243.02058896192,103243.02058896192,128081.49165485197,91670.0421558594,56550.12918148967,39022.12552707747,24838.471065890048,0.0,63860.596592967515,21112.70040600654,1537.663814665405,0.0,0.8867164642738066,2.817281246606244,0.0014959135982669303,354357.290325886,1555631.9765872126,4.390009798180165,1555631.9765872126,4.390009798180165,0.85,0.09577052799588778,4.027634451161993,1.2675453820591795,1.0,0.0,4.027634451161033,1.284726196754724,1.2850240375592494,3.1350138740347773,19346.228357441996,1972.766271605696,4632.441516551485,4632.441516551485,5.563303387976767,5.055576289998152,-2.3681578969114327,7.423734186909584,3.45425356519925,3.45425356519925,0.9869295900569286,0.0,0.0,0.00023182005643439493,7.802993451956142e-05,0.0001537901219148335,0.0006194103932725865,0.0957705279963741,0.07189972046188017,0.02387080753449393,0.09577047265611413,0.07189972046151506,0.023870807534372714,0.3781215219376285,0.3781215219376285,0.12553687297864388,0.0,4.792465156918809,4.581329055421634,5.429585284728375,4.789386157231036,4.581477444643781,5.416749901392507,24838.471065890048,21112.70040600654,0.85,1.0667471218413194,0.6631856307406686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891399866839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.843422597802,1537.663814665405,0.3781215219376285,0.12553687297864388,6.112874298809886,3.45425356519925
2771.0,-30.067040619412577,5.055396536841424,35.01299129094264,24.14372042929756,5.0068976183305915,-26.559656285678688,-40.09338525412602,1.4995132845905934,-0.23308292821525356,-5.021694385809304,40.02543811231717,42351.0714867148,25771.570378807377,25771.570378807377,68122.64186552218,77471.0390635953,77471.0390635953,25771.570378807377,103242.60944240267,103242.60944240267,103242.60944240267,128080.9869479897,91669.88028913247,56549.91271222722,39022.18619656139,24838.37750558704,0.0,63860.56370214843,21112.62087974898,1537.6606997716772,0.0,0.8867161985789517,2.817283235545696,0.0014959135982669303,354356.1963589187,1555630.3382064605,4.390018727458065,1555630.3382064605,4.390018727458065,0.85,0.09577031497484653,4.027634451161993,1.267545053469949,1.0,0.0,4.027634451162294,1.2847269202741445,1.2850247467659976,3.135012108489598,19346.194196765413,1972.7627881861201,4632.441516551485,4632.441516551485,5.56328024578979,5.055396536841424,-2.368224171166022,7.423620708007446,3.454291998390159,3.454291998390159,0.9869405709686169,0.0,0.0,0.00023180878582648636,7.802639637459118e-05,0.0001537823894518952,0.0006193792497384638,0.09577031497527352,0.07189942531852228,0.02387088965675125,0.09577031756607592,0.0718994253182017,0.023870889656644828,0.378120141137867,0.378120141137867,0.12553736175373845,0.0,4.791725394857906,4.581396777145528,5.4263996537878825,4.788611457594072,4.581518006269221,5.413506032239013,24838.37750558704,21112.62087974898,0.85,1.0667403780407025,0.6631803578221469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518942088332272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.831831039533,1537.6606997716772,0.378120141137867,0.12553736175373845,6.112874298809886,3.454291998390159
2772.0,-30.067505796792727,5.055218092365879,35.01297139308564,24.143568088207417,5.006815677726821,-26.560083204909823,-40.093784931208916,1.4993930858376028,-0.23399306066528425,-5.021752830746493,40.025403016011,42350.71730842098,25771.413337065325,25771.413337065325,68122.13064548631,77470.75244518038,77470.75244518038,25771.413337065325,103242.1657822457,103242.1657822457,103242.1657822457,128080.45911670213,91669.74825501018,56549.71311822512,39022.261263094515,24838.29333445642,0.0,63860.55459755093,21112.549334287956,1537.6576513439645,0.0,0.8867160280887915,2.8172883882793243,0.0014959135982669303,354355.38897935156,1555628.8241487376,4.390024457168295,1555628.8241487376,4.390024457168295,0.85,0.09577008835735071,4.027634451161993,1.267544700154104,1.0,0.0,4.027634451162423,1.2847275057146075,1.2850253179150164,3.135010679888644,19346.166332021156,1972.759946772971,4632.441516551485,4632.441516551485,5.563246345363529,5.055218092365879,-2.368274851528553,7.423492943894432,3.454330400004543,3.454330400004543,0.9869515428584409,0.0,0.0,0.0002317975566667293,7.802286455017333e-05,0.00015377469211655596,0.0006193482476854693,0.09577008835779449,0.07189912068300366,0.02387096767479083,0.09577028444750614,0.07189912068267049,0.023870967674680214,0.37811876149254603,0.37811876149254603,0.12553784590239353,0.0,4.790955372649819,4.581480233853711,5.423044817717027,4.787759770081209,4.581703608530233,5.4095141250263055,24838.29333445642,21112.549334287956,0.85,1.0667325248706627,0.6631749062518342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518970073314015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.82025888164,1537.6576513439645,0.37811876149254603,0.12553784590239353,6.112874298809886,3.454330400004543
