time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2773.0,-30.067968925364788,5.055039802295227,35.01295155603304,24.143333604466193,5.006654670452674,-26.560516187102756,-40.094189218338556,1.4992019321845627,-0.23462823831221158,-5.021865138420409,40.02536499133753,42350.39127641133,25771.39480847826,25771.39480847826,68121.78608488958,77470.45337304963,77470.45337304963,25771.39480847826,103241.8481815279,103241.8481815279,103241.8481815279,128080.05848190095,91669.57092983744,56549.50883317451,39022.29121851437,24838.210300373066,0.0,63860.50151888744,21112.478755317105,1537.6558883148641,0.0,0.8867155939135114,2.817283629758721,0.0014959135982669303,354353.8375244487,1555627.1837622481,4.390039048624434,1555627.1837622481,4.390039048624434,0.85,0.0957699082954448,4.027634451161993,1.267544412775897,1.0,0.0,4.027634451162065,1.2847284229585598,1.285026221008605,3.135008441618255,19346.128908963365,1972.7561306830942,4632.441516551485,4632.441516551485,5.563242345618038,5.055039802295227,-2.3683650742210456,7.423404876516273,3.454368896815823,3.454368896815823,0.986962541947378,0.0,0.0,0.0002317863774620729,7.801929213854624e-05,0.00015376708532352667,0.0006193176103038017,0.09576990829573791,0.07189885338699775,0.023871054908740155,0.09576996598721557,0.07189885338677769,0.0238710549086671,0.3781173837705143,0.3781173837705143,0.12553831396103182,0.0,4.790255182849307,4.581551340813462,5.4200084007857185,4.787236900108212,4.581623523157361,5.4076482447255785,24838.210300373066,21112.478755317105,0.85,1.06672801598249,0.6631703520819632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518997956728967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.808705140811,1537.6558883148641,0.3781173837705143,0.12553831396103182,6.112874298809886,3.454368896815823
2774.0,-30.06843082111745,5.054862875195064,35.012931695574245,24.143176548555516,5.006568937607892,-26.560940531422787,-40.09458093261344,1.4990786479069886,-0.2354826917062951,-5.021919760183958,40.02532463547586,42350.01824192202,25771.23125201964,25771.23125201964,68121.24949394166,77470.16303167646,77470.16303167646,25771.23125201964,103241.3942836961,103241.3942836961,103241.3942836961,128079.48845040039,91669.43231387305,56549.2875240934,39022.38309975517,24838.094166704275,0.0,63860.47726645945,21112.380041698634,1537.6509268395544,0.0,0.8867154619445131,2.817288496307531,0.0014959135982669303,354353.08296348713,1555625.442809601,4.390043483747238,1555625.442809601,4.390043483747238,0.85,0.09576965764548537,4.027634451161993,1.267544020996429,1.0,0.0,4.027634451160947,1.2847290226679164,1.285026806532846,3.135006978201564,19346.09965517403,1972.7531476267668,4632.441516551485,4632.441516551485,5.563207038867151,5.054862875195064,-2.3684127003614788,7.423275575556543,3.454407142798453,3.454407142798453,0.9869734693709865,0.0,0.0,0.00023177522851051897,7.801583096896504e-05,0.00015375939754155393,0.0006192866467282752,0.09576965764602964,0.07189853253695039,0.023871125109079253,0.09576980814944597,0.07189853253654177,0.02387112510894359,0.3781160068935337,0.3781160068935337,0.1255387862285271,0.0,4.789513193032292,4.58163605749894,5.416762736591011,4.786437068477653,4.581871696810424,5.403676025206266,24838.094166704275,21112.380041698634,0.85,1.0667200185445536,0.6631647625371715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519025717436982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.797176938524,1537.6509268395544,0.3781160068935337,0.1255387862285271,6.112874298809886,3.454407142798453
2775.0,-30.068890852352748,5.054686253163254,35.01291190890321,24.142961168568604,5.00641985076392,-26.56136953343409,-40.09498462602494,1.4988985318389971,-0.23602958158227239,-5.022023542756099,40.02528706377792,42349.7030730862,25771.19464381717,25771.19464381717,68120.89771690338,77469.89299124156,77469.89299124156,25771.19464381717,103241.08763505874,103241.08763505874,103241.08763505874,128079.09847821112,91669.28759637143,56549.097678190854,39022.43324242286,24838.01084315239,0.0,63860.444085575255,21112.309216679532,1537.648957289676,0.0,0.8867150695399197,2.8172835715676747,0.0014959135982669303,354351.64928426105,1555623.821967156,4.390056671414654,1555623.821967156,4.390056671414654,0.85,0.09576946884954533,4.027634451161993,1.2675437786756087,1.0,0.0,4.027634451161453,1.2847298881268594,1.285027657926707,3.1350048663025176,19346.06911370413,1972.7500332635639,4632.441516551485,4632.441516551485,5.563199136295184,5.054686253163254,-2.368496345709229,7.423182598872483,3.4544455027937286,3.4544455027937286,0.9869844293696367,0.0,0.0,0.00023176412505460713,7.801226410081181e-05,0.00015375186095379533,0.0006192562921077745,0.095769468849869,0.07189825981712798,0.023871209032741023,0.09576947568854173,0.07189825981688498,0.023871209032660348,0.3781146315656554,0.3781146315656554,0.12553924714449602,0.0,4.788849603849769,4.581743561702012,5.413763707652095,4.785993961173801,4.58197744341544,5.401569422861655,24838.01084315239,21112.309216679532,0.85,1.0667150642676233,0.663160171832443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905340434872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.7856579961,1537.648957289676,0.3781146315656554,0.12553924714449602,6.112874298809886,3.4544455027937286
2776.0,-30.06934913124478,5.054510513834316,35.01289204608717,24.14276705766099,5.006301900016755,-26.561793844086395,-40.09538007723165,1.4987466128520925,-0.23682191524738982,-5.022099650815531,40.02524527255325,42349.361205716625,25771.088719472613,25771.088719472613,68120.44992518924,77469.58321959343,77469.58321959343,25771.088719472613,103240.67193906604,103240.67193906604,103240.67193906604,128078.56558067504,91669.11504670595,56548.89303280372,39022.468904335816,24837.893641608996,0.0,63860.36254594481,21112.209595367647,1537.6444204494203,0.0,0.8867148333513419,2.81728511054481,0.0014959135982669303,354350.59791078616,1555622.0190958958,4.390064609083996,1555622.0190958958,4.390064609083996,0.85,0.09576923627883137,4.027634451161993,1.2675434440420945,1.0,0.0,4.027634451161521,1.284730621600463,1.2850283773595865,3.135003076477259,19346.032698478906,1972.746319944008,4632.441516551485,4632.441516551485,5.563176270524686,5.054510513834316,-2.3685595805783897,7.423070094412706,3.454483659939458,3.454483659939458,0.9869953314112737,0.0,0.0,0.00023175306438106899,7.800877020355603e-05,0.00015374429417751295,0.0006192258158989354,0.09576923627933538,0.07189795383034825,0.023871282448987133,0.09576921992597559,0.07189795382996987,0.023871282448861497,0.37811325891597936,0.37811325891597936,0.1255397117780066,0.0,4.788164993782402,4.581831803324349,5.41073839521556,4.7852777355681155,4.582040935403597,5.39849193545956,24837.893641608996,21112.209595367647,0.85,1.066709414250185,0.6631556652257974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519080979597994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.77416100965,1537.6444204494203,0.37811325891597936,0.1255397117780066,6.112874298809886,3.454483659939458
2777.0,-30.06980546393777,5.05433559262767,35.01287222870531,24.142577906046085,5.0061860141038,-26.562216196490326,-40.095775214117,1.4985967466503343,-0.23759306876377195,-5.022178015674453,40.025206870288926,42349.02649264646,25770.99054479752,25770.99054479752,68120.01703744398,77469.28492004106,77469.28492004106,25770.99054479752,103240.27546483857,103240.27546483857,103240.27546483857,128078.07232898449,91668.95401915512,56548.695591736134,39022.509363798876,24837.79686414592,0.0,63860.30622794479,21112.12733452403,1537.6411028417597,0.0,0.88671457339285,2.8172861071369066,0.0014959135982669303,354349.5153639444,1555620.3624255985,4.390073345600193,1555620.3624255985,4.390073345600193,0.85,0.09576901793037153,4.027634451161993,1.267543118200265,1.0,0.0,4.027634451159798,1.2847313453745186,1.2850290871516243,3.1350013103228807,19345.998714903715,1972.7428545837483,4632.441516551485,4632.441516551485,5.563155077666721,5.05433559262767,-2.3686242923450234,7.422959884972693,3.454521788997167,3.454521788997167,0.987006225427762,0.0,0.0,0.000231742051162759,7.800527922789422e-05,0.0001537367719348648,0.0006191955190552956,0.09576901793080884,0.07189765865881126,0.023871359271997586,0.09576901909605377,0.07189765865848295,0.023871359271888576,0.3781118873119381,0.3781118873119381,0.12554017579166568,0.0,4.787479598994707,4.5819172696928945,5.4077183848395975,4.784584946910684,4.582111035292655,5.395488820941182,24837.79686414592,21112.12733452403,0.85,1.0667035763075494,0.6631510087265263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910844990757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.7626837941,1537.6411028417597,0.3781118873119381,0.12554017579166568,6.112874298809886,3.454521788997167
2778.0,-30.05034947174469,5.0211633061527,35.01278446266874,24.13253729408609,4.992508196200345,-26.546070830099392,-40.080777963716514,1.4882295545550095,-0.41598822670209756,-5.037769928527466,40.02318811765092,42370.97488147941,25726.176532256188,25726.176532256188,68097.1514137356,77484.07680951936,77484.07680951936,25726.176532256188,103210.25334177555,103210.25334177555,103210.25334177555,128041.90336816444,91670.35593880259,56557.2540107625,39014.55769782232,24831.65002638889,0.0,63846.20772421121,21106.902522430555,1537.6378420750423,0.0,0.8866424636400565,2.8178143573406973,0.0014959135982669303,354134.17738423427,1555533.2754922672,4.392496897594042,1555533.2754922672,4.392496897594042,0.85,0.09577906962796784,4.027634451161993,1.2675582910003143,1.0,0.0,4.027634451161467,1.28477887160438,1.2850772282512537,3.134885341111226,19346.29457881957,1972.7730243069316,4632.441516551485,4632.441516551485,5.5534811266019934,5.0211633061527,-2.3888068645884686,7.409970170741168,3.454559871956219,3.454559871956219,0.9870171062732054,0.0,0.0,0.00023221203393272718,7.813787904694572e-05,0.00015407415488578148,0.0006205543742516424,0.09577906962548127,0.07190507395563657,0.023873995669844703,0.09577898335661822,0.07190507395750333,0.02387399567046452,0.37811051643486704,0.37811051643486704,0.12554063761422696,0.0,4.760242978342603,4.595918752587977,5.255873986812048,4.621781701825341,4.62245439921486,4.619755645083615,24831.65002638889,21106.902522430555,0.85,1.066580989553627,0.6636412152230594,42257.704602238395,25750.0,0.0,4004.497844740181,-4004.497844740181,0.07091417007590116,0.35457085037950586,3169.341630232119,835.1562145080622,4004.497844740181,0.036753947625056974,0.5372285611810694,1.4518637564351133,1.4519135803656082,1.2660890604081791,0.000231742051162759,0.0035139839892399526,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46262.202446978576,21745.50215525982,,,,,,,,,,,,,,,,,,3.0,15431.751230291442,1537.6378420750423,0.37811051643486704,0.12554063761422696,6.112874298809886,3.454559871956219
2779.0,-29.99824046429763,4.934297526652324,35.01245227801492,24.106771568208956,4.955306328309834,-26.50288552876161,-40.041604545526184,1.459951392773093,-0.9651671608864945,-5.080947625103216,40.015893807537644,42433.9215301779,25575.919766505485,25575.919766505485,68009.84129668339,77530.55463075908,77530.55463075908,25575.919766505485,103106.47439726457,103106.47439726457,103106.47439726457,127911.63397285595,91680.74122912087,56584.10812853669,38996.259000649094,24805.15957559138,0.0,63801.418576240474,21084.385639252672,1537.0890645136153,0.0,0.8864487376164393,2.8200222296316197,0.0014959135982669303,353538.39150071284,1555218.6370901673,4.399009200920211,1555218.6370901673,4.399009200920211,0.85,0.09579975324159543,4.027634451161993,1.2676205037115147,1.0,0.0,4.027634451161734,1.2849085641559634,1.2852085739530588,3.1345689207135794,19348.486311181972,1972.9965188093765,4632.441516551485,4632.441516551485,5.521045365629331,4.934297526652324,-2.45360101595907,7.387898542611394,3.4446434581906495,3.4446434581906495,0.9841838451973285,0.0,0.0,0.0002334751183540664,7.848521876789298e-05,0.00015498989958617342,0.00062424265915541,0.0957997532247975,0.07192180089291787,0.02387795233187963,0.09579888407052028,0.07192180090552892,0.023877952336066505,0.37810999043468557,0.37810999043468557,0.12553206699105218,0.0,4.647564520668311,4.649680233379115,4.641191987371201,4.115780464216698,4.783095141064791,2.117814732657905,24805.15957559138,21084.385639252672,0.85,1.0659612719333817,0.6650936997501213,42257.704602238395,25750.0,0.0,10597.973773539617,-10597.973773539617,0.18797833185152052,0.9398916592576028,8389.701920791698,2208.2718527479187,10597.973773539617,0.20363205146701868,0.7120391358012141,1.4516378685615643,1.451796964910808,1.266246269087423,0.00023221203393272718,0.003505820392300555,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52855.678375778014,15152.026226460383,,,,,,,,,,,,,,,,,,3.0,15432.138671819579,1537.0890645136153,0.37810999043468557,0.12553206699105218,6.112874298809886,3.4446434581906495
2780.0,-29.94158142034799,4.840923808430071,35.01179159018499,24.077540693711512,4.910707720089,-26.45634424136354,-40.000978543516226,1.4254705411042896,-1.658481433313682,-5.133691968889857,40.005662462411266,42510.597224968216,25370.269603075187,25370.269603075187,67880.8668280434,77592.96571117373,77592.96571117373,25370.269603075187,102963.23531424892,102963.23531424892,102963.23531424892,127730.11022143872,91702.2288111783,56619.86032497175,38980.40942911839,24766.874907189806,0.0,63747.28433630819,21051.843671111335,1536.0890645136153,0.0,0.8862164704790472,2.823057127622791,0.0014959135982669303,352811.6683049259,1554777.3914044127,4.406819646510838,1554777.3914044127,4.406819646510838,0.85,0.09581463419013882,4.027634451161993,1.2677245604479688,1.0,0.0,4.027634451162979,1.285067069960193,1.2853688909641203,3.1341822892456155,19353.02109331533,1973.4589378957473,4632.441516551485,4632.441516551485,5.476651893483917,4.840923808430071,-2.5436716953153775,7.384595503745449,3.4184742202182905,3.4184742202182905,0.9767069200623687,0.0,0.0,0.00023485567305320644,7.884694551210945e-05,0.000156008727541097,0.0006283461257264671,0.09581463418660413,0.07193937623743607,0.023875257949168064,0.0958144786710394,0.07193937624008998,0.023875257950048842,0.3781125617768768,0.3781125617768768,0.12548809036720418,0.0,4.432573049255268,4.7445424967655185,3.495160310799861,3.4752105355761955,5.024265829407852,3.410605131648481e-13,24766.874907189806,21051.843671111335,0.85,1.0648432719098728,0.6668613050353219,42257.704602238395,25750.0,0.0,11584.576583595208,-11584.576583595208,0.20635474334423565,1.0317737167211785,9176.351650392984,2408.2249332022234,11584.576583595208,0.40182403865837,0.7816467550918018,1.4513706407274642,1.451484721709379,1.2666580571551969,0.0002334751183540664,0.0034845229291922465,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53842.281185833606,14165.423416404792,,,,,,,,,,,,,,,,,,3.0,15433.18091061971,1536.0890645136153,0.3781125617768768,0.12548809036720418,6.112874298809886,3.4184742202182905
2781.0,-29.8838018624746,4.746813592289802,35.01080393106418,24.048459261562698,4.865739020030019,-26.408831350963634,-39.95961556266991,1.3907685085184776,-2.3256541600321725,-5.187026135441905,39.9948196327246,42589.13660945898,25155.84187112216,25155.84187112216,67744.97848058114,77657.4855133187,77657.4855133187,25155.84187112216,102813.32738444085,102813.32738444085,102813.32738444085,127541.41259309766,91725.2229813156,56656.874077453715,38964.832115402096,24728.085208656805,0.0,63692.9173240589,21018.872427358285,1535.0890645136153,0.0,0.8859829607050346,2.8257185751248373,0.0014959135982669303,352078.0111234909,1554309.8775897492,4.414674670053668,1554309.8775897492,4.414674670053668,0.85,0.09581732056449309,4.027634451161993,1.2678334899758923,1.0,0.0,4.027634451162306,1.28522657863024,1.2855302565579108,3.133793307834124,19357.87382879907,1973.9537792007538,4632.441516551485,4632.441516551485,5.430363617380075,4.746813592289802,-2.636441302083309,7.383254894373111,3.390196977765665,3.390196977765665,0.9686277079330471,0.0,0.0,0.00023627127213074519,7.921681711870052e-05,0.00015705445501204465,0.0006325579337149823,0.09581732055072542,0.07195674749962612,0.02386057305109931,0.0958171201462013,0.0719567475099654,0.023860573054527687,0.3781201402814308,0.3781201402814308,0.12538314394107203,0.0,4.137743310052599,4.8712965755526625,1.9400864989697766,2.8613719754097247,5.2774725337366135,3.979039320256561e-13,24728.085208656805,21018.872427358285,0.85,1.0636187087475681,0.6686636191081119,42257.704602238395,25750.0,0.0,11887.3840657102,-11887.3840657102,0.21272676317456032,1.0636338158728018,9422.372023964457,2465.0120417457424,11887.3840657102,0.6117546808124469,0.8057831938430317,1.4510887832321961,1.4511453596734114,1.2671008863044126,0.00023485567305320644,0.0034617583891878756,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54145.08866794859,13862.6159342898,,,,,,,,,,,,,,,,,,3.0,15434.316038784691,1535.0890645136153,0.3781201402814308,0.12538314394107203,6.112874298809886,3.390196977765665
2782.0,-29.826149060409076,4.654082345175769,35.009499269943994,24.02108791228386,4.822666682412663,-26.361242904199354,-39.91812032237647,1.3577605262033843,-2.935559123401788,-5.238407612941881,39.98361403896468,42666.65007231088,24938.268085456435,24938.268085456435,67604.91815776732,77721.25219037445,77721.25219037445,24938.268085456435,102659.52027583089,102659.52027583089,102659.52027583089,127349.28206219057,91748.28295461698,56693.68083655525,38949.55790895748,24689.761786359686,0.0,63639.31969531717,20986.297518405732,1534.0890645136153,0.0,0.8857603413808568,2.8278797697045506,0.0014959135982669303,351372.34788366215,1553826.8340053873,4.422165954048987,1553826.8340053873,4.422165954048987,0.85,0.09580352080912659,4.027634451161993,1.2679410397587345,1.0,0.0,4.027634451162895,1.2853781854675885,1.2856837249669009,3.133423685494429,19362.740451513684,1974.4500366092075,4632.441516551485,4632.441516551485,5.383396206158942,4.654082345175769,-2.7277077902771776,7.381790135452946,3.3615419355774,3.3615419355774,0.9604405530221143,0.0,0.0,0.00023769159683482012,7.958948256603249e-05,0.00015810211426878763,0.0006367775222305192,0.09580352080525481,0.07197265707051734,0.023830863734737476,0.09580385975683821,0.071972657073426,0.023830863735700588,0.3781337225275183,0.3781337225275183,0.12520384242912247,0.0,3.7895120226041854,5.023232474658698,0.10530165022765914,2.3028484895401107,5.533832532769225,3.410605131648481e-13,24689.761786359686,20986.297518405732,0.85,1.0623136526511603,0.6704447859685473,42257.704602238395,25750.0,0.0,11939.481568227571,-11939.481568227571,0.21466097664193187,1.0733048832096597,9469.86055973121,2469.62100849636,11939.481568227571,0.825573852289945,0.8131097600073179,1.4508029409838232,1.4507994422506654,1.2675474083536575,0.00023627127213074519,0.0034389483571941296,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54197.18617046597,13810.518431772429,,,,,,,,,,,,,,,,,,3.0,15435.47550321341,1534.0890645136153,0.3781337225275183,0.12520384242912247,6.112874298809886,3.3615419355774
2783.0,-29.769044846366924,4.5634530338278365,35.00788971837315,23.995793249364965,4.782043883618743,-26.313903320914147,-39.87672597924245,1.326902358166063,-3.4768135473980806,-5.287100563352802,39.97212791002586,42742.276797470025,24720.04375093736,24720.04375093736,67462.32054840738,77783.50893002543,77783.50893002543,24720.04375093736,102503.55268096279,102503.55268096279,102503.55268096279,127155.75212294843,91771.04600961613,56729.8138770611,38934.70236950559,24652.19944198563,0.0,63586.90181149122,20954.369525687787,1533.0890645136153,0.0,0.8855521532146491,2.829462058854125,0.0014959135982669303,350704.6333940416,1553331.8150526795,4.429173917720672,1553331.8150526795,4.429173917720672,0.8500000000000001,0.09577220301460457,4.027634451161993,1.2680452470527968,1.0,0.0,4.02763445116287,1.2855197719031495,1.2858271635974097,3.1330785719454757,19367.544411998155,1974.9399042484595,4632.441516551485,4632.441516551485,5.336288361680092,4.5634530338278365,-2.816079162590416,7.3795321964182525,3.333146032018483,3.333146032018483,0.9523274377195666,0.0,0.0,0.0002391061566567979,7.99628561025416e-05,0.0001591433005542563,0.0006409710399839502,0.09577220301128628,0.07198680051471969,0.023785402496566584,0.09577246458834904,0.07198680051721386,0.023785402497390706,0.3781537199666511,0.3781537199666511,0.12494705099640512,0.0,3.4120132243687067,5.195164238246377,3.979039320256561e-13,1.8102870159547138,5.790831544359946,3.979039320256561e-13,24652.19944198563,20954.369525687787,0.85,1.060946808643157,0.6721868117459653,42257.704602238395,25750.0,0.0,11905.473610814532,-11905.473610814532,0.21504598705650219,1.0752299352825112,9448.92882195856,2456.5447888559715,11905.473610814532,1.0404568698663277,0.8145681327897812,1.4505169073813038,1.4504544405442268,1.2679875847551803,0.00023769159683482012,0.0034166035325444762,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54163.178213052925,13844.526389185468,,,,,,,,,,,,,,,,,,3.0,15436.634354286041,1533.0890645136153,0.3781537199666511,0.12494705099640512,6.112874298809886,3.333146032018483
2784.0,-29.712626335211503,4.475105584153065,35.0060015399631,23.970584954973333,4.7416486884045925,-26.26715821850698,-39.83586612213401,1.2961805716992638,-4.032490663592512,-5.3354654978100875,39.96079735871695,42817.22080967181,24508.435099598257,24508.435099598257,67325.65590927006,77845.1929098675,77845.1929098675,24508.435099598257,102353.62800946576,102353.62800946576,102353.62800946576,126968.43785729683,91793.60515325141,56765.63305305236,38919.969000221165,24614.809847831068,0.0,63534.77884805223,20922.588370656405,1532.0890645136153,0.0,0.885344722219532,2.8313066040646855,0.0014959135982669303,350042.40331636387,1552843.6178358041,4.436158599997852,1552843.6178358041,4.436158599997852,0.8499999999999999,0.09575014672145785,4.027634451161993,1.2681487631006165,1.0,0.0,4.027634451161878,1.2856607706719374,1.2859700027685892,3.1327349663605206,19372.30533862208,1975.4253836551811,4632.441516551485,4632.441516551485,5.29060863737423,4.475105584153065,-2.9030511833792056,7.37815676753227,3.30522966033715,3.30522966033715,0.9443513315249,0.0,0.0,0.00024051134296323233,8.033299605030646e-05,0.00016017834691292587,0.0006451398283566775,0.09575014671004459,0.07200225246934348,0.0237478942407011,0.09574995467384427,0.07200225247792602,0.023747894243531822,0.37818016393326476,0.37818016393326476,0.12473196641788427,0.0,3.0084786636948593,5.381930162469985,3.979039320256561e-13,1.3029748342175935,6.037447434772503,3.979039320256561e-13,24614.809847831068,20922.588370656405,0.85,1.0596661722909901,0.673917838166591,42257.704602238395,25750.0,0.0,11843.258861374341,-11843.258861374341,0.21490302076364257,1.074515103818213,9405.380527616227,2437.878333758113,11843.258861374341,1.255427959930258,0.8140265938016764,1.4502319671480997,1.4501128759619608,1.268417973397856,0.0002391061566567979,0.003394890188104587,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54100.96346361274,13906.741138625659,,,,,,,,,,,,,,,,,,3.0,15437.784137072005,1532.0890645136153,0.37818016393326476,0.12473196641788427,6.112874298809886,3.30522966033715
2785.0,-29.656931416799726,4.389056469227149,35.003860059994125,23.94564418299126,4.701702486633934,-26.221019544366516,-39.79554679300634,1.2657906142015436,-4.601361141035454,-5.383321773698453,39.94964741391251,42891.340380602116,24303.23284601394,24303.23284601394,67194.57322661605,77906.14099651315,77906.14099651315,24303.23284601394,102209.37384252709,102209.37384252709,102209.37384252709,126787.03772024084,91815.90225049316,56801.10163458523,38905.33401767548,24577.66387771376,0.0,63482.99789538924,20891.014296056695,1531.0890645136153,0.0,0.8851388938236048,2.8334215552774227,0.0014959135982669303,349388.10460418905,1552363.3155929008,4.443091493774595,1552363.3155929008,4.443091493774595,0.85,0.09573680886102166,4.027634451161993,1.2682511757919563,1.0,0.0,4.027634451163768,1.2858002680391958,1.2861113269872781,3.1323950937605627,19377.01096245297,1975.9052237464343,4632.441516551485,4632.441516551485,5.246311855029295,4.389056469227149,-2.988436949608077,7.3774934188352255,3.2778506014083066,3.2778506014083066,0.9365287432595162,0.0,0.0,0.00024190596518664054,8.069979148908825e-05,0.00016120617369755227,0.0006492795389242659,0.0957368088498955,0.07201887892654878,0.023717929923346717,0.0957366732802482,0.07201887893491857,0.0237179299261031,0.3782127796821174,0.3782127796821174,0.12455656542173425,0.0,2.5811527093236464,5.5783941669896535,3.979039320256561e-13,0.7819606326630151,6.273491166267547,3.979039320256561e-13,24577.66387771376,20891.014296056695,0.85,1.0584656593776958,0.6756350802978903,42257.704602238395,25750.0,0.0,11772.66094509597,-11772.66094509597,0.21458415295123032,1.0729207647561518,9354.919917387986,2417.741027707984,11772.66094509597,1.4701571642990676,0.812818761178903,1.4499485334196134,1.4497755635319918,1.2688377068435526,0.00024051134296323233,0.0033738418840541964,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54030.36554733437,13977.33905490403,,,,,,,,,,,,,,,,,,3.0,15438.922086417273,1531.0890645136153,0.3782127796821174,0.12455656542173425,6.112874298809886,3.2778506014083066
2786.0,-29.601964571749104,4.305270314632894,35.00148836516131,23.921124531794362,4.6623646298727115,-26.17547540627554,-39.755739842634625,1.2358754643996914,-5.177343514574943,-5.430499458371137,39.93866340395932,42964.49710837736,24103.940717272813,24103.940717272813,67068.43782565018,77966.32977216234,77966.32977216234,24103.940717272813,102070.27048943515,102070.27048943515,102070.27048943515,126611.08174088079,91837.98016316617,56836.14749938339,38890.92518198086,24540.811251445648,0.0,63431.736433426515,20859.6895637288,1530.0890645136153,0.0,0.8849356092211424,2.835746958656916,0.0014959135982669303,348744.0239098465,1551890.271063587,4.4499408295660565,1551890.271063587,4.4499408295660565,0.85,0.09573034974902374,4.027634451161993,1.2683523285249247,1.0,0.0,4.027634451161407,1.2859375936724164,1.2862504652757778,3.132060584417446,19381.670329135723,1976.3803469212955,4632.441516551485,4632.441516551485,5.2032908847636,4.305270314632894,-3.0721183558422673,7.3773886704751614,3.2510176277125775,3.2510176277125775,0.9288621793464508,0.0,0.0,0.00024328965677017928,8.106344393572385e-05,0.00016222621283445542,0.0006533878836935906,0.09573034973937662,0.07203640601423945,0.023693943725137168,0.09573067410623821,0.07203640602149884,0.023693943727524893,0.37825104571758206,0.37825104571758206,0.12441291129148091,0.0,2.133101044349644,5.780714153424697,3.979039320256561e-13,0.25315594379617323,6.500295345249469,3.979039320256561e-13,24540.811251445648,20859.6895637288,0.85,1.0573325214900982,0.6773343995315322,42257.704602238395,25750.0,0.0,11700.397834037742,-11700.397834037742,0.2142098426787439,1.0710492133937197,9302.880986666949,2397.5168473707927,11700.397834037742,1.6845363538418614,0.8114009192376664,1.4496667218505432,1.4494427240441128,1.2692466934875213,0.00024190596518664054,0.0033534529177817476,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53958.10243627614,14049.602165962258,,,,,,,,,,,,,,,,,,3.0,15440.047420404948,1530.0890645136153,0.37825104571758206,0.12441291129148091,6.112874298809886,3.2510176277125775
2787.0,-29.547684359689338,4.22391117500907,34.99880898133518,23.905644099600636,4.633608723039295,-26.129491115828078,-39.71487687723709,1.215415479177934,-5.466229195465587,-5.466229195465929,39.92496458382126,43030.35354022011,23884.37528874081,23884.37528874081,66914.72882896091,78020.27193865895,78020.27193865895,23884.37528874081,101904.64722739975,101904.64722739975,101904.64722739975,126388.97264032447,91858.3726525524,56868.4542541131,38877.687109376995,24484.325412924714,0.0,63362.01252230171,20811.676600986008,1529.0890645136153,0.0,0.8848011560568599,2.837357201336359,0.0014959135982669303,348256.85387715674,1551300.4614278704,4.454472163741169,1551300.4614278704,4.454472163741169,0.85,0.0957079038364746,4.027634451161993,1.2684382068039848,1.0,0.0,4.027634451163354,1.2860306495726117,1.2863453103466254,3.131833951625105,19385.974000729675,1976.819199291264,4632.441516551485,4632.441516551485,5.15589353981116,4.22391117500907,-3.145881805361654,7.369792980370724,3.224723898525356,3.224723898525356,0.9213496852929588,0.0,0.0,0.00024466321499270213,8.143831866097967e-05,0.00016322489633172245,0.0006574102157529901,0.09570790383559219,0.07203850100957326,0.02366940282601892,0.09570788895456123,0.07203850101023744,0.02366940282623715,0.37829431822124215,0.37829431822124215,0.1242946546539449,0.0,1.6550082332780107,5.992826511861608,3.410605131648481e-13,3.410605131648481e-13,6.773654752322159,3.410605131648481e-13,24484.325412924714,20811.676600986008,0.85,1.056070130433574,0.6791191098148057,42257.704602238395,25750.0,0.0,11628.721466118142,-11628.721466118142,0.21382119837135208,1.0691059918567607,9251.060746728255,2377.6607193898867,11628.721466118142,1.8985332106955772,0.8099287817096671,1.449386547410505,1.449114378445308,1.2696450884475117,0.00024328965677017928,0.0033337056373035725,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53886.42606835654,14121.278533881858,,,,,,,,,,,,,,,,,,3.0,15441.16002515357,1529.0890645136153,0.37829431822124215,0.1242946546539449,6.112874298809886,3.224723898525356
2788.0,-29.522852909448176,4.192648485496371,34.99593161894135,23.905789770092838,4.626161766375674,-26.107883722545054,-39.696583268791414,1.2111925798147478,-5.47765431574885,-5.477654315749165,39.913843782251206,43062.16327415991,23730.51404810102,23730.51404810102,66792.67732226093,78051.10075556935,78051.10075556935,23730.51404810102,101781.61480367037,101781.61480367037,101781.61480367037,126216.65732409665,91876.16543837708,56887.22795835289,38876.59720002688,24435.04252042629,0.0,63311.63972045317,20769.786142362347,1528.0890645136153,0.0,0.8847828549432579,2.8382249745854806,0.0014959135982669303,348101.1867378831,1550821.7742983326,4.455089018314916,1550821.7742983326,4.455089018314916,0.85,0.09567269763625125,4.027634451161993,1.2684988386603075,1.0,0.0,4.027634451160766,1.2860491401208292,1.2863646166200522,3.131788922765099,19389.729025703855,1977.202105275895,4632.441516551485,4632.441516551485,5.122679684851513,4.192648485496371,-3.188497003637229,7.3811454891336,3.1990226752632234,3.1990226752632234,0.9140064786466352,0.0,0.0,0.00024529395200100244,8.160666201977436e-05,0.00016368728998122808,0.0006592725683457376,0.09567270005300015,0.07202829794227111,0.023644402110729032,0.0956725706131529,0.07202829612279393,0.023644401513457307,0.3783423248500177,0.3783423248500177,0.12419671601058276,0.0,1.1924887819959622,6.1957523985253715,3.410605131648481e-13,3.410605131648481e-13,6.986862449763976,3.410605131648481e-13,24435.04252042629,20769.786142362347,0.85,1.0549825848323937,0.6801618701442106,42257.704602238395,25750.0,0.0,5771.008693422961,-5771.008693422961,0.1065644427854411,0.5328222139272056,4593.509901378826,1177.4987920441354,5771.008693422961,2.0052401883420528,0.8073063847381903,1.4492469827799386,1.448790273586965,1.270032098554067,0.00024466321499270213,0.0033146295183209868,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,48028.71329566136,19978.991306577038,,,,,,,,,,,,,,,,,,2.0,15442.260706582774,1528.0890645136153,0.3783423248500177,0.12419671601058276,6.112874298809886,3.1990226752632234
2789.0,-29.526853294457858,4.209681085751646,34.99312664609129,23.915420087892585,4.635442408628955,-26.110556817315118,-39.69977404978124,1.2191459314258366,-5.468649774107405,-5.46864977410776,39.91019598076735,43058.04984576728,23706.087969367753,23706.087969367753,66764.13781513504,78052.50176688118,78052.50176688118,23706.087969367753,101758.58973624893,101758.58973624893,101758.58973624893,126180.25321086364,91882.93721244439,56888.48529108609,38882.724357064784,24421.663474614703,0.0,63304.38783167949,20758.413953422496,1527.0890645136153,0.0,0.8848427990740808,2.839076332443961,0.0014959135982669303,348223.86895730323,1550664.7815522675,4.453068614151775,1550664.7815522675,4.453068614151775,0.85,0.09564468527071404,4.027634451161993,1.268511928380467,1.0,0.0,4.02763445116268,1.2860120706485976,1.286327407242426,3.1318791970052535,19391.158154396395,1977.3478358457164,4632.441516551485,4632.441516551485,5.117406854391378,4.209681085751646,-3.1886691132522667,7.398350199003913,3.188298282551908,3.188298282551908,0.9109423664434023,0.0,0.0,0.0002451922381857551,8.157727634008038e-05,0.00016361496184567474,0.0006589812570551946,0.09564468445912566,0.07202132782605507,0.023623356633070594,0.0956451201467596,0.07202132843718803,0.023623356833526003,0.3783937028745036,0.3783937028745036,0.12411503176255971,0.0,0.819089549608293,6.357734673870425,3.410605131648481e-13,3.410605131648481e-13,7.024345686299341,3.410605131648481e-13,24421.663474614703,20758.413953422496,0.85,1.054652609431351,0.6801748081073725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486420520992946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.773240490616,1527.0890645136153,0.3783937028745036,0.12411503176255971,6.112874298809886,3.188298282551908
2790.0,-29.530793926199166,4.226552692947227,34.990469829418664,23.926910978648834,4.649426636788765,-26.112705496956334,-39.70094936722887,1.231338207545899,-5.453285506266809,-5.45328550626714,39.908897996686306,43045.824033390825,23725.40713653023,23725.40713653023,66771.23116992105,78042.39327694416,78042.39327694416,23725.40713653023,101767.80041347438,101767.80041347438,101767.80041347438,126187.12127708968,91880.08064446972,56883.51140091639,38885.07693728148,24419.3208636153,0.0,63304.39780089678,20756.422734073003,1526.0890645136153,0.0,0.8849269687624367,2.8399315936605727,0.0014959135982669303,348433.27753090067,1550608.922285769,4.45023200216074,1550608.922285769,4.45023200216074,0.85,0.095620358236951,4.027634451161993,1.268489945870824,1.0,0.0,4.027634451163453,1.2859551330452497,1.2862703268741684,3.1320178656810653,19390.55529859905,1977.2863616626526,4632.441516551485,4632.441516551485,5.121577261528401,4.226552692947227,-3.1690294780071895,7.395582170954416,3.192090864438076,3.192090864438076,0.9120259612680217,0.0,0.0,0.0002450920816439536,8.156645465221683e-05,0.00016352562699173677,0.0006586214489197846,0.0956203582372755,0.07201528252095467,0.023605075716320825,0.09562037662080154,0.07201528252071028,0.023605075716240726,0.37844542938706227,0.37844542938706227,0.12404635103080794,0.0,0.5447914232095741,6.479005917558993,3.410605131648481e-13,3.410605131648481e-13,6.994769281876529,3.410605131648481e-13,24419.3208636153,20756.422734073003,0.85,1.054764494876455,0.6799815736147959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448665928857166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.709004347274,1526.0890645136153,0.37844542938706227,0.12404635103080794,6.112874298809886,3.192090864438076
2791.0,-29.53467308626893,4.243268540398667,34.9879526952503,23.938513278868072,4.663530367191134,-26.114786894473262,-39.702053752820916,1.2436441753955483,-5.4378615930718865,-5.437861593072279,39.907649827340514,43033.5708129788,23744.09830582717,23744.09830582717,66777.66911880598,78032.25229199731,78032.25229199731,23744.09830582717,101776.35059782448,101776.35059782448,101776.35059782448,126192.70663450948,91877.21514287041,56878.53366385226,38887.42386557572,24416.356036685003,0.0,63303.77990226072,20753.902631182253,1525.0890645136153,0.0,0.8850112108499816,2.840849214544035,0.0014959135982669303,348643.598480938,1550555.2082508716,4.447393312272871,1550555.2082508716,4.447393312272871,0.85,0.09559771434092873,4.027634451161993,1.2684677952202037,1.0,0.0,4.027634451160175,1.285897664400178,1.2862127174019964,3.132157840134759,19389.95055743176,1977.2246952253583,4632.441516551485,4632.441516551485,5.125612103464379,4.243268540398667,-3.1494033244808466,7.392671864879514,3.1958632677516627,3.1958632677516627,0.9131037907861893,0.0,0.0,0.00024499352429912846,8.15562872758591e-05,0.00016343723702326937,0.0006582654464376481,0.09559771434126468,0.07200891043861438,0.023588803902650307,0.09559769520601895,0.07200891043836133,0.023588803902567408,0.3784950728756756,0.3784950728756756,0.12398807311207319,0.0,0.3497844613467578,6.5704974246033885,3.979039320256561e-13,3.979039320256561e-13,6.967024019483972,3.979039320256561e-13,24416.356036685003,20753.902631182253,0.85,1.05487648955416,0.6797946485884641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448689449704049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.645831914908,1525.0890645136153,0.3784950728756756,0.12398807311207319,6.112874298809886,3.1958632677516627
2792.0,-29.53849151112989,4.259832536415188,34.9855670616313,23.950132901687198,4.677650649689701,-26.116811966778048,-39.70310390051452,1.2559711053378229,-5.422437003975915,-5.422437003976321,39.90644303936034,43021.35643339321,23762.320478017424,23762.320478017424,66783.67691141063,78022.11471925885,78022.11471925885,23762.320478017424,101784.43519727628,101784.43519727628,101784.43519727628,126197.40969754197,91874.33523800159,56873.576952135816,38889.731428739746,24412.97450026569,0.0,63302.70592900543,20751.028325225834,1524.0890645136153,0.0,0.8850952516372693,2.841803473802598,0.0014959135982669303,348854.0283145143,1550503.276369312,4.44456176659492,1550503.276369312,4.44456176659492,0.85,0.09557614199154119,4.027634451161993,1.2684456659993155,1.0,0.0,4.027634451161813,1.2858400994205683,1.2861550136131443,3.132298061770624,19389.34277656977,1977.1627188254677,4632.441516551485,4632.441516551485,5.129545703516348,4.259832536415188,-3.12983361260216,7.389666149017348,3.1996168028877596,3.1996168028877596,0.9141762293965028,0.0,0.0,0.00024489654570210897,8.154662032003794e-05,0.00016334992538207102,0.0006579137870635701,0.0955761419918695,0.07200198923984166,0.023574152752027844,0.09557617773503518,0.07200198923959433,0.02357415275194686,0.378541324155272,0.378541324155272,0.12393811744375206,0.0,0.2167916695523786,6.638840707152042,3.979039320256561e-13,3.979039320256561e-13,6.942641264422605,3.979039320256561e-13,24412.97450026569,20751.028325225834,0.85,1.054989292026618,0.6796132298300496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448712604349606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.583759610636,1524.0890645136153,0.378541324155272,0.12393811744375206,6.112874298809886,3.1996168028877596
2793.0,-29.542263014644053,4.276143000232595,34.98335402746375,23.957567719649546,4.686921247540965,-26.11927978201196,-39.70486057279629,1.2639380148561208,-5.412271559226326,-5.412271559226727,39.90669556009628,43012.28087739446,23792.744341911148,23792.744341911148,66805.02521930561,78014.66909595778,78014.66909595778,23792.744341911148,101807.41343786893,101807.41343786893,101807.41343786893,126226.47146384287,91872.16497043174,56869.77675165487,38891.54246530763,24419.058025973936,0.0,63310.60049128157,20756.199322077846,1523.6787626512084,0.0,0.8851467736336749,2.842107186648195,0.0014959135982669303,348992.76481715665,1550514.1430218741,4.442826039199453,1550514.1430218741,4.442826039199453,0.85,0.09556576335290473,4.027634451161993,1.2684303772589192,1.0,0.0,4.027634451162027,1.2858029662086707,1.2861177481821098,3.1323885206439592,19388.884758977376,1977.1160140289883,4632.441516551485,4632.441516551485,5.136113269190954,4.276143000232595,-3.114355952969139,7.390498953201734,3.2033523892534075,3.2033523892534075,0.9152435397866878,0.0,0.0,0.00024480079350541306,8.153045194019996e-05,0.0001632703415652131,0.0006575932525410381,0.09556576163849531,0.0720023522286114,0.023563409409883915,0.0955662219967669,0.07200235352030315,0.023563409832601585,0.37858351833637344,0.37858351833637344,0.12389481957576183,0.0,0.13858484171436203,6.686109185313569,3.979039320256561e-13,3.979039320256561e-13,6.895207776376708,3.979039320256561e-13,24419.058025973936,20756.199322077846,0.85,1.0551949389345194,0.67938513524789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448735397156486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.522774729714,1523.6787626512084,0.37858351833637344,0.12389481957576183,6.112874298809886,3.2033523892534075
2794.0,-29.54601144301065,4.29207360918483,34.98135940790111,23.95950121516364,4.689832878622296,-26.12236276336392,-39.70757204862309,1.2661841989238418,-5.408736822937044,-5.408736822937375,39.90862728012758,43007.27226905029,23838.326925732326,23838.326925732326,66845.59919478261,78010.69534603001,78010.69534603001,23838.326925732326,101849.02227176234,101849.02227176234,101849.02227176234,126285.77780355234,91870.88275497431,56867.4596777853,38892.692307987796,24436.755531789997,0.0,63329.44783977779,20771.242202021498,1523.9800135091568,0.0,0.8851579355249939,2.8415713509837777,0.0014959135982669303,349041.01652938727,1550597.2720815665,4.442450023494631,1550597.2720815665,4.442450023494631,0.85,0.0955684870781755,4.027634451161993,1.2684239444928243,1.0,0.0,4.027634451162479,1.285792638097316,1.2861072952156618,3.1324136815108745,19388.61415767231,1977.0884203751853,4632.441516551485,4632.441516551485,5.1459531308833935,4.29207360918483,-3.104072039249879,7.396145648434709,3.2070391000656837,3.2070391000656837,0.9162968857330525,0.0,0.0,0.0002447056613200555,8.150550138281874e-05,0.00016320015993723675,0.000657310586598362,0.09556848697937793,0.07201161556764868,0.02355687141172925,0.09556830068186084,0.07201161564209337,0.023556871436082132,0.3786212338627345,0.3786212338627345,0.12385684794803631,0.0,0.10960042781073298,6.711607713958983,3.410605131648481e-13,3.410605131648481e-13,6.8205603180661,3.410605131648481e-13,24436.755531789997,20771.242202021498,0.85,1.0555215855331725,0.6791038566743517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487579105530115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.462602558942,1523.9800135091568,0.3786212338627345,0.12385684794803631,6.112874298809886,3.2070391000656837
2795.0,-29.549713977023927,4.307770081960212,34.979511046459564,23.967007279302948,4.69917727017363,-26.124761085849,-39.709257369954116,1.2742243789987802,-5.2835289747901015,-5.398463147602355,39.90889593605342,42998.20042697326,23866.42326695421,23866.42326695421,66864.62369392747,78003.23956096446,78003.23956096446,23866.42326695421,101869.66282791867,101869.66282791867,101869.66282791867,126311.3197745036,91868.70448689071,56863.66535289999,38894.48792665636,24441.65694658493,0.0,63336.14487324129,20775.40840459719,1524.0275527254373,0.0,0.8852099308828361,2.8410144293059525,0.0014959135982669303,349181.28937843273,1550608.8336068143,4.440698516140447,1550608.8336068143,4.440698516140447,0.85,0.0955580847092746,4.027634451161993,1.2684085529996083,1.0,0.0,4.027634451162247,1.2857551605946596,1.2860696877591713,3.132504985863109,19388.15445163555,1977.0415434052966,4632.441516551485,4632.441516551485,5.152018256826484,4.307770081960212,-3.0887915496930303,7.396561631653242,3.210638405433329,3.210638405433329,0.9173252586952368,0.0,0.0,0.00024461172733045866,8.148999688850579e-05,0.00016312173044195287,0.0006569947012611694,0.09555808470918324,0.07201014760688108,0.023547937102302154,0.09555816364878973,0.07201014760694993,0.023547937102324668,0.3786540772673514,0.3786540772673514,0.12382313731252255,0.0,0.10843520838386667,6.722045479509916,3.979039320256561e-13,0.11493417281224083,6.783947737461688,3.979039320256561e-13,24441.65694658493,20775.40840459719,0.85,1.0557103503496772,0.6788888163785202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448780286866755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.402766943509,1524.0275527254373,0.3786540772673514,0.12382313731252255,6.112874298809886,3.210638405433329
2796.0,-29.553375586390928,4.323202042010253,34.97781684593907,23.973080422170483,4.706843297193972,-26.127290446627658,-39.71117298407478,1.2807581573839697,-5.146706490605993,-5.390010103322476,39.90968703135062,42990.263183619994,23898.164793994296,23898.164793994296,66888.4279776143,77996.77767631396,77996.77767631396,23898.164793994296,101894.94247030825,101894.94247030825,101894.94247030825,126344.71724914681,91866.82397636994,56860.30948348671,38896.1272143147,24449.774778838557,0.0,63345.90199315325,20782.30856201277,1524.3344788919737,0.0,0.8852506110903866,2.8401284280671226,0.0014959135982669303,349296.73720925313,1550642.878528348,4.439328265466747,1550642.878528348,4.439328265466747,0.8499999999999999,0.09555118293007561,4.027634451161993,1.2683955984516069,1.0,0.0,4.02763445116097,1.2857247406195447,1.286039140940042,3.132579100267776,19387.75758494816,1977.0010742657441,4632.441516551485,4632.441516551485,5.158870264979565,4.323202042010253,-3.0750045328349107,7.3982065748451635,3.2141936307358776,3.2141936307358776,0.9183410373531079,0.0,0.0,0.0002445188642744796,8.147237707431414e-05,0.0001630464872001655,0.0006566916489883295,0.09555118175732989,0.07201060238012583,0.02354057937720407,0.0955519923265921,0.07201060326394691,0.023540579666128707,0.37868212628729764,0.37868212628729764,0.12379283547077821,0.0,0.1336598544931462,6.722980083862467,3.979039320256561e-13,0.24330361271648826,6.743291760213708,3.979039320256561e-13,24449.774778838557,20782.30856201277,0.85,1.0559235226430896,0.6786589476343173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448802389859936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.343725797344,1524.3344788919737,0.37868212628729764,0.12379283547077821,6.112874298809886,3.2141936307358776
