time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2797.0,-29.55699841819193,4.338380240538321,34.97626327375109,23.97920462479817,4.714580916205386,-26.129777726412282,-39.71303663039578,1.2873602244257925,-5.011880691351621,-5.381375147912946,39.91039289338957,42982.278993246815,23928.616176631887,23928.616176631887,66910.8951698787,77990.23281886139,77990.23281886139,23928.616176631887,101918.84899549327,101918.84899549327,101918.84899549327,126375.71622008568,91864.87389064586,56856.920065031736,38897.72647290458,24456.867224592406,0.0,63354.59369749698,20788.337140903546,1524.5759740388305,0.0,0.8852925271456831,2.839293766768702,0.0014959135982669303,349414.7004378266,1550673.2558989585,4.437916475626013,1550673.2558989585,4.437916475626013,0.8500000000000001,0.09554346802274961,4.027634451161993,1.2683825268642979,1.0,0.0,4.027634451161961,1.285694000073482,1.2860082747828292,3.13265399926561,19387.346034971226,1976.9591078473513,4632.441516551485,4632.441516551485,5.165443771094815,4.338380240538321,-3.0611920281542515,7.399572268692572,3.2176952221542403,3.2176952221542403,0.9193414920440687,0.0,0.0,0.00024442701662835226,8.145523863958928e-05,0.00016297177798876297,0.0006563907475946655,0.09554346801951547,0.07200984817465791,0.023533619844857554,0.09554356860338224,0.07200984817709544,0.023533619845654174,0.378705770232905,0.378705770232905,0.12376526066404941,0.0,0.17886151835233477,6.716820521056434,3.410605131648481e-13,0.36949445656131275,6.709109237182474,3.410605131648481e-13,24456.867224592406,20788.337140903546,0.85,1.056133285131023,0.6784398176157029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448824249177606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.285381090456,1524.5759740388305,0.378705770232905,0.12376526066404941,6.112874298809886,3.2176952221542403
2798.0,-29.56058194538734,4.353309332369683,34.97484342143369,23.98530434528368,4.722270005838168,-26.132234491800784,-39.71487656291572,1.2939225522516453,-4.878945407096182,-5.372846580084709,39.9111789272291,42974.366991814655,23958.508980236482,23958.508980236482,66932.87597205114,77983.785219173,77983.785219173,23958.508980236482,101942.29419940949,101942.29419940949,101942.29419940949,126406.3250643551,91862.9855017361,56853.567274378205,38899.35358595321,24464.030864945613,0.0,63363.384450898826,20794.42623520377,1524.8220523362215,0.0,0.8853335882441604,2.8384746313618394,0.0014959135982669303,349531.240989865,1550707.084060218,4.436533568984131,1550707.084060218,4.436533568984131,0.85,0.09553580505169995,4.027634451161993,1.2683695173682645,1.0,0.0,4.027634451162824,1.2856634450456155,1.2859775955161796,3.132728449799778,19386.947505612923,1976.9184691625503,4632.441516551485,4632.441516551485,5.17189669737522,4.353309332369683,-3.047569904560636,7.400879236930319,3.221145982113558,3.221145982113558,0.9203274234610166,0.0,0.0,0.00024433619671622366,8.14383215507007e-05,0.00016289787516552296,0.000656093094037746,0.0955358050510417,0.07200863371814258,0.02352717133289912,0.09553585221075023,0.07200863371863872,0.023527171333061234,0.3787254603626366,0.3787254603626366,0.12373986748533304,0.0,0.23980533171351226,6.705791952992968,3.979039320256561e-13,0.493901172988501,6.678394221382632,3.979039320256561e-13,24464.030864945613,20794.42623520377,0.85,1.056333662604755,0.6782208268107285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488458776170563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.22769117383,1524.8220523362215,0.3787254603626366,0.12373986748533304,6.112874298809886,3.221145982113558
2799.0,-29.56412650146875,4.36799277830521,34.97354998431954,23.99127030456441,4.72980327937624,-26.1346717618975,-39.71670944066716,1.3003485398053583,-4.747355239711055,-5.364477547320006,39.912019870164904,42966.595202646124,23987.98648773687,23987.98648773687,66954.581690383,77977.42723394379,77977.42723394379,23987.98648773687,101965.41372168066,101965.41372168066,101965.41372168066,126436.57327686116,91861.10790669655,56850.2758754005,38900.92447921783,24471.15955518051,0.0,63372.084034398344,20800.485621903434,1525.0678981450526,0.0,0.8853736138190779,2.8376571273943627,0.0014959135982669303,349645.63120100845,1550743.2759354853,4.435185620963688,1550743.2759354853,4.435185620963688,0.85,0.09552817477118475,4.027634451161993,1.268356775469147,1.0,0.0,4.027634451161666,1.2856335280461872,1.2859475557485314,3.1328013491394398,19386.5512542145,1976.8780627650117,4632.441516551485,4632.441516551485,5.178259974147322,4.36799277830521,-3.034176913026949,7.402169691332158,3.2245468918835827,3.2245468918835827,0.9212991119667379,0.0,0.0,0.000244246395057763,8.1421472555421e-05,0.00016282492250234204,0.0006557992673782144,0.09552817476901823,0.07200703106554064,0.02352114370347759,0.09552805442245685,0.07200703106717372,0.023521143704011024,0.3787416879469734,0.3787416879469734,0.12371621960902661,0.0,0.3131415543533649,6.691484890990978,3.979039320256561e-13,0.6171223076089518,6.65065821506505,3.979039320256561e-13,24471.15955518051,20800.485621903434,0.85,1.0565311636909411,0.6780050846887704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488672720119837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.170667898408,1525.0678981450526,0.3787416879469734,0.12371621960902661,6.112874298809886,3.2245468918835827
2800.0,-29.567635944046366,4.382437345683978,34.9723763105945,23.997316765040182,4.7374219303233795,-26.137068885861307,-39.71849827850235,1.3068548720888715,-4.618436868802235,-5.356099353766296,39.91292002993935,42958.7932581383,24016.65191454723,24016.65191454723,66975.44517268553,77971.04958825861,77971.04958825861,24016.65191454723,101987.70150280584,101987.70150280584,101987.70150280584,126465.9447374407,91859.23104745694,56846.97471713652,38902.50703368935,24478.243234634865,0.0,63380.75026832421,20806.506749439635,1525.309185370881,0.0,0.8854134574184284,2.836879395568084,0.0014959135982669303,349760.1760599978,1550782.0170483585,4.433843882736203,1550782.0170483585,4.433843882736203,0.85,0.09552043588550778,4.027634451161993,1.268343950598501,1.0,0.0,4.027634451162021,1.2856032341990122,1.285917140228743,3.132875170208628,19386.15515810076,1976.8376722021037,4632.441516551485,4632.441516551485,5.184447947963706,4.382437345683978,-3.020882643986971,7.403319989670949,3.2278985802947493,3.2278985802947493,0.9222567372270712,0.0,0.0,0.00024415751295696136,8.140503151069641e-05,0.00016275248144626497,0.0006555075012850798,0.0955204347379324,0.07200500575486432,0.02351542898306808,0.09552128073756629,0.07200500661992704,0.023515429265580746,0.3787549392473167,0.3787549392473167,0.12369396797464813,0.0,0.39581280152219733,6.674990068277964,3.979039320256561e-13,0.7376624849640621,6.625426929308674,3.979039320256561e-13,24478.243234634865,20806.506749439635,0.85,1.0567158780724917,0.6777892826492432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448888434333707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.1143058934,1525.309185370881,0.3787549392473167,0.12369396797464813,6.112874298809886,3.2278985802947493
2801.0,-29.57110336701728,4.396640646282967,34.97131516784404,24.002883640956156,4.744479159301766,-26.13948432826014,-39.72033845549447,1.3128601205003347,-4.488442248029628,-5.348157215446478,39.913849321841134,42951.38727774,24045.60392812162,24045.60392812162,66996.99120586162,77965.0034662886,77965.0034662886,24045.60392812162,102010.60739441022,102010.60739441022,102010.60739441022,126495.87998815865,91857.4414680715,56843.82527934354,38904.01798747551,24485.272593748417,0.0,63389.29058122393,20812.481704686154,1525.5555807266164,0.0,0.8854509380244552,2.836037178949107,0.0014959135982669303,349868.78646283434,1550822.0127183138,4.4325817927260385,1550822.0127183138,4.4325817927260385,0.85,0.09551300036639332,4.027634451161993,1.2683319351123648,1.0,0.0,4.027634451162428,1.2855752865854093,1.2858890729264012,3.132943276982021,19385.77748170136,1976.799159927331,4632.441516551485,4632.441516551485,5.190697786946228,4.396640646282967,-3.0080245609590195,7.404665207241987,3.2312026794178528,3.2312026794178528,0.9232007655479579,0.0,0.0,0.0002440697243307409,8.138812181476333e-05,0.00016268160251597756,0.0006552220268635928,0.09551299933850446,0.07200293147052982,0.02351006786797464,0.09551239096494303,0.07200293224540835,0.02351006812098497,0.37876566725827404,0.37876566725827404,0.12367283333381202,0.0,0.4864271390357544,6.657395843457323,3.979039320256561e-13,0.859714967416835,6.602576919401201,3.979039320256561e-13,24485.272593748417,20812.481704686154,0.85,1.0569134090562973,0.6775811321425691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489093875951542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.058529177046,1525.5555807266164,0.37876566725827404,0.12367283333381202,6.112874298809886,3.2312026794178528
2802.0,-29.574537288715266,4.410615630230157,34.97036028356434,24.008881591167324,4.752030477915866,-26.141820200185716,-39.72207595417274,1.3193133893393039,-4.363514671525195,-5.3398940595248545,39.91482113350604,42943.70054835364,24073.00192633778,24073.00192633778,67016.70247469142,77958.70239995167,77958.70239995167,24073.00192633778,102031.70432628944,102031.70432628944,102031.70432628944,126523.79816486276,91855.58347031107,56840.58161852275,38905.557613098135,24492.09383857332,0.0,63397.65145167145,20818.279762787322,1525.7810874767079,0.0,0.8854899035383702,2.835304309874205,0.0014959135982669303,349981.8149504105,1550863.8392246296,4.431269777386502,1550863.8392246296,4.431269777386502,0.85,0.0955051308911424,4.027634451161993,1.2683192943176258,1.0,0.0,4.027634451161005,1.2855452399646663,1.2858589072369648,3.1330165022218077,19385.385366151768,1976.759175269003,4632.441516551485,4632.441516551485,5.196612162361064,4.410615630230157,-2.995025507854926,7.405641138085083,3.234458070674688,3.234458070674688,0.9241308773356252,0.0,0.0,0.000243982812551226,8.137215862744667e-05,0.00016261065392377932,0.0006549362718693937,0.09550512977883409,0.07200030334531975,0.023504826433514345,0.09550602694521108,0.07200030418387669,0.02350482670726571,0.378774298944113,0.378774298944113,0.1236525922878098,0.0,0.5820643479564183,6.63898821618244,3.979039320256561e-13,0.976379387999657,6.581538971895611,3.979039320256561e-13,24492.09383857332,20818.279762787322,0.85,1.0570849383242344,0.6773705265894585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489300905441782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.003477272061,1525.7810874767079,0.378774298944113,0.1236525922878098,6.112874298809886,3.234458070674688
2803.0,-29.577934336579926,4.4243588247334165,34.9695066618983,24.014418362081074,4.759037822940766,-26.14417728431395,-39.7238691226579,1.325280770623719,-4.237986669344252,-5.332106132912524,39.915860078459154,42936.40510414294,24100.81665960878,24100.81665960878,67037.22176375172,77952.73650932508,77952.73650932508,24100.81665960878,102053.55316893387,102053.55316893387,102053.55316893387,126552.67957084556,91853.82551830815,56837.494112919216,38907.03489487659,24499.1264019117,0.0,63406.16129678829,20824.257441624944,1526.028035883031,0.0,0.885526167712966,2.8345087690095685,0.0014959135982669303,350088.3691996951,1550908.5560721806,4.430048789160206,1550908.5560721806,4.430048789160206,0.85,0.09549781170334852,4.027634451161993,1.2683074403787034,1.0,0.0,4.027634451160358,1.2855174684430852,1.2858310184426884,3.133084185965935,19385.01436445819,1976.7213436248048,4632.441516551485,4632.441516551485,5.2026164979088785,4.4243588247334165,-2.982487764812277,7.406846589545694,3.237668258575895,3.237668258575895,0.9250480738788271,0.0,0.0,0.000243896862092374,8.1355687011274e-05,0.0001625411750811,0.0006546564364889916,0.09549781072165565,0.0719979061216745,0.023499904599981147,0.09549859371690929,0.07199790686179436,0.023499904841554158,0.3787811924939585,0.3787811924939585,0.12363306611767468,0.0,0.6822292116866038,6.620407931278521,3.979039320256561e-13,1.0941194635682905,6.561332642888033,3.979039320256561e-13,24499.1264019117,20824.257441624944,0.85,1.0572666818602587,0.6771645566614328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489505940228062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.948980928477,1526.028035883031,0.3787811924939585,0.12363306611767468,6.112874298809886,3.237668258575895
2804.0,-29.581290951507434,4.437876909742009,34.96874741229262,24.01998614603656,4.766077205166759,-26.146494766868592,-39.72561821630222,1.3312810204818455,-4.114836511380815,-5.324295655479174,39.9169009797354,42929.10265738532,24127.829798969356,24127.829798969356,67056.93245635468,77946.76663101735,77946.76663101735,24127.829798969356,102074.5964299867,102074.5964299867,102074.5964299867,126580.43922159035,91852.06023861718,56834.396264798736,38908.51552646494,24505.84279160365,0.0,63414.35831806858,20829.966372863102,1526.2547825335694,0.0,0.8855625301017447,2.8337501895332085,0.0014959135982669303,350195.25756513193,1550953.3580983733,4.428824561708736,1550953.3580983733,4.428824561708736,0.85,0.09549031318800527,4.027634451161993,1.2682955078640954,1.0,0.0,4.027634451163858,1.2854895420240904,1.2858029760683678,3.1331522501693865,19384.641816314732,1976.6833542866048,4632.441516551485,4632.441516551485,5.208447794270432,4.437876909742009,-2.97003322427461,7.407910134016619,3.2408318149680957,3.2408318149680957,0.9259519471337416,0.0,0.0,0.0002438119620447278,8.133962322553256e-05,0.00016247233881919523,0.0006543791891890548,0.09549031220043501,0.0719952252226197,0.023495086977815313,0.09549114307255642,0.07199522596720162,0.023495087220803644,0.3787866727886948,0.3787866727886948,0.12361411184823325,0.0,0.785369129637445,6.601824988333988,3.979039320256561e-13,1.2094591440983322,6.542777381997041,3.979039320256561e-13,24505.84279160365,20829.966372863102,0.85,1.057440842025334,0.6769618710334498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489708778769748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.895108826631,1526.2547825335694,0.3787866727886948,0.12361411184823325,6.112874298809886,3.2408318149680957
2805.0,-29.584612402430885,4.45117085215876,34.96807720177234,24.025319411326223,4.77283387633987,-26.148808859406312,-39.727381559181936,1.3370303333152755,-3.9924668602869815,-5.316736479172599,39.91797543262142,42922.012256744485,24154.726909989866,24154.726909989866,67076.73916673435,77940.99223907763,77940.99223907763,24154.726909989866,102095.7191490675,102095.7191490675,102095.7191490675,126608.25284826945,91850.36183485069,56831.381852517545,38909.977758147936,24512.53369920195,0.0,63422.51145734989,20835.653644321657,1526.4843749793129,0.0,0.8855974676935443,2.8329742857222255,0.0014959135982669303,350298.7312052519,1550999.6052645575,4.427648367232522,1550999.6052645575,4.427648367232522,0.85,0.09548307010662058,4.027634451161993,1.2682839869102462,1.0,0.0,4.027634451163111,1.2854627901067572,1.2857761096645441,3.1332174545694156,19384.283381799625,1976.6468041379703,4632.441516551485,4632.441516551485,5.21425404372321,4.45117085215876,-2.9578679455800296,7.4090387977387895,3.2439503686535764,3.2439503686535764,0.9268429624724505,0.0,0.0,0.00024372797821099157,8.132343154190655e-05,0.00016240454666908503,0.0006541061471897526,0.09548307010414667,0.07199261834226361,0.02349045176188305,0.09548312438523475,0.07199261834412891,0.023490451762491663,0.37879100993123277,0.37879100993123277,0.12359561509934677,0.0,0.8908889739087726,6.58351193364399,3.979039320256561e-13,1.324269618885637,6.525046653101356,3.979039320256561e-13,24512.53369920195,20835.653644321657,0.85,1.0576172028734914,0.6767630494356646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44899092083675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.841933496364,1526.4843749793129,0.37879100993123277,0.12359561509934677,6.112874298809886,3.2439503686535764
2806.0,-29.587898324325757,4.464246721495889,34.96749076340311,24.030701780598633,4.7796419850482685,-26.151085837941928,-39.729108929727204,1.3428294986645561,-3.872854507845375,-5.309175025644355,39.9190746049279,42914.92666430089,24180.895679544512,24180.895679544512,67095.8223438454,77935.20833312253,77935.20833312253,24180.895679544512,102116.10401266704,102116.10401266704,102116.10401266704,126635.1824640306,91848.66035633441,56828.378687513235,38911.42407646797,24519.07845136355,0.0,63430.50252783152,20841.21668365902,1526.704160465424,0.0,0.885632316920047,2.832237931381131,0.0014959135982669303,350402.26002732746,1551046.9174955667,4.426475209876221,1551046.9174955667,4.426475209876221,0.85,0.09547580508514014,4.027634451161993,1.26827247035224,1.0,0.0,4.0276344511629905,1.2854358039431257,1.2857490101503966,3.1332832326648,19383.9242983832,1976.6101878198162,4632.441516551485,4632.441516551485,5.219903066913498,4.464246721495889,-2.945798270543732,7.410044992039621,3.2470238361322,3.2470238361322,0.9277210960377714,0.0,0.0,0.00024364491896231282,8.130757305888405e-05,0.00016233734590342876,0.000653835487070851,0.09547580508462648,0.07198989888779264,0.023485906196833838,0.09547580731116001,0.07198989888817994,0.023485906196960196,0.37879443653660416,0.37879443653660416,0.12357748436690426,0.0,0.9976775814316738,6.565447250946022,3.979039320256561e-13,1.436320517799004,6.507974109868599,3.979039320256561e-13,24519.07845136355,20841.21668365902,0.85,1.0577848144022766,0.6765660834150103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490107543460586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.789350731147,1526.704160465424,0.37879443653660416,0.12357748436690426,6.112874298809886,3.2470238361322
2807.0,-29.591149526831803,4.477106936192756,34.966983740247905,24.03595548765736,4.786296015984213,-26.153346970713297,-39.73082599751649,1.3484934598656328,-3.7549819439029193,-5.301783692333453,39.9202144951508,42907.94946835371,24206.77423637597,24206.77423637597,67114.72370472968,77929.52746670054,77929.52746670054,24206.77423637597,102136.30170307652,102136.30170307652,102136.30170307652,126661.94201173795,91846.98553215682,56825.407533809615,38912.864442608,24525.640308661434,0.0,63438.50475126943,20846.79426236222,1526.9275163659927,0.0,0.8856661338225115,2.8315067808607934,0.0014959135982669303,350503.4828351096,1551095.98352067,4.4253368639146045,1551095.98352067,4.4253368639146045,0.85,0.09546878091367055,4.027634451161993,1.268261161497794,1.0,0.0,4.027634451161146,1.2854094501813764,1.2857225443577909,3.1333474719620877,19383.570840151526,1976.5741451108713,4632.441516551485,4632.441516551485,5.2254894422058795,4.477106936192756,-2.933952982754854,7.41105991894761,3.2500536748024986,3.2500536748024986,0.9285867642292853,0.0,0.0,0.00024356276298936685,8.12918119956508e-05,0.00016227095099371604,0.0006535680726451102,0.09546878091315664,0.07198728490937788,0.023481496003778753,0.0954687696305411,0.07198728490976539,0.023481496003905155,0.37879713757144,0.37879713757144,0.12355964644761692,0.0,1.1052345655749605,6.547669154892958,3.979039320256561e-13,1.5468017484305392,6.4910043571912865,3.979039320256561e-13,24525.640308661434,20846.79426236222,0.85,1.0579493316854491,0.6763707567917592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490303762087229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.737369015771,1526.9275163659927,0.37879713757144,0.12355964644761692,6.112874298809886,3.2500536748024986
2808.0,-29.59436642314325,4.489755357687175,34.96655146251954,24.04113683095204,4.792872069500979,-26.155585024362786,-39.73252804772926,1.3540906707201605,-3.639330158817984,-5.294488054464468,39.92137726904699,42901.058800315855,24232.18942066978,24232.18942066978,67133.24822098564,77923.8694385091,77923.8694385091,24232.18942066978,102156.05885917887,102156.05885917887,102156.05885917887,126688.16318213058,91845.28811675956,56822.477478564935,38914.234042438475,24532.104322951713,0.0,63446.338365390184,20852.288674508956,1527.1461878292048,0.0,0.8856993664918321,2.8307960878687526,0.0014959135982669303,350603.4176221789,1551146.0357711655,4.424218241485394,1551146.0357711655,4.424218241485394,0.85,0.09546187305564847,4.027634451161993,1.268249940010719,1.0,0.0,4.027634451162021,1.28538340822719,1.285696391599642,3.1334109537923283,19383.21261422383,1976.5376162322334,4632.441516551485,4632.441516551485,5.230975789783715,4.489755357687175,-2.9222744377101746,7.412029795397349,3.2530402507718796,3.2530402507718796,0.9294400716491085,0.0,0.0,0.00024348149903089558,8.12761915669333e-05,0.00016220530746396229,0.000653303684503178,0.09546187305432398,0.07198469795965864,0.023477175094665334,0.09546205801281207,0.0719846979606574,0.02347717509499107,0.3787992634929821,0.3787992634929821,0.12354204277885372,0.0,1.2129592623704752,6.530102705821093,3.979039320256561e-13,1.6551578956464823,6.474092205066029,3.979039320256561e-13,24532.104322951713,20852.288674508956,0.85,1.0581106798372253,0.676178640180097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490497912432851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.685973314758,1527.1461878292048,0.3787992634929821,0.12354204277885372,6.112874298809886,3.2530402507718796
2809.0,-29.597549568986555,4.5021946410339595,34.96618957136776,24.046209873072826,4.7992985217629265,-26.157807651284887,-39.7342274087481,1.3595566040612266,-3.525075760524828,-5.28734261993566,39.92256263431188,42894.30399114099,24257.285998385814,24257.285998385814,67151.58998952681,77918.37868319511,77918.37868319511,24257.285998385814,102175.66468158094,102175.66468158094,102175.66468158094,126714.16509530293,91843.68381459508,56819.60912254093,38915.63854672683,24538.500413721995,0.0,63454.13896044882,20857.725351663696,1527.3632015408757,0.0,0.8857317365642908,2.830088149245344,0.0014959135982669303,350701.3166213632,1551197.0617362594,4.423128708726858,1551197.0617362594,4.423128708726858,0.85,0.09545515310482464,4.027634451161993,1.2682390394201501,1.0,0.0,4.027634451162623,1.285357980213775,1.2856708540634825,3.1334729415163665,19382.874039098322,1976.5030911777542,4632.441516551485,4632.441516551485,5.2363933601138255,4.5021946410339595,-2.9108025495210006,7.41299719055496,3.2559843694830173,3.2559843694830173,0.9302812484237192,0.0,0.0,0.00024340111224858933,8.126059858613421e-05,0.00016214051366245512,0.000653042718756006,0.09545515310431033,0.07198220418587467,0.023472948918435658,0.0954552350941727,0.0719822041862625,0.02347294891856213,0.378800930311742,0.378800930311742,0.12352462651050983,0.0,1.3205917035781454,6.512823118093081,3.979039320256561e-13,1.762266859410829,6.457661516046073,3.979039320256561e-13,24538.500413721995,20857.725351663696,0.85,1.058269658837899,0.675989063816265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490690019014285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.635156507757,1527.3632015408757,0.378800930311742,0.12352462651050983,6.112874298809886,3.2559843694830173
2810.0,-29.60069931910352,4.514427952020645,34.96589374609424,24.051180306728952,4.805605478241801,-26.160012170840993,-39.73591629238797,1.3649183299792964,-3.412668046745239,-5.280318745049971,39.92376297605878,42887.65049530605,24282.002681597736,24282.002681597736,67169.65317690378,77912.95656476177,77912.95656476177,24282.002681597736,102194.9592463595,102194.9592463595,102194.9592463595,126739.74779971884,91842.08627777462,56816.78020831901,38917.00674383957,24544.788553359343,0.0,63461.795297198914,20863.07027035544,1527.5756593028564,0.0,0.8857634194890612,2.8293923830543943,0.0014959135982669303,350797.5710551375,1551248.7336810448,4.422062356404467,1551248.7336810448,4.422062356404467,0.85,0.09544857528966744,4.027634451161993,1.2682282970799132,1.0,0.0,4.027634451160682,1.2853330393405766,1.2856458049051689,3.1335337440857494,19382.536891744498,1976.4687117154685,4632.441516551485,4632.441516551485,5.241728923039684,4.514427952020645,-2.899514465005722,7.413942417026367,3.258886478888776,3.258886478888776,0.9311104225396504,0.0,0.0,0.00024332159290333462,8.124510448346791e-05,0.0001620764884198667,0.000652784848483213,0.0954485752892665,0.07197977902078835,0.023468796268478146,0.09544845655170196,0.0719797790210907,0.023468796268576727,0.3788022355402316,0.3788022355402316,0.12350736016250137,0.0,1.4277980026603245,6.495773582311529,3.979039320256561e-13,1.8676506983047148,6.441289880202419,3.979039320256561e-13,24544.788553359343,20863.07027035544,0.85,1.0584266149789892,0.6758026666982588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490880114864575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.584908605257,1527.5756593028564,0.3788022355402316,0.12350736016250137,6.112874298809886,3.258886478888776
2811.0,-29.603816392625056,4.526458467570582,34.96566001940353,24.05605682814496,4.811804774161677,-26.16219804663294,-39.7375944891013,1.3701864281695133,-3.302201389308152,-5.273411737541989,39.9249799384931,42881.094890375956,24306.338134007558,24306.338134007558,67187.43302438351,77907.59019142082,77907.59019142082,24306.338134007558,102213.92832542838,102213.92832542838,102213.92832542838,126764.91835907615,91840.48769689619,56813.992395851215,38918.3281122722,24550.99003364777,0.0,63469.31814591997,20868.341528600602,1527.7847387793984,0.0,0.885794433860161,2.8287105459345394,0.0014959135982669303,350892.2441728751,1551301.1224361798,4.421018555405562,1551301.1224361798,4.421018555405562,0.8499999999999999,0.09544214870769624,4.027634451161993,1.2682176712295035,1.0,0.0,4.027634451162252,1.2853085360553935,1.2856211945359521,3.1335934821710483,19382.199524050597,1976.434309784748,4632.441516551485,4632.441516551485,5.246982190096132,4.526458467570582,-2.888405316657891,7.414863784228473,3.2617471854381495,3.2617471854381495,0.9319277672680427,0.0,0.0,0.00024324292208002116,8.122971112958083e-05,0.00016201321095044033,0.0006525299899673689,0.09544214870609705,0.07197743713241975,0.0234647115736773,0.09544185764594984,0.07197743713362578,0.023464711574070464,0.37880325393326464,0.37880325393326464,0.12349021375076127,0.0,1.5342992789131813,6.478886755790995,3.979039320256561e-13,1.9712103482338534,6.424821044464522,3.979039320256561e-13,24550.99003364777,20868.341528600602,0.85,1.0585812954523217,0.6756192778342066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491068221018544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.535223625615,1527.7847387793984,0.37880325393326464,0.12349021375076127,6.112874298809886,3.2617471854381495
2812.0,-29.60690072196631,4.5382904784095555,34.96548491897032,24.060924583487235,4.8179895272952935,-26.16435589507494,-39.739245584327705,1.3754447004039334,-3.194148732624683,-5.266562457661029,39.92621999752334,42874.56899006033,24330.158699323198,24330.158699323198,67204.72768938352,77902.24725379204,77902.24725379204,24330.158699323198,102232.40595311523,102232.40595311523,102232.40595311523,126789.54102583935,91838.89347713253,56811.215213400676,38919.64251525761,24557.135072724126,0.0,63476.777587981735,20873.564811815508,1527.990889454896,0.0,0.885825059988861,2.8280559248208283,0.0014959135982669303,350986.14583298826,1551354.5068472677,4.419987869223355,1551354.5068472677,4.419987869223355,0.85,0.09543583718087151,4.027634451161993,1.2682071580225598,1.0,0.0,4.027634451161738,1.2852840779594068,1.2855966304626607,3.1336531123582456,19381.86307673504,1976.4000017064993,4632.441516551485,4632.441516551485,5.252124309047994,4.5382904784095555,-2.877428776493222,7.415719254902777,3.264567104215748,3.264567104215748,0.9327334583473565,0.0,0.0,0.00024316510074028254,8.121456899675307e-05,0.00016195053174352948,0.0006522775410342433,0.09543583718039608,0.07197515730363026,0.02346067987676582,0.09543594542781106,0.0719751573039888,0.0234606798768827,0.3788040413626037,0.3788040413626037,0.12347316328803587,0.0,1.6397460170676936,6.462074091783165,3.979039320256561e-13,2.0724137250363697,6.4081877826845925,3.979039320256561e-13,24557.135072724126,20873.564811815508,0.85,1.0587293533644595,0.6754370750883535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491254380277152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.48608827543,1527.990889454896,0.3788040413626037,0.12347316328803587,6.112874298809886,3.264567104215748
2813.0,-29.60995261027987,4.549926962029751,34.9653652707755,24.06573254792022,4.824083613347256,-26.16649362019798,-39.74088585292918,1.3806246232231156,-3.0878191491745497,-5.259829938402143,39.92748488011474,42868.1390566155,24353.62196557597,24353.62196557597,67221.76102219147,77897.02938811238,77897.02938811238,24353.62196557597,102250.65135368836,102250.65135368836,102250.65135368836,126813.91550658326,91837.37448364607,56808.48415197809,38920.989257408866,24563.26415289491,0.0,63484.253410303776,20878.774529960672,1528.1978328085286,0.0,0.8858549890397195,2.8274121280749958,0.0014959135982669303,351078.46596139896,1551408.9613405245,4.418980688810181,1551408.9613405245,4.418980688810181,0.85,0.0954297155802092,4.027634451161993,1.2681967904279006,1.0,0.0,4.027634451162371,1.2852599858684026,1.2855724335682248,3.1337118524239043,19381.54250532293,1976.3673125198648,4632.441516551485,4632.441516551485,5.257189298248382,4.549926962029751,-2.866627890038848,7.416554852068599,3.267347191598123,3.267347191598123,0.9335277690280351,0.0,0.0,0.00024308812050183198,8.119952873820305e-05,0.00016188859176362894,0.0006520280694372916,0.09542971486783267,0.07197300006751,0.023456714800322652,0.09543036635996795,0.07197300060478383,0.02345671497542537,0.3788046372622957,0.3788046372622957,0.12345618958452222,0.0,1.7440505972653568,6.445356110433693,3.979039320256561e-13,2.1720107892276133,6.391616322223115,3.979039320256561e-13,24563.26415289491,20878.774529960672,0.85,1.0588729867819644,0.6752562525947232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491438588460765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.437504997872,1528.1978328085286,0.3788046372622957,0.12345618958452222,6.112874298809886,3.267347191598123
2814.0,-29.612973735644143,4.56136800309123,34.9652971276403,24.070254584681265,4.829854926391725,-26.168635917137888,-39.74254533005876,1.385517107885379,-2.9820762677230164,-5.253352945656505,39.9287457479294,42861.922719832066,24377.075072622487,24377.075072622487,67238.99779245455,77891.96104935741,77891.96104935741,24377.075072622487,102269.03612197991,102269.03612197991,102269.03612197991,126838.30438993861,91835.86198861674,56805.82365909116,38922.264810583976,24569.2682679587,0.0,63491.53307854268,20883.878027764895,1528.4025037202398,0.0,0.8858836149255729,2.826747419413398,0.0014959135982669303,351167.3001540555,1551463.2444313206,4.418017405808287,1551463.2444313206,4.418017405808287,0.85,0.09542383777543663,4.027634451161993,1.2681868365919216,1.0,0.0,4.0276344511625615,1.2852372386775237,1.285549582930229,3.1337673154462333,19381.223305358155,1976.3347631819383,4632.441516551485,4632.441516551485,5.262252094392213,4.56136800309123,-2.8561069949024156,7.417474997993645,3.270088014954231,3.270088014954231,0.9343108614154946,0.0,0.0,0.0002430119383335578,8.118431496941756e-05,0.00016182762336414025,0.0006517825110110788,0.09542383777506937,0.0719710114173266,0.023452826357742762,0.09542379262816941,0.0719710114176036,0.023452826357833027,0.3788050744739086,0.3788050744739086,0.12343927728837796,0.0,1.8474262731167528,6.428756828986025,3.979039320256561e-13,2.2712766779334856,6.3749894679820045,3.979039320256561e-13,24569.2682679587,20883.878027764895,0.85,1.0590230623235393,0.6750809224721256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491620863533548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.38946881126,1528.4025037202398,0.3788050744739086,0.12343927728837796,6.112874298809886,3.270088014954231
2815.0,-29.615963752192,4.57261970635583,34.96527704636932,24.074861138965957,4.835720220884322,-26.170740820767385,-39.7441687999293,1.390497289459754,-2.879151981456971,-5.2468349630400795,39.930009347414845,42855.69196959979,24399.795608247972,24399.795608247972,67255.48757784776,77886.85423954377,77886.85423954377,24399.795608247972,102286.64984779173,102286.64984779173,102286.64984779173,126861.75069524904,91834.3364843581,56803.17421441433,38923.51363327085,24575.100847457306,0.0,63498.61448072815,20888.83572033871,1528.595546225661,0.0,0.8859124342633289,2.826126787427016,0.0014959135982669303,351256.7143482122,1551517.646566666,4.4170476554324205,1551517.646566666,4.4170476554324205,0.85,0.09541790868275818,4.027634451161993,1.2681768157193436,1.0,0.0,4.027634451161971,1.285214080094162,1.2855263218393478,3.1338237835574487,19380.901359899704,1976.3019338815707,4632.441516551485,4632.441516551485,5.26715675115783,4.57261970635583,-2.8456408530951034,7.418260559450934,3.2727892739444933,3.2727892739444933,0.9350826496984267,0.0,0.0,0.0002429365622755324,8.116943385819452e-05,0.00016176712841733785,0.0006515388594792162,0.09541790868232904,0.07196897025427917,0.023448938428049862,0.09541799539366988,0.07196897025460286,0.023448938428155323,0.3788053807908647,0.3788053807908647,0.12342241411812922,0.0,1.9493807780370958,6.412153703598506,3.979039320256561e-13,2.3676829815831297,6.35844658771822,3.979039320256561e-13,24575.100847457306,20888.83572033871,0.85,1.0591646467854794,0.6749075128655997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449180130558372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.341947179451,1528.595546225661,0.3788053807908647,0.12342241411812922,6.112874298809886,3.2727892739444933
2816.0,-29.618923146904898,4.583683543881462,34.965302526458785,24.079331277776532,4.841414291467368,-26.17283528347197,-39.745794190652646,1.3953264280343267,-2.7775000128721103,-5.24049588902479,39.93129625719976,42849.60230915381,24422.339496924167,24422.339496924167,67271.94180607797,77881.88859949865,77881.88859949865,24422.339496924167,102304.22809642281,102304.22809642281,102304.22809642281,126885.19254901796,91832.87046988806,56800.584179542864,38924.762544827994,24580.964452595148,0.0,63505.726997423146,20893.819784705876,1528.7936513877837,0.0,0.8859402447669573,2.8255034096528595,0.0014959135982669303,351343.69140108954,1551573.0537693938,4.416111891982536,1551573.0537693938,4.416111891982536,0.85,0.09541223883740135,4.027634451161993,1.2681670767301694,1.0,0.0,4.027634451161921,1.2851916277692905,1.2855037682013968,3.1338785315251125,19380.591969284782,1976.2703848189528,4632.441516551485,4632.441516551485,5.272023275342896,4.583683543881462,-2.8353938006394706,7.419077344520932,3.275452484434467,3.275452484434467,0.9358435669812762,0.0,0.0,0.0002428619793786041,8.115453766599405e-05,0.00016170744171261004,0.0006512984632509781,0.09541223883701126,0.07196711344558349,0.023445125391427773,0.09541230688131959,0.07196711344587772,0.023445125391523623,0.37880557109270874,0.37880557109270874,0.12340559024859689,0.0,2.0500601344218126,6.395596194991697,3.979039320256561e-13,2.462995876152661,6.3417189489652515,3.979039320256561e-13,24580.964452595148,20893.819784705876,0.85,1.0593051207619062,0.6747360330335641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491979893822384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.294948056755,1528.7936513877837,0.37880557109270874,0.12340559024859689,6.112874298809886,3.275452484434467
2817.0,-29.621852314816625,4.594562811953206,34.965370474955336,24.083740019146376,4.847027906842053,-26.174910584977244,-39.747401350736595,1.400086177002767,-2.6775020291108262,-5.234244121520412,39.93258421660347,42843.56827656581,24444.487831390754,24444.487831390754,67288.05610795657,77877.00028040473,77877.00028040473,24444.487831390754,102321.48811179548,102321.48811179548,102321.48811179548,126908.1974453631,91831.43699814667,56798.004994308096,38926.035559820644,24586.70933356762,0.0,63512.74489338827,20898.702933532477,1528.9861729425427,0.0,0.8859675976094585,2.8248931603048852,0.0014959135982669303,351429.487097365,1551628.5076602206,4.415191566524227,1551628.5076602206,4.415191566524227,0.85,0.09540665354178693,4.027634451161993,1.2681574679678307,1.0,0.0,4.027634451163024,1.2851694994306924,1.2854815396374932,3.1339324913532143,19380.28944655216,1976.239536085428,4632.441516551485,4632.441516551485,5.276804411680495,4.594562811953206,-2.8252957557939435,7.419858567747149,3.2780777749319583,3.2780777749319583,0.9365936499805595,0.0,0.0,0.00024278817903100058,8.113981103660392e-05,0.00016164836799439664,0.0006510605359083436,0.0954066535417085,0.07196531106049789,0.023441342481210617,0.09540665806986488,0.07196531106055704,0.02344134248122989,0.3788056602811309,0.3788056602811309,0.1233887978196377,0.0,2.1493733707654883,6.379068800112009,3.979039320256561e-13,2.5567420924095927,6.3251379744684755,3.979039320256561e-13,24586.70933356762,20898.702933532477,0.85,1.0594417895322503,0.6745664724219133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449215665720632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.248462724267,1528.9861729425427,0.3788056602811309,0.1233887978196377,6.112874298809886,3.2780777749319583
2818.0,-29.624747050203947,4.605261528190255,34.96547849444091,24.088143312279158,4.852639041837029,-26.176955146148444,-39.74898095531387,1.4048471377415408,-2.579851651610795,-5.228039783483557,39.933887293186835,42837.56951541294,24466.15405155405,24466.15405155405,67303.72356696699,77872.09997509347,77872.09997509347,24466.15405155405,102338.25402664753,102338.25402664753,102338.25402664753,126930.66745407818,91829.97661505084,56795.446155208316,38927.25606649169,24592.41342743066,0.0,63519.66949392235,20903.55141331606,1529.1767237590507,0.0,0.8859946461940448,2.8243099875648485,0.0014959135982669303,351514.6481563661,1551684.613955034,4.414281515986184,1551684.613955034,4.414281515986184,0.85,0.09540115897060919,4.027634451161993,1.2681477982131768,1.0,0.0,4.027634451163209,1.2851473643534457,1.2854593054776149,3.1339864694725383,19379.981244393668,1976.208108211639,4632.441516551485,4632.441516551485,5.281481474539438,4.605261528190255,-2.8153150187759737,7.420576546966228,3.280665826706737,3.280665826706737,0.937333093344782,0.0,0.0,0.0002427152665067876,8.112533930931965e-05,0.00016158992719746796,0.0006508251577412803,0.09540115837457935,0.07196356872989279,0.02343758964468656,0.09540176244217462,0.07196356917949319,0.023437589791115994,0.37880565936737587,0.37880565936737587,0.12337203054313702,0.0,2.247119924174683,6.3624761444866635,3.979039320256561e-13,2.6481881318727574,6.308188062863621,3.979039320256561e-13,24592.41342743066,20903.55141331606,0.85,1.059572949657849,0.6743984950915354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492331619204142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.202484288871,1529.1767237590507,0.37880565936737587,0.12337203054313702,6.112874298809886,3.280665826706737
2819.0,-29.62761558793735,4.615780605543523,34.965623980799386,24.092360073141776,4.858030997316877,-26.17899803618937,-39.750575193297095,1.4094134455265175,-2.48308891495617,-5.222030250201782,39.93519467579022,42831.74522388164,24487.710717608148,24487.710717608148,67319.45594148978,77867.33191630377,77867.33191630377,24487.710717608148,102355.04263391191,102355.04263391191,102355.04263391191,126953.11460685536,91828.54920295892,56792.96251036535,38928.4296584373,24598.07197294345,0.0,63526.50163138075,20908.36117700193,1529.3684222792579,0.0,0.8860206751032252,2.8237168809730573,0.0014959135982669303,351597.15075844404,1551740.907194218,4.41340580788808,1551740.907194218,4.41340580788808,0.85,0.095395877374278,4.027634451161993,1.2681385279307142,1.0,0.0,4.027634451161583,1.2851261397483684,1.285437982887693,3.134038229080467,19379.680000501543,1976.177389883553,4632.441516551485,4632.441516551485,5.286134888074629,4.615780605543523,-2.805561716001539,7.421342321545062,3.2832175441248355,3.2832175441248355,0.9380621554642387,0.0,0.0,0.0002426430337467333,8.111073593570025e-05,0.00016153229781103303,0.0006505930476390756,0.09539587681813955,0.0719619804741295,0.023433896344010052,0.09539648762551704,0.07196198089365316,0.023433896480624845,0.378805571394464,0.378805571394464,0.12335528338860313,0.0,2.343528510033252,6.345872462247087,3.410605131648481e-13,2.738941335245613,6.29115743074874,3.410605131648481e-13,24598.07197294345,20908.36117700193,0.85,1.0597066454582695,0.6742342821334216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492504528470895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.157098012785,1529.3684222792579,0.378805571394464,0.12335528338860313,6.112874298809886,3.2832175441248355
2820.0,-29.630457391239148,4.626121880372806,34.965803745776505,24.096422362513863,4.863233482819831,-26.181035803631065,-39.75217215539885,1.4138118952120204,-2.387093848164909,-5.216169127997071,39.93648413496134,42826.04852841003,24509.047020485956,24509.047020485956,67335.09554889599,77862.70572710986,77862.70572710986,24509.047020485956,102371.75274759582,102371.75274759582,102371.75274759582,126975.30348205534,91827.17618499807,56790.518986299176,38929.61910966544,24603.55073445953,0.0,63533.16984412497,20913.0181242906,1529.5525518311888,0.0,0.8860460034918418,2.8231176689473347,0.0014959135982669303,351677.6305214501,1551796.4301987616,4.412553701234381,1551796.4301987616,4.412553701234381,0.85,0.09539068256381042,4.027634451161993,1.2681295406306163,1.0,0.0,4.027634451159059,1.2851057000838337,1.2854174463220682,3.1340880761008614,19379.39023605522,1976.147842133167,4632.441516551485,4632.441516551485,5.290740732055946,4.626121880372806,-2.796000426266914,7.42212230663972,3.2857329016733883,3.2857329016733883,0.9387808290495395,0.0,0.0,0.0002425714937143534,8.109611004519042e-05,0.000161475383669163,0.0006503638182805215,0.09539068256274721,0.07196045186753379,0.02343023069521342,0.09539045355726708,0.07196045186833586,0.02343023069547457,0.3788054020435083,0.3788054020435083,0.12333855233164269,0.0,2.438726071311976,6.329334552378214,3.979039320256561e-13,2.829075279832182,6.274590162086213,3.979039320256561e-13,24603.55073445953,20913.0181242906,0.85,1.0598415869080486,0.6740738520284965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449267587677101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.112140071851,1529.5525518311888,0.3788054020435083,0.12333855233164269,6.112874298809886,3.2857329016733883
2821.0,-29.633270433738932,4.63629098161526,34.96601569206836,24.100587714370363,4.868545507566808,-26.183036730900916,-39.75372944315893,1.4183118047288514,-2.293736813614146,-5.210267644830392,39.93778106757529,42820.311942981214,24529.707850905557,24529.707850905557,67350.01979388678,77858.05340661047,77858.05340661047,24529.707850905557,102387.76125751603,102387.76125751603,102387.76125751603,126996.70486141385,91825.80976237505,56788.06829874604,38930.82384847668,24608.943603897813,0.0,63539.76745237449,20917.60206331314,1529.7302586919338,0.0,0.886071506009874,2.8225595651095285,0.0014959135982669303,351758.6790943695,1551852.276517951,4.411695769705859,1551852.276517951,4.411695769705859,0.85,0.09538545766340226,4.027634451161993,1.2681203994760293,1.0,0.0,4.027634451161228,1.2850847846682243,1.2853964348479987,3.1341390849957222,19379.10186350214,1976.1184363163914,4632.441516551485,4632.441516551485,5.2952007625486734,4.63629098161526,-2.7864872215096743,7.422778203124935,3.2882121539227946,3.2882121539227946,0.9394891868350842,0.0,0.0,0.0002425006968479275,8.108184986285697e-05,0.00016141884698507052,0.0006501361091839162,0.09538545766307945,0.07195889483033908,0.02342656283274036,0.09538542158868185,0.07195889483058261,0.023426562832819638,0.37880516051118657,0.37880516051118657,0.123321834152741,0.0,2.532350788635881,6.312779672952388,3.979039320256561e-13,2.916530831216221,6.258042175244668,3.979039320256561e-13,24608.943603897813,20917.60206331314,0.85,1.0599664193667095,0.6739135766443698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492845631934064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.067622092774,1529.7302586919338,0.37880516051118657,0.123321834152741,6.112874298809886,3.2882121539227946
2822.0,-29.636055521184986,4.646289101866397,34.96625815335014,24.1046049859375,4.873694073851926,-26.185028846372855,-39.755288896244,1.4226673990399838,-2.201720926155474,-5.2045361251720355,39.939093832645476,42814.70594577272,24550.22556986351,24550.22556986351,67364.93151563623,77853.46341918717,77853.46341918717,24550.22556986351,102403.68898905069,102403.68898905069,102403.68898905069,127018.06458334434,91824.42819203432,56785.67071862057,38931.952748237505,24614.37559429365,0.0,63546.32834253115,20922.219255149605,1529.9135275723831,0.0,0.8860960753565812,2.8220004087235973,0.0014959135982669303,351837.4074909357,1551908.806134544,4.4108692625997294,1551908.806134544,4.4108692625997294,0.8500000000000001,0.09538046031044103,4.027634451161993,1.2681115187751129,1.0,0.0,4.027634451162542,1.2850645438750414,1.2853760990911338,3.1341884501901225,19378.81029414453,1976.0887045162751,4632.441516551485,4632.441516551485,5.299629899729282,4.646289101866397,-2.777179023767909,7.423468125634306,3.290656702598223,3.290656702598223,0.940187629313778,0.0,0.0,0.00024243062228844502,8.106757217536956e-05,0.00016136305011307545,0.0006499113797800018,0.09538046030972268,0.07195750462732216,0.02342295568240052,0.09538059552522331,0.0719575046278641,0.023422955682576938,0.37880484917901225,0.37880484917901225,0.12330512627628633,0.0,2.624560317875307,6.296186923701896,3.979039320256561e-13,3.0028151990165384,6.240964021660659,3.979039320256561e-13,24614.37559429365,20922.219255149605,0.85,1.0600916413694559,0.6737557788546079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449301367280394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.023585561654,1529.9135275723831,0.37880484917901225,0.12330512627628633,6.112874298809886,3.290656702598223
