time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2823.0,-29.63881299926752,4.656118809660886,34.9665286993376,24.108544445503526,4.8787333427035176,-26.18700703421402,-39.75684227244926,1.4269273776500855,-2.110754103560396,-5.198905583182331,39.94039684302659,42809.194555054986,24570.435064661317,24570.435064661317,67379.6296197163,77849.00107727894,77849.00107727894,24570.435064661317,102419.43614194026,102419.43614194026,102419.43614194026,127039.1186585213,91823.11889637652,56783.312374152796,38933.11835802635,24619.682516581044,0.0,63552.8008746074,20926.73013909389,1530.0914022401994,0.0,0.8861201582718078,2.8214443580767674,0.0014959135982669303,351914.7623207242,1551964.9172387712,4.410059148994604,1551964.9172387712,4.410059148994604,0.85,0.09537552740606103,4.027634451161993,1.268102792478167,1.0,0.0,4.027634451160236,1.2850447497412831,1.285356211021133,3.1342367275325413,19378.53397778001,1976.060528088594,4632.441516551485,4632.441516551485,5.303992500903113,4.656118809660886,-2.7680231563476823,7.424141966008568,3.2930666205100083,3.2930666205100083,0.9408761772885738,0.0,0.0,0.00024236126077527265,8.105335243576953e-05,0.00016130790833950313,0.0006496892888730638,0.09537552740577171,0.07195615855248842,0.023419368853283287,0.09537548091107642,0.0719561585527067,0.023419368853354335,0.37880446867293355,0.37880446867293355,0.12328842664178925,0.0,2.7154228714819055,6.279630615372298,3.979039320256561e-13,3.0881514796219562,6.224353699261883,3.979039320256561e-13,24619.682516581044,20926.73013909389,0.85,1.0602149502845581,0.6736004387834849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493180047400906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.980015295361,1530.0914022401994,0.37880446867293355,0.12328842664178925,6.112874298809886,3.2930666205100083
2824.0,-29.64154336193428,4.665782708063687,34.96682525823369,24.112392926495545,4.883680250631837,-26.1889700560351,-39.758385555446125,1.4311069447329319,-2.021399091219962,-5.193370967358859,39.941695678529626,42803.75919967559,24590.33219166397,24590.33219166397,67394.09139133955,77844.54436953182,77844.54436953182,24590.33219166397,102434.8765611958,102434.8765611958,102434.8765611958,127059.7797276199,91821.76687684862,56780.981706993756,38934.20574428318,24624.90316642411,0.0,63559.10891070729,20931.16769146049,1530.266024848197,0.0,0.8861437605979414,2.820899494751391,0.0014959135982669303,351990.81228467985,1552020.8500875905,4.409265230571875,1552020.8500875905,4.409265230571875,0.85,0.09537067321275144,4.027634451161993,1.2680941920122133,1.0,0.0,4.027634451160802,1.2850253310975264,1.2853366994345206,3.1342840905105223,19378.248644884825,1976.0314322306624,4632.441516551485,4632.441516551485,5.308287671588282,4.665782708063687,-2.7590147178729105,7.424797425936598,3.295442397531123,3.295442397531123,0.9415549707231781,0.0,0.0,0.0002422925993349569,8.103922737355741e-05,0.0001612533719613995,0.000649469636277772,0.09537067321181444,0.07195486783968107,0.023415805372133378,0.09537048533499345,0.07195486784038801,0.02341580537236343,0.37880402397664775,0.37880402397664775,0.12327173360085826,0.0,2.804903149494237,6.263050245400393,3.979039320256561e-13,3.1719718761389117,6.207487331600419,3.979039320256561e-13,24624.90316642411,20931.16769146049,0.85,1.0603372600144527,0.6734480695726806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449334477626687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.936905300401,1530.266024848197,0.37880402397664775,0.12327173360085826,6.112874298809886,3.295442397531123
2825.0,-29.644247059321817,4.675284240001392,34.96714611723003,24.116238997690402,4.888606415484006,-26.190911146776205,-39.759910258557625,1.4352705029383481,-1.9336335714589836,-5.187887635945772,39.942996651854344,42798.362448779255,24609.81616747538,24609.81616747538,67408.17861625463,77840.16188301599,77840.16188301599,24609.81616747538,102449.97805049137,102449.97805049137,102449.97805049137,127080.04402625753,91820.46992988011,56778.67049564326,38935.332704707616,24630.06597576617,0.0,63565.39868047379,20935.556079401245,1530.438052332137,0.0,0.8861670880700099,2.8203707069377493,0.0014959135982669303,352066.1702810847,1552076.8765265502,4.4084805855881966,1552076.8765265502,4.4084805855881966,0.85,0.09536587043050379,4.027634451161993,1.268085674517788,1.0,0.0,4.027634451162688,1.2850059865420238,1.2853172628411882,3.1343312742070846,19377.974934612306,1976.0035215504079,4632.441516551485,4632.441516551485,5.312493655785122,4.675284240001392,-2.750118780490473,7.425403020491865,3.2977845382320696,3.2977845382320696,0.9422241537805913,0.0,0.0,0.00024222462611395482,8.102527460031204e-05,0.0001611993515136428,0.0006492520616613198,0.09536587042972061,0.07195361210420562,0.023412258325515,0.09536583743110504,0.0719536121047965,0.023412258325707282,0.3788035154309177,0.3788035154309177,0.12325504583478013,0.0,2.89295378609836,6.246479116139085,3.410605131648481e-13,3.2542540644868154,6.190850161809635,3.410605131648481e-13,24630.06597576617,20935.556079401245,0.85,1.0604539579008616,0.6732965314024875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493507888803632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.894246601669,1530.438052332137,0.3788035154309177,0.12325504583478013,6.112874298809886,3.2977845382320696
2826.0,-29.646923949892155,4.684625366902341,34.96748964563352,24.11999237900602,4.893417653427094,-26.19283959782107,-39.761432831268735,1.4393333013560696,-1.8470205686502368,-5.182523676220105,39.94429872832353,42793.07331639196,24629.06477188608,24629.06477188608,67422.13808827804,77835.86963018574,77835.86963018574,24629.06477188608,102464.93440207181,102464.93440207181,102464.93440207181,127100.12780096476,91819.20588026672,56776.40956647307,38936.440348659606,24635.193398892956,0.0,63571.633747552565,20939.914389059013,1530.6103447963312,0.0,0.8861897962869393,2.819844130531495,0.0014959135982669303,352139.89999216446,1552132.952002997,4.407716796754738,1552132.952002997,4.407716796754738,0.85,0.09536119015290484,4.027634451161993,1.268077342198231,1.0,0.0,4.027634451161316,1.284987112667817,1.2852982979340626,3.1343773112245836,19377.708167063167,1975.9763188309125,4632.441516551485,4632.441516551485,5.316648830619371,4.684625366902341,-2.7413853953039116,7.426010762206253,3.3000938048800497,3.3000938048800497,0.9428839442514427,0.0,0.0,0.00024215734414531915,8.101134353873644e-05,0.00016114600060658271,0.000649037183710044,0.09536119015261324,0.07195244524982766,0.023408744902785574,0.0953612097879805,0.0719524452500477,0.023408744902857152,0.37880294531265546,0.37880294531265546,0.12323836228858429,0.0,2.979679312777023,6.229947669397404,3.979039320256561e-13,3.3355031075698776,6.174242356069669,3.979039320256561e-13,24635.193398892956,20939.914389059013,0.85,1.060569535714877,0.6731472953224117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44936694117992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.852031085273,1530.6103447963312,0.37880294531265546,0.12323836228858429,6.112874298809886,3.3000938048800497
2827.0,-29.649575034912,4.693806416336343,34.967853556921156,24.123522906471067,4.897973502032072,-26.194770373084925,-39.76297056125475,1.443168840166491,-1.7607199280853365,-5.177356740103902,39.945579544997464,42787.95935212887,24648.27406791922,24648.27406791922,67436.23342004808,77831.7091763712,77831.7091763712,24648.27406791922,102479.98324429042,102479.98324429042,102479.98324429042,127120.17134679682,91817.95976720868,56774.20994281046,38937.49980488691,24640.188102506403,0.0,63577.68790739331,20944.15988713044,1530.7791093481499,0.0,0.8862115697154611,2.8192994397457687,0.0014959135982669303,352210.9329964167,1552188.1133949296,4.406984474302849,1552188.1133949296,4.406984474302849,0.85,0.09535664167435068,4.027634451161993,1.268069354402833,1.0,0.0,4.027634451162419,1.2849693014467687,1.2852803967951938,3.13442075746651,19377.445184880402,1975.9495021113635,4632.441516551485,4632.441516551485,5.320795519997858,4.693806416336343,-2.7328726013186357,7.426679017654978,3.302370518561838,3.302370518561838,0.943534433874811,0.0,0.0,0.00024209072775113568,8.099727604023709e-05,0.00016109345171089857,0.000648825535967416,0.09535664127253585,0.07195137428838182,0.02340526698415403,0.09535564475413369,0.0719513745915714,0.02340526708277928,0.37880231729635405,0.37880231729635405,0.12322168211829428,0.0,3.0653502858479555,6.213519523863511,3.979039320256561e-13,3.4166368120185666,6.15784178806183,3.979039320256561e-13,24640.188102506403,20944.15988713044,0.85,1.0606902458968797,0.6730027586793251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493829336696202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.810262475537,1530.7791093481499,0.37880231729635405,0.12322168211829428,6.112874298809886,3.302370518561838
2828.0,-29.65220204973789,4.702836457715176,34.96823694395916,24.127396603021793,4.902915887884392,-26.19664081458335,-39.76442747572435,1.447354652693298,-1.678439583775571,-5.171957965750304,39.94687470205557,42782.61413148131,24666.395034540277,24666.395034540277,67449.00916602158,77827.37315818529,77827.37315818529,24666.395034540277,102493.76819272558,102493.76819272558,102493.76819272558,127138.88864008752,91816.68491251367,56771.9258856618,38938.62114094651,24645.12044736194,0.0,63583.74158830845,20948.35238025765,1530.938670737245,0.0,0.8862344726153606,2.818836261045609,0.0014959135982669303,352285.1652358794,1552243.893895972,4.406214189736422,1552243.893895972,4.406214189736422,0.85,0.09535187870952991,4.027634451161993,1.2680608830647548,1.0,0.0,4.0276344511617,1.2849498503681824,1.2852608562028771,3.1344682051271784,19377.1761370053,1975.9220668633325,4632.441516551485,4632.441516551485,5.324707272916123,4.702836457715176,-2.7242557406103205,7.4270921983254965,3.3046145107525993,3.3046145107525993,0.9441755745007426,0.0,0.0,0.00024202473284494507,8.098394994347381e-05,0.00016104078290147126,0.0006486134052560648,0.09535187826799889,0.07195013892361322,0.02340173934438566,0.09535238089794808,0.07195013925678112,0.023401739452748784,0.3788016382075968,0.3788016382075968,0.12320500464872894,0.0,3.149169685162292,6.196993793477191,3.979039320256561e-13,3.493518381974752,6.141372292467224,3.979039320256561e-13,24645.12044736194,20948.35238025765,0.85,1.0607901875724763,0.6728546175921806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493987723214046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.76892160731,1530.938670737245,0.3788016382075968,0.12320500464872894,6.112874298809886,3.3046145107525993
2829.0,-29.65480167329036,4.711710799722216,34.96863874722185,24.13080643108117,4.907331778756352,-26.19853924317861,-39.76594103788955,1.4510693486446198,-1.595144237429281,-5.166989240491276,39.94817794452866,42777.6233844844,24685.078959155315,24685.078959155315,67462.70234363971,77823.29096425217,77823.29096425217,24685.078959155315,102508.36992340749,102508.36992340749,102508.36992340749,127158.54710511846,91815.43970857828,56769.772128810626,38939.63064418628,24650.177181710973,0.0,63589.80782589725,20952.650604454328,1531.114791924201,0.0,0.886255142879714,2.81830991600262,0.0014959135982669303,352353.49522370915,1552300.0241531613,4.405519017677422,1552300.0241531613,4.405519017677422,0.85,0.09534760159469094,4.027634451161993,1.2680530936317522,1.0,0.0,4.02763445116114,1.2849326029058197,1.2852435206677533,3.134510278635371,19376.913346685593,1975.8952697083707,4632.441516551485,4632.441516551485,5.32874055095067,4.711710799722216,-2.7160313627637853,7.427742162486001,3.306828250595775,3.306828250595775,0.9448080715987929,0.0,0.0,0.0002419594423670689,8.097010784840916e-05,0.00016098933451865973,0.0006484061899769966,0.09534760159379348,0.07194926747047346,0.023398334123320017,0.09534776752253768,0.07194926747115069,0.023398334123540247,0.37880090138863015,0.37880090138863015,0.12318832933974333,0.0,3.2320411757303873,6.180539762213016,3.410605131648481e-13,3.5718450030619806,6.124367922451256,3.410605131648481e-13,24650.177181710973,20952.650604454328,0.85,1.0609043280700905,0.6727119462541136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494144674936917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.727974575799,1531.114791924201,0.37880090138863015,0.12318832933974333,6.112874298809886,3.306828250595775
2830.0,-29.657375947532902,4.720433245917667,34.96905592029195,24.13418370941656,4.91168511374623,-26.200421129513497,-39.76744817392898,1.4547302956910642,-1.5125728235897782,-5.162041290723156,39.94942928769962,42772.71591470651,24703.306456545888,24703.306456545888,67476.0223712524,77819.33018254863,77819.33018254863,24703.306456545888,102522.63663909452,102522.63663909452,102522.63663909452,127177.51764723078,91814.2802793949,56767.66601140817,38940.682519985254,24654.881008136264,0.0,63595.56352812152,20956.648856915825,1531.2708346210252,0.0,0.8862758919183873,2.8177915244938516,0.0014959135982669303,352421.54984362435,1552353.9205668136,4.404821218383553,1552353.9205668136,4.404821218383553,0.85,0.0953431600291182,4.027634451161993,1.2680454981653022,1.0,0.0,4.027634451161911,1.2849156060612144,1.285226436651904,3.1345517418909092,19376.668658440467,1975.8703184513026,4632.441516551485,4632.441516551485,5.33267530054771,4.720433245917667,-2.7078924181015904,7.428325664019258,3.3090100711974237,3.3090100711974237,0.9454314489135497,0.0,0.0,0.00024189480453522881,8.095632669590387e-05,0.00016093847783932495,0.0006482013578632362,0.0953431596618208,0.0719482685509515,0.023394891110869297,0.09534217716766875,0.07194826882812318,0.023394891200995027,0.37880011171808914,0.37880011171808914,0.12317165575922151,0.0,3.3138621804198465,6.164248712063056,3.979039320256561e-13,3.6494684671333744,6.108685350377982,3.979039320256561e-13,24654.881008136264,20956.648856915825,0.85,1.0610177601683641,0.6725738957528493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449429999335096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.687488715641,1531.2708346210252,0.37880011171808914,0.12317165575922151,6.112874298809886,3.3090100711974237
2831.0,-29.659926003762177,4.729008408949834,34.969487686394444,24.137634818349056,4.9161337956094435,-26.202271671095083,-39.76891643889246,1.4584794629095994,-1.4325190650536683,-5.157069324667005,39.95068873947395,42767.75233511328,24720.980436140188,24720.980436140188,67488.73277125346,77815.28241909509,77815.28241909509,24720.980436140188,102536.26285523528,102536.26285523528,102536.26285523528,127195.83537549952,91813.06273529952,56765.53265118527,38941.70009346028,24659.57252026423,0.0,63601.272613724504,20960.636642224596,1531.4253424903416,0.0,0.886296730606636,2.817310127124906,0.0014959135982669303,352489.9451777081,1552408.1676530063,4.404120426386513,1552408.1676530063,4.404120426386513,0.85,0.0953387109965088,4.027634451161993,1.2680376922478902,1.0,0.0,4.0276344511620215,1.2848981955976795,1.2852089397208235,3.134594215293851,19376.41170550851,1975.844116544234,4632.441516551485,4632.441516551485,5.336490562873454,4.729008408949834,-2.69980327380856,7.428811682758394,3.311160860465922,3.311160860465922,0.9460459601331206,0.0,0.0,0.00024183079048040794,8.094290306307857e-05,0.00016088788741732936,0.0006479975981367079,0.09533871062582318,0.07194726199590298,0.02339144862992019,0.09533774884803188,0.07194726227564063,0.023391448720868162,0.37879927868445534,0.37879927868445534,0.12315498356147073,0.0,3.3943184343145845,6.147986216437744,3.979039320256561e-13,3.724550259613352,6.092580615407655,3.979039320256561e-13,24659.57252026423,20960.636642224596,0.85,1.061122364345428,0.6724354808882305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494453800359886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.647424032539,1531.4253424903416,0.37879927868445534,0.12315498356147073,6.112874298809886,3.311160860465922
2832.0,-29.66245401919713,4.737437603535006,34.96993329119626,24.14098869720476,4.920463562704393,-26.20411426418359,-39.770387078728504,1.4621238076582004,-1.3534753571221358,-5.152228523497724,39.95195540468524,42762.89441795473,24738.49664977951,24738.49664977951,67501.39106773425,77811.3226269153,77811.3226269153,24738.49664977951,102549.8192766948,102549.8192766948,102549.8192766948,127214.11974583231,91811.87612605112,56763.44791695826,38942.69801010318,24664.300469137514,0.0,63606.99847924069,20964.655398766885,1531.5846528305613,0.0,0.8863168691008365,2.8168274710562735,0.0014959135982669303,352556.54619129084,1552462.7268813096,4.403443202665627,1552462.7268813096,4.403443202665627,0.85,0.09533442126617568,4.027634451161993,1.2680301835993308,1.0,0.0,4.027634451161328,1.284881274888291,1.2851919333952735,3.1346354950282547,19376.161281128305,1975.8185803641718,4632.441516551485,4632.441516551485,5.340271768437892,4.737437603535006,-2.6918791160787157,7.4293167196137215,3.3132817567238217,3.3132817567238217,0.9466519304925205,0.0,0.0,0.00024176734511960736,8.092945978053795e-05,0.0001608378853390694,0.0006477962080436784,0.09533442091744446,0.07194637342544113,0.023388047492003322,0.09533349794404358,0.0719463736886195,0.02338804757755618,0.3787984018319551,0.3787984018319551,0.12313831246993677,0.0,3.4735648144671813,6.131779286115204,3.410605131648481e-13,3.7987531663756045,6.076338861473005,3.410605131648481e-13,24664.300469137514,20964.655398766885,0.85,1.0612258506391332,0.672298574690821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494606163466306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.607758707827,1531.5846528305613,0.3787984018319551,0.12313831246993677,6.112874298809886,3.3132817567238217
2833.0,-29.664955619454386,4.745725386357879,34.970391815931904,24.144427652377658,4.924883961413258,-26.205924005128956,-39.77181867286561,1.4658523470880054,-1.2765422485912836,-5.147358574034587,39.95322297850861,42757.98890456867,24755.466061255167,24755.466061255167,67513.45496582384,77807.34040803406,77807.34040803406,24755.466061255167,102562.80646928922,102562.80646928922,102562.80646928922,127231.78468221534,91810.69316594246,56761.341662477884,38943.72389273842,24668.978212926108,0.0,63612.702105664524,20968.63148098719,1531.7401687505157,0.0,0.8863371497881973,2.816376885615898,0.0014959135982669303,352623.5582006185,1552517.3266971586,4.402761218278795,1552517.3266971586,4.402761218278795,0.85,0.0953300939396706,4.027634451161993,1.2680224419711164,1.0,0.0,4.027634451162884,1.2848639593003057,1.2851745329690512,3.1346777392334277,19375.911626869816,1975.7931227146698,4632.441516551485,4632.441516551485,5.343934936427176,4.745725386357879,-2.683998267368465,7.429723653726344,3.315372911105265,3.315372911105265,0.9472494031729328,0.0,0.0,0.0002417045777922713,8.091637540157946e-05,0.00016078820239069186,0.0006475961032891577,0.09533009393858982,0.07194545457172345,0.023384639366866376,0.0953301080372991,0.07194545457253912,0.023384639367131484,0.37879748245365963,0.37879748245365963,0.12312164226337627,0.0,3.5513561101402047,6.115564074564759,3.979039320256561e-13,3.870816325443286,6.060144108303177,3.979039320256561e-13,24668.978212926108,20968.63148098719,0.85,1.0613203453247424,0.6721611799094005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494757212673712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.568449931823,1531.7401687505157,0.37879748245365963,0.12312164226337627,6.112874298809886,3.315372911105265
2834.0,-29.66743121150959,4.7538690865411715,34.97086175058138,24.147511354554467,4.928889354458114,-26.20775185962619,-39.77329039536414,1.4692100025426529,-1.1987113442084478,-5.142806932710155,39.95447241668288,42753.36313581406,24772.755978004512,24772.755978004512,67526.11911381857,77803.6000415748,77803.6000415748,24772.755978004512,102576.35601957931,102576.35601957931,102576.35601957931,127249.97032080023,91809.57345511147,56759.3365492207,38944.70767321197,24673.61430122093,0.0,63618.321974432896,20972.57215603779,1531.900292245851,0.0,0.8863558666793181,2.8158778008474736,0.0014959135982669303,352686.1992296355,1552571.1467535098,4.402131838854926,1552571.1467535098,4.402131838854926,0.85,0.0953260441672345,4.027634451161993,1.268015340487473,1.0,0.0,4.027634451160848,1.2848483780400355,1.2851588681493098,3.1347157532361325,19375.675320864917,1975.7690262082278,4632.441516551485,4632.441516551485,5.347667291533565,4.7538690865411715,-2.6764211996492016,7.430290286190373,3.31743545492939,3.31743545492939,0.9478387014083971,0.0,0.0,0.00024164247781180263,8.090292629891475e-05,0.0001607395515128879,0.0006474001553376351,0.09532604386235491,0.0719447424410985,0.023381301421256415,0.09532519147815341,0.0719447426711983,0.023381301496036205,0.3787965177477133,0.3787965177477133,0.12310497276479454,0.0,3.6283554823210693,6.099520245586405,3.410605131648481e-13,3.944095588501682,6.044166573380551,3.410605131648481e-13,24673.61430122093,20972.57215603779,0.85,1.0614256556618413,0.6720290917606393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494906686526072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.529586072695,1531.900292245851,0.3787965177477133,0.12310497276479454,6.112874298809886,3.31743545492939
2835.0,-29.669888041769827,4.761874901074369,34.97134140549323,24.15073231039571,4.933054616693574,-26.209546825599098,-39.77472687894476,1.472713400487049,-1.1232854984750134,-5.138143864914563,39.955695448364736,42748.67256459039,24789.30225601659,24789.30225601659,67537.97482060698,77799.76844668252,77799.76844668252,24789.30225601659,102589.0707026991,102589.0707026991,102589.0707026991,127267.09486943678,91808.41971756457,56757.32383532759,38945.66209137442,24678.02416673768,0.0,63623.686258112095,20976.320541727026,1532.0447056019693,0.0,0.8863752456552911,2.815424251836586,0.0014959135982669303,352750.38279944693,1552623.830705215,4.4014802149426595,1552623.830705215,4.4014802149426595,0.8499999999999999,0.09532177450113025,4.027634451161993,1.2680080851493405,1.0,0.0,4.027634451163128,1.284832114297135,1.285142521307384,3.134755433292779,19375.431833794093,1975.744197436851,4632.441516551485,4632.441516551485,5.351239118172488,4.761874901074369,-2.668824782463711,7.43069968353808,3.3194683467952797,3.3194683467952797,0.9484195276557942,0.0,0.0,0.0002415808630004735,8.088980121432414e-05,0.00016069106178614935,0.0006472048564436956,0.09532177417716439,0.07194386273717926,0.023377911439985126,0.09532090654474705,0.07194386298169157,0.023377911519438667,0.37879551636671455,0.37879551636671455,0.12308830383259581,0.0,3.704058418403349,6.083524771316036,3.979039320256561e-13,4.014858366439569,6.028577451133003,3.979039320256561e-13,24678.02416673768,20976.320541727026,0.85,1.0615225051031338,0.67189870752168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449505460924842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.491159857875,1532.0447056019693,0.37879551636671455,0.12308830383259581,6.112874298809886,3.3194683467952797
2836.0,-29.672319191733433,4.7697436398469515,34.97183046364723,24.15384727008643,4.937090018961772,-26.211331663218626,-39.77615787936372,1.4761024904134412,-1.04870277923294,-5.133624224032978,39.95692868611731,42744.070562275614,24805.751347290152,24805.751347290152,67549.82190956577,77796.03333998287,77796.03333998287,24805.751347290152,102601.78468727302,102601.78468727302,102601.78468727302,127284.29291396376,91807.29952503539,56755.33674719235,38946.62530871449,24682.508226690745,0.0,63629.13353540523,20980.131992687133,1532.196439339542,0.0,0.8863938518615662,2.8149656973625845,0.0014959135982669303,352812.60095589777,1552676.9556670825,4.400854593799415,1552676.9556670825,4.400854593799415,0.85,0.0953176890641623,4.027634451161993,1.2680009693792091,1.0,0.0,4.027634451160578,1.2848163843906089,1.2851267092785916,3.1347938118584224,19375.19542613065,1975.7200905641223,4632.441516551485,4632.441516551485,5.354789965218216,4.7697436398469515,-2.6613985202699095,7.4311421601168615,3.321473215990363,3.321473215990363,0.9489923474258181,0.0,0.0,0.000241519906471825,8.087672818626497e-05,0.00016064317828556003,0.0006470119992070798,0.09531768876285873,0.07194312027784538,0.023374568485013347,0.09531682124738634,0.07194312050526105,0.02337456855890125,0.3787944778833069,0.3787944778833069,0.1230716353535035,0.0,3.7786793878794924,6.067628160145318,3.979039320256561e-13,4.084921444800045,6.012796002606876,3.979039320256561e-13,24682.508226690745,20980.131992687133,0.85,1.0616178180703804,0.6717688610122513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495201413753387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.453026984611,1532.196439339542,0.3787944778833069,0.1230716353535035,6.112874298809886,3.321473215990363
2837.0,-29.674728990351667,4.7774807125681376,34.972328394591706,24.157114151772134,4.94129227903309,-26.213080594571473,-39.777545573282964,1.4796438832194458,-0.9765655049455404,-5.129022220187217,39.958165278320166,42739.381656383775,24821.551273457986,24821.551273457986,67560.93292984176,77792.23790849296,77792.23790849296,24821.551273457986,102613.78918195094,102613.78918195094,102613.78918195094,127300.74236940971,91806.17794469347,56753.321692449084,38947.61805804932,24686.953187458763,0.0,63634.57124550808,20983.91020933995,1532.3438754344836,0.0,0.8864128635195871,2.8145496945910606,0.0014959135982669303,352875.96178484353,1552730.2265101718,4.400215357987197,1552730.2265101718,4.400215357987197,0.85,0.095313518075755,4.027634451161993,1.2679935997491705,1.0,0.0,4.027634451162183,1.2847999412189897,1.2851101845202038,3.1348339316864093,19374.95872558044,1975.6959538252554,4632.441516551485,4632.441516551485,5.358200677714294,4.7774807125681376,-2.6539716625933543,7.431452375161491,3.323450077021883,3.323450077021883,0.9495571648633951,0.0,0.0,0.00024145949927106107,8.086405265383957e-05,0.00016059544661722148,0.000646819753495268,0.09531351776216165,0.07194231153116111,0.02337120623100054,0.09531394990222042,0.07194231176786037,0.02337120630789463,0.37879340505201725,0.37879340505201725,0.12305496723689632,0.0,3.8518453429713304,6.051729234179334,3.410605131648481e-13,4.152456715241669,5.997044512491755,3.410605131648481e-13,24686.953187458763,20983.91020933995,0.85,1.0617017072242918,0.6716377720451872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495346686558697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.415326678947,1532.3438754344836,0.37879340505201725,0.12305496723689632,6.112874298809886,3.323450077021883
2838.0,-29.677117578033723,4.785081293939514,34.97283378733518,24.15989994714039,4.944944943322607,-26.214865396721194,-39.77900255760176,1.48269276197896,-0.9027579604073708,-5.124830613245845,39.95937851258408,42735.07250040433,24837.930235435124,24837.930235435124,67573.00273583946,77788.71991973606,77788.71991973606,24837.930235435124,102626.65015517118,102626.65015517118,102626.65015517118,127318.02136094966,91805.10273421627,56751.455314758656,38948.497132730685,24691.371205778476,0.0,63639.86833850916,20987.665524911703,1532.4989196771214,0.0,0.8864298615229301,2.8140642224000327,0.0014959135982669303,352933.68000134494,1552782.4924649603,4.399643843735863,1552782.4924649603,4.399643843735863,0.85,0.09530970826678149,4.027634451161993,1.267987075219862,1.0,0.0,4.027634451163636,1.2847858014187,1.2850959643919984,3.134868432321213,19374.73181101888,1975.672814979517,4632.441516551485,4632.441516551485,5.36173638602677,4.785081293939514,-2.646913643720692,7.431994937660207,3.3254003333591853,3.3254003333591853,0.9501143809597672,0.0,0.0,0.0002413996375067876,8.08507461824073e-05,0.0001605488913243803,0.0006466322457939369,0.09530970801153475,0.07194177360315432,0.023367934408380434,0.09530897945340952,0.07194177379582004,0.023367934470961457,0.3787922940042504,0.3787922940042504,0.12303829941027725,0.0,3.9244471042890154,6.03603325094673,3.410605131648481e-13,4.222072652838449,5.981363949865852,3.410605131648481e-13,24691.371205778476,20987.665524911703,0.85,1.0618029939409903,0.671514156394709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495490686259318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.377973073571,1532.4989196771214,0.3787922940042504,0.12303829941027725,6.112874298809886,3.3254003333591853
2839.0,-29.67948167965683,4.792554965835637,34.9733453292432,24.163052345998608,4.94900211907769,-26.216587693689878,-39.78037453545255,1.4861081331107502,-0.8323872109980925,-5.1203526283804175,39.96056842518621,42730.51682765848,24853.15937246529,24853.15937246529,67583.67620012377,77785.04847061756,77785.04847061756,24853.15937246529,102638.20784308286,102638.20784308286,102638.20784308286,127333.74361957907,91804.02799340073,56749.49635044154,38949.47960328798,24695.535776496217,0.0,63645.0153797842,20991.205410021783,1532.6327917916626,0.0,0.8864484036694402,2.81365816896102,0.0014959135982669303,352995.3498134427,1552833.7550175483,4.399020428564336,1552833.7550175483,4.399020428564336,0.85,0.09530549926965141,4.027634451161993,1.2679799874732276,1.0,0.0,4.027634451163085,1.2847699461541457,1.2850800291929387,3.134907119534037,19374.504995575648,1975.6496862410354,4632.441516551485,4632.441516551485,5.365023882906278,4.792554965835637,-2.639701217948264,7.432256183783901,3.327322309927164,3.327322309927164,0.9506635171220469,0.0,0.0,0.00024134040286370018,8.083821791579432e-05,0.00016050218494790587,0.0006464441295829595,0.09530549926924017,0.07194093309978788,0.023364566169452292,0.09530554500573374,0.07194093310009832,0.023364566169553094,0.37879115409587694,0.37879115409587694,0.12302163181564865,0.0,3.9955928418538633,6.020383259376047,3.979039320256561e-13,4.287965417382338,5.96644905498556,3.979039320256561e-13,24695.535776496217,20991.205410021783,0.85,1.0618848278508015,0.6713882709066189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495633421173368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.340964067329,1532.6327917916626,0.37879115409587694,0.12302163181564865,6.112874298809886,3.327322309927164
2840.0,-29.68182330221394,4.799899703073843,34.973863353050696,24.165954475197964,4.952778079627394,-26.218317897054597,-39.78177389418704,1.4892726744356592,-0.7621796265951275,-5.116141740428988,39.96178034299362,42726.17244543586,24868.631531415143,24868.631531415143,67594.803976851,77781.5024509178,77781.5024509178,24868.631531415143,102650.13398233295,102650.13398233295,102650.13398233295,127350.02909548112,91802.95568591602,56747.62568030281,38950.36667290357,24699.89511314818,0.0,63650.26178605175,20994.910846175953,1532.7837459594389,0.0,0.8864654996884916,2.8132235935881305,0.0014959135982669303,353053.34894177597,1552885.9668898114,4.3984456500536036,1552885.9668898114,4.3984456500536036,0.85,0.09530165199935832,4.027634451161993,1.2679733492014935,1.0,0.0,4.027634451161523,1.2847552634678248,1.2850652675975394,3.134942946480375,19374.278693667406,1975.6266098685492,4632.441516551485,4632.441516551485,5.368363840657405,4.799899703073843,-2.632747248327729,7.432646951401572,3.3292186697723936,3.3292186697723936,0.9512053342206839,0.0,0.0,0.00024128174465290546,8.082544146831515e-05,0.0001604563031845903,0.0006462593346123497,0.09530165174128022,0.07194036376702015,0.023361287974260066,0.09530204833712264,0.07194036396183567,0.023361288037522642,0.37878998342519016,0.37878998342519016,0.12300496440661245,0.0,4.065801793875664,6.004835302705828,3.979039320256561e-13,4.353962113833859,5.950790477851854,3.979039320256561e-13,24699.89511314818,20994.910846175953,0.85,1.0619721283167394,0.6712646774187947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449577469551245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.304365978878,1532.7837459594389,0.37878998342519016,0.12300496440661245,6.112874298809886,3.3292186697723936
2841.0,-29.68414582330933,4.807118211188531,34.97438629594863,24.16881270417946,4.956497240652491,-26.220036577057655,-39.783160051424034,1.4923879943669258,-0.6928181583027708,-5.111970098897915,39.962959691113355,42721.85613218672,24883.779026237877,24883.779026237877,67605.63515842459,77778.00869927801,77778.00869927801,24883.779026237877,102661.7877255159,102661.7877255159,102661.7877255159,127365.84714381504,91801.90497984781,56745.752412619346,38951.280630253845,24704.059418299144,0.0,63655.340048552986,20998.450505554272,1532.9242906213442,0.0,0.8864825111024177,2.812796118877198,0.0014959135982669303,353110.814880047,1552936.7768678307,4.397873730928827,1552936.7768678307,4.397873730928827,0.85,0.0952977300514059,4.027634451161993,1.2679667433490982,1.0,0.0,4.027634451163628,1.2847408103561957,1.2850507362653802,3.1349782140456233,19374.056950565144,1975.6039983648998,4632.441516551485,4632.441516551485,5.3716337135243615,4.807118211188531,-2.6258810796672236,7.432999290855754,3.3310885904489784,3.3310885904489784,0.9517395972711367,0.0,0.0,0.00024122357791188303,8.081278739373257e-05,0.00016041079051815044,0.0006460760262290323,0.09529772979645595,0.07193973687042753,0.023357992926028425,0.09529813290794875,0.07193973706288778,0.023357992988518126,0.3787887839014423,0.3787887839014423,0.12298829714605014,0.0,4.135014589554771,5.989397387105043,3.979039320256561e-13,4.419151940595157,5.935714448140175,3.979039320256561e-13,24704.059418299144,20998.450505554272,0.85,1.062057560400408,0.671143318056281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495914629132576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.268139417662,1532.9242906213442,0.3787887839014423,0.12298829714605014,6.112874298809886,3.3310885904489784
2842.0,-29.68644539125555,4.8142100237109915,34.97491294579689,24.171463201660686,4.959965327609576,-26.221759705265473,-39.784569293819345,1.4952796415899132,-0.6231476930239523,-5.107988926369501,39.964113566034975,42717.73534569905,24898.98249730477,24898.98249730477,67616.71784300382,77774.69057611274,77774.69057611274,24898.98249730477,102673.6730734175,102673.6730734175,102673.6730734175,127381.79781777959,91800.91898693665,56743.96375640319,38952.172478370514,24708.12474436209,0.0,63660.2972227326,21001.906032707775,1533.063389782493,0.0,0.886498640532226,2.812342858009006,0.0014959135982669303,353165.6638816718,1552986.4905974758,4.397331477608775,1552986.4905974758,4.397331477608775,0.85,0.09529392383653726,4.027634451161993,1.267960512791761,1.0,0.0,4.027634451164519,1.284727402647797,1.2850372513451815,3.1350109313937886,19373.84886465649,1975.5827795074254,4632.441516551485,4632.441516551485,5.374915669920912,4.8142100237109915,-2.619215548142057,7.433425571853048,3.332932673235366,3.332932673235366,0.9522664780672475,0.0,0.0,0.0002411659987515111,8.079992445472979e-05,0.0001603660742967813,0.0006458959256353201,0.09529392360565643,0.07193919606971097,0.02335472753594546,0.0952931562068327,0.07193919624400708,0.023354727592530176,0.3787875576057661,0.3787875576057661,0.12297163000426697,0.0,4.203586981483511,5.974204708027116,3.979039320256561e-13,4.4848412333455485,5.921132306660127,0.11840210090275605,24708.12474436209,21001.906032707775,0.85,1.0621489498616166,0.6710263258155961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496053423808322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.23221746831,1533.063389782493,0.3787875576057661,0.12297163000426697,6.112874298809886,3.332932673235366
2843.0,-29.688724349610823,4.821180768194679,34.97544262428082,24.174264433700614,4.963607917694255,-26.223446829840018,-39.785935264639534,1.498330397892274,-0.5558652849026657,-5.103901727021292,39.965255094577195,42713.52439237621,24913.51066195771,24913.51066195771,67627.03505433392,77771.27631173411,77771.27631173411,24913.51066195771,102684.78697369182,102684.78697369182,102684.78697369182,127396.85885171514,91799.89918638229,56742.14726689817,38953.05768831568,24712.071878023322,0.0,63665.129566339005,21005.261096319824,1533.193216666912,0.0,0.8865153534946272,2.8119339345493124,0.0014959135982669303,353221.98058107455,1553035.6735773413,4.3967696206858085,1553035.6735773413,4.3967696206858085,0.85,0.09528995579334097,4.027634451161993,1.2679540525516502,1.0,0.0,4.027634451162829,1.2847132498707874,1.2850230218573189,3.1350454675913713,19373.633643915455,1975.5608330995249,4632.441516551485,4632.441516551485,5.378051848672664,4.821180768194679,-2.61252749556466,7.433708263759339,3.334750567031622,3.334750567031622,0.9527858762947492,0.0,0.0,0.00024110894812867366,8.078745828584036e-05,0.00016032148984283329,0.0006457163557526129,0.09528995554735925,0.07193853225122157,0.023351423296137687,0.09528916540606969,0.07193853243692386,0.023351423356417118,0.37878631447828576,0.37878631447828576,0.1229549629575071,0.0,4.271037311012321,5.959119028622638,3.979039320256561e-13,4.548036442118644,5.906677062159986,0.41403285750470786,24712.071878023322,21005.261096319824,0.85,1.0622303844346475,0.6709092510032318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496190849292783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.196677929678,1533.193216666912,0.37878631447828576,0.1229549629575071,6.112874298809886,3.334750567031622
2844.0,-29.690983853296974,4.828030970844301,34.97597541550124,24.176958377379947,4.967129218168369,-26.22512857184923,-39.78730022264642,1.5012739366893415,-0.489407390589804,-5.0999495593479764,39.96640513048544,42709.39381854019,24927.975682045268,24927.975682045268,67637.36950058545,77767.91875112719,77767.91875112719,24927.975682045268,102695.89443317245,102695.89443317245,102695.89443317245,127411.99745299564,91798.87913339167,56740.35420067799,38953.91659190409,24716.103019823186,0.0,63670.01961172727,21008.68756684971,1533.3308331408978,0.0,0.8865313443333275,2.811520584601521,0.0014959135982669303,353276.4434086713,1553085.2242891637,4.396232053583459,1553085.2242891637,4.396232053583459,0.8500000000000001,0.09528616095807535,4.027634451161993,1.2679477928718557,1.0,0.0,4.027634451162404,1.284699597894073,1.285009293933569,3.1350787824361745,19373.418369899766,1975.5388812591218,4632.441516551485,4632.441516551485,5.381174396477287,4.828030970844301,-2.605995884237053,7.434026855081354,3.3365437583237196,3.3365437583237196,0.9532982166639199,0.0,0.0,0.00024105239680106166,8.077500313612866e-05,0.00016027739366493302,0.0006455387524673372,0.09528616073072907,0.0719379983901277,0.023348162340601365,0.09528542847486297,0.071937998561767,0.02334816239630836,0.378785054248223,0.378785054248223,0.12293829598676587,0.0,4.337542844924997,5.9441373271419025,3.410605131648481e-13,4.6105421687581725,5.891848324226032,0.7084518785934506,24716.103019823186,21008.68756684971,0.85,1.0623111146038888,0.6707928484864739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496327045569835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.161474617586,1533.3308331408978,0.378785054248223,0.12293829598676587,6.112874298809886,3.3365437583237196
2845.0,-29.693221298734176,4.834762902661006,34.97651053414947,24.17961711706596,4.970604796667275,-26.226795031270985,-39.7886551572941,1.504178529173258,-0.42389943763220117,-5.096046803554495,39.96753851456625,42705.317406300936,24942.168181995647,24942.168181995647,67647.48558829658,77764.6038649275,77764.6038649275,24942.168181995647,102706.77204692314,102706.77204692314,102706.77204692314,127426.81695836817,91797.87433878738,56738.58788003608,38954.76273194589,24720.04491144503,0.0,63674.80764339092,21012.038174728277,1533.4643805416774,0.0,0.8865471413353158,2.8111144321287562,0.0014959135982669303,353330.2317835295,1553134.0587055567,4.395701015635414,1553134.0587055567,4.395701015635414,0.85,0.09528235954214227,4.027634451161993,1.2679415766010065,1.0,0.0,4.027634451162082,1.2846861272153205,1.2849957480777736,3.135111655554555,19373.206316044332,1975.5172577836809,4632.441516551485,4632.441516551485,5.384238115662878,4.834762902661006,-2.5995560812772593,7.434318983938265,3.3383122040700135,3.3383122040700135,0.9538034868771467,0.0,0.0,0.0002409964095925608,8.076264120450583e-05,0.00016023376838805497,0.0006453630457992417,0.09528235932011286,0.07193745871172393,0.02334490060838894,0.09528165912447065,0.07193745887935449,0.02334490066278778,0.3787837765869687,0.3787837765869687,0.12292162907683954,0.0,4.4030803090490735,5.929257658043241,3.410605131648481e-13,4.672147365922285,5.8772792219580765,0.9988966488319875,24720.04491144503,21012.038174728277,0.85,1.06239010515987,0.6706783889394835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496462081596229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.126585082086,1533.4643805416774,0.3787837765869687,0.12292162907683954,6.112874298809886,3.3383122040700135
2846.0,-29.695440396745298,4.841380740793088,34.97704796483004,24.182383075263374,4.974197990624894,-26.22843321249412,-39.78997558644039,1.507190806345193,-0.36038559591901276,-5.0920974808295805,39.9686761050804,42701.17717983999,24955.859424149963,24955.859424149963,67657.03660398995,77761.24695644228,77761.24695644228,24955.859424149963,102717.10638059225,102717.10638059225,102717.10638059225,127441.0945142263,91796.8677367776,56736.797960060016,38955.63308524175,24723.988133634048,0.0,63679.6212188758,21015.38991358894,1533.5968714142266,0.0,0.8865631584334882,2.810740364681127,0.0014959135982669303,353384.66849370697,1553183.075532649,4.3951625919512916,1553183.075532649,4.3951625919512916,0.85,0.09527851780503593,4.027634451161993,1.2679351987829435,1.0,0.0,4.027634451161959,1.2846721521682505,1.2849816983386708,3.13514576023479,19372.99388075044,1975.4955954123418,4632.441516551485,4632.441516551485,5.387193628885308,4.841380740793088,-2.5931347378677176,7.434515478660806,3.3400563884527936,3.3400563884527936,0.9543018252722267,0.0,0.0,0.0002409408933208488,8.075059577122231e-05,0.00016019029754962648,0.0006451879611527662,0.09527851757718175,0.07193688773001577,0.023341629847165986,0.0952789328192946,0.07193688790204952,0.023341629902986407,0.3787824811829247,0.3787824811829247,0.12290496221556516,0.0,4.467399316422757,5.914411031071893,0.0665547051154931,4.731711884910567,5.862652494994393,1.2817245597959186,24723.988133634048,21015.38991358894,0.85,1.0624597839777221,0.6705626755076016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496595801706729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.09206213005,1533.5968714142266,0.3787824811829247,0.12290496221556516,6.112874298809886,3.3400563884527936
2847.0,-29.697638582557424,4.847880341175164,34.97758747958862,24.184794967900984,4.977369309888218,-26.230094750296285,-39.79134449092669,1.5098254776268913,-0.29892457182751286,-5.0885014883988715,39.969811672039484,42697.329328310916,24970.047954150934,24970.047954150934,67667.37728246185,77758.1644910585,77758.1644910585,24970.047954150934,102728.21244520944,102728.21244520944,102728.21244520944,127456.11325117001,91795.95637616559,56735.12121341743,38956.483514164625,24727.900805960566,0.0,63684.38432012519,21018.71568506648,1533.7348653926701,0.0,0.8865773788319318,2.8103524780545555,0.0014959135982669303,353434.24069173,1553232.0063342818,4.394684576384978,1553232.0063342818,4.394684576384978,0.85,0.09527581794450833,4.027634451161993,1.267929476494901,1.0,0.0,4.02763445116103,1.28465994248826,1.2849694150805266,3.1351755573236453,19372.801545390914,1975.4759826638979,4632.441516551485,4632.441516551485,5.390256491082334,4.847880341175164,-2.5870311073660512,7.434911448541214,3.3417773744604062,3.3417773744604062,0.954793535560116,0.0,0.0,0.00024088591183528106,8.073810988165018e-05,0.00016014780195363089,0.0006450168044263117,0.09527581794431733,0.07193659905662685,0.02333921888769048,0.09527588444131475,0.07193659905677105,0.02333921888773728,0.37878116366942527,0.37878116366942527,0.12289233304532263,0.0,4.530526288328929,5.8997454009476655,0.3627417941327167,4.789576916571377,5.8480271510951525,1.5582037877041444,24727.900805960566,21018.71568506648,0.85,1.0625426940192304,0.6704521019420131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496728427613625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.057832156603,1533.7348653926701,0.37878116366942527,0.12289233304532263,6.112874298809886,3.3417773744604062
2848.0,-29.699819654607715,4.854259197492212,34.978129684377286,24.187005799636268,4.980314218091388,-26.231763543898893,-39.79273323258383,1.5122581073522101,-0.25199805667836017,-5.085185211666044,39.97096907355894,42693.637922271475,24984.537241954466,24984.537241954466,67678.17516422595,77755.1849171292,77755.1849171292,24984.537241954466,102739.72215908367,102739.72215908367,102739.72215908367,127471.19639265753,91795.04926198872,56733.502267008254,38957.274438867185,24731.474233573852,0.0,63688.74867244104,21021.753098537774,1533.856689120956,0.0,0.8865900920041268,2.8101231127077724,0.0014959135982669303,353479.9617338703,1553281.8791710115,4.394257234701337,1553281.8791710115,4.394257234701337,0.85,0.09527676354806558,4.027634451161993,1.2679240487283097,1.0,0.0,4.0276344511614415,1.2846486771219967,1.2849580769294866,3.1352030503663597,19372.61010620752,1975.4564612999875,4632.441516551485,4632.441516551485,5.393384277531825,4.854259197492212,-2.5811921115689764,7.435451309061188,3.343473721810321,3.343473721810321,0.9552782062315204,0.0,0.0,0.0002408313698262208,8.072544487930982e-05,0.000160105924946911,0.000644848139151335,0.09527676339805796,0.07193659461561791,0.02334016878244006,0.09527704186328786,0.07193659472887792,0.02334016881918766,0.3787798295510856,0.3787798295510856,0.12289690942899906,0.0,4.589738687093927,5.885008786739093,0.6444133342986902,4.833187154987684,5.8324655283306015,1.780897633800464,24731.474233573852,21021.753098537774,0.85,1.0626394233666454,0.6703481982641869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449685980597022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.023947154275,1533.856689120956,0.3787798295510856,0.12289690942899906,6.112874298809886,3.343473721810321
