time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2849.0,-29.701983313923108,4.86051127440692,34.97867433076483,24.188773054070793,4.982738809670353,-26.233468686901066,-39.79419126464052,1.5142241826184395,-0.214192413502019,-5.082324464993387,39.97212461097141,42690.310201935456,24999.75077023528,24999.75077023528,67690.06097217073,77752.51602257237,77752.51602257237,24999.75077023528,102752.26679280764,102752.26679280764,102752.26679280764,127487.02845420018,91794.23519096286,56732.02937020491,38958.006467508836,24734.76166139254,0.0,63692.76812890137,21024.547412183656,1533.970110830881,0.0,0.8866004879542819,2.809960516140542,0.0014959135982669303,353519.4061761356,1553331.6728900957,4.393907790499547,1553331.6728900957,4.393907790499547,0.85,0.09528068028605995,4.027634451161993,1.2679194100154567,1.0,0.0,4.027634451162531,1.284639593164012,1.2849489212870673,3.1352252200495414,19372.438303036113,1975.4389422520549,4632.441516551485,4632.441516551485,5.396668404967965,4.86051127440692,-2.575751664019119,7.436262938426039,3.3451444773679224,3.3451444773679224,0.9557555649622635,0.0,0.0,0.00024077727449776037,8.071214994086723e-05,0.00016006512455689315,0.0006446838100948784,0.09528068018267527,0.07193695655679995,0.02334372362587532,0.09527969114698916,0.07193695663485533,0.023343723651204615,0.3787784680654191,0.3787784680654191,0.12291456710390636,0.0,4.644192638992308,5.87023381186026,0.9078165850781943,4.868132051491386,5.816657420255694,1.9699239628779992,24734.76166139254,21024.547412183656,0.85,1.0627589750092137,0.670253648193447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496990163737762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.990331724783,1533.970110830881,0.3787784680654191,0.12291456710390636,6.112874298809886,3.3451444773679224
2850.0,-29.704128463312383,4.866643903305166,34.97922199990236,24.190863395947986,4.985544236564641,-26.23511908072656,-39.795569389220304,1.5165348539477828,-0.18821003420492843,-5.079277065465633,39.97330196161357,42686.730676920946,25014.084532210745,25014.084532210745,67700.81520913169,77749.61351716852,77749.61351716852,25014.084532210745,102763.69804937927,102763.69804937927,102763.69804937927,127501.49803726411,91793.33422975466,56730.45138938156,38958.75871152567,24737.799987884846,0.0,63696.55869941051,21027.12998970212,1534.0632586739662,0.0,0.8866117554145678,2.8099748663232806,0.0014959135982669303,353561.428018259,1553382.4078124713,4.393529058074315,1553382.4078124713,4.393529058074315,0.8500000000000001,0.09528627343090296,4.027634451161993,1.2679141981946307,1.0,0.0,4.027634451162884,1.2846288966630077,1.2849381533231439,3.135251325596289,19372.24816238749,1975.41955330184,4632.441516551485,4632.441516551485,5.39976261822986,4.866643903305166,-2.5702296549167443,7.43687355822191,3.3467876192330133,3.3467876192330133,0.9562250340665752,0.0,0.0,0.00024072365300077623,8.069958549256802e-05,0.0001600240675082082,0.0006445184473111319,0.09528627331069418,0.07193721392678504,0.02334905938390915,0.09528717441689712,0.07193721401753767,0.0233490594133653,0.3787770725342678,0.3787770725342678,0.12294176931660236,0.0,4.692225827861705,5.855039872326472,1.147203787391561,4.891067031260718,5.80014637462682,2.1129945760282567,24737.799987884846,21027.12998970212,0.85,1.0628645658648155,0.6701575650006976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44971194829943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.956992428011,1534.0632586739662,0.3787770725342678,0.12294176931660236,6.112874298809886,3.3467876192330133
2851.0,-29.70625905865801,4.872647173464581,34.9797727267873,24.192279658187203,4.987559213699285,-26.23683542482388,-39.797062730044104,1.5181355798369023,-0.16424637395897435,-5.076872417595375,39.97448637734482,42683.69313245246,25029.60758087055,25029.60758087055,67713.30071332301,77747.18201244828,77747.18201244828,25029.60758087055,102776.78959331883,102776.78959331883,102776.78959331883,127517.67086548354,91792.57836994996,56729.08948983977,38959.43208901132,24740.881272164712,0.0,63700.313361176035,21029.749081340004,1534.1722633578631,0.0,0.8866197195467447,2.8099408310141527,0.0014959135982669303,353594.58946117945,1553433.4484505523,4.393261364145113,1553433.4484505523,4.393261364145113,0.85,0.0952937895007566,4.027634451161993,1.2679101518215616,1.0,0.0,4.027634451161744,1.2846215199711255,1.2849307064498712,3.135269329173718,19372.088644228184,1975.4032869765094,4632.441516551485,4632.441516551485,5.403113561486098,4.872647173464581,-2.565246710679099,7.43789388414368,3.348405147741329,3.348405147741329,0.9566871850689511,0.0,0.0,0.00024067040619496916,8.068597265169597e-05,0.0001599844335432732,0.0006443588161885235,0.09529378943921923,0.07193800898935819,0.02335578044986104,0.09529364691226358,0.0719380090358132,0.023355780464943413,0.37877561449955627,0.37877561449955627,0.12297532578808956,0.0,4.735183640977823,5.8397755749518865,1.3667381033617971,4.912626043636408,5.783360896115312,2.2515233050677352,24740.881272164712,21029.749081340004,0.85,1.062997921680442,0.6700703792529105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497247698107365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.923951824781,1534.1722633578631,0.37877561449955627,0.12297532578808956,6.112874298809886,3.348405147741329
2852.0,-29.708374070050684,4.87852756287989,34.980324559895934,24.19385629417377,4.989754665704018,-26.238519689143633,-39.79850969100369,1.5199002847667502,-0.1457119006031462,-5.07432712483249,39.97562005715768,42680.53050954182,25044.353270162548,25044.353270162548,67724.88377970437,77744.669275395,77744.669275395,25044.353270162548,102789.02254555756,102789.02254555756,102789.02254555756,127532.50999699686,91791.80806855545,56727.66930258005,38960.15418441711,24743.4874514393,0.0,63703.64163585641,21031.964333723405,1534.250097824071,0.0,0.8866285839558935,2.809994415102368,0.0014959135982669303,353629.69313537,1553482.3038867656,4.39296341354483,1553482.3038867656,4.39296341354483,0.85,0.09530173279204567,4.027634451161993,1.2679057977395134,1.0,0.0,4.02763445116234,1.284613375619125,1.2849224922466707,3.13528920654501,19371.92607828699,1975.386709863918,4632.441516551485,4632.441516551485,5.406296697039847,4.87852756287989,-2.5602187257325815,7.438746288612472,3.349993874078261,3.349993874078261,0.9571411068795032,0.0,0.0,0.00024061755958711904,8.067278462045951e-05,0.00015994477496665953,0.0006441990859390702,0.09530173271545392,0.071938544347385,0.023363188368068923,0.09530125162842544,0.07193854440520035,0.02336318838684531,0.3787740920643279,0.3787740920643279,0.12301292084963977,0.0,4.772685548480467,5.8243374061093505,1.5650746983804424,4.928615224229361,5.767497148129792,2.3649001855515053,24743.4874514393,21031.964333723405,0.85,1.0631242114357329,0.6699857247331766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497375045469234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.89113128258,1534.250097824071,0.3787740920643279,0.12301292084963977,6.112874298809886,3.349993874078261
2853.0,-29.710472863634998,4.8842868491470055,34.98087833473702,24.195428285188996,4.991944714872539,-26.24018989591347,-39.79994683815164,1.5216617471219152,-0.13050900106463814,-5.07186091858958,39.9767802894339,42677.397690737,25058.88564794635,25058.88564794635,67736.28333868335,77742.15949653595,77742.15949653595,25058.88564794635,102801.04514448231,102801.04514448231,102801.04514448231,127547.24966832816,91791.03199035856,56726.270184441906,38960.84645101851,24746.204523845856,0.0,63707.05097486437,21034.273845268977,1534.3356391633056,0.0,0.8866369482678366,2.810082484542038,0.0014959135982669303,353663.7086883238,1553532.3047921697,4.392682275922363,1553532.3047921697,4.392682275922363,0.85,0.09531023709983465,4.027634451161993,1.267901495858096,1.0,0.0,4.027634451163299,1.2846052456784407,1.2849142929932713,3.1353090489949476,19371.762293197917,1975.3700084328407,4632.441516551485,4632.441516551485,5.409433785275472,4.8842868491470055,-2.5553077811639016,7.439594630310907,3.351555536840987,3.351555536840987,0.957587296240282,0.0,0.0,0.00024056512877194361,8.065968800766279e-05,0.00015990544076428082,0.0006440406621504608,0.09531023703161665,0.07193919989447532,0.02337103713714132,0.09531045128731015,0.07193919994596551,0.023371037153869133,0.37877249738428537,0.37877249738428537,0.12305260714437999,0.0,4.805266111929711,5.808724837728562,1.7442645961899643,4.941351917524969,5.751033630717984,2.4670194735591053,24746.204523845856,21034.273845268977,0.85,1.0632462545693524,0.6699006944706227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449750146347622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.85855191906,1534.3356391633056,0.37877249738428537,0.12305260714437999,6.112874298809886,3.351555536840987
2854.0,-29.71255687666879,4.889926189116586,34.981433642684294,24.19691156772899,4.994029023904317,-26.24185737289219,-39.80138726821167,1.523329520098796,-0.11653522275224759,-5.069501706379661,39.977932501115596,42674.34245435269,25073.279203650254,25073.279203650254,67747.62165800294,77739.71895434162,77739.71895434162,25073.279203650254,102812.99815799187,102812.99815799187,102812.99815799187,127561.8851488725,91790.27637284267,56724.89987273671,38961.52944456218,24748.886990880634,0.0,63710.41643544281,21036.553942248538,1534.421451066685,0.0,0.8866447956864882,2.8101742135768117,0.0014959135982669303,353696.2509117184,1553581.9612489825,4.3924185151647315,1553581.9612489825,4.3924185151647315,0.85,0.09531893858490821,4.027634451161993,1.267897358271294,1.0,0.0,4.027634451162777,1.2845975532263487,1.2849065318222703,3.1353278239136704,19371.602826171726,1975.3537473216365,4632.441516551485,4632.441516551485,5.4125409061430485,4.889926189116586,-2.5505341155144503,7.440460304631037,3.3530904674696997,3.3530904674696997,0.9580258478484857,0.0,0.0,0.0002405130776095487,8.064656345014768e-05,0.00015986651415940103,0.0006438838800155801,0.09531893852469277,0.0719399081748389,0.023379030349853867,0.09531973680613168,0.07193990822028515,0.023379030364623063,0.3787708240360403,0.3787708240360403,0.12309293708377152,0.0,4.833702264316514,5.793004401384962,1.9071631955281987,4.952966483627392,5.734674645174778,2.5642988769902217,24748.886990880634,21036.553942248538,0.85,1.0633680557817575,0.6698173523570391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497626914194315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.826226951918,1534.421451066685,0.3787708240360403,0.12309293708377152,6.112874298809886,3.3530904674696997
2855.0,-29.71462652940887,4.895444222608447,34.98198893305314,24.198105150740616,4.995783483451907,-26.2435449104009,-39.80286443894727,1.524701864415287,-0.10153360385464794,-5.067370543649528,39.97904260468589,42671.50235937121,25087.835980976783,25087.835980976783,67759.338340348,77737.44094071587,77737.44094071587,25087.835980976783,102825.27692169265,102825.27692169265,102825.27692169265,127576.68978342296,91789.54394612063,56723.60536465998,38962.15397940071,24751.412861730307,0.0,63713.56684113102,21038.70093247076,1534.5034965443792,0.0,0.8866516329431068,2.8102259044753177,0.0014959135982669303,353725.64951328334,1553629.804122126,4.392188709695996,1553629.804122126,4.392188709695996,0.85,0.09532766353729484,4.027634451161993,1.2678936740057547,1.0,0.0,4.027634451163111,1.2845912417572756,1.2849001524411365,3.135343228443883,19371.44825337688,1975.3379852831374,4632.441516551485,4632.441516551485,5.4156832614808375,4.895444222608447,-2.545988350205721,7.4414325728141675,3.3545988131091016,3.3545988131091016,0.9584568037454576,0.0,0.0,0.0002404613953838947,8.063310617830982e-05,0.00015982828920558487,0.0006437299238746961,0.09532766349123321,0.07194068101591401,0.023386982475319205,0.09532732207363967,0.07194068105067518,0.023386982486619662,0.3787690708008645,0.3787690708008645,0.12313291306004205,0.0,4.859123495196286,5.777351297092366,2.057741432200771,4.965836939794883,5.718850714110829,2.6650029859455344,24751.412861730307,21038.70093247076,0.85,1.063499372265644,0.6697396563242499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497751483486592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.794128128686,1534.5034965443792,0.3787690708008645,0.12313291306004205,6.112874298809886,3.3545988131091016
2856.0,-29.716680467164814,4.900848810178299,34.982543613916874,24.1995844868012,4.997856508531317,-26.24518644190847,-39.80427804691715,1.5263624832467546,-0.08870952716773672,-5.065021134262893,39.98013542924863,42668.466522076335,25101.449491617583,25101.449491617583,67769.91601369392,77735.03001150659,77735.03001150659,25101.449491617583,102836.47950312417,102836.47950312417,102836.47950312417,127590.27878063156,91788.80124217526,56722.23775263098,38962.84832171587,24753.799277507394,0.0,63716.647599223266,21040.729385881285,1534.5727379226055,0.0,0.88665964458192,2.8103315868542973,0.0014959135982669303,353758.06096909195,1553676.903398026,4.391919435395627,1553676.903398026,4.391919435395627,0.85,0.09533590181145231,4.027634451161993,1.2678895171871414,1.0,0.0,4.027634451162068,1.2845835813404836,1.2848924243057431,3.135361925581434,19371.29151165634,1975.3220020757692,4632.441516551485,4632.441516551485,5.418621994887866,4.900848810178299,-2.541335800963192,7.442184611141491,3.356079963527674,3.356079963527674,0.9588799895793354,0.0,0.0,0.00024041011569874527,8.062022991769733e-05,0.00015978988578104793,0.0006435752489189886,0.0953359017480507,0.07194121527501171,0.023394686473038995,0.09533607003603772,0.07194121532285508,0.023394686488597227,0.37876724726066446,0.37876724726066446,0.12317196702954697,0.0,4.881485797010328,5.761688863819984,2.196029420911259,4.97631160709517,5.7035698261412335,2.754365447603618,24753.799277507394,21040.729385881285,0.85,1.0636139622405378,0.6696596278959988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497875196430627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.762247522904,1534.5727379226055,0.37876724726066446,0.12317196702954697,6.112874298809886,3.356079963527674
2857.0,-29.718719810413173,4.90613783644716,34.98309767523336,24.200796894170367,4.999621635727126,-26.24684562924744,-39.80572808124123,1.5277474545342569,-0.07430436459060275,-5.062927531972853,39.98122674229748,42665.64536682973,25115.316847736543,25115.316847736543,67780.96221456627,77732.78506798795,77732.78506798795,25115.316847736543,102848.10191572449,102848.10191572449,102848.10191572449,127604.41303402315,91788.09397316953,56720.954271901544,38963.488556964425,24756.31111829866,0.0,63719.799675263086,21042.86445055386,1534.6551825943443,0.0,0.8866663575803835,2.8103867445042505,0.0014959135982669303,353786.9453825142,1553723.9386066096,4.391693811445542,1553723.9386066096,4.391693811445542,0.85,0.0953441399590714,4.027634451161993,1.2678858109423894,1.0,0.0,4.027634451159553,1.2845772093547958,1.2848859853928367,3.1353774781548176,19371.142248196073,1975.3067814387252,4632.441516551485,4632.441516551485,5.421615525636051,4.90613783644716,-2.536928855616934,7.443066692064093,3.3575360878155935,3.3575360878155935,0.9592960250901695,0.0,0.0,0.00024035921035483326,8.0607023831935e-05,0.00015975218652289827,0.0006434234100880817,0.09534413991441051,0.07194194437508003,0.02340219553933049,0.09534378504073007,0.07194194440877896,0.023402195550292434,0.3787653564750839,0.3787653564750839,0.12320963817075414,0.0,4.901948964158066,5.7461772956051504,2.3261936367962335,4.988623167382229,5.688168305948125,2.851470141307459,24756.31111829866,21042.86445055386,0.85,1.0637347034987585,0.6695822269415127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497997972006358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.730612752215,1534.6551825943443,0.3787653564750839,0.12320963817075414,6.112874298809886,3.3575360878155935
2858.0,-29.720744911296933,4.911317855286212,34.98365028149607,24.20220470465722,5.001611742249629,-26.24846949559295,-39.80713501861317,1.5293363265177624,-0.0610916613692325,-5.0606715352280025,39.98229247638909,42662.70708608541,25128.397739313932,25128.397739313932,67791.10482539934,77730.42052675482,77730.42052675482,25128.397739313932,102858.81826606876,102858.81826606876,102858.81826606876,127617.49301043237,91787.35244900783,56719.639008225546,38964.12604531364,24758.674744363612,0.0,63722.800789677254,21044.87353270907,1534.725703601227,0.0,0.8866739903239181,2.810476468921373,0.0014959135982669303,353818.0723451134,1553769.8724097642,4.391437277670261,1553769.8724097642,4.391437277670261,0.85,0.09535181593621005,4.027634451161993,1.2678818217152736,1.0,0.0,4.027634451161969,1.2845698831130574,1.2848785924645287,3.135395360041703,19370.985755459435,1975.2908236206488,4632.441516551485,4632.441516551485,5.424439283158007,4.911317855286212,-2.532454473648595,7.4437723289348074,3.358966358756997,3.358966358756997,0.9597046739305706,0.0,0.0,0.00024030867034968045,8.059421216014139e-05,0.00015971445818953905,0.0006432714541528593,0.0953518158782132,0.07194246251631077,0.02340935336190244,0.0953520312148627,0.07194246256006907,0.02340935337614097,0.378763410604057,0.378763410604057,0.1232458023990975,0.0,4.92046252524284,5.730718220228539,2.4483225820592907,4.99957987385875,5.6732303956029,2.94166527059798,24758.674744363612,21044.87353270907,0.85,1.0638437731127024,0.6695045816786592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498119877147209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.699201893567,1534.725703601227,0.378763410604057,0.1232458023990975,6.112874298809886,3.358966358756997
2859.0,-29.722755619926616,4.916387844815748,34.98420128328708,24.20340827610346,5.003363145650705,-26.250104279861254,-39.80856608888132,1.530711805557793,-0.04637660855399872,-5.0586121813392335,39.98335094763089,42659.93145074536,25141.601256455622,25141.601256455622,67801.53270720098,77728.19544730679,77728.19544730679,25141.601256455622,102869.7967037624,102869.7967037624,102869.7967037624,127630.91728274398,91786.6479318696,56718.38393519656,38964.73777408115,24761.120578981576,0.0,63725.85835306272,21046.95249213434,1534.8056660270715,0.0,0.8866806469310717,2.8105235988943944,0.0014959135982669303,353846.48801760195,1553815.4941954347,4.391213553935685,1553815.4941954347,4.391213553935685,0.85,0.09535936789171232,4.027634451161993,1.2678782220697036,1.0,0.0,4.027634451162356,1.284563554140768,1.2848721975198865,3.135410807958068,19370.83707275877,1975.2756622046033,4632.441516551485,4632.441516551485,5.427289511724201,4.916387844815748,-2.5281791519251557,7.444566996740904,3.3603725608341897,3.3603725608341897,0.9601064459526256,0.0,0.0,0.00024025849921467047,8.058118266359957e-05,0.0001596773165510709,0.0006431218612101922,0.09535936784733028,0.07194311476497246,0.023416253082357813,0.09535931422830554,0.07194311479845612,0.02341625309325619,0.37876141350819303,0.37876141350819303,0.12328036040020936,0.0,4.937891903148284,5.715449758771172,2.56547978319054,5.012235572785244,5.658344992344439,3.038524506477245,24761.120578981576,21046.95249213434,0.85,1.0639563665279743,0.6694289030113172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498240932861712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.668008378847,1534.8056660270715,0.37876141350819303,0.12328036040020936,6.112874298809886,3.3603725608341897
2860.0,-29.724752864508236,4.921351488112717,34.9847496066245,24.204638495016866,5.005143776511381,-26.25172402075676,-39.809975924994774,1.532114932732598,-0.03160099012961837,-5.056522527161136,39.98437492289235,42657.12611196471,25154.362804363453,25154.362804363453,67811.48891632816,77725.96009009148,77725.96009009148,25154.362804363453,102880.32289445493,102880.32289445493,102880.32289445493,127643.73661294501,91785.93953930459,56717.105561067365,38965.371086930245,24763.413718490076,0.0,63728.78480542032,21048.901660716565,1534.8764695288148,0.0,0.8866875825055396,2.8105734800232614,0.0014959135982669303,353875.3236145966,1553859.630113213,4.390980456737108,1553859.630113213,4.390980456737108,0.85,0.09536647513514776,4.027634451161993,1.267874492746778,1.0,0.0,4.027634451163099,1.2845570952214123,1.2848656730414438,3.1354265732094775,19370.68757218031,1975.2604173882328,4632.441516551485,4632.441516551485,5.430044332883245,4.921351488112717,-2.523933086894572,7.445284575007289,3.361754204101077,3.361754204101077,0.9605012011717362,0.0,0.0,0.00024020867358696306,8.056834840227977e-05,0.00015964032518468328,0.000642972873508534,0.09536647508659156,0.07194364519818859,0.02342282988840297,0.09536615179209632,0.071943645234819,0.023422829900328766,0.3787593766903203,0.3787593766903203,0.12331341321968885,0.0,4.954372536712185,5.700362581446143,2.678240975824565,5.024921537031503,5.644039975983446,3.133714983338905,24763.413718490076,21048.901660716565,0.85,1.0640637370283044,0.6693541425936086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498361130148998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.63703568559,1534.8764695288148,0.3787593766903203,0.12331341321968885,6.112874298809886,3.361754204101077
2861.0,-29.726736216252455,4.926211253442474,34.9852951397487,24.20586902825164,5.00692097475857,-26.253331598997494,-39.81138006839899,1.5335163574771677,-0.016796337747791767,-5.054456514535862,39.98539028563556,42654.3574206744,25166.828160429282,25166.828160429282,67821.18558110368,77723.73989708991,77723.73989708991,25166.828160429282,102890.5680575192,102890.5680575192,102890.5680575192,127656.28846547645,91785.23931557682,56715.85683905421,38965.98052946956,24765.720407957262,0.0,63731.700937426824,21050.86234676367,1534.9488378246888,0.0,0.8866944283941074,2.810620239611242,0.0014959135982669303,353903.83478958625,1553903.3957453056,4.3907503762121705,1553903.3957453056,4.3907503762121705,0.85,0.09537330845133589,4.027634451161993,1.2678708326583732,1.0,0.0,4.0276344511615925,1.2845506435944272,1.2848591563151002,3.135442320819578,19370.53979556955,1975.2453483676436,4632.441516551485,4632.441516551485,5.432735215438651,4.926211253442474,-2.5197549974689077,7.445966250911381,3.3631122162370217,3.3631122162370217,0.9608892046391491,0.0,0.0,0.00024015920396641352,8.055556784204016e-05,0.00015960363612437336,0.0006428251033852489,0.0953733084038948,0.07194416699131398,0.023429141412580817,0.09537297126474105,0.0719441670271008,0.02342914142423509,0.3787573089137702,0.3787573089137702,0.12334507330748103,0.0,4.970124094187327,5.68546705252561,2.7874621407779046,5.037660176788052,5.6298643817866605,3.228700780065253,24765.720407957262,21050.86234676367,0.85,1.0641671975410165,0.6692800724486136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498480524456459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.606265698472,1534.9488378246888,0.3787573089137702,0.12334507330748103,6.112874298809886,3.3631122162370217
2862.0,-29.728705656125744,4.9309703512941585,34.98583784227036,24.207154078781628,5.008750803778988,-26.25492139160155,-39.81275878669692,1.5349665392280647,-0.002294034055296379,-5.052374749636979,39.98639889141701,42651.543589934045,25178.908257797993,25178.908257797993,67830.45184773204,77721.52734979842,77721.52734979842,25178.908257797993,102900.43560759642,102900.43560759642,102900.43560759642,127668.46942264089,91784.56242885027,56714.578668877635,38966.64862219182,24768.033815044466,0.0,63734.68243723628,21052.828742787795,1535.0214637489673,0.0,0.8867013785694834,2.810672810269009,0.0014959135982669303,353932.5651708931,1553946.871051438,4.39051679322339,1553946.871051438,4.39051679322339,0.85,0.09537985885311401,4.027634451161993,1.26786710663233,1.0,0.0,4.027634451161939,1.2845439632891387,1.2848524113138655,3.1354586267713525,19370.396944046017,1975.230781566184,4632.441516551485,4632.441516551485,5.435342932627427,4.9309703512941585,-2.5156141340208253,7.446584485314984,3.3644471645916862,3.3644471645916862,0.9612706184547675,0.0,0.0,0.00024011009062875594,8.05430205255565e-05,0.00015956707010319945,0.0006426778288186269,0.09537985880418837,0.07194465381983942,0.023435204984348954,0.09538001540501553,0.07194465385674387,0.023435204996370147,0.3787552179388299,0.3787552179388299,0.12337547962237248,0.0,4.985212716271917,5.670755265069658,2.8934365862289155,5.050080715581657,5.615916627421939,3.321689681930252,24768.033815044466,21052.828742787795,0.85,1.0642628040789115,0.6692046144881292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498599090112803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.57570745638,1535.0214637489673,0.3787552179388299,0.12337547962237248,6.112874298809886,3.3644471645916862
2863.0,-29.730661526391522,4.935629205922075,34.98637736723176,24.2083087557927,5.010439657010308,-26.256513068257746,-39.81415276704354,1.536291198849665,0.012724578039581047,-5.050408141733899,39.987391728575155,42648.851997762365,25190.93744465011,25190.93744465011,67839.78944241247,77719.35780159377,77719.35780159377,25190.93744465011,102910.29524624388,102910.29524624388,102910.29524624388,127680.63704903287,91783.865988423,56713.36018448288,38967.22867104458,24770.34180278899,0.0,63737.57047383356,21054.79053237064,1535.0966015328459,0.0,0.8867077988299614,2.8107052109007484,0.0014959135982669303,353959.7079549371,1553989.6675590186,4.3903010219368195,1553989.6675590186,4.3903010219368195,0.85,0.09538626421266197,4.027634451161993,1.2678635652316737,1.0,0.0,4.027634451163352,1.2845378693259455,1.284846253242615,3.1354735016691047,19370.249965870527,1975.215793963334,4632.441516551485,4632.441516551485,5.437939659819586,4.935629205922075,-2.511607244527059,7.447236450449134,3.365759844532682,3.365759844532682,0.9616456698664806,0.0,0.0,0.00024006132484344133,8.053033615037936e-05,0.00015953098869306198,0.0006425325060881108,0.09538626417055052,0.07194519182948503,0.02344107234106548,0.09538647438129602,0.07194519186124758,0.023441072351414398,0.378753109621807,0.378753109621807,0.12340475876540354,0.0,4.999946094193888,5.656232615458805,2.997391081034152,5.063132719773478,5.601928158015937,3.4173367583060212,24770.34180278899,21054.79053237064,0.85,1.0643610815109905,0.6691320626234282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498716825941367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.54536180371,1535.0966015328459,0.378753109621807,0.12340475876540354,6.112874298809886,3.365759844532682
2864.0,-29.73260397843977,4.940190374317202,34.98691306170504,24.209465318731986,5.012115165639587,-26.25809400019086,-39.815537457447476,1.537605187363997,0.027823432420120753,-5.048452733844766,39.988359189803994,42646.180180804105,25202.659792584684,25202.659792584684,67848.83997338879,77717.24995013616,77717.24995013616,25202.659792584684,102919.90974272085,102919.90974272085,102919.90974272085,127692.45966372851,91783.22043022515,56712.15066078515,38967.85529937778,24772.54992100766,0.0,63740.40522038544,21056.66743285651,1535.1664755858787,0.0,0.8867142535966053,2.810735270139978,0.0014959135982669303,353986.6977779651,1554031.371087404,4.390084093109499,1554031.371087404,4.390084093109499,0.85,0.09539241152555193,4.027634451161993,1.2678601035056638,1.0,0.0,4.027634451160731,1.2845318246138826,1.2848401448762823,3.1354882564880473,19370.113725982115,1975.201901361027,4632.441516551485,4632.441516551485,5.440470150035748,4.940190374317202,-2.507656201989762,7.447846576306965,3.3670502162642606,3.3670502162642606,0.9620143475040744,0.0,0.0,0.0002400129026454326,8.051773813628659e-05,0.000159495164509146,0.000642388219370786,0.09539241148274144,0.07194567115343413,0.023446740329307318,0.09539253071805519,0.07194567118572213,0.023446740339829797,0.3787509890976224,0.3787509890976224,0.12343308427690404,0.0,5.014373042004024,5.641948951642064,3.0993747574953545,5.076276166264904,5.588577751795526,3.511402033130082,24772.54992100766,21056.66743285651,0.85,1.0644557363386418,0.669060386945344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498833752365015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.515222347516,1535.1664755858787,0.3787509890976224,0.12343308427690404,6.112874298809886,3.3670502162642606
2865.0,-29.73453347257748,4.9446547710544815,34.98744453495464,24.21052297521385,5.013683432366794,-26.25967399304858,-39.81692564031107,1.5388239528111796,0.04307835294719098,-5.046584785964607,39.98930760744904,42643.579186834286,25214.272391526687,25214.272391526687,67857.85157836098,77715.1759213697,77715.1759213697,25214.272391526687,102929.44831289638,102929.44831289638,102929.44831289638,127704.16584106606,91782.56004686518,56710.963312221604,38968.440816270646,24774.717528169687,0.0,63743.15834444034,21058.509898944234,1535.2361881900808,0.0,0.8867203315037335,2.8107531090416087,0.0014959135982669303,354012.4819288977,1554072.2545412616,4.389879831563093,1554072.2545412616,4.389879831563093,0.85,0.09539843420143077,4.027634451161993,1.2678567417850721,1.0,0.0,4.027634451163243,1.2845262245654732,1.2848344817072899,3.1355019260307064,19369.974357361956,1975.1876897168715,4632.441516551485,4632.441516551485,5.442976948858898,4.9446547710544815,-2.5038170375099273,7.448471808564409,3.368318884073328,3.368318884073328,0.9623768240209508,0.0,0.0,0.0002399648123751989,8.050511017632931e-05,0.0001594597021988696,0.0006422453901481991,0.09539843416312091,0.07194617264480807,0.023452261518312836,0.09539812188537268,0.07194617267370004,0.023452261527730722,0.3787488636244134,0.3787488636244134,0.12346059662319711,0.0,5.028631774869723,5.6278977706021465,3.1999674608878195,5.089663138911817,5.575287452009775,3.606260096006565,24774.717528169687,21058.509898944234,0.85,1.0645511352243737,0.6689906853439378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498949878397014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.48528650727,1535.2361881900808,0.3787488636244134,0.12346059662319711,6.112874298809886,3.368318884073328
2866.0,-29.736449214050367,4.9490261946886305,34.987971667458,24.211670143436663,5.015348688184949,-26.261231906701536,-39.818287804350234,1.540131380809789,0.05734733451754437,-5.044663199516748,39.99024410094647,42640.92975648069,25225.429163901874,25225.429163901874,67866.35892038257,77713.07178039574,77713.07178039574,25225.429163901874,102938.50094429762,102938.50094429762,102938.50094429762,127715.33582696592,91781.90326878984,56709.76124476827,38969.046693357304,24776.834882668307,0.0,63745.88157602561,21060.30965026806,1535.3019596219174,0.0,0.8867267254458377,2.8107901268622855,0.0014959135982669303,354039.00801585487,1554112.624778328,4.389664951012207,1554112.624778328,4.389664951012207,0.85,0.0954042306527437,4.027634451161993,1.2678532976424322,1.0,0.0,4.027634451163298,1.28452020923244,1.2848284036061701,3.1355166094028917,19369.835749608246,1975.1735556595013,4632.441516551485,4632.441516551485,5.44538534890784,4.9490261946886305,-2.499983501660097,7.449009696348727,3.3695659610462685,3.3695659610462685,0.9627331317275053,0.0,0.0,0.0002399170736552053,8.049272068295219e-05,0.00015942435297225312,0.0006421030163852565,0.09540423061042544,0.07194659899553536,0.02345763161489007,0.09540415324683732,0.07194659902744859,0.023457631625295107,0.37874673877349757,0.37874673877349757,0.12348744204074238,0.0,5.042493661609399,5.614024394006037,3.298415060156117,5.102010534034321,5.562227213033907,3.6962111917769676,24776.834882668307,21060.30965026806,0.85,1.064639114598215,0.6689205436060304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499065231519914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.455545508763,1535.3019596219174,0.37874673877349757,0.12348744204074238,6.112874298809886,3.3695659610462685
2867.0,-29.7383527359176,4.953304491133859,34.98849440229846,24.21267887055876,5.016858081208954,-26.262794408178145,-39.81966561460865,1.5412997534433606,0.07190052123667101,-5.0428745162566315,39.9911702550511,42638.39840331134,25236.604426572758,25236.604426572758,67875.00282988409,77711.03798709976,77711.03798709976,25236.604426572758,102947.64241367251,102947.64241367251,102947.64241367251,127726.61377844372,91781.24880425297,56708.6092203587,38969.5995376603,24778.971364771205,0.0,63748.57090243151,21062.125660055524,1535.3719806742404,0.0,0.8867324796104894,2.8108079500067626,0.0014959135982669303,354063.7008738345,1554152.550085735,4.389471573194494,1554152.550085735,4.389471573194494,0.85,0.09541002460362426,4.027634451161993,1.2678500749403612,1.0,0.0,4.027634451162704,1.2845148435622245,1.284822975726575,3.135529707070206,19369.697630108305,1975.1594713901593,4632.441516551485,4632.441516551485,5.44779774043636,4.953304491133859,-2.496293693499062,7.4495981846329205,3.3707924317943276,3.3707924317943276,0.9630835519412365,0.0,0.0,0.0002398696481034189,8.048019067330328e-05,0.0001593894574301156,0.0006419624698975516,0.09541002456892468,0.07194710893174766,0.023462915637177017,0.09540972849079304,0.07194710895791398,0.02346291564571028,0.37874461583976515,0.37874461583976515,0.1235136908407748,0.0,5.056192008709161,5.600352169122232,3.3955890604512433,5.1147750374933025,5.549103502204218,3.7880365391757778,24778.971364771205,21062.125660055524,0.85,1.0647297950218864,0.6688526158267968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499179764183732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.426015705503,1535.3719806742404,0.37874461583976515,0.1235136908407748,6.112874298809886,3.3707924317943276
2868.0,-29.74024323762782,4.957493609468504,34.989012514275274,24.213785980269336,5.0184749060055225,-26.26433444550435,-39.821009792480595,1.5425661138551252,0.08532589452187267,-5.041020070120234,39.992081053544936,42635.783852237786,25247.305799842572,25247.305799842572,67883.08965208035,77708.96772366663,77708.96772366663,25247.305799842572,102956.27352350921,102956.27352350921,102956.27352350921,127737.30214862619,91780.5961104186,56707.4122388808,38970.20430170866,24781.028625116982,0.0,63751.23292682564,21063.874331349434,1535.436102635469,0.0,0.8867386239883606,2.810848218591931,0.0014959135982669303,354089.3030184962,1554191.8141886136,4.3892650835245055,1554191.8141886136,4.3892650835245055,0.85,0.09541560179318065,4.027634451161993,1.2678466659644618,1.0,0.0,4.027634451163123,1.284509019042678,1.2848170893157973,3.135543924918268,19369.55988430095,1975.1454252268563,4632.441516551485,4632.441516551485,5.450107833986719,4.957493609468504,-2.4925987708985717,7.450092380367075,3.3719980948797863,3.3719980948797863,0.9634280271085104,0.0,0.0,0.00023982255549209088,8.046796825917239e-05,0.0001593545872329185,0.0006418220254900016,0.09541560175371491,0.07194752555753539,0.023468076196179518,0.09541574118367462,0.07194752558729436,0.023468076205886288,0.3787424973940656,0.3787424973940656,0.12353945071352541,0.0,5.069444733977548,5.586822531953828,3.4905300077047627,5.126345964642098,5.536269450064026,3.874151780084617,24781.028625116982,21063.874331349434,0.85,1.064812185358004,0.6687836751514374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499293568007403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.396666843628,1535.436102635469,0.3787424973940656,0.12353945071352541,6.112874298809886,3.3719980948797863
2869.0,-29.742121854491216,4.961592460293416,34.98952585462118,24.214706452935957,5.019874770651019,-26.265885482473298,-39.822381910029776,1.5436383986074422,0.09942200171730065,-5.039338782321331,39.992978272695844,42633.336901920506,25258.137901010436,25258.137901010436,67891.47480293094,77707.02025378516,77707.02025378516,25258.137901010436,102965.15815479559,102965.15815479559,102965.15815479559,127748.25454958965,91779.97357383548,56706.290221867035,38970.759279964936,24783.096394794058,0.0,63753.85567475899,21065.631935574947,1535.5048811619997,0.0,0.8867439354288247,2.8108595404837757,0.0014959135982669303,354112.51582646446,1554230.4936253077,4.3890865873460685,1554230.4936253077,4.3890865873460685,0.8499999999999999,0.0954212354213587,4.027634451161993,1.2678435998642823,1.0,0.0,4.027634451163272,1.284504101471263,1.2848121104623136,3.1355559289758324,19369.428502939987,1975.1320280564707,4632.441516551485,4632.441516551485,5.452446147623096,4.961592460293416,-2.4890759956083843,7.4506684559018,3.37318398639596,3.37318398639596,0.9637668532559885,0.0,0.0,0.00023977576737075612,8.045549356342871e-05,0.0001593202738073274,0.0006416838235549536,0.09542123539133705,0.07194805095945042,0.023473184431886628,0.09542097114865375,0.07194805098208694,0.02347318443927177,0.37874038207429717,0.37874038207429717,0.1235647487552329,0.0,5.082600386015315,5.573516000243842,3.5844004685054642,5.138760784038652,5.523522182852901,3.9634122816254376,24783.096394794058,21065.631935574947,0.85,1.0648999042392049,0.6687177810768803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499406595095394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.36751536817,1535.5048811619997,0.37874038207429717,0.1235647487552329,6.112874298809886,3.37318398639596
2870.0,-29.743987723752575,4.965604646544338,34.990033924922194,24.21569359665739,5.021350171804399,-26.267417489975696,-39.82373216478152,1.544779938001949,0.11250670172802302,-5.037604829556909,39.99385142923906,42630.854737097434,25268.53764988939,25268.53764988939,67899.39238698682,77705.03692477047,77705.03692477047,25268.53764988939,102973.57457465985,102973.57457465985,102973.57457465985,127758.61134490708,91779.34061744057,56705.158429664225,38971.313541973715,24785.03677024722,0.0,63756.35031222094,21067.28125471014,1535.5652923635198,0.0,0.8867496019365203,2.8108902541316967,0.0014959135982669303,354136.45700759755,1554268.1364129512,4.388896160384883,1554268.1364129512,4.388896160384883,0.85,0.09542665966626585,4.027634451161993,1.2678404062846678,1.0,0.0,4.02763445116149,1.2844988594242588,1.284806807474436,3.135568725197054,19369.29492256118,1975.1184066486703,4632.441516551485,4632.441516551485,5.454691129851538,4.965604646544338,-2.485556701873419,7.451161348417757,3.3743496290772566,3.3743496290772566,0.9640998940220733,0.0,0.0,0.00023972930506011505,8.04432193800114e-05,0.00015928608568010366,0.0006415461262759265,0.09542665963207965,0.07194847186990962,0.023478187762170036,0.09542637776434294,0.07194847189568486,0.02347818777058098,0.37873827377057995,0.37873827377057995,0.12358967568322596,0.0,5.095379237239683,5.560370888741318,3.6762591340717563,5.150111531284949,5.511122867343886,4.04730845333961,24785.03677024722,21067.28125471014,0.85,1.0649824222132698,0.6686526836672749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499518913291123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.338538969085,1535.5652923635198,0.37873827377057995,0.12358967568322596,6.112874298809886,3.3743496290772566
2871.0,-29.74584156861173,4.969532017671583,34.99053713020992,24.216690100170695,5.022831411283386,-26.26893808981805,-39.82506935773415,1.5459279324648727,0.12487076135892039,-5.035898229180697,39.99472584515272,42628.37026072176,25278.715464730656,25278.715464730656,67907.08572545242,77703.06797551164,77703.06797551164,25278.715464730656,102981.7834402423,102981.7834402423,102981.7834402423,127768.80637008659,91778.71955180414,56704.02183691358,38971.886349878405,24787.022929844283,0.0,63758.90927972269,21068.96949036764,1535.6290528922782,0.0,0.8867551243026686,2.810927226313904,0.0014959135982669303,354160.0217668665,1554305.8341840417,4.388710578991316,1554305.8341840417,4.388710578991316,0.85,0.0954320518518533,4.027634451161993,1.2678372434759515,1.0,0.0,4.027634451160912,1.2844935866014633,1.284801474099054,3.135581596649604,19369.16385163174,1975.1050411334902,4632.441516551485,4632.441516551485,5.4568882034260024,4.969532017671583,-2.482099094906666,7.45163111257825,3.3754959593634406,3.3754959593634406,0.964427416960983,0.0,0.0,0.00023968315038509498,8.043106563791268e-05,0.00015925208474718228,0.0006414091829471207,0.09543205181928231,0.07194891987542956,0.02348313194385275,0.09543218963555013,0.07194891989998566,0.023483131951867638,0.37873617200150855,0.37873617200150855,0.12361424625164376,0.0,5.107748285799801,5.547372737099693,3.766016105150925,5.160768990539623,5.498659239933147,4.128593743032752,24787.022929844283,21068.96949036764,0.85,1.0650603420383318,0.6685868805205377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499630470979843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.309755326398,1535.6290528922782,0.37873617200150855,0.12361424625164376,6.112874298809886,3.3754959593634406
2872.0,-29.747683067482356,4.973374900420658,34.99103525337641,24.21758462386208,5.024191963871481,-26.2704596459432,-39.82641409439964,1.546968542306527,0.13735501553804852,-5.034290327264691,39.995584206534666,42625.970810078186,25288.854070111065,25288.854070111065,67914.82488018925,77701.17467349116,77701.17467349116,25288.854070111065,102990.02874360222,102990.02874360222,102990.02874360222,127779.00653575869,91778.12028942494,56702.916425907395,38972.44873724172,24788.977792156464,0.0,63761.42652939819,21070.631123332994,1535.6933761183896,0.0,0.8867602019989289,2.8109511353373895,0.0014959135982669303,354182.2248224297,1554342.8404851556,4.388539942297866,1554342.8404851556,4.388539942297866,0.85,0.09543743170695175,4.027634451161993,1.2678342427639295,1.0,0.0,4.027634451162398,1.2844888153040088,1.284796642774941,3.135593243923066,19369.037382105147,1975.0921448308186,4632.441516551485,4632.441516551485,5.459076812897743,4.973374900420658,-2.4787558124108964,7.452130712831554,3.3766233907310665,3.3766233907310665,0.9647495402088762,0.0,0.0,0.0002396373111893979,8.041884504292278e-05,0.00015921846614647513,0.0006412737795127128,0.09543743167902104,0.07194940907396748,0.023488022605053557,0.09543754526688762,0.07194940909502413,0.02348802261192762,0.378734075612311,0.378734075612311,0.12363846546871285,0.0,5.119860259762049,5.534556849033436,3.854180480021398,5.171645342802719,5.486382331797017,4.210193657513003,24788.977792156464,21070.631123332994,0.85,1.0651396710654846,0.6685228535535481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499741311368086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.281150376928,1535.6933761183896,0.378734075612311,0.12363846546871285,6.112874298809886,3.3766233907310665
2873.0,-29.749512087232844,4.97713389388857,34.9915276206655,24.218377586826705,5.025428741018375,-26.271982346994076,-39.827770181559,1.547899000753978,0.15010966282255822,-5.03276763756641,39.9964127764642,42623.67275927415,25298.920783850554,25298.920783850554,67922.5935431247,77699.37149921992,77699.37149921992,25298.920783850554,102998.29228307048,102998.29228307048,102998.29228307048,127789.10991323207,91777.55600825133,56701.857268201886,38972.99860005493,24790.817630161593,0.0,63763.81623021653,21072.194985637354,1535.753174213885,0.0,0.8867649535065112,2.810961587365575,0.0014959135982669303,354203.25221403333,1554378.5630271088,4.388380268422406,1554378.5630271088,4.388380268422406,0.85,0.09544274395740324,4.027634451161993,1.2678314437111844,1.0,0.0,4.027634451161695,1.2844845584514997,1.2847923264287686,3.1356036354516212,19368.918295081887,1975.0800013339813,4632.441516551485,4632.441516551485,5.461249903200883,4.97713389388857,-2.4755167005729852,7.452650594461555,3.377731880389823,3.377731880389823,0.9650662515399494,0.0,0.0,0.0002395917906223581,8.040652303606082e-05,0.00015918526758629728,0.0006411400678480114,0.09544274393249934,0.07194989305446661,0.023492850878032722,0.09544212777702676,0.07194989307324053,0.023492850884162718,0.37873198591890167,0.37873198591890167,0.12366236682518036,0.0,5.131832331918929,5.521982564137772,3.9410452057081216,5.182877300388952,5.47461026471052,4.291693010505071,24790.817630161593,21072.194985637354,0.85,1.065221587395163,0.6684617590230674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499851415196567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.252730963934,1535.753174213885,0.37873198591890167,0.12366236682518036,6.112874298809886,3.377731880389823
2874.0,-29.75133006976443,4.980813249482938,34.99201436151675,24.219293100200616,5.026820020042256,-26.273479661210846,-39.82909225216133,1.5489696114635527,0.16106546665906762,-5.031152448580879,39.997233605743936,42621.28121638184,25308.477328675668,25308.477328675668,67929.7585450575,77697.43891613992,77697.43891613992,25308.477328675668,103005.91624481558,103005.91624481558,103005.91624481558,127798.52688348404,91776.92041737963,56700.76271752006,38973.50855539952,24792.610638668462,0.0,63766.119194067986,21073.719042868193,1535.808296131098,0.0,0.8867702037579726,2.8110063714922684,0.0014959135982669303,354225.55803366436,1554413.9524544484,4.388203835666546,1554413.9524544484,4.388203835666546,0.85,0.09544787821279496,4.027634451161993,1.2678283627750355,1.0,0.0,4.027634451163224,1.2844796456986347,1.2847873543884982,3.135615628203546,19368.784158717852,1975.0663232314657,4632.441516551485,4632.441516551485,5.463312863907667,4.980813249482938,-2.472248341002006,7.453061590484944,3.3788214682533444,3.3788214682533444,0.9653775623580984,0.0,0.0,0.00023954655264304817,8.039451179889694e-05,0.00015915204084415122,0.0006410062426766441,0.09544787818274222,0.07195028259366286,0.02349759558907936,0.09544763917344525,0.07195028261631718,0.023497595596477787,0.37872990769545656,0.37872990769545656,0.12368599382403271,0.0,5.143246361642582,5.509491935190397,4.02540064719625,5.192217915239951,5.4626308035068405,4.366168385454046,24792.610638668462,21073.719042868193,0.85,1.065295479850636,0.6684001120825116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499960774473095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.224500166016,1535.808296131098,0.37872990769545656,0.12368599382403271,6.112874298809886,3.3788214682533444
