time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2875.0,-29.75313588513022,4.9844136055309365,34.99249601964675,24.220170406065904,5.028152476012866,-26.27497190672843,-39.83041341472415,1.5499884975868594,0.17183465737304005,-5.029613885043532,39.99805902157421,42618.93888848256,25317.957274240125,25317.957274240125,67936.89616272268,77695.58984574143,77695.58984574143,25317.957274240125,103013.54711998155,103013.54711998155,103013.54711998155,127808.03184986173,91776.3396101392,56699.6886527824,38974.05661928533,24794.484729880172,0.0,63768.541349165505,21075.312020398145,1535.869907296507,0.0,0.886775047040103,2.8110446779999925,0.0014959135982669303,354246.80667818856,1554449.5402414775,4.388041080222353,1554449.5402414775,4.388041080222353,0.85,0.09545305389973395,4.027634451161993,1.2678254845971249,1.0,0.0,4.0276344511610676,1.2844749742028978,1.2847826240625033,3.135627032096447,19368.66158400052,1975.0538240888095,4632.441516551485,4632.441516551485,5.465359289217211,4.9844136055309365,-2.469075328589053,7.4534889341199895,3.379893297014126,3.379893297014126,0.9656837991468932,0.0,0.0,0.0002395016252167484,8.038251046840098e-05,0.00015911911474834743,0.0006408736283988424,0.09545305387387937,0.07195074850694004,0.023502305366939327,0.09545329027710615,0.07195074852642867,0.023502305373305277,0.3787278353402537,0.3787278353402537,0.123709307016702,0.0,5.1542563258917085,5.497143490986787,4.10768991574173,5.2014485424165855,5.450703534271497,4.440036687952784,24794.484729880172,21075.312020398145,0.85,1.0653669462303252,0.6683379921632829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500069475380355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.19642951306,1535.869907296507,0.3787278353402537,0.123709307016702,6.112874298809886,3.379893297014126
2876.0,-29.75493062500392,4.987935154624166,34.99297212518867,24.220926698204153,5.029351594969236,-26.276467516790696,-39.83174254009498,1.550888486731998,0.18276835572868322,-5.028172799472227,39.998860584316226,42616.67758879681,25327.414108812245,25327.414108812245,67944.09169760905,77693.79068988231,77693.79068988231,25327.414108812245,103021.20479869455,103021.20479869455,103021.20479869455,127817.48696499136,91775.75026660571,56698.63716542298,38974.57011242526,24796.282166296805,0.0,63770.852278722065,21076.839841352285,1535.929461641112,0.0,0.8867794802511705,2.8110694820994295,0.0014959135982669303,354266.70999068214,1554484.1001924342,4.387892106016171,1554484.1001924342,4.387892106016171,0.85,0.09545819505999853,4.027634451161993,1.2678226844454188,1.0,0.0,4.0276344511612905,1.2844708581059185,1.2847784496325214,3.135637080237963,19368.537207766894,1975.0411412426156,4632.441516551485,4632.441516551485,5.467400725582535,4.987935154624166,-2.4660130718056554,7.453948226429821,3.380947426504411,3.380947426504411,0.9659849790012602,0.0,0.0,0.00023945698103225007,8.037043847562075e-05,0.0001590865425566293,0.0006407424395173287,0.09545819503788829,0.07195123439287138,0.02350696064501691,0.095458311051091,0.07195123440953695,0.023506960650461588,0.37872576797843327,0.37872576797843327,0.12373230005356067,0.0,5.165003238407223,5.484947890030071,4.18845006400926,5.210941155200885,5.43893186494148,4.514488769558682,24796.282166296805,21076.839841352285,0.85,1.0654411736673535,0.6682783131474063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500177450326803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.168542009573,1535.929461641112,0.37872576797843327,0.12373230005356067,6.112874298809886,3.380947426504411
2877.0,-29.75671395954099,4.991381138781428,34.993442567152684,24.221764085255586,5.0306347699456895,-26.277944453786965,-39.83305367929859,1.5518652641673027,0.19276301313675503,-5.02668135296436,39.99964780892907,42614.39121042675,25336.48190112847,25336.48190112847,67950.87311155522,77691.97967130541,77691.97967130541,25336.48190112847,103028.46157243388,103028.46157243388,103028.46157243388,127826.47050389697,91775.17848989776,56697.59002892063,38975.09828997459,24798.008931463082,0.0,63773.10722143767,21078.307591743618,1535.9839489760268,0.0,0.8867842215594557,2.811112449689848,0.0014959135982669303,354287.3097789549,1554518.0425099228,4.387732779590129,1554518.0425099228,4.387732779590129,0.85,0.09546317689839387,4.027634451161993,1.2678198584681377,1.0,0.0,4.027634451160534,1.2844663823834543,1.2847739158655054,3.1356480063637937,19368.41653887113,1975.0288364396743,4632.441516551485,4632.441516551485,5.469358179828601,4.991381138781428,-2.462950806250889,7.454331945032317,3.3819837831567536,3.3819837831567536,0.9662810809019297,0.0,0.0,0.00023941262814919652,8.035853148721014e-05,0.00015905409666198638,0.0006406117593142661,0.09546317687322786,0.07195164244731267,0.02351153442591519,0.0954636670038571,0.07195164246628062,0.023511534432113252,0.37872370565151287,0.37872370565151287,0.12375499905865299,0.0,5.175285333773559,5.472886203328244,4.266922579343941,5.219444366101129,5.427501588069447,4.583891883374974,24798.008931463082,21078.307591743618,0.85,1.0655098374870022,0.6682188318417344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500284764557194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.140816191266,1535.9839489760268,0.37872370565151287,0.12375499905865299,6.112874298809886,3.3819837831567536
2878.0,-29.75848675704373,4.9947503479165745,34.99390722308794,24.222423741035186,5.031711382503501,-26.279432563777252,-39.83438147753475,1.5526571892132655,0.2034265685158516,-5.025350680715148,40.00042013953793,42612.21966732336,25345.694903782303,25345.694903782303,67957.91457110566,77690.28534066299,77690.28534066299,25345.694903782303,103035.9802444453,103035.9802444453,103035.9802444453,127835.71374867985,91774.63551864157,56696.56984520585,38975.62852603969,24799.733504234548,0.0,63775.362030274235,21079.773478599363,1536.0420837017396,0.0,0.8867881981970535,2.811127939768275,0.0014959135982669303,354305.6897542951,1554551.3431954186,4.3875991499698275,1554551.3431954186,4.3875991499698275,0.8499999999999999,0.0954682242797939,4.027634451161993,1.267817231402733,1.0,0.0,4.027634451163017,1.2844627704739928,1.2847702464649335,3.135656823806356,19368.301949135304,1975.017151538528,4632.441516551485,4632.441516551485,5.471346980468804,4.9947503479165745,-2.460045088735241,7.454795436651816,3.3830032136352344,3.3830032136352344,0.9665723467529241,0.0,0.0,0.00023936854483135706,8.034647487330934e-05,0.00015902206995804772,0.0006404827674581256,0.09546822426149604,0.07195214586565621,0.023516078395839822,0.09546823432594442,0.0719521458794469,0.023516078400346994,0.3787216473462433,0.3787216473462433,0.12377737789536648,0.0,5.185441876026914,5.46103723430582,4.344238864849444,5.228777249230973,5.41619492024364,4.656274923583851,24799.733504234548,21079.773478599363,0.85,1.0655825762125186,0.6681611567660768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500391398320476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.113259035206,1536.0420837017396,0.3787216473462433,0.12377737789536648,6.112874298809886,3.3830032136352344
2879.0,-29.760248139021687,4.998046504677534,34.99436580097117,24.22317622639241,5.032897646033904,-26.280899431320385,-39.8356871335767,1.5535489383091485,0.2128805852199207,-5.023943804774079,40.00117239142759,42610.00583684373,25354.461188684865,25354.461188684865,67964.4670255286,77688.52294683743,77688.52294683743,25354.461188684865,103042.9841355223,103042.9841355223,103042.9841355223,127844.3301015816,91774.06427420284,56695.54716411397,38976.130122320974,24801.34596605929,0.0,63777.47608838027,21081.144071150396,1536.0921951779417,0.0,0.886792635277458,2.811168141607453,0.0014959135982669303,354325.12311065395,1554583.778662307,4.387450048741868,1554583.778662307,4.387450048741868,0.8500000000000001,0.09547306864074966,4.027634451161993,1.2678145642252647,1.0,0.0,4.027634451160235,1.284458691226658,1.2847661099891,3.135666782180128,19368.181392570696,1975.0048581901767,4632.441516551485,4632.441516551485,5.4732393486446895,4.998046504677534,-2.4571191640313836,7.455165668708918,3.3840052269556393,3.3840052269556393,0.9668586362730398,0.0,0.0,0.0002393247527837019,8.033462094461127e-05,0.0001589901318390906,0.0006403541323899086,0.09547306861819532,0.07195253579429418,0.023520532823901145,0.09547319189307792,0.071952535811292,0.023520532829457652,0.3787195971220425,0.3787195971220425,0.12379948276777751,0.0,5.195150333470394,5.4493119973585635,4.419365260484483,5.236824389994013,5.405109865518227,4.722772978550438,24801.34596605929,21081.144071150396,0.85,1.0656499942290938,0.6681042971627866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450049740350885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.085853526582,1536.0921951779417,0.3787195971220425,0.12379948276777751,6.112874298809886,3.3840052269556393
2880.0,-29.761999242990047,5.001269121550293,34.994818474933034,24.22380909500646,5.033941676963765,-26.28237127180057,-39.83700854061169,1.5543137057498164,0.2226308855574075,-5.022659374831284,40.00191756017188,42607.90196185817,25363.285975268947,25363.285975268947,67971.18793712712,77686.8522525966,77686.8522525966,25363.285975268947,103050.13822786554,103050.13822786554,103050.13822786554,127853.12719903856,91773.52299519828,56694.572704360675,38976.611434264,24802.988971173017,0.0,63779.60040543701,21082.540625497066,1536.1469563071653,0.0,0.8867964745730663,2.811190207182463,0.0014959135982669303,354342.8658353125,1554615.9092236373,4.387321035965697,1554615.9092236373,4.387321035965697,0.8500000000000001,0.09547796737003818,4.027634451161993,1.26781205914449,1.0,0.0,4.027634451162662,1.2844552052003917,1.2847625672142842,3.135675292416001,19368.067159971033,1974.993209706784,4632.441516551485,4632.441516551485,5.475144345513521,5.001269121550293,-2.454319926881665,7.455589048431959,3.3849908181583896,3.3849908181583896,0.96714023375954,0.0,0.0,0.0002392812235874346,8.03226256602298e-05,0.00015895859792720482,0.0006402271253200175,0.09547796735263775,0.07195300993851404,0.0235249574141237,0.09547775825913467,0.07195300995162718,0.023524957418410996,0.3787175529697966,0.3787175529697966,0.1238212871596181,0.0,5.204659714523416,5.4377717872118865,4.493121747301473,5.2452902603886855,5.394074740176222,4.7908119652698815,24802.988971173017,21082.540625497066,0.85,1.0657198775947927,0.6680490578649969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500602727565193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.058617615723,1536.1469563071653,0.3787175529697966,0.1238212871596181,6.112874298809886,3.3849908181583896
2881.0,-29.763739672103778,5.004421624995311,34.995265183563724,24.224535596463852,5.0350906525730785,-26.28382300761869,-39.8383004712872,1.5551739880635995,0.23126774782218718,-5.021308757398052,40.00264913242188,42605.72192980627,25371.699586597904,25371.699586597904,67977.42151640417,77685.13562361992,77685.13562361992,25371.699586597904,103056.83521021783,103056.83521021783,103056.83521021783,127861.39594123019,91772.9739633155,56693.560269403,38977.126326569436,24804.560731012356,0.0,63781.68705758179,21083.8766213605,1536.1962601392406,0.0,0.8868006998364737,2.811234557134152,0.0014959135982669303,354361.52360589395,1554647.4540127225,4.387179054297487,1554647.4540127225,4.387179054297487,0.85,0.09548269643255586,4.027634451161993,1.2678094491129746,1.0,0.0,4.027634451161446,1.284451272027498,1.2847585775363042,3.1356848943007374,19367.951291188492,1974.9813943791705,4632.441516551485,4632.441516551485,5.476960582437161,5.004421624995311,-2.4515064795569885,7.455928104552299,3.385959718422801,3.385959718422801,0.9674170624065146,0.0,0.0,0.00023923796697536545,8.031089955300767e-05,0.0001589270674223578,0.0006401001319724331,0.0954826964117504,0.0719533956744865,0.023529300737263902,0.09548278395708816,0.07195339569016498,0.023529300742390874,0.3787155170832492,0.3787155170832492,0.12384281814346446,0.0,5.2137018569517295,5.426349765528755,4.5646266985888815,5.252576505220247,5.383251544391271,4.85342357011001,24804.560731012356,21083.8766213605,0.85,1.0657827450539916,0.6679930226891307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500707438481735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.031528894922,1536.1962601392406,0.3787155170832492,0.12384281814346446,6.112874298809886,3.385959718422801
2882.0,-29.765469071858117,5.007503162341985,34.99570601382207,24.225114681199216,5.036073591880921,-26.285281420692407,-39.83960832757873,1.5558859406909988,0.2402757530388726,-5.0200943024893485,40.00337130751456,42603.656110468124,25380.215518399327,25380.215518399327,67983.87162886745,77683.49456669841,77683.49456669841,25380.215518399327,103063.71008509774,103063.71008509774,103063.71008509774,127869.86426055645,91772.42882848282,56692.59037215441,38977.59828480935,24806.154175458712,0.0,63783.752460268064,21085.231049139904,1536.2500170864073,0.0,0.8868042659417139,2.8112581930260947,0.0014959135982669303,354378.30105124635,1554678.5940786463,4.3870592230584275,1554678.5940786463,4.3870592230584275,0.85,0.0954874859444999,4.027634451161993,1.267806987441145,1.0,0.0,4.027634451161157,1.2844480318464442,1.2847552813775545,3.135692804458668,19367.83624484717,1974.9696629172217,4632.441516551485,4632.441516551485,5.478798907167436,5.007503162341985,-2.448828603835468,7.456331766177453,3.386912838831299,3.386912838831299,0.9676893825232282,0.0,0.0,0.00023919499162249993,8.029903051008916e-05,0.00015889596111241078,0.000639974847126842,0.09548748592909519,0.07195387101633448,0.02353361491276071,0.09548731203532672,0.07195387102794264,0.02353361491655727,0.37871348728588733,0.37871348728588733,0.12386404297875117,0.0,5.222548747887004,5.415086279549087,4.634857171361546,5.260370055528199,5.372361087534387,4.91829271590268,24806.154175458712,21085.231049139904,0.85,1.065849358286277,0.6679390043256962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500811512502447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.004595656912,1536.2500170864073,0.37871348728588733,0.12386404297875117,6.112874298809886,3.386912838831299
2883.0,-29.767188117335934,5.010516512349527,34.99614067879751,24.225747933983826,5.037111815850663,-26.28672498389104,-39.8409026331268,1.556648682381641,0.24859576540808348,-5.018841632502192,40.00407336818242,42601.57870536764,25388.39799909486,25388.39799909486,67989.9767044625,77681.84894655885,77681.84894655885,25388.39799909486,103070.24694565371,103070.24694565371,103070.24694565371,127877.8952008891,91771.89733679759,56691.62709550868,38978.07804587656,24807.648255235403,0.0,63785.726301111965,21086.501016950093,1536.297351012472,0.0,0.8868080992461143,2.8112952864455965,0.0014959135982669303,354395.6070831672,1554708.8672659257,4.386930413900636,1554708.8672659257,4.386930413900636,0.85,0.09549211367276439,4.027634451161993,1.2678045153291904,1.0,0.0,4.027634451160907,1.284444553662247,1.2847517474985795,3.1357012956910286,19367.72407778287,1974.9582250598187,4632.441516551485,4632.441516551485,5.4805652501781985,5.010516512349527,-2.4461563075978847,7.456672819947412,3.387849805305871,3.387849805305871,0.9679570872302489,0.0,0.0,0.00023915228062011733,8.02872860391913e-05,0.00015886499458092602,0.000639850125257801,0.09549211365506295,0.07195426400220367,0.023537849652859284,0.09549192685516104,0.0719542640155419,0.023537849657222484,0.37871146436302544,0.37871146436302544,0.12388499324679447,0.0,5.231027557905804,5.403963272967701,4.703168608977478,5.267437397910271,5.361872540769468,4.978990628810152,24807.648255235403,21086.501016950093,0.85,1.0659120879725288,0.6678857665468798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450091492840207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.977825359429,1536.297351012472,0.37871146436302544,0.12388499324679447,6.112874298809886,3.387849805305871
2884.0,-29.768897383475327,5.013462523900854,34.99656943902641,24.226351116690807,5.038106564350811,-26.288164091994123,-39.842192363552726,1.5573732728461935,0.25674425836052706,-5.017640274426884,40.00477068828854,42599.52493711106,25396.478613840824,25396.478613840824,67996.0035509519,77680.25758346965,77680.25758346965,25396.478613840824,103076.73619731047,103076.73619731047,103076.73619731047,127885.89867949122,91771.39855423389,56690.665907780356,38978.59182939282,24809.162482180753,0.0,63787.754311573575,21087.788109853638,1536.347127041451,0.0,0.8868116884306547,2.8113286500036963,0.0014959135982669303,354412.2048478443,1554738.9364789682,4.386809808500941,1554738.9364789682,4.386809808500941,0.85,0.09549672787468645,4.027634451161993,1.2678021195949989,1.0,0.0,4.0276344511621,1.2844412533639473,1.2847483918693867,3.135709352696071,19367.618813716763,1974.9474911123334,4632.441516551485,4632.441516551485,5.48230960349968,5.013462523900854,-2.443555213437032,7.457017737337885,3.388771337828716,3.388771337828716,0.968220382236776,0.0,0.0,0.00023910981955892817,8.027558466229139e-05,0.0001588342348966368,0.0006397262364936508,0.09549672785888699,0.07195468844754858,0.023542039411338415,0.09549654060003875,0.07195468845945321,0.02354203941523324,0.37870944795318967,0.37870944795318967,0.12390565425989207,0.0,5.239221920347688,5.39301217447553,4.76980327832166,5.274384532787394,5.351510359767019,5.038812966763828,24809.162482180753,21087.788109853638,0.85,1.0659726821361821,0.6678323354829542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501017726523646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.951204845962,1536.347127041451,0.37870944795318967,0.12390565425989207,6.112874298809886,3.388771337828716
2885.0,-29.77059600669284,5.016342973235277,34.9969923296668,24.22695782678204,5.039110628436478,-26.28959268837948,-39.84347287388516,1.5581073100994773,0.2642733793140337,-5.016444276004062,40.00545722335126,42597.4791438868,25404.34607986923,25404.34607986923,68001.82522375602,77678.64308930724,77678.64308930724,25404.34607986923,103082.98916917646,103082.98916917646,103082.98916917646,127893.6351101824,91770.87611634572,56689.71217082955,38979.071050573526,24810.645941005932,0.0,63789.71699157946,21089.049049855043,1536.3953851068682,0.0,0.886815289261061,2.8113694951805446,0.0014959135982669303,354428.7291704012,1554768.5410584116,4.386688812437986,1554768.5410584116,4.386688812437986,0.85,0.09550125795483572,4.027634451161993,1.267799706277438,1.0,0.0,4.027634451163676,1.2844379083532187,1.2847449918658014,3.1357175188996362,19367.50855738384,1974.9362480953068,4632.441516551485,4632.441516551485,5.484007944644472,5.016342973235277,-2.440990566750839,7.4573335399861165,3.389677578833949,3.389677578833949,0.9684793082382711,0.0,0.0,0.00023906762976631715,8.026396849650392e-05,0.00015880366126981322,0.0006396030971009592,0.09550125793886546,0.07195509099669406,0.023546166942171397,0.09550131549953683,0.07195509100872681,0.02354616694610891,0.37870743976752785,0.37870743976752785,0.12392602768604967,0.0,5.247048294428566,5.382178051441144,4.834590111141495,5.280717655318085,5.341133378392783,5.096189478370434,24810.645941005932,21089.049049855043,0.85,1.0660311478217184,0.6677797167450965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501119941223808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.924722943724,1536.3953851068682,0.37870743976752785,0.12392602768604967,6.112874298809886,3.389677578833949
2886.0,-29.772284649372658,5.01915828573491,34.997409327672884,24.22748777261006,5.040034311820763,-26.29102033948469,-39.84475317467002,1.5587700019095936,0.2716934636754331,-5.015316571022803,40.00613134818498,42595.475669695996,25412.162500044007,25412.162500044007,68007.63816974,77677.04306066646,77677.04306066646,25412.162500044007,103089.20556071047,103089.20556071047,103089.20556071047,127901.31613727292,91770.33157279127,56688.76418172681,38979.51932340496,24812.110576562445,0.0,63791.6298999674,21090.293990078077,1536.4442389210583,0.0,0.8868185873542782,2.8114038138925923,0.0014959135982669303,354444.3104812644,1554797.6109018747,4.386577989616397,1554797.6109018747,4.386577989616397,0.85,0.09550576523095126,4.027634451161993,1.2677973654912784,1.0,0.0,4.027634451162748,1.2844348964189702,1.2847419253457468,3.135724871997107,19367.393635827055,1974.9245293578394,4632.441516551485,4632.441516551485,5.4856952665775935,5.01915828573491,-2.438508610125873,7.4576668958607835,3.3905689519230013,3.3905689519230013,0.9687339862637147,0.0,0.0,0.00023902569466428394,8.025235578515058e-05,0.00015877333887913335,0.0006394809695956154,0.09550576521716195,0.07195551922302422,0.02355024599413772,0.09550587324074256,0.07195551923341331,0.023550245997537956,0.37870543795698397,0.37870543795698397,0.12394610336368571,0.0,5.254596043705419,5.371449045318968,4.8979267467592535,5.287010034698255,5.330693788807139,5.15358927127545,24812.110576562445,21090.293990078077,0.85,1.0660903048939774,0.6677282856150656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501221520835383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.898397279152,1536.4442389210583,0.37870543795698397,0.12394610336368571,6.112874298809886,3.3905689519230013
2887.0,-29.773963429173556,5.021909971086743,34.99782026744026,24.228019883763068,5.040943205466348,-26.292440591244674,-39.84603228801859,1.5594203675141207,0.2790236073964252,-5.014204236263885,40.00678886387578,42593.510089125535,25419.797757780114,25419.797757780114,68013.30784690565,77675.511748072,77675.511748072,25419.797757780114,103095.30950585211,103095.30950585211,103095.30950585211,127908.82365171393,91769.84577850116,56687.844119460126,38980.00184337892,24813.514145861816,0.0,63793.51598924074,21091.487023982543,1536.4900827701676,0.0,0.8868218672568201,2.8114375217970418,0.0014959135982669303,354459.6799509495,1554825.9649158781,4.386467778594836,1554825.9649158781,4.386467778594836,0.85,0.09551017952458785,4.027634451161993,1.2677950895437973,1.0,0.0,4.027634451161001,1.2844319416121943,1.2847389162903127,3.1357320856616067,19367.29111283208,1974.9140749218216,4632.441516551485,4632.441516551485,5.487343481176489,5.021909971086743,-2.436069607281292,7.457979578368036,3.391445476149116,3.391445476149116,0.9689844217568904,0.0,0.0,0.00023898401121048184,8.024075539524227e-05,0.00015874325581523958,0.0006393598060110803,0.09551017951080669,0.07195591803761413,0.023554261473192565,0.09551022127446336,0.0719559180479966,0.023554261476591242,0.3787034404008784,0.3787034404008784,0.1239658960550961,0.0,5.261885674456892,5.360888238263215,4.959703722549932,5.293227843660304,5.320775879703149,5.20909151684333,24813.514145861816,21091.487023982543,0.85,1.0661476608120581,0.6676777322684213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501322504945011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.872214937242,1536.4900827701676,0.3787034404008784,0.1239658960550961,6.112874298809886,3.391445476149116
2888.0,-29.775632925594458,5.024599180851387,34.99822520019049,24.22851927056911,5.041825542384176,-26.293855142220725,-39.84730668654663,1.5600477589874973,0.28588923539950883,-5.013122550607096,40.00743575553785,42591.565255938076,25427.29482824271,25427.29482824271,68018.86008418078,77673.95535542366,77673.95535542366,25427.29482824271,103101.25018366637,103101.25018366637,103101.25018366637,127916.14681245152,91769.3204066689,56686.930307090355,38980.433443976166,24814.896628785154,0.0,63795.330072761324,21092.66213446738,1536.535537006095,0.0,0.8868250295529232,2.811473737994981,0.0014959135982669303,354474.62643420335,1554853.8611718316,4.38636151989976,1554853.8611718316,4.38636151989976,0.85,0.0955145393791445,4.027634451161993,1.2677928256848832,1.0,0.0,4.027634451159346,1.284429093747267,1.284736014507138,3.1357390382769523,19367.18023731375,1974.9027687654552,4632.441516551485,4632.441516551485,5.488961865442282,5.024599180851387,-2.433684269574879,7.458283450426265,3.392307498373144,3.392307498373144,0.9692307138208982,0.0,0.0,0.000238942564900607,8.022919930602395e-05,0.00015871336559458303,0.0006392394191286112,0.09551453936612168,0.07195631598611378,0.023558223380007903,0.09551461773478093,0.07195631599592456,0.023558223383219945,0.37870144929972943,0.37870144929972943,0.12398540996258689,0.0,5.26888778100556,5.350440545056415,5.019969732546144,5.299011786006588,5.310721609653683,5.263248904541513,24814.896628785154,21092.66213446738,0.85,1.0662043758783337,0.6676282606792779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501422900565297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.846173893586,1536.535537006095,0.37870144929972943,0.12398540996258689,6.112874298809886,3.392307498373144
2889.0,-29.777292692649706,5.027227620183414,34.99862424950683,24.229047609865688,5.042722916773785,-26.295259431570305,-39.848571934830375,1.560689655671197,0.2924723454874538,-5.012043212347072,40.008074233521924,42589.62462445162,25434.5872801568,25434.5872801568,68024.21190460843,77672.45550592778,77672.45550592778,25434.5872801568,103107.04278608458,103107.04278608458,103107.04278608458,127923.30355889325,91768.85373906944,56686.02285749918,38980.923201744736,24816.26077280867,0.0,63797.18397455341,21093.82165688737,1536.580125047782,0.0,0.8868282102644731,2.8115133786686184,0.0014959135982669303,354489.540974655,1554881.3949711595,4.386254642932693,1554881.3949711595,4.386254642932693,0.85,0.09551882198459481,4.027634451161993,1.2677906398521737,1.0,0.0,4.027634451163776,1.2844261775632042,1.2847330447074266,3.135746157714697,19367.081750853682,1974.892725941446,4632.441516551485,4632.441516551485,5.490536078929496,5.027227620183414,-2.431330891341893,7.4585585115253075,3.3931552599372896,3.3931552599372896,0.9694729314106542,0.0,0.0,0.0002389013666924644,8.021772771210589e-05,0.0001586836389803585,0.000639119691193044,0.09551882197138532,0.07195669506134539,0.02356212691003993,0.0955190787788066,0.07195669507129634,0.023562126913298464,0.3786994631842479,0.3786994631842479,0.12400465036233432,0.0,5.275592940456875,5.340153185654515,5.078542386774927,5.30451555783452,5.3010706153768865,5.315036428867529,24816.26077280867,21093.82165688737,0.85,1.06625728075617,0.6675784411023411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501522742329216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.820262867648,1536.580125047782,0.3786994631842479,0.12400465036233432,6.112874298809886,3.3931552599372896
2890.0,-29.77894318151677,5.029794765123885,34.99901724477182,24.229445994738512,5.043477229875429,-26.296669676043418,-39.849849267024524,1.5612037243793218,0.29940111752364373,-5.011071684211841,40.008695974737655,42587.77455114889,25441.94260714351,25441.94260714351,68029.71715829239,77671.00872939339,77671.00872939339,25441.94260714351,103112.9513365369,103112.9513365369,103112.9513365369,127930.54527733487,91768.37848107373,56685.14430273719,38981.37130926282,24817.593940797957,0.0,63798.96525006078,21094.954849678263,1536.6255140048718,0.0,0.886830902888429,2.8115359414530787,0.0014959135982669303,354502.9661915261,1554908.2073662637,4.386164166892185,1554908.2073662637,4.386164166892185,0.85,0.09552311358444687,4.027634451161993,1.267788587543182,1.0,0.0,4.027634451161606,1.2844238585687893,1.2847306725444092,3.135751819224158,19366.981451459273,1974.882498249583,4632.441516551485,4632.441516551485,5.492123865188737,5.029794765123885,-2.429087541804223,7.458882306928108,3.3939891711038697,3.3939891711038697,0.9697111917439628,0.0,0.0,0.00023886040527369194,8.020614809544308e-05,0.00015865425717824885,0.00063900135203463,0.09552311357434654,0.0719571214434618,0.023565992130884738,0.09552295691800215,0.07195712145107036,0.02356599213337652,0.37869748381908896,0.37869748381908896,0.12402360940297719,0.0,5.282191397783151,5.330040528871507,5.136148246076061,5.3104728017355,5.2914503182271915,5.368566236989352,24817.593940797957,21094.954849678263,0.85,1.0663138013547575,0.6675308037399293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501622003542887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.794491103454,1536.6255140048718,0.37869748381908896,0.12402360940297719,6.112874298809886,3.3939891711038697
2891.0,-29.780583361452333,5.032303350013579,34.99940405119954,24.229906300921016,5.044304074314706,-26.298063386994144,-39.85110899722201,1.5617840998341799,0.30548372922208955,-5.010051321286612,40.00930168179987,42585.89597779743,25448.96981323694,25448.96981323694,68034.86579103438,77669.51906534175,77669.51906534175,25448.96981323694,103118.48887857869,103118.48887857869,103118.48887857869,127937.3360699518,91767.8855414113,56684.26245377655,38981.80343070528,24818.8471913731,0.0,63800.65062207838,21096.020112667135,1536.6653481355766,0.0,0.8868339019693688,2.811575262582215,0.0014959135982669303,354517.0666693439,1554934.328629557,4.386063393895323,1554934.328629557,4.386063393895323,0.85,0.09552725176818849,4.027634451161993,1.2677864506142216,1.0,0.0,4.0276344511643245,1.2844212290228876,1.2847279900927877,3.1357582389275684,19366.877420490688,1974.8718900430513,4632.441516551485,4632.441516551485,5.493640820355536,5.032303350013579,-2.4268374228663423,7.4591407728799215,3.3948089725278843,3.3948089725278843,0.9699454207222526,0.0,0.0,0.00023881970610892855,8.019472956261465e-05,0.0001586249765463139,0.000638883420352697,0.09552725175601644,0.07195746764738711,0.023569784108629324,0.09552709220759424,0.07195746765655599,0.02356978411163251,0.3786955135945741,0.3786955135945741,0.12404232375254694,0.0,5.28846562312475,5.320044448063925,5.192083408861947,5.315535050508686,5.282013423441413,5.417904838764741,24818.8471913731,21096.020112667135,0.85,1.0663663321246875,0.6674837256763095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501720711166428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.76884988673,1536.6653481355766,0.3786955135945741,0.12404232375254694,6.112874298809886,3.3948089725278843
2892.0,-29.782214600000678,5.034754332082017,34.99978508338705,24.230353196058445,5.045115329015636,-26.299450608791307,-39.85236006611956,1.562351337784043,0.31116707176209957,-5.009064206604009,40.00990708892817,42584.02051218961,25455.88215178727,25455.88215178727,68039.90266397689,77668.0380589468,77668.0380589468,25455.88215178727,103123.92021073407,103123.92021073407,103123.92021073407,127944.05934490639,91767.39133777696,56683.37379092982,38982.241718719044,24820.13913417232,0.0,63802.380852891365,21097.118264046472,1536.7082672629954,0.0,0.8868367328745301,2.8116159341513676,0.0014959135982669303,354530.7081058612,1554960.4372895288,4.385968272246885,1554960.4372895288,4.385968272246885,0.85,0.09553137783477453,4.027634451161993,1.2677843026956546,1.0,0.0,4.027634451161816,1.284418660441457,1.2847253689135372,3.13576450981932,19366.773122770952,1974.861254635472,4632.441516551485,4632.441516551485,5.495132979193512,5.034754332082017,-2.424640530351478,7.459394862433495,3.395615386911482,3.395615386911482,0.9701758248318519,0.0,0.0,0.00023877923515072273,8.018339102545259e-05,0.00015859584412527015,0.0006387660856100554,0.09553137782368623,0.07195784205712165,0.023573535766564582,0.0955314471432835,0.07195784206547376,0.023573535769300772,0.3786935510130791,0.3786935510130791,0.12406077939757579,0.0,5.2944385228751685,5.310152499247465,5.246478415246543,5.320231278366123,5.272474105446122,5.466069741710157,24820.13913417232,21097.118264046472,0.85,1.0664163586756417,0.6674362295409515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450181880353337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.74336017597,1536.7082672629954,0.3786935510130791,0.12406077939757579,6.112874298809886,3.395615386911482
2893.0,-29.783836993193834,5.037147803173732,35.00016018751762,24.230720637738727,5.045829531832761,-26.300839574124517,-39.853618923202134,1.5628321127414755,0.31712792679678614,-5.008150917525338,40.010496467069245,42582.215497129306,25462.783468994137,25462.783468994137,68044.99896612344,77666.6285132446,77666.6285132446,25462.783468994137,103129.41198223874,103129.41198223874,103129.41198223874,127950.80379367845,91766.92573332843,56682.512717124286,38982.68112911572,24821.39181143971,0.0,63804.07294055543,21098.183039723754,1536.7507430797027,0.0,0.8868392461003771,2.8116443779269567,0.0014959135982669303,354543.3296759269,1554985.8550050596,4.385883825332172,1554985.8550050596,4.385883825332172,0.85,0.09553548124287628,4.027634451161993,1.2677823366550731,1.0,0.0,4.027634451162168,1.2844164956612152,1.2847231519220246,3.1357697948970786,19366.674860680374,1974.8512346907837,4632.441516551485,4632.441516551485,5.4966227588663275,5.037147803173732,-2.4225267818571767,7.459674585030909,3.396408605418817,3.396408605418817,0.9704024586910905,0.0,0.0,0.00023873898991227965,8.017198339922468e-05,0.00015856700651305496,0.0006386499382496082,0.0955354812336279,0.07195823727167998,0.023577243961947915,0.09553532491869474,0.07195823727864595,0.023577243964230332,0.378691594199287,0.378691594199287,0.12407897193292544,0.0,5.3002560353723425,5.300413551575787,5.299775293312791,5.325278844322099,5.263205768497983,5.5148292330634945,24821.39181143971,21098.183039723754,0.85,1.0664679514976916,0.6673902391278693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501916362408616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.717994918336,1536.7507430797027,0.378691594199287,0.12407897193292544,6.112874298809886,3.396408605418817
2894.0,-29.785450123919922,5.039486201982796,35.000529374883484,24.231140640936815,5.046609216972955,-26.30221365265177,-39.85486038783563,1.5633727456832995,0.322238459186849,-5.0071980190557746,40.01107431835917,42580.37848830312,25469.39214291219,25469.39214291219,68049.7706312153,77665.16663784324,77665.16663784324,25469.39214291219,103134.55878075544,103134.55878075544,103134.55878075544,127957.15181021094,91766.43057433332,56681.642424706086,38983.09794403026,24822.593029455504,0.0,63805.69097348576,21099.204075037178,1536.789495532795,0.0,0.8868420025162692,2.8116885581149034,0.0014959135982669303,354556.4990199813,1555010.7759146786,4.385791207361411,1555010.7759146786,4.385791207361411,0.85,0.09553945720831326,4.027634451161993,1.2677802601689478,1.0,0.0,4.027634451163144,1.2844140505371984,1.2847206548230778,3.1357757644253885,19366.570361339396,1974.8405787235597,4632.441516551485,4632.441516551485,5.498049365957738,5.039486201982796,-2.4204113878699265,7.459897589852723,3.3971885597516205,3.3971885597516205,0.9706253027861773,0.0,0.0,0.00023869898063501083,8.016073485087026e-05,0.00015853824578414055,0.0006385341005469921,0.09553945719753462,0.07195857125073445,0.023580885946800176,0.09553953220710479,0.07195857125885267,0.023580885949460593,0.37868964468709404,0.37868964468709404,0.12409692362408468,0.0,5.305727877704214,5.290760495413224,5.351407735216753,5.329436478242599,5.253971559969614,5.5598732622108855,24822.593029455504,21099.204075037178,0.85,1.0665156915155602,0.6673445242681761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450201339351506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.692752488032,1536.789495532795,0.37868964468709404,0.12409692362408468,6.112874298809886,3.3971885597516205
2895.0,-29.78705487044728,5.041769257631238,35.00089277658125,24.231477139424555,5.047284544850407,-26.303590621127153,-39.856113482359774,1.5638202955080565,0.3276727803062158,-5.00633304945751,40.01164415529981,42578.626334004126,25476.03332218702,25476.03332218702,68054.65965619114,77663.78923438223,77663.78923438223,25476.03332218702,103139.82255656926,103139.82255656926,103139.82255656926,127963.62857161465,91765.97425134949,56680.811350881406,38983.51433385342,24823.80601504539,0.0,63807.32034889881,21100.23511278858,1536.8310405421746,0.0,0.886844340505823,2.8117182621162846,0.0014959135982669303,354568.453492912,1555035.351486204,4.385712649186061,1555035.351486204,4.385712649186061,0.85,0.09554345425223863,4.027634451161993,1.2677783792978157,1.0,0.0,4.027634451162408,1.2844120401866421,1.2847185928765312,3.135780672514347,19366.474058027623,1974.830758518722,4632.441516551485,4632.441516551485,5.499482989944376,5.041769257631238,-2.4183884696532183,7.4601577272844555,3.3979558897309774,3.3979558897309774,0.9708445399231364,0.0,0.0,0.00023865918543363522,8.014938240703333e-05,0.0001585098030266019,0.0006384195435168434,0.09554345424385899,0.07195895821088398,0.023584496032975015,0.09554337622121117,0.07195895821719515,0.023584496035043475,0.3786876997343002,0.3786876997343002,0.12411461719534979,0.0,5.311054147287621,5.281259901851172,5.401983274904239,5.334005829763726,5.2449125653438955,5.606049495215416,24823.80601504539,21100.23511278858,0.85,1.0665650788039345,0.667300022962631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502109871885636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.667641536045,1536.8310405421746,0.3786876997343002,0.12411461719534979,6.112874298809886,3.3979558897309774
2896.0,-29.788650713575898,5.043999295416216,35.00125035504625,24.23187248585748,5.048018785670384,-26.304953682965103,-39.857345587201394,1.5643217550374555,0.33252369744184307,-5.005431073873914,40.01220132690525,42576.82554951747,25482.39546580258,25482.39546580258,68059.22101532004,77662.41163545594,77662.41163545594,25482.39546580258,103144.80710125851,103144.80710125851,103144.80710125851,127969.76827293789,91765.53799340132,56679.951907373215,38983.984540031226,24824.961171679377,0.0,63808.94571171061,21101.21699592747,1536.868561333906,0.0,0.8868469125591052,2.811759908039423,0.0014959135982669303,354580.9197508316,1555059.381118894,4.385626226621707,1555059.381118894,4.385626226621707,0.85,0.09554732352308279,4.027634451161993,1.267776396223344,1.0,0.0,4.027634451163401,1.2844097773228123,1.2847162786479989,3.135786197109992,19366.38198928096,1974.8213701193538,4632.441516551485,4632.441516551485,5.500856378813468,5.043999295416216,-2.4163648520741248,7.460364147490341,3.398710421854896,3.398710421854896,0.9710601205299703,0.0,0.0,0.0002386196170838797,8.01382215689393e-05,0.0001584813955149404,0.0006383051284442038,0.09554732351330256,0.07195928298885015,0.023588040524452406,0.09554740114377162,0.07195928299621593,0.02358804052686686,0.37868576124305264,0.37868576124305264,0.12413207457359306,0.0,5.316092106130327,5.271897918112245,5.450965634661088,5.337954771315765,5.236175292941198,5.648724192086149,24824.961171679377,21101.21699592747,0.85,1.0666093955354194,0.6672548037681103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502205850027878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.642644776484,1536.868561333906,0.37868576124305264,0.12413207457359306,6.112874298809886,3.398710421854896
2897.0,-29.7902378766469,5.046176120538437,35.001602238366594,24.232177796680503,5.048656699872147,-26.306318565124553,-39.85858918223528,1.5647373883282958,0.3374455033280128,-5.004610604950023,40.01275058357035,42575.11023771701,25488.780985333477,25488.780985333477,68063.89122305048,77661.05952338576,77661.05952338576,25488.780985333477,103149.84050871924,103149.84050871924,103149.84050871924,127975.96652262779,91765.08471903298,56679.13543327721,38984.38809528419,24826.12601390855,0.0,63810.514109192736,21102.207111822267,1536.9086018079652,0.0,0.886849098527328,2.81179113293914,0.0014959135982669303,354592.25979912543,1555083.0696716337,4.3855527770193845,1555083.0696716337,4.3855527770193845,0.85,0.09555120884946988,4.027634451161993,1.2677745378809053,1.0,0.0,4.027634451163061,1.284407915284534,1.2847143656249738,3.135790743137669,19366.286329355073,1974.8116155216178,4632.441516551485,4632.441516551485,5.50223481381542,5.046176120538437,-2.4144279473278214,7.460604067866258,3.399452765349416,3.399452765349416,0.9712722186712617,0.0,0.0,0.00023858026994734294,8.012695810554572e-05,0.00015845331184179723,0.0006381920176747371,0.09555120884178137,0.07195965619849677,0.023591552643284587,0.09555118708064565,0.07195965620428703,0.02359155264518285,0.378683829996309,0.378683829996309,0.12414928006152953,0.0,5.320975082534915,5.2626677977581835,5.498915692548962,5.34205610827803,5.227316723200545,5.6923856599361216,24826.12601390855,21102.207111822267,0.85,1.066656368048992,0.6672115219893442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502301296869449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.617772890128,1536.9086018079652,0.378683829996309,0.12414928006152953,6.112874298809886,3.399452765349416
2898.0,-29.791816347159624,5.048301147848414,35.00194823841137,24.232478497456782,5.0492897018835885,-26.30767611341951,-39.85982408104462,1.5651494681222302,0.3420658323548764,-5.00379428307601,40.01328296992447,42573.39644749754,25494.99672280291,25494.99672280291,68068.39317030045,77659.70857704295,77659.70857704295,25494.99672280291,103154.70529984587,103154.70529984587,103154.70529984587,127981.92749589757,91764.62711561318,56678.314985981706,38984.79125514608,24827.2221960517,0.0,63812.01345119778,21103.138866643945,1536.9449309760073,0.0,0.8868513244141304,2.8118258183289906,0.0014959135982669303,354603.54281174304,1555106.0308954017,4.385477986386048,1555106.0308954017,4.385477986386048,0.85,0.09555499833258371,4.027634451161993,1.2677726905280724,1.0,0.0,4.027634451161196,1.2844060694088593,1.2847124690529679,3.135795249718564,19366.189755817548,1974.801767761422,4632.441516551485,4632.441516551485,5.5035765981525175,5.048301147848414,-2.4125201185495886,7.4608212663980025,3.40018277308698,3.40018277308698,0.9714807923105656,0.0,0.0,0.000238541144234963,8.011577485358661e-05,0.00015842536938137639,0.0006380794756584959,0.09555499832459097,0.07195999065763593,0.02359500766695504,0.0955548642511006,0.07195999066365504,0.023595007668928674,0.378681906303558,0.378681906303558,0.12416625406581368,0.0,5.325645005382285,5.25355428867806,5.545644578284566,5.345860115430867,5.218661427258098,5.734217884838415,24827.2221960517,21103.138866643945,0.85,1.066701855793312,0.6671689881726873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502396225748524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.593021699484,1536.9449309760073,0.378681906303558,0.12416625406581368,6.112874298809886,3.40018277308698
2899.0,-29.793386373851227,5.05037583227996,35.00228857692082,24.232791910786204,5.049941063942838,-26.309024224966468,-39.86104616252703,1.5655789150366148,0.34613179042872844,-5.00297823702164,40.01381004935843,42571.66614482074,25501.037868214466,25501.037868214466,68072.7040130352,77658.3348004063,77658.3348004063,25501.037868214466,103159.37266862077,103159.37266862077,103159.37266862077,127987.68798116334,91764.15070707467,56677.48205140233,38985.18739519149,24828.315312542574,0.0,63813.502707734064,21104.06801566119,1536.9812043235502,0.0,0.8868535680555196,2.8118677218174564,0.0014959135982669303,354614.82229364687,1555128.763490088,4.3854025994500825,1555128.763490088,4.3854025994500825,0.85,0.09555872808257021,4.027634451161993,1.2677707904251294,1.0,0.0,4.02763445116251,1.2844041418963918,1.2847104911012113,3.1357999556240044,19366.08921361029,1974.791515309539,4632.441516551485,4632.441516551485,5.504880693496188,5.05037583227996,-2.410637778715712,7.461013610995672,3.400900783193054,3.400900783193054,0.9716859380551582,0.0,0.0,0.0002385022336841742,8.01047090959579e-05,0.0001583975245882163,0.0006379673270102788,0.09555872807445875,0.07196031294038649,0.02359841513407227,0.09555878523763409,0.07196031294649481,0.02359841513607539,0.37867998957500487,0.37867998957500487,0.12418300076543733,0.0,5.330032134716532,5.244520139200461,5.5909832638929515,5.349110027450365,5.20994390349648,5.773990670903629,24828.315312542574,21104.06801566119,0.85,1.0667445152604815,0.6671263030302385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502490635898007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.568391744326,1536.9812043235502,0.37867998957500487,0.12418300076543733,6.112874298809886,3.400900783193054
2900.0,-29.794947850170168,5.052400608627145,35.00262335397084,24.233076581172668,5.0505404546925705,-26.31036983741395,-39.86227536862714,1.5659624419150124,0.3504181591415545,-5.002209745633373,40.014328721186374,42570.00244339407,25507.026838337835,25507.026838337835,68077.0292817319,77657.05522004492,77657.05522004492,25507.026838337835,103164.08205838274,103164.08205838274,103164.08205838274,127993.48483997797,91763.74400287034,56676.69122613309,38985.61419637473,24829.40278159523,0.0,63815.01697796996,21104.992364355945,1537.0183568201298,0.0,0.8868556001553486,2.8119012041897102,0.0014959135982669303,354625.44472694246,1555151.1337153418,4.385334320589405,1555151.1337153418,4.385334320589405,0.85,0.09556243749783677,4.027634451161993,1.267769046374597,1.0,0.0,4.027634451161476,1.284402428634273,1.284708727730684,3.135804138461997,19366.00338194461,1974.782762915431,4632.441516551485,4632.441516551485,5.506173525818402,5.052400608627145,-2.408815546333844,7.461216154960988,3.401607148242984,3.401607148242984,0.9718877566408526,0.0,0.0,0.0002384635408399464,8.00935802513578e-05,0.0001583699605885886,0.0006378563092957665,0.09556243749075725,0.07196065369860415,0.02360178379215311,0.09556245198414465,0.0719606537039352,0.02360178379390157,0.37867807715661983,0.37867807715661983,0.12419951243511534,0.0,5.3342646129752325,5.235649530947455,5.635194084563523,5.35262790477492,5.201636402756378,5.8135953272412735,24829.40278159523,21104.992364355945,0.85,1.0667869806449046,0.6670844020630751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450258454217608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.543878331364,1537.0183568201298,0.37867807715661983,0.12419951243511534,6.112874298809886,3.401607148242984
