time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2901.0,-29.796501195082385,5.0543765299514805,35.00295250426332,24.233337712381058,5.051121664255925,-26.311709948508163,-39.86349608805028,1.5663304176608872,0.35436194759256523,-5.00145843328743,40.01483436821199,42568.33896578005,25512.8894410798,25512.8894410798,68081.22840685985,77655.75392748212,77655.75392748212,25512.8894410798,103168.64336856191,103168.64336856191,103168.64336856191,127999.09080023208,91763.30494444905,56675.88998266275,38986.01662420699,24830.44743167017,0.0,63816.464055877164,21105.880316919644,1537.053563662273,0.0,0.88685759196376,2.8119371657481156,0.0014959135982669303,354635.8299451888,1555172.9424172672,4.385267395732769,1555172.9424172672,4.385267395732769,0.85,0.09556607955895387,4.027634451161993,1.2677672830922528,1.0,0.0,4.027634451161368,1.2844007876564627,1.2847070369280147,3.135808144832172,19365.910722180517,1974.7733142490574,4632.441516551485,4632.441516551485,5.5074390793544845,5.0543765299514805,-2.4070305624796995,7.46140709243118,3.402301915494851,3.402301915494851,0.9720862615699575,0.0,0.0,0.00023842505522697288,8.008252965699807e-05,0.0001583425255699748,0.0006377458110696293,0.09556607955200677,0.07196097640660797,0.02360510314539881,0.09556607774631935,0.0719609764118391,0.02360510314711477,0.3786761720851039,0.3786761720851039,0.12421579788282103,0.0,5.338296635169058,5.226892429618999,5.6782440960424765,5.3558203808800044,5.193300274160038,5.851965599069956,24830.44743167017,21105.880316919644,0.85,1.0668285906164983,0.667043208920312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502677938190887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.519483876647,1537.053563662273,0.3786761720851039,0.12421579788282103,6.112874298809886,3.402301915494851
2902.0,-29.798046311489173,5.056304529553434,35.00327608852166,24.23358588656413,5.051684151891804,-26.313044524819514,-39.86471596928311,1.5666823652010387,0.3581329717645758,-5.000728667498288,40.01533053086852,42566.70748521405,25518.64004776555,25518.64004776555,68085.3475329796,77654.47603509085,77654.47603509085,25518.64004776555,103173.1160828564,103173.1160828564,103173.1160828564,128004.58713039983,91762.87838649952,56675.109836537355,38986.40949995796,24831.47104754342,0.0,63817.88054750138,21106.750390411904,1537.0881724146418,0.0,0.8868595084507835,2.811972877053364,0.0014959135982669303,354645.91755882266,1555194.3422802985,4.385203001871153,1555194.3422802985,4.385203001871153,0.85,0.09556967194510572,4.027634451161993,1.2677655972866342,1.0,0.0,4.0276344511613855,1.2843992211881017,1.2847054209218387,3.1358119693005806,19365.820700540895,1974.7641345965133,4632.441516551485,4632.441516551485,5.508680456426426,5.056304529553434,-2.405285590891385,7.461590120444819,3.402985319442071,3.402985319442071,0.9722815198405917,0.0,0.0,0.00023838677915979145,8.007148805840307e-05,0.00015831529110138837,0.0006376361205856915,0.09556967193847224,0.07196129374200907,0.023608378196463158,0.0955696497710518,0.0719612937470039,0.02360837819810183,0.3786742738634312,0.3786742738634312,0.12423186140440501,0.0,5.342139665402669,5.218257976193911,5.7201518111097585,5.358861639262841,5.185115034937667,5.889259363206008,24831.47104754342,21106.750390411904,0.85,1.066869456473125,0.6670028387033395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502770848983522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.4952002719,1537.0881724146418,0.3786742738634312,0.12423186140440501,6.112874298809886,3.402985319442071
2903.0,-29.799583354770856,5.058185539388133,35.00359416791905,24.233810451719933,5.052229142145382,-26.314373583937904,-39.86592736383898,1.5670193712914646,0.3615354983560337,-5.000019269072764,40.0158173436829,42565.0759672596,25524.27881983608,25524.27881983608,68089.35478709568,77653.17322644356,77653.17322644356,25524.27881983608,103177.45204627964,103177.45204627964,103177.45204627964,128009.92580513608,91762.41657030936,56674.31931104039,38986.77473252108,24832.473758856442,0.0,63819.248491377526,21107.602695027974,1537.122157287164,0.0,0.8868613551323371,2.8120110346463134,0.0014959135982669303,354655.7238485223,1555215.3390940102,4.385140953648506,1555215.3390940102,4.385140953648506,0.8499999999999999,0.09557321458310358,4.027634451161993,1.2677638411475352,1.0,0.0,4.027634451160176,1.2843977241557996,1.2847038746324864,3.13581562425241,19365.723237931914,1974.7541961762595,4632.441516551485,4632.441516551485,5.509897691884309,5.058185539388133,-2.403579314686773,7.461764854074906,3.403657560205246,3.403657560205246,0.9724735886300703,0.0,0.0,0.000238348708698919,8.006052466860127e-05,0.00015828818403031776,0.0006375269432123774,0.09557321457674825,0.07196160512031044,0.023611609456437813,0.09557325869479706,0.0719616051250957,0.02361160945800789,0.378672382724205,0.378672382724205,0.12424770678578365,0.0,5.345761377648785,5.209699530995977,5.760928588467493,5.3615547674287996,5.176821541970071,5.9254699832033,24832.473758856442,21107.602695027974,0.85,1.066909379171005,0.6669629770555896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450286326872827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.47102973338,1537.122157287164,0.378672382724205,0.12424770678578365,6.112874298809886,3.403657560205246
2904.0,-29.80111215579176,5.060020450776429,35.003906802421454,24.234037775918864,5.052755479498582,-26.315697089246907,-39.867137850355334,1.5673404129327901,0.3650416639733294,-4.999330955534548,40.01629489382636,42563.47649220164,25529.810633404577,25529.810633404577,68093.28712560622,77651.95736616255,77651.95736616255,25529.810633404577,103181.76799956712,103181.76799956712,103181.76799956712,128015.22387166563,91762.03082413269,56673.54995008709,38987.20097116178,24833.45587209851,0.0,63820.656843260294,21108.437491283734,1537.1555633733394,0.0,0.8868631280468336,2.812045381487447,0.0014959135982669303,354665.23887703905,1555235.9366059166,4.385081384153101,1555235.9366059166,4.385081384153101,0.85,0.09557670863540972,4.027634451161993,1.2677622498525314,1.0,0.0,4.027634451162129,1.284396301333461,1.2847024028402565,3.1358190980311145,19365.641829290154,1974.7458948050717,4632.441516551485,4632.441516551485,5.511091838329276,5.060020450776429,-2.401911833218465,7.461932283994894,3.4043188390546364,3.4043188390546364,0.9726625254441819,0.0,0.0,0.00023831084794367793,8.004957088290119e-05,0.00015826127706077675,0.0006374185717748777,0.09557670862934489,0.07196191087511315,0.02361479775423174,0.09557669423158516,0.0719619108796795,0.023614797755730218,0.3786704961057995,0.3786704961057995,0.12426333698325366,0.0,5.349231202750275,5.201301662002663,5.800597580920623,5.36437261950789,5.169025483039434,5.960664181004233,24833.45587209851,21108.437491283734,0.85,1.0669474507734893,0.6669231969319116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502955206701311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.446969422588,1537.1555633733394,0.3786704961057995,0.12426333698325366,6.112874298809886,3.4043188390546364
2905.0,-29.802633078144954,5.061810081425354,35.004214034813906,24.234237090591364,5.053258790693925,-26.31701580518938,-39.86834379667414,1.5676415177174736,0.36823630219896586,-4.998666093378335,40.01676280074497,42561.89227442637,25535.244322129012,25535.244322129012,68097.13659655539,77650.72124885763,77650.72124885763,25535.244322129012,103185.96557098665,103185.96557098665,103185.96557098665,128020.38136687124,91761.61231957706,56672.78334506122,38987.58774946204,24834.41579588459,0.0,63822.00354534663,21109.253426501902,1537.188340307356,0.0,0.8868648165376993,2.812081070203103,0.0014959135982669303,354674.4299112815,1555256.1183898717,4.3850246514216,1555256.1183898717,4.3850246514216,0.85,0.09558015656668306,4.027634451161993,1.2677606222918265,1.0,0.0,4.027634451162687,1.2843949713116545,1.2847010241284593,3.1358223452470213,19365.553507254826,1974.736888463933,4632.441516551485,4632.441516551485,5.512264802673244,5.061810081425354,-2.4002844984575185,7.462094579882873,3.4049693465557525,3.4049693465557525,0.972848384730215,0.0,0.0,0.0002382731878013036,8.003865955947675e-05,0.00015823452824182684,0.0006373108373101472,0.09558015656094294,0.07196221257914026,0.023617943981802687,0.09558012722286799,0.07196221258346198,0.023617943983221083,0.3786686171400435,0.3786686171400435,0.12427875501249748,0.0,5.352522761001524,5.19301449379617,5.839204163447221,5.366902395577313,5.161136162535229,5.994973111767763,24834.41579588459,21109.253426501902,0.85,1.066985252949184,0.6668843018095697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503046652768141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.423022996978,1537.188340307356,0.3786686171400435,0.12427875501249748,6.112874298809886,3.4049693465557525
2906.0,-29.80414614767676,5.0635553398171,35.004515911768294,24.234417650755518,5.053746584570423,-26.31832900428958,-39.86954506309701,1.56792944116261,0.37112839430068334,-4.998019218276809,40.01722126322834,42560.32276053103,25540.568992990535,25540.568992990535,68100.89175352157,77649.47223215654,77649.47223215654,25540.568992990535,103190.04122514707,103190.04122514707,103190.04122514707,128025.3937733655,91761.1714639418,56672.02199223275,38987.943857454506,24835.352548218427,0.0,63823.29640567293,21110.04966598566,1537.2203080419904,0.0,0.8868664476852597,2.8121186198506876,0.0014959135982669303,354683.3724724248,1555275.8930079648,4.3849698455454975,1555275.8930079648,4.3849698455454975,0.85,0.09558355380729971,4.027634451161993,1.267758984290995,1.0,0.0,4.02763445116128,1.2843937025070913,1.2846997069053374,3.135825443008785,19365.460468203113,1974.7274011209856,4632.441516551485,4632.441516551485,5.513414233452348,5.0635553398171,-2.398692851607988,7.462248191425088,3.405609252552806,3.405609252552806,0.9730312150150874,0.0,0.0,0.0002382357275460024,8.002779194638199e-05,0.0001582079355996204,0.0006372037318682491,0.09558355380176256,0.07196250614050527,0.023621047661257295,0.09558356703526735,0.07196250614467403,0.023621047662625683,0.3786667454136755,0.3786667454136755,0.12429396530028643,0.0,5.355612664081548,5.184807479135202,5.876746797495912,5.369147612577478,5.153215257471686,6.028222496004787,24835.352548218427,21110.04966598566,0.85,1.0670224759413778,0.6668462012681009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503137628659908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.399183447309,1537.2203080419904,0.3786667454136755,0.12429396530028643,6.112874298809886,3.405609252552806
2907.0,-29.805651433256884,5.06525711797104,35.00481251088543,24.234600306395464,5.054220544138213,-26.319636580124282,-39.870745421480365,1.5682056909850424,0.37403064549488363,-4.997389908367355,40.01767127556443,42558.78327817957,25545.786621527175,25545.786621527175,68104.56989970675,77648.28758952387,77648.28758952387,25545.786621527175,103194.07421105105,103194.07421105105,103194.07421105105,128030.34557498487,91760.78624029086,56671.28192886339,38988.3381238083,24836.271363933814,0.0,63824.60948774211,21110.83065934374,1537.2517634825106,0.0,0.8868680200396277,2.812153990871064,0.0014959135982669303,354692.0723778132,1555295.3033351577,4.384917015225754,1555295.3033351577,4.384917015225754,0.85,0.09558690342515462,4.027634451161993,1.2677574418997395,1.0,0.0,4.027634451162292,1.2843924878740494,1.2846984441211837,3.1358284085175625,19365.37916983623,1974.7191109947057,4632.441516551485,4632.441516551485,5.514540557123784,5.06525711797104,-2.3971361489968803,7.46239326696792,3.406238755636691,3.406238755636691,0.9732110730390546,0.0,0.0,0.00023819846538788872,8.001693391071311e-05,0.0001581815314771756,0.0006370973857150377,0.0955869034198253,0.07196279337958468,0.023624110040240624,0.09558689466841837,0.07196279338359686,0.02362411004155776,0.37866487881668753,0.37866487881668753,0.1243089705864255,0.0,5.358546582295048,5.176740193847991,5.913228644874266,5.371420553862265,5.145673160219246,6.060424613472605,24836.271363933814,21110.83065934374,0.85,1.0670581527457152,0.666808361535737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503228135905768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.375450518417,1537.2517634825106,0.37866487881668753,0.1243089705864255,6.112874298809886,3.406238755636691
2908.0,-29.8071493151108,5.06691608314119,35.0051038713251,24.234750621859007,5.054665522576516,-26.320940389618034,-39.87193760750813,1.5684565970630522,0.37669232840579525,-4.996787817085233,40.01811187316589,42557.24194549985,25550.92417958195,25550.92417958195,68108.1661250818,77647.08936743764,77647.08936743764,25550.92417958195,103198.0135470196,103198.0135470196,103198.0135470196,128035.18325664174,91760.37271670919,56670.52529468763,38988.71935780173,24837.16970962215,0.0,63825.88906742388,21111.594253178828,1537.2827708750306,0.0,0.8868694879918098,2.8121893367793898,0.0014959135982669303,354700.3961555885,1555314.307755126,4.384867692882111,1555314.307755126,4.384867692882111,0.85,0.09559021342607965,4.027634451161993,1.2677558621438223,1.0,0.0,4.02763445116222,1.2843913913437357,1.2846972997102306,3.135831085685077,19365.29189899557,1974.7102118455914,4632.441516551485,4632.441516551485,5.515649596069321,5.06691608314119,-2.395621179528778,7.462537262669968,3.406858050946158,3.406858050946158,0.9733880145560452,0.0,0.0,0.00023816139183280088,8.000615114743599e-05,0.0001581552406853649,0.0006369914960161925,0.09559021342112532,0.07196308017843339,0.02362713324269193,0.09559018239531712,0.07196308018216319,0.02362713324391647,0.37866301932877583,0.37866301932877583,0.12432377254527605,0.0,5.36131668915624,5.16877317245951,5.948738553750957,5.373480145491044,5.138055109294271,6.091991894087414,24837.16970962215,21111.594253178828,0.85,1.0670931046982244,0.6667708443597797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503318178608622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.351823092373,1537.2827708750306,0.37866301932877583,0.12432377254527605,6.112874298809886,3.406858050946158
2909.0,-29.80863927336262,5.06853304810474,35.00539000186597,24.23488818984481,5.055090677895964,-26.322239049176638,-39.8731327621266,1.5686904536899002,0.37926317331647397,-4.996205052256188,40.018542249360394,42555.74721805952,25555.964204373926,25555.964204373926,68111.71142243345,77645.91973187508,77645.91973187508,25555.964204373926,103201.88393624901,103201.88393624901,103201.88393624901,128039.92386416755,91759.97655611456,56669.80404221766,38989.08057099656,24838.039927918537,0.0,63827.120498915094,21112.333938730757,1537.3127179064686,0.0,0.88687089460957,2.8122236192718733,0.0014959135982669303,354708.4528954489,1555332.8714617258,4.384820431443633,1555332.8714617258,4.384820431443633,0.85,0.09559347336050096,4.027634451161993,1.2677543763490395,1.0,0.0,4.027634451161739,1.2843903741108782,1.2846962348743731,3.1358335692527524,19365.208292474294,1974.701686353066,4632.441516551485,4632.441516551485,5.516737580617849,5.06853304810474,-2.394141750818765,7.462674798923505,3.4074672673024384,3.4074672673024384,0.9735620763721252,0.0,0.0,0.00023812451966572724,7.999534288294043e-05,0.0001581291767827868,0.0006368865201442373,0.0955934733557425,0.07196335777591896,0.023630115579823543,0.09559336148671699,0.07196335777950114,0.023630115580999828,0.3786611662326115,0.3786611662326115,0.12433837719925825,0.0,5.363938392255932,5.160923120089706,5.983287949408236,5.375468225572661,5.130635889583289,6.1226596374353335,24838.039927918537,21112.333938730757,0.85,1.0671280623350567,0.6667345618197341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450340777949656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.328293811455,1537.3127179064686,0.3786611662326115,0.12433837719925825,6.112874298809886,3.4074672673024384
2910.0,-29.810122183791677,5.070109661618743,35.00567113154068,24.235065502021484,5.055562556973962,-26.323526691899534,-39.87431108308954,1.5689670650614063,0.3812346999073952,-4.995600190460358,40.01896883761755,42554.21333197304,25560.806378319663,25560.806378319663,68115.0197102927,77644.72204471585,77644.72204471585,25560.806378319663,103205.52842303552,103205.52842303552,103205.52842303552,128044.43335608745,91759.5684163385,56669.0597035133,38989.45412536133,24838.904933051934,0.0,63828.35905841326,21113.069193094143,1537.3419664921123,0.0,0.8868724273093519,2.812268312775145,0.0014959135982669303,354716.8152783679,1555351.2719459205,4.38476893384753,1555351.2719459205,4.38476893384753,0.85,0.09559666074383341,4.027634451161993,1.2677528279135006,1.0,0.0,4.027634451161167,1.2843891566183365,1.2846949699619576,3.1358365417583696,19365.122157842692,1974.6929030650317,4632.441516551485,4632.441516551485,5.517782855324167,5.070109661618743,-2.392666549252921,7.462776210871665,3.408066578538345,3.408066578538345,0.9737333081538129,0.0,0.0,0.00023808782713368682,7.99846881734023e-05,0.0001581031389602845,0.0006367816493132938,0.09559666073858838,0.07196360857537705,0.023633052163211328,0.09559686469151331,0.07196360857932545,0.023633052164507957,0.3786593200346179,0.3786593200346179,0.12435278941148305,0.0,5.366301226238704,5.153148290636011,6.01655633649483,5.376834890367775,5.123203860448598,6.150843447351633,24838.904933051934,21113.069193094143,0.85,1.0671591862162155,0.6666975927272243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450349690745525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.304873337309,1537.3419664921123,0.3786593200346179,0.12435278941148305,6.112874298809886,3.408066578538345
2911.0,-29.811596873524646,5.0716449861637125,35.005947218265234,24.23512717885899,5.055900949022258,-26.324820284337406,-39.87550155781207,1.5691243598148517,0.38374007105346664,-4.995095718853497,40.01938419844155,42552.76544156714,25565.761054603725,25565.761054603725,68118.52649617087,77643.59645921826,77643.59645921826,25565.761054603725,103209.35751382197,103209.35751382197,103209.35751382197,128049.12025258967,91759.17501724041,56668.343999507604,38989.81224192534,24839.7627387677,0.0,63829.57498069304,21113.798327952543,1537.3731888901154,0.0,0.8868734899956057,2.8122943305118415,0.0014959135982669303,354723.78985726816,1555369.1883034075,4.384733228434576,1555369.1883034075,4.384733228434576,0.85,0.09559988138957956,4.027634451161993,1.2677514108037578,1.0,0.0,4.027634451163962,1.2843884965359011,1.2846942628603422,3.135838153350677,19365.039134113154,1974.6844370007245,4632.441516551485,4632.441516551485,5.51885241578518,5.0716449861637125,-2.3912861921643813,7.462931178328094,3.408656412028577,3.408656412028577,0.9739018320081649,0.0,0.0,0.00023805134317667485,7.997392489842891e-05,0.00015807741827824593,0.0006366780558082079,0.09559988138594736,0.07196391445479475,0.02363596693115261,0.0955998051855657,0.0719639144575289,0.023635966932050674,0.3786574786853162,0.3786574786853162,0.12436699298871241,0.0,5.368630560262261,5.1454993597158705,6.049303073979729,5.3788357899069865,5.11586707804463,6.1813088327666605,24839.7627387677,21113.798327952543,0.85,1.067193797182186,0.6666622087713785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503585614857295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.281544389269,1537.3731888901154,0.3786574786853162,0.12436699298871241,6.112874298809886,3.408656412028577
2912.0,-29.813064928653983,5.0731413861682215,35.006218161561925,24.235260171722643,5.0563192470350815,-26.32609991315697,-39.87667477978391,1.569354231518014,0.38556734566208206,-4.9945337915855035,40.01978654671766,42551.27482876076,25570.431999458906,25570.431999458906,68121.70682821967,77642.43622059774,77642.43622059774,25570.431999458906,103212.86822005664,103212.86822005664,103212.86822005664,128053.41765645356,91758.7766395184,56667.61524759998,38990.179324353805,24840.549436396916,0.0,63830.72876075072,21114.467020937376,1537.3991470051633,0.0,0.8868748920000701,2.812335908806193,0.0014959135982669303,354731.5589168765,1555386.5435206213,4.384686122288578,1555386.5435206213,4.384686122288578,0.8499999999999999,0.09560296182185729,4.027634451161993,1.2677499425923457,1.0,0.0,4.027634451160059,1.2843874967878146,1.2846932162296762,3.135840594240363,19364.955059684897,1974.6758637949654,4632.441516551485,4632.441516551485,5.5198607274580835,5.0731413861682215,-2.389883409573899,7.46302479574212,3.4092364177023406,3.4092364177023406,0.9740675479149544,0.0,0.0,0.00023801502847610012,7.996331891836742e-05,0.0001580517095577327,0.0006365745104797735,0.09560296181704611,0.07196414027914314,0.023638821537902973,0.09560298391093953,0.07196414028276471,0.023638821539092584,0.37865564366959276,0.37865564366959276,0.12438102019012766,0.0,5.370725661025915,5.137936702749187,6.080834898017315,5.380101137247607,5.108758775221588,6.208089074889983,24840.549436396916,21114.467020937376,0.85,1.067224331458792,0.6666268058484927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503673831525692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.258330698824,1537.3991470051633,0.37865564366959276,0.12438102019012766,6.112874298809886,3.4092364177023406
2913.0,-29.814525912145168,5.074598679719489,35.0064842354575,24.235330090764933,5.056670279552625,-26.3273799038009,-39.877855545468606,1.569524271188428,0.38740734563901924,-4.994033902320357,40.020186590627375,42549.846197659164,25575.124773847983,25575.124773847983,68124.97097150715,77641.29298996313,77641.29298996313,25575.124773847983,103216.41776381111,103216.41776381111,103216.41776381111,128057.78509176886,91758.3651813695,56666.91838898477,38990.496435983034,24841.36732795774,0.0,63831.863763940775,21115.16222876408,1537.4283943139062,0.0,0.8868759867817995,2.812370093123853,0.0014959135982669303,354738.47036749485,1555403.799484525,4.384649338633019,1555403.799484525,4.384649338633019,0.85,0.09560606698815273,4.027634451161993,1.2677485425164927,1.0,0.0,4.027634451162834,1.2843867764004329,1.2846924492574685,3.1358423530719213,19364.868224737285,1974.6670090945722,4632.441516551485,4632.441516551485,5.5208737514482,5.074598679719489,-2.3885461715443417,7.463144851263831,3.409807240013974,3.409807240013974,0.9742306400039925,0.0,0.0,0.00023797889377059168,7.995264605565285e-05,0.00015802624771493883,0.0006364719594845468,0.09560606698436425,0.07196441254013927,0.023641654444224967,0.0956060827590056,0.07196441254299095,0.02364165444516178,0.37865381385539787,0.37865381385539787,0.12439485441730079,0.0,5.372693941012926,5.130457753144185,6.111595468089149,5.381441247959401,5.1014963328756835,6.2356431790025795,24841.36732795774,21115.16222876408,0.85,1.0672564915767286,0.6665925713059937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503761652325817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.235200765283,1537.4283943139062,0.37865381385539787,0.12439485441730079,6.112874298809886,3.409807240013974
2914.0,-29.815979140167286,5.076018450787389,35.00674545632316,24.235446529369824,5.057058694853925,-26.32864917454026,-39.879023319203384,1.569728729206891,0.38901407113087316,-4.993511225426832,40.02057737279097,42548.39731088535,25579.62747185196,25579.62747185196,68128.02478273731,77640.18677206247,77640.18677206247,25579.62747185196,103219.81424391443,103219.81424391443,103219.81424391443,128061.96095490472,91758.00274197331,56666.21328071506,38990.877179175826,24842.146710990284,0.0,63833.02389016611,21115.82470434174,1537.455029010064,0.0,0.8868772309705157,2.8124099829052573,0.0014959135982669303,354745.6969920365,1555420.656081096,4.384607535115537,1555420.656081096,4.384607535115537,0.8499999999999999,0.09560908185661515,4.027634451161993,1.2677471270551908,1.0,0.0,4.027634451163051,1.2843858946929165,1.284691521179611,3.1358445057705646,19364.79173480492,1974.659209292156,4632.441516551485,4632.441516551485,5.521845743860383,5.076018450787389,-2.3872113172196268,7.463229768007016,3.41036875921222,3.41036875921222,0.9743910740606342,0.0,0.0,0.00023794295589585986,7.994209192157064e-05,0.0001580008639742892,0.000636369723056207,0.09560908185232342,0.07196464276560334,0.023644439086720082,0.09560922925596407,0.07196464276883376,0.0236444390877814,0.37865198823890106,0.37865198823890106,0.12440850849688899,0.0,5.3744771124312365,5.123097152940261,6.141242397863834,5.382525296557731,5.094652335654246,6.26087713895663,24842.146710990284,21115.82470434174,0.85,1.0672849354585077,0.6665577583179513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503849051099564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.212163565053,1537.455029010064,0.37865198823890106,0.12440850849688899,6.112874298809886,3.41036875921222
2915.0,-29.817425467961893,5.077400283567078,35.00700186462161,24.235472094174497,5.057356219760621,-26.32992132384542,-39.88019524896515,1.569852075624367,0.3907089982138814,-4.993060002766764,40.02095962774603,42546.995508757886,25584.180066437395,25584.180066437395,68131.17557519529,77639.08065863888,77639.08065863888,25584.180066437395,103223.26072507628,103223.26072507628,103223.26072507628,128066.18444864915,91757.60082389251,56665.515673931455,38991.20572217895,24842.92372357286,0.0,63834.12944575181,21116.48516503693,1537.4832453320837,0.0,0.8868781425755168,2.812440394571026,0.0014959135982669303,354751.9357704405,1555437.144985569,4.384576906134461,1555437.144985569,4.384576906134461,0.85,0.09561211086507784,4.027634451161993,1.2677458066539846,1.0,0.0,4.027634451160359,1.284385391841532,1.2846909722736417,3.1358457334890995,19364.706913212292,1974.6505598968347,4632.441516551485,4632.441516551485,5.522828507392135,5.077400283567078,-2.385948381818183,7.463348665385261,3.4109213879505687,3.4109213879505687,0.9745489679858768,0.0,0.0,0.00023790719362576463,7.993150152087898e-05,0.00015797569210488564,0.000636268339967797,0.09561211086178294,0.07196491121058964,0.023647199651193298,0.09561211609147773,0.07196491121306964,0.023647199652008212,0.37865016817446,0.37865016817446,0.12442197140461128,0.0,5.376180098062605,5.115826059886331,6.170289591935273,5.383769000980635,5.087603058690263,6.287386126207991,24842.92372357286,21116.48516503693,0.85,1.0673158100024727,0.6665242540029566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503935986923613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.189233033272,1537.4832453320837,0.37865016817446,0.12442197140461128,6.112874298809886,3.4109213879505687
2916.0,-29.818864976926978,5.078745866723152,35.00725340480468,24.235548579040938,5.057696414538548,-26.331183067505172,-39.88135802848262,1.5700145050970982,0.3921572332103551,-4.992579430576372,40.02133063967623,42545.585309771406,25588.530021271075,25588.530021271075,68134.11533104249,77638.00810931825,77638.00810931825,25588.530021271075,103226.53813058932,103226.53813058932,103226.53813058932,128070.1862358622,91757.24699491999,56664.82419529363,38991.58088847373,24843.648105272874,0.0,63835.2289937466,21117.100889481942,1537.5078921549648,0.0,0.886879244133173,2.812477451675216,0.0014959135982669303,354758.5804414467,1555453.1490385886,4.384539894998587,1555453.1490385886,4.384539894998587,0.85,0.09561503769811117,4.027634451161993,1.2677444417448722,1.0,0.0,4.027634451160405,1.2843847059093305,1.2846902404662186,3.1358474082035035,19364.632240440893,1974.6429453932683,4632.441516551485,4632.441516551485,5.523767527305962,5.078745866723152,-2.3846824148438754,7.463428281567028,3.4114649382570876,3.4114649382570876,0.9747042680734536,0.0,0.0,0.00023787160487654895,7.992099509021683e-05,0.00015795060978633212,0.000636167317557476,0.0956150376942369,0.07196512720539065,0.02364991048884625,0.09561502739212688,0.07196512720830665,0.02364991048980452,0.3786483530746972,0.3786483530746972,0.12443526475549468,0.0,5.377725194985828,5.108678927464666,6.198316407116579,5.384736663786725,5.081007469045801,6.311386074921131,24843.648105272874,21117.100889481942,0.85,1.0673434779675814,0.6664906820329451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504022510945682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.166392295116,1537.5078921549648,0.3786483530746972,0.12443526475549468,6.112874298809886,3.4114649382570876
2917.0,-29.820297890672336,5.080055751495824,35.007500353890066,24.235606274474435,5.058022205889121,-26.33244031523476,-39.88251626780254,1.5701646304320276,0.39330254801603814,-4.992121991118079,40.02169998491648,42544.18503079308,25592.81382727943,25592.81382727943,68136.9988580725,77636.91751991832,77636.91751991832,25592.81382727943,103229.73134719775,103229.73134719775,103229.73134719775,128074.12424002444,91756.86663157397,56664.134142369796,38991.92498800463,24844.392892826683,0.0,63836.31788083132,21117.73395890268,1537.534321371535,0.0,0.8868802340545504,2.8125157746066707,0.0014959135982669303,354764.9053565547,1555469.0813205128,4.384506634773235,1555469.0813205128,4.384506634773235,0.85,0.09561795170988321,4.027634451161993,1.2677430938696492,1.0,0.0,4.027634451162294,1.2843840771561572,1.284689566067162,3.13584894331597,19364.55196780244,1974.6347598621792,4632.441516551485,4632.441516551485,5.524692267746407,5.080055751495824,-2.3834517126589625,7.463507464154786,3.4119998563151146,3.4119998563151146,0.9748571018043185,0.0,0.0,0.0002378361840507709,7.991053095224732e-05,0.0001579256530985236,0.0006360668011418714,0.09561795170633434,0.07196535932089487,0.02365259238543947,0.09561808058459108,0.07196535932356586,0.023652592386317353,0.37864654461955993,0.37864654461955993,0.12444837992271703,0.0,5.379108040120741,5.1016141116527365,6.225432529925968,5.385424539134135,5.074227735065733,6.334812888699275,24844.392892826683,21117.73395890268,0.85,1.0673704424066193,0.6664573779179107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504108628021273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.143639949916,1537.534321371535,0.37864654461955993,0.12444837992271703,6.112874298809886,3.4119998563151146
2918.0,-29.821723786323293,5.081329948846886,35.00774262456086,24.23561109406876,5.058282340772531,-26.33369781156515,-39.88368205083532,1.5702563659947677,0.39469494303875763,-4.991713020814981,40.022057604633154,42542.84643125536,25597.09631787264,25597.09631787264,68139.94274912801,77635.87897609724,77635.87897609724,25597.09631787264,103232.97529396988,103232.97529396988,103232.97529396988,128078.08317125091,91756.50890049795,56663.47635557692,38992.25838324559,24845.10787728102,0.0,63837.366260526614,21118.34169568887,1537.5602468490888,0.0,0.8868810198840843,2.812545219867794,0.0014959135982669303,354770.56017420476,1555484.5079212487,4.3844802318361795,1555484.5079212487,4.3844802318361795,0.85,0.09562084586123368,4.027634451161993,1.267741879518144,1.0,0.0,4.027634451161704,1.2843837210218632,1.2846891645808878,3.1358498128250827,19364.476471523347,1974.6270613841982,4632.441516551485,4632.441516551485,5.525616724229649,5.081329948846886,-2.3822749376809167,7.463604886527802,3.412526247999409,3.412526247999409,0.9750074994284026,0.0,0.0,0.00023780094153180094,7.989999993942265e-05,0.00015790094159237828,0.0006359672722283804,0.0956208458582136,0.07196560233915288,0.02365524351906071,0.09562077867358212,0.07196560234142584,0.023655243519807842,0.37864474170924256,0.37864474170924256,0.12446131597888342,0.0,5.380429844711159,5.094668642319391,6.2519354224721155,5.386407963853742,5.06766723497941,6.358767961509443,24845.10787728102,21118.34169568887,0.85,1.0673990288233721,0.6664254640085525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504194351513984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.120971745318,1537.5602468490888,0.37864474170924256,0.12446131597888342,6.112874298809886,3.412526247999409
2919.0,-29.823142824388846,5.082569892093298,35.00798022114365,24.235637008119397,5.058574641307962,-26.334945917953437,-39.88483127960933,1.5703777348532033,0.39556084042925477,-4.991284004604234,40.02240599374454,42541.46883999659,25601.206810430507,25601.206810430507,68142.67565042709,77634.79552563887,77634.79552563887,25601.206810430507,103236.00233606937,103236.00233606937,103236.00233606937,128081.78662016583,91756.11651902711,56662.789833306364,38992.58520635639,24845.784284096466,0.0,63838.36949045285,21118.916641481996,1537.5836038757081,0.0,0.8868819410630341,2.812583885209963,0.0014959135982669303,354776.49224191747,1555499.5364536121,4.384449281360325,1555499.5364536121,4.384449281360325,0.85,0.09562365672185186,4.027634451161993,1.2677405909867958,1.0,0.0,4.027634451165035,1.2843832259853358,1.284688624383217,3.1358510214676203,19364.393662555885,1974.6186172195282,4632.441516551485,4632.441516551485,5.526504051688222,5.082569892093298,-2.3811010116506814,7.46367090374398,3.4130440571194725,3.4130440571194725,0.9751554448912778,0.0,0.0,0.00023776587328166218,7.988961972403489e-05,0.0001578762535576273,0.0006358678378490859,0.09562365671846329,0.07196580620039725,0.023657850518066043,0.09562364512963764,0.07196580620294746,0.023657850518904393,0.37864294576525687,0.37864294576525687,0.12447408962098429,0.0,5.3815673155580726,5.087784253812515,6.277502930782134,5.386844845033465,5.061065198907556,6.380630978462136,24845.784284096466,21118.916641481996,0.85,1.0674250641789647,0.6663934116669247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450427965611175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.098396372756,1537.5836038757081,0.37864294576525687,0.12447408962098429,6.112874298809886,3.4130440571194725
2920.0,-29.824555154935986,5.083775987427879,35.00821334884299,24.235656146798306,5.058842871688066,-26.336190393972185,-39.88598365159703,1.5704781107049084,0.39654761590298904,-4.990882460418437,40.022751012307694,42540.13355060803,25605.2685598503,25605.2685598503,68145.40211045832,77633.78195890211,77633.78195890211,25605.2685598503,103239.05051875241,103239.05051875241,103239.05051875241,128085.5222368203,91755.78156837591,56662.13316000359,38992.94267596924,24846.47171806788,0.0,63839.41439403713,21119.5009603577,1537.6083124840827,0.0,0.8868827347092247,2.8126177694244814,0.0014959135982669303,354782.04452058364,1555514.419698099,4.384422615862826,1555514.419698099,4.384422615862826,0.85,0.09562645505000028,4.027634451161993,1.2677393722394488,1.0,0.0,4.027634451161931,1.2843828287445402,1.2846881822235505,3.135851991340408,19364.322973903036,1974.6114089829898,4632.441516551485,4632.441516551485,5.527380857019768,5.083775987427879,-2.379964655674979,7.463740643102858,3.4135536565802185,3.4135536565802185,0.9753010447372052,0.0,0.0,0.00023773097552288403,7.987921236989238e-05,0.00015785176315299165,0.0006357691994516525,0.09562645504693737,0.07196602499480102,0.02366043005213635,0.09562641938370975,0.07196602499710607,0.023660430052894206,0.3786411544695938,0.3786411544695938,0.1244866942537841,0.0,5.382605115495778,5.081026523446781,6.302278137454721,5.3874300763214364,5.054761664943726,6.4021823631757115,24846.47171806788,21119.5009603577,0.85,1.0674503009981149,0.6663615879687872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504364551403113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.075910850632,1537.6083124840827,0.3786411544695938,0.1244866942537841,6.112874298809886,3.4135536565802185
2921.0,-29.82596088389506,5.084948830306504,35.008442009977074,24.235651990771316,5.059091038514622,-26.337430933948873,-39.887131623085565,1.5705610885493937,0.3973449771148694,-4.990498753143362,40.023087160778694,42538.80854613893,25609.25885456486,25609.25885456486,68148.06740070379,77632.75561410608,77632.75561410608,25609.25885456486,103242.01446867094,103242.01446867094,103242.01446867094,128089.1491675903,91755.4230529929,56661.47598494856,38993.274520049265,24847.134698919355,0.0,63840.40921896862,21120.064494081453,1537.6321178929954,0.0,0.8868834697308108,2.8126520523205922,0.0014959135982669303,354787.35022634856,1555528.9204123346,4.384397920106037,1555528.9204123346,4.384397920106037,0.85,0.09562921228298153,4.027634451161993,1.2677381644817074,1.0,0.0,4.027634451161388,1.2843825124973622,1.2846878212923214,3.135852763465794,19364.24731210223,1974.6036936264913,4632.441516551485,4632.441516551485,5.528242237503537,5.084948830306504,-2.3788585107826683,7.463807341089172,3.4140551118263063,3.4140551118263063,0.9754443176646589,0.0,0.0,0.00023769624557070794,7.986884600393344e-05,0.0001578273995667745,0.0006356710718324504,0.09562921228004942,0.07196623693024752,0.023662975349801902,0.09562914474118478,0.0719662369324541,0.023662975350527426,0.37863936998692366,0.37863936998692366,0.12449913265784927,0.0,5.3835251558451205,5.074358933698193,6.326299328329867,5.387843730258226,5.048420568423808,6.4231516344177635,24847.134698919355,21120.064494081453,0.85,1.067475416189144,0.6663304491083926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45044490463524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.053512401191,1537.6321178929954,0.37863936998692366,0.12449913265784927,6.112874298809886,3.4140551118263063
2922.0,-29.82736002674558,5.086089169845724,35.00866625978166,24.235638265404873,5.059332589651299,-26.338666207046302,-39.88827498452736,1.5706387699328856,0.39790140181344213,-4.990124687647043,40.02341598525676,42537.49295148027,25613.15925529368,25613.15925529368,68150.65220677396,77631.71727765162,77631.71727765162,25613.15925529368,103244.8765329453,103244.8765329453,103244.8765329453,128092.65575238365,91755.04720958575,56660.82288333683,38993.58258472103,24847.779219438355,0.0,63841.36180415939,21120.6123365226,1537.6551759079496,0.0,0.8868841822132814,2.8126883625005035,0.0014959135982669303,354792.52267052216,1555543.1052842867,4.384373981660376,1555543.1052842867,4.384373981660376,0.85,0.09563192539404426,4.027634451161993,1.2677369951875885,1.0,0.0,4.027634451162059,1.284382220667077,1.2846874849987728,3.1358534759770635,19364.167993360683,1974.5956053658165,4632.441516551485,4632.441516551485,5.529084212672547,5.086089169845724,-2.377776186992551,7.463865356838275,3.4145485460737377,3.4145485460737377,0.9755852988782108,0.0,0.0,0.0002376616829763458,7.985852250362624e-05,0.00015780316047271956,0.0006355734456221698,0.09563192539115714,0.07196643913665411,0.023665486254503036,0.09563189015388272,0.07196643913882678,0.023665486255217482,0.3786375919180251,0.3786375919180251,0.12451140885210614,0.0,5.384301577701308,5.067756849787486,6.349536919630282,5.388026089460482,5.04206205222124,6.443234818623125,24847.779219438355,21120.6123365226,0.85,1.0674999762040447,0.6662998994596772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504533147283805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.031199125879,1537.6551759079496,0.3786375919180251,0.12451140885210614,6.112874298809886,3.4145485460737377
2923.0,-29.82875257787489,5.087197688041634,35.00888619727624,24.235620453860633,5.059566305887319,-26.339896330118584,-39.889413770847,1.5707100581119962,0.3983306498110437,-4.9897624863769785,40.02373887158129,42536.18686113499,25616.977816490726,25616.977816490726,68153.16467762573,77630.69395985155,77630.69395985155,25616.977816490726,103247.67177634226,103247.67177634226,103247.67177634226,128096.08553618795,91754.6805526843,56660.173453890886,38993.89677643712,24848.413759845684,0.0,63842.31053628281,21121.15169586883,1537.6780229733392,0.0,0.8868848558392283,2.8127249535614136,0.0014959135982669303,354797.53111680085,1555557.0340905476,4.38435134876531,1555557.0340905476,4.38435134876531,0.85,0.09563460143148345,4.027634451161993,1.267735752812587,1.0,0.0,4.027634451161453,1.2843819583810228,1.2846871784715521,3.135854116355597,19364.090613357603,1974.5877148014463,4632.441516551485,4632.441516551485,5.529908521232816,5.087197688041634,-2.376718980492196,7.46391666853383,3.415034129885246,3.415034129885246,0.9757240371100703,0.0,0.0,0.00023762728781246363,7.984824153863423e-05,0.00015777904627382942,0.0006354763224439577,0.09563460142867963,0.07196663670568589,0.02366796472299374,0.09563462784823173,0.0719666367077958,0.023667964723687644,0.3786358185091048,0.3786358185091048,0.12452352375426941,0.0,5.384940869091281,5.06122861839242,6.371991751238227,5.388093136188047,5.035806547814445,6.46253432883816,24848.413759845684,21121.15169586883,0.85,1.0675234668847546,0.6662695398055943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504616855110353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.008970934645,1537.6780229733392,0.3786358185091048,0.12452352375426941,6.112874298809886,3.415034129885246
2924.0,-29.83013832808561,5.088274870374595,35.00910187390909,24.235590174235426,5.059778230910757,-26.341122510579414,-39.890548086818285,1.5707624133856752,0.3987927923084271,-4.989420704626974,40.02405463207237,42534.89190536564,25620.73812004474,25620.73812004474,68155.63002541038,77629.7085373785,77629.7085373785,25620.73812004474,103250.44665742324,103250.44665742324,103250.44665742324,128099.48067198525,91754.34022421105,56659.5235921218,38994.24070232139,24849.034014562014,0.0,63843.2747168834,21121.678912377713,1537.7006085796438,0.0,0.8868854513972784,2.8127587355307715,0.0014959135982669303,354802.2572569452,1555570.6555907696,4.384331338862472,1555570.6555907696,4.384331338862472,0.85,0.09563724562368438,4.027634451161993,1.2677345884637914,1.0,0.0,4.027634451163406,1.2843817842545693,1.2846869603465045,3.1358545414902124,19364.018789758473,1974.5803908325956,4632.441516551485,4632.441516551485,5.530720253780454,5.088274870374595,-2.3756929478008426,7.463967818175437,3.415512014824089,3.415512014824089,0.9758605756640255,0.0,0.0,0.00023759306517939926,7.983800214834517e-05,0.0001577550630310541,0.0006353797267091052,0.09563724562104457,0.07196683349495682,0.023670412126087753,0.09563724539112939,0.07196683349694329,0.023670412126741095,0.3786340489071638,0.3786340489071638,0.12453547762706399,0.0,5.3854843653671765,5.054803981245698,6.393740647696859,5.388213496935407,5.029757321326883,6.481418779593525,24849.034014562014,21121.678912377713,0.85,1.067545960442198,0.6662391942454239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504700169483244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.986828159463,1537.7006085796438,0.3786340489071638,0.12453547762706399,6.112874298809886,3.415512014824089
2925.0,-29.831518117823673,5.089321310877718,35.00931330650566,24.235546483565145,5.059974689730477,-26.342344872326784,-39.89168180907143,1.5708014442149427,0.39915244918228154,-4.989093478548282,40.024362361096806,42533.6202406547,25624.427139625193,25624.427139625193,68158.0473802799,77628.73139488207,77628.73139488207,25624.427139625193,103253.15853450727,103253.15853450727,103253.15853450727,128102.79105781663,91753.99950908449,56658.88835478165,38994.56794922538,24849.632523309363,0.0,63844.200472534736,21122.18764481296,1537.722369631895,0.0,0.8868860019882588,2.8127921618660645,0.0014959135982669303,354806.7821683214,1555583.930710618,4.384312839805425,1555583.930710618,4.384312839805425,0.85,0.09563984944937176,4.027634451161993,1.2677334625786174,1.0,0.0,4.02763445116333,1.2843816721097867,1.2846868044127306,3.1358548152949024,19363.94688455926,1974.573058542852,4632.441516551485,4632.441516551485,5.53151659833597,5.089321310877718,-2.374693496802465,7.464014807680183,3.415982294307935,3.415982294307935,0.9759949412308385,0.0,0.0,0.0002375589942581232,7.982776933042211e-05,0.00015773122492770107,0.0006352837155427902,0.09563984944681864,0.07196702252597252,0.023672826920846116,0.09563979474611073,0.0719670225278937,0.02367282692147805,0.37863228428336965,0.37863228428336965,0.12454727481951898,0.0,5.3859313810348795,5.048476373282199,6.414800920246535,5.388245927730566,5.023790029559336,6.499695272276426,24849.632523309363,21122.18764481296,0.85,1.0675683441223598,0.6662096153737931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504783077873344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.964775210978,1537.722369631895,0.37863228428336965,0.12454727481951898,6.112874298809886,3.415982294307935
2926.0,-29.832891556726988,5.090337827815123,35.00952058912238,24.235502059478335,5.060174922201752,-26.343561139970596,-39.89281078157944,1.5708445054266993,0.3992200026367527,-4.988769210101621,40.024664341966606,42532.3564717673,25628.017967511492,25628.017967511492,68160.37443927879,77627.73611941468,77627.73611941468,25628.017967511492,103255.75408692617,103255.75408692617,103255.75408692617,128105.97242106401,91753.63962579529,56658.25997807241,38994.86627524764,24850.21833413784,0.0,63845.08460938548,21122.685584017163,1537.7435556935127,0.0,0.8868865583345442,2.8128290635536626,0.0014959135982669303,354811.2662259722,1555596.9579441086,4.38429414739435,1555596.9579441086,4.38429414739435,0.85,0.09564240886541009,4.027634451161993,1.267732359222137,1.0,0.0,4.027634451161422,1.2843815407891481,1.2846866295057224,3.1358551359180535,19363.870934072806,1974.5653137486102,4632.441516551485,4632.441516551485,5.532291746359636,5.090337827815123,-2.3737116971026326,7.464049524917756,3.4164450953103347,3.4164450953103347,0.976127170088667,0.0,0.0,0.0002375250846270007,7.981758058788786e-05,0.00015770750403911284,0.0006351881764747,0.09564240886284373,0.07196720020564348,0.02367520865720024,0.09564242716427315,0.07196720020757456,0.023675208657835525,0.3786305252454387,0.3786305252454387,0.12455891939044945,0.0,5.386238933788661,5.042213691239908,6.4350963447807885,5.3879892127383755,5.017781331111792,6.5169244182447414,24850.21833413784,21122.685584017163,0.85,1.0675900087891645,0.6661805952954266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450486563055142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.942795478957,1537.7435556935127,0.3786305252454387,0.12455891939044945,6.112874298809886,3.4164450953103347
