time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2927.0,-29.83425877725553,5.091324803644397,35.00972380439908,24.23544031279164,5.060351073794368,-26.344774218436285,-39.8939392651431,1.5708665149565901,0.39929287488206455,-4.988467781116907,40.024960430223146,42531.117481663125,25631.562900487053,25631.562900487053,68162.68038215018,77626.76822910004,77626.76822910004,25631.562900487053,103258.3311295871,103258.3311295871,103258.3311295871,128109.1281135516,91753.29486857072,56657.644121058926,38995.16749723533,24850.796983964512,0.0,63845.964481199844,21123.177436369835,1537.7649371972975,0.0,0.8868870198463268,2.8128632347112346,0.0014959135982669303,354815.43449424434,1555609.7310546315,4.384278641294185,1555609.7310546315,4.384278641294185,0.85,0.09564494465767881,4.027634451161993,1.2677312800427902,1.0,0.0,4.027634451162159,1.2843815075637972,1.2846865529201976,3.1358552170387224,19363.798175821175,1974.5578944717286,4632.441516551485,4632.441516551485,5.533056987099943,5.091324803644397,-2.372761973345848,7.4640867769902455,3.4169006134379147,3.4169006134379147,0.9762573181251185,0.0,0.0,0.0002374913329538982,7.980739745939065e-05,0.00015768393549450753,0.0006350932509924839,0.09564494465529166,0.07196738237266156,0.023677562282630096,0.09564496870353534,0.07196738237445777,0.023677562283221036,0.3786287703966323,0.3786287703966323,0.12457040950356241,0.0,5.386448123721209,5.036034904661051,6.454735749136603,5.387760655998989,5.011894592234967,6.533894479329945,24850.796983964512,21123.177436369835,0.85,1.0676114134390036,0.6661520086236129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504947804150174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.920896982332,1537.7649371972975,0.3786287703966323,0.12457040950356241,6.112874298809886,3.4169006134379147
2928.0,-29.83561943426612,5.092282809735614,35.0099229566681,24.235370254050963,5.060512652388594,-26.345982846077625,-39.89505943665279,1.5708760641812132,0.39934571423208354,-4.988179602278264,40.02524851012802,42529.87260896428,25635.03926905405,25635.03926905405,68164.91187801833,77625.82567856838,77625.82567856838,25635.03926905405,103260.86494762242,103260.86494762242,103260.86494762242,128112.21763774949,91752.96690255849,56657.01383287802,38995.50341075607,24851.352690127067,0.0,63846.85610088314,21123.649786608006,1537.785394610734,0.0,0.8868874429493072,2.8128961241870303,0.0014959135982669303,354819.4195706689,1555622.158764645,4.384264425681509,1555622.158764645,4.384264425681509,0.85,0.09564743988720378,4.027634451161993,1.2677301788842308,1.0,0.0,4.027634451161585,1.2843815322496352,1.2846865344733687,3.135855156767524,19363.728961220448,1974.5508365466749,4632.441516551485,4632.441516551485,5.533807426917603,5.092282809735614,-2.371837009670665,7.464119819406278,3.417348914192771,3.417348914192771,0.9763854040550773,0.0,0.0,0.000237457747696654,7.979729052439533e-05,0.00015766045717225866,0.0006349986888929389,0.09564743988488425,0.07196755562409766,0.023679884260786592,0.09564740507746794,0.07196755562584292,0.023679884261360865,0.3786270198136622,0.3786270198136622,0.12458174978214687,0.0,5.386573588240992,5.029955710284639,6.473730544808802,5.3875253165103345,5.006188466979324,6.5502842238967105,24851.352690127067,21123.649786608006,0.85,1.0676314550290829,0.6661232080364878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450502960658258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.899077279188,1537.785394610734,0.3786270198136622,0.12458174978214687,6.112874298809886,3.417348914192771
2929.0,-29.83697434936617,5.093212469642302,35.01011810504851,24.235285561904334,5.06066647836376,-26.347187080349265,-39.89617890967054,1.5708792093285076,0.3991275844715574,-4.987901396490138,40.02553018622801,42528.64973845188,25638.440811197383,25638.440811197383,68167.09054964926,77624.85523622308,77624.85523622308,25638.440811197383,103263.29604742047,103263.29604742047,103263.29604742047,128115.18952712417,91752.60558915659,56656.40009131094,38995.78388649517,24851.89347970369,0.0,63847.677366198855,21124.109457748134,1537.8053050105896,0.0,0.8868878385038355,2.812931395328848,0.0014959135982669303,354823.2667682459,1555634.3102883396,4.384251135663005,1555634.3102883396,4.384251135663005,0.85,0.09564989741118883,4.027634451161993,1.2677290925616402,1.0,0.0,4.027634451161111,1.2843815865744261,1.2846865458601557,3.1358550241319607,19363.652708920163,1974.5430609759871,4632.441516551485,4632.441516551485,5.534541714038376,5.093212469642302,-2.370934092421424,7.464146562063727,3.4177901207030286,3.4177901207030286,0.9765114630580082,0.0,0.0,0.00023742430851554064,7.978719107382554e-05,0.0001576371174417151,0.0006349046849901208,0.09564989740891673,0.07196772159586382,0.023682175813052913,0.09564988547401872,0.07196772159757336,0.02368217581361547,0.37862527456609707,0.37862527456609707,0.12459294417978464,0.0,5.386578606915975,5.023931719722555,6.492067484106599,5.387028980961702,5.000366251361754,6.565969483495962,24851.89347970369,21124.109457748134,0.85,1.067651845166996,0.6660954868338981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450511101718598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.877343491165,1537.8053050105896,0.37862527456609707,0.12459294417978464,6.112874298809886,3.4177901207030286
2930.0,-29.83832276470675,5.094114346134736,35.010309325216184,24.235207575280242,5.060810310821571,-26.348386463298954,-39.89729380756614,1.570874009395536,0.39903979392090605,-4.987635252153462,40.02580605903043,42527.43615535468,25641.77482090793,25641.77482090793,68169.2109762626,77623.95252735283,77623.95252735283,25641.77482090793,103265.72734826076,103265.72734826076,103265.72734826076,128118.15045785351,91752.30534007204,56655.788968000015,38996.129302302244,24852.423109592757,0.0,63848.552411895,21124.559643153843,1537.8249394892325,0.0,0.8868881937165187,2.8129635568841818,0.0014959135982669303,354826.94720342895,1555646.2115269643,4.38423920107478,1555646.2115269643,4.38423920107478,0.85,0.09565232162249436,4.027634451161993,1.2677280947053808,1.0,0.0,4.027634451162074,1.2843816795743073,1.2846865961427858,3.1358547970700608,19363.589343755088,1974.5365995273705,4632.441516551485,4632.441516551485,5.53526142300796,5.094114346134736,-2.3700544793496934,7.46416882548443,3.4182243727911055,3.4182243727911055,0.976635535083173,0.0,0.0,0.00023739103405490163,7.977713407266653e-05,0.00015761389998223508,0.0006348111735504507,0.0956523216202895,0.07196788323487725,0.02368443838541225,0.09565223865200359,0.07196788323653616,0.023684438385958195,0.37862353288309103,0.37862353288309103,0.1246039946259088,0.0,5.386516532943176,5.018030163167452,6.509757511465864,5.386675046074345,4.9949313908937825,6.581047590695107,24852.423109592757,21124.559643153843,0.85,1.0676704232304985,0.6660673507678744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505192085106846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.855679377519,1537.8249394892325,0.37862353288309103,0.1246039946259088,6.112874298809886,3.4182243727911055
2931.0,-29.839665588644767,5.094989050396439,35.0104966941391,24.235109402239345,5.060948404681762,-26.349581387020635,-39.89840423511339,1.5708642030392628,0.3985525940615844,-4.987378083800652,40.02607631751558,42526.22819998979,25645.035488595633,25645.035488595633,68171.26368858543,77622.99119745097,77622.99119745097,25645.035488595633,103268.0266860466,103268.0266860466,103268.0266860466,128120.96815067096,91751.94189020559,56655.17889267007,38996.40333059502,24852.94146462436,0.0,63849.34479521938,21125.000244930707,1537.8442061899498,0.0,0.8868885235954578,2.8129998960683427,0.0014959135982669303,354830.5035407145,1555657.8706289208,4.384228117666381,1555657.8706289208,4.384228117666381,0.85,0.09565471062000291,4.027634451161993,1.2677270358568058,1.0,0.0,4.02763445116235,1.284381793816621,1.2846866678555935,3.1358545181441917,19363.512640571065,1974.528777979337,4632.441516551485,4632.441516551485,5.535965299716616,5.094989050396439,-2.3691956026704664,7.464184653066905,3.4186517929823936,3.4186517929823936,0.9767576551378268,0.0,0.0,0.00023735790184117135,7.976711856141162e-05,0.00015759078327975972,0.0006347180679231637,0.09565471061784009,0.07196803898557791,0.023686671632262176,0.09565470830973466,0.07196803898720516,0.023686671632797748,0.3786217974634017,0.3786217974634017,0.12461490288945734,0.0,5.386321501154555,5.0121674080833145,6.5267891442666155,5.385930677862234,4.98920671443318,6.595427372061636,24852.94146462436,21125.000244930707,0.85,1.0676893225330268,0.6660401658996173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45052727649895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.834100311884,1537.8442061899498,0.3786217974634017,0.12461490288945734,6.112874298809886,3.4186517929823936
2932.0,-29.841002437899494,5.095837063921903,35.01068027859473,24.235013289749645,5.06107273860246,-26.350772308720412,-39.8995139990933,1.5708426094050851,0.3982061457475652,-4.987135314167718,40.02634081877458,42525.043481618726,25648.238376944373,25648.238376944373,68173.2818585631,77622.09401490337,77622.09401490337,25648.238376944373,103270.33239184774,103270.33239184774,103270.33239184774,128123.78152292609,91751.63460563537,56654.584072276746,38996.722814842906,24853.44913107835,0.0,63850.171945921255,21125.431761416596,1537.8632740342866,0.0,0.8868888010804629,2.813032717106601,0.0014959135982669303,354833.8607862251,1555669.2814248733,4.384218794615289,1555669.2814248733,4.384218794615289,0.85,0.09565706940118177,4.027634451161993,1.267726033055224,1.0,0.0,4.027634451162039,1.284381962854083,1.2846867945713312,3.135854105434497,19363.44779062307,1974.5221651249992,4632.441516551485,4632.441516551485,5.536656703663604,5.095837063921903,-2.36836121106218,7.464198274984083,3.4190725193448985,3.4190725193448985,0.976877862669971,0.0,0.0,0.00023732492127569746,7.975711019656985e-05,0.0001575678110791276,0.0006346255442964788,0.09565706939910038,0.07196819243435157,0.023688876964748813,0.09565704034567242,0.07196819243591751,0.02368887696526425,0.37862006547395055,0.37862006547395055,0.12462566925769372,0.0,5.386053190816938,5.006409201716167,6.543203542981473,5.38534145991531,4.983839240025475,6.609344102624448,24853.44913107835,21125.431761416596,0.85,1.0677070989926756,0.6660129829820329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505353111172263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.812588313504,1537.8632740342866,0.37862006547395055,0.12462566925769372,6.112874298809886,3.4190725193448985
2933.0,-29.842333070979038,5.096658375403376,35.010860007759966,24.234867409709864,5.061145343576369,-26.35196280803778,-39.90062369322402,1.5707750806170393,0.3979364052883625,-4.98693004532233,40.02659568822617,42523.885209499356,25651.44262222328,25651.44262222328,68175.32783172264,77621.20488525848,77621.20488525848,25651.44262222328,103272.64750748177,103272.64750748177,103272.64750748177,128126.57889157078,91751.3119229354,56653.99224710308,38997.021862035916,24853.93138408901,0.0,63850.953246124925,21125.84167647566,1537.8818191108041,0.0,0.8868889227061408,2.813060165253362,0.0014959135982669303,354836.6994552265,1555680.2767567877,4.384214708188842,1555680.2767567877,4.384214708188842,0.85,0.09565941086674573,4.027634451161993,1.2677250972902403,1.0,0.0,4.027634451161348,1.2843823463236461,1.2846871359724066,3.1358531691832257,19363.379691023096,1974.5152208983798,4632.441516551485,4632.441516551485,5.5373484005296,5.096658375403376,-2.367568306384557,7.464226681787933,3.4194866518424076,3.4194866518424076,0.9769961862406878,0.0,0.0,0.00023729209825793814,7.974710362244193e-05,0.00015754499463549622,0.0006345336480020559,0.09565941086487442,0.07196835304269499,0.023691057822179444,0.09565914037548016,0.07196835304410283,0.023691057822642907,0.37861833866280875,0.37861833866280875,0.12463629601856771,0.0,5.385757916375269,5.000743653030781,6.559225038844261,5.384866450610673,4.978472965592459,6.623720658821014,24853.93138408901,21125.84167647566,0.85,1.0677260771492108,0.6659866931913049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505433100711054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.791151247144,1537.8818191108041,0.37861833866280875,0.12463629601856771,6.112874298809886,3.4194866518424076
2934.0,-29.843658144334963,5.097454826601485,35.01103604799518,24.23478750223296,5.06129899925529,-26.35314019705641,-39.90171623937783,1.5707810519587044,0.39692877031995977,-4.986673097716609,40.026847693091014,42522.680111799236,25654.425856226902,25654.425856226902,68177.10596802614,77620.2545136643,77620.2545136643,25654.425856226902,103274.6803698912,103274.6803698912,103274.6803698912,128129.07734903443,91750.95856899297,56653.38416705485,38997.30489104235,24854.39697914323,0.0,63851.701870185585,21126.237432271744,1537.8983111638884,0.0,0.8868893175114145,2.8131032863657786,0.0014959135982669303,354840.2528164646,1555691.1485652123,4.384201443374207,1555691.1485652123,4.384201443374207,0.85,0.09566166302820954,4.027634451161993,1.2677240532776346,1.0,0.0,4.027634451161856,1.2843823858717365,1.2846871335518726,3.135853072625529,19363.305118502994,1974.507616617601,4632.441516551485,4632.441516551485,5.537992387937312,5.097454826601485,-2.366750447744111,7.464205274345596,3.4198941425791882,3.4198941425791882,0.9771126121654824,0.0,0.0,0.00023725941653904062,7.973725281262407e-05,0.00015752216372641654,0.0006344416934460953,0.095661663025968,0.07196846453753969,0.023693198488428307,0.09566167516161539,0.07196846453922606,0.023693198488983474,0.3786166177767429,0.3786166177767429,0.1246467982003779,0.0,5.385249077935839,4.9951033757444065,6.574302433704929,5.383601868036578,4.973031935774657,6.635120995375814,24854.39697914323,21126.237432271744,0.85,1.0677414065898254,0.6659600115005618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505512719144866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.769794149855,1537.8983111638884,0.3786166177767429,0.1246467982003779,6.112874298809886,3.4198941425791882
2935.0,-29.844977469427963,5.098225783387471,35.011208600333696,24.234646057616942,5.061375409701626,-26.354320137161572,-39.90281667849047,1.570718077417158,0.3962843356547978,-4.986481101292786,40.02709817602999,42521.53263263761,25657.485185681715,25657.485185681715,68179.01781831932,77619.3680571763,77619.3680571763,25657.485185681715,103276.85324285801,103276.85324285801,103276.85324285801,128131.74599820151,91750.63553554963,56652.80011093778,38997.59491623539,24854.892755343506,0.0,63852.4876715789,21126.65884204198,1537.91807939088,0.0,0.8868893875118007,2.813134088953702,0.0014959135982669303,354842.9079777461,1555701.954772736,4.384199091475999,1555701.954772736,4.384199091475999,0.85,0.0956639542097509,4.027634451161993,1.2677231323486198,1.0,0.0,4.027634451164095,1.2843827474564895,1.2846874534317936,3.1358521898071787,19363.236944881442,1974.5006648428814,4632.441516551485,4632.441516551485,5.5386528019854735,5.098225783387471,-2.365993605222687,7.464219388610157,3.420295502649624,3.420295502649624,0.9772272864713212,0.0,0.0,0.00023722688071559534,7.972733197403082e-05,0.00015749954874156452,0.0006343506085539928,0.09566395420794044,0.07196862640133136,0.02369532780660908,0.09566395983089565,0.07196862640269339,0.023695327807057527,0.37861489938683685,0.37861489938683685,0.12465715412447348,0.0,5.384699545412559,4.989543663547636,6.588968351833103,5.3827654369475795,4.967670983840492,6.648014283987834,24854.892755343506,21126.65884204198,0.85,1.067758208090398,0.6659338450734188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505592005741421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.748504077925,1537.91807939088,0.37861489938683685,0.12465715412447348,6.112874298809886,3.420295502649624
2936.0,-29.84629110814796,5.0989722353934015,35.01137753194542,24.23452347228306,5.061465375686269,-26.355493602737763,-39.90391233293337,1.570667870258218,0.3955586721257873,-4.986276836281493,40.02733781409848,42520.38996257674,25660.425759288293,25660.425759288293,68180.81572186503,77618.50278741909,77618.50278741909,25660.425759288293,103278.92854670738,103278.92854670738,103278.92854670738,128134.26678807299,91750.33688324285,56652.224058328145,38997.90313879412,24855.33824136561,0.0,63853.24138015973,21127.03750516077,1537.934774788667,0.0,0.8868895591473749,2.813167384058375,0.0014959135982669303,354845.73282117187,1555712.2931694707,4.38419332480317,1555712.2931694707,4.38419332480317,0.85,0.09566617014702503,4.027634451161993,1.2677221866929909,1.0,0.0,4.027634451163768,1.284383049053015,1.2846877134945998,3.1358514534519877,19363.173916703527,1974.494237757392,4632.441516551485,4632.441516551485,5.539287580340703,5.0989722353934015,-2.3652406054302344,7.464212840823636,3.4206904993243983,3.4206904993243983,0.9773401426641138,0.0,0.0,0.00023719448920742078,7.971745540456083e-05,0.00015747703380285995,0.0006342599266112005,0.0956661701451077,0.07196875064919775,0.023697419495909953,0.0956661491094798,0.07196875065064012,0.023697419496384896,0.3786131841212892,0.3786131841212892,0.12466737813107219,0.0,5.3840692527554666,4.984080704191626,6.60301064121802,5.381835508407278,4.9626182702148185,6.659585250985458,24855.33824136561,21127.03750516077,0.85,1.0677737613340637,0.6659080892922146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505670949208784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.72728499375,1537.934774788667,0.3786131841212892,0.12466737813107219,6.112874298809886,3.4206904993243983
2937.0,-29.847598942590643,5.099694856996255,35.011543037144456,24.234399280417733,5.061564567071726,-26.356660921030763,-39.90499946577472,1.5706265454940815,0.3944446662475798,-4.986074102390258,40.02757587093701,42519.2371183335,25663.285407657615,25663.285407657615,68182.52252599111,77617.5938459614,77617.5938459614,25663.285407657615,103280.87925361902,103280.87925361902,103280.87925361902,128136.67103198379,91749.99595161116,56651.639223911225,38998.17414188881,24855.791778364775,0.0,63853.965920253584,21127.42301161006,1537.9520324004275,0.0,0.8868897287177298,2.8132055803569247,0.0014959135982669303,354848.5365077187,1555722.5634006497,4.384187627519804,1555722.5634006497,4.384187627519804,0.85,0.09566835785209091,4.027634451161993,1.2677212322456763,1.0,0.0,4.027634451159507,1.2843833088185759,1.284687931905531,3.1358508192283834,19363.101965812635,1974.486900808394,4632.441516551485,4632.441516551485,5.539904889454938,5.099694856996255,-2.364501225535048,7.464196082531303,3.421079388651833,3.421079388651833,0.9774512539005238,0.0,0.0,0.00023716224486785507,7.970765676937698e-05,0.00015745458809847808,0.0006341695235189515,0.09566835785017844,0.07196887296204753,0.023699484888130905,0.09566853983790975,0.07196887296348624,0.023699484888604672,0.37861147351842583,0.37861147351842583,0.12467746854747506,0.0,5.383302244407332,4.978654859471078,6.616384690569248,5.380518768637842,4.957337925517152,6.670282674465511,24855.791778364775,21127.42301161006,0.85,1.0677883752928268,0.6658824789588674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505749553239573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.70613584908,1537.9520324004275,0.37861147351842583,0.12467746854747506,6.112874298809886,3.421079388651833
2938.0,-29.848900799470755,5.100393748020764,35.01170516446071,24.234254098869883,5.061629620757251,-26.357826272705424,-39.906086249370105,1.570555093974237,0.39353300073543096,-4.985899643419828,40.027808488639124,42518.10875649793,25666.133077058883,25666.133077058883,68184.24183355682,77616.73819410427,77616.73819410427,25666.133077058883,103282.87127116315,103282.87127116315,103282.87127116315,128139.11085731545,91749.69207592322,56651.06263824533,38998.47715297543,24856.239586152293,0.0,63854.71673912772,21127.80364822945,1537.9696810707505,0.0,0.8868897741780438,2.813237835674105,0.0014959135982669303,354850.9491832053,1555732.5990264905,4.3841861001287175,1555732.5990264905,4.3841861001287175,0.85,0.0956705322402707,4.027634451161993,1.2677202717540785,1.0,0.0,4.027634451162426,1.284383709121421,1.284688291081505,3.1358498418802627,19363.037835281953,1974.4803613142055,4632.441516551485,4632.441516551485,5.540519612682655,5.100393748020764,-2.3637950652470914,7.464188813267855,3.4214623332276832,3.4214623332276832,0.9775606666364809,0.0,0.0,0.0002371301519141738,7.969786239495178e-05,0.000157432289519222,0.0006340797129929278,0.09567053223850017,0.07196900508903663,0.023701527149463542,0.09567073949755893,0.07196900509036853,0.023701527149902167,0.3786097652553583,0.3786097652553583,0.12468742091335215,0.0,5.382482187833432,4.973315793978998,6.6292782229985505,5.3794326441552585,4.9522921908936155,6.681198667701892,24856.239586152293,21127.80364822945,0.85,1.0678027452868823,0.6658569785878397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505827810768113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.685059195472,1537.9696810707505,0.3786097652553583,0.12468742091335215,6.112874298809886,3.4214623332276832
2939.0,-29.85019675855933,5.101068960833819,35.0118637694726,24.234068754036002,5.061648891359517,-26.358990893888016,-39.90717666512353,1.5704430266705298,0.3927762673389452,-4.985755656667505,40.028030143874936,42517.02097227358,25668.974462433354,25668.974462433354,68185.99543470694,77615.90530507988,77615.90530507988,25668.974462433354,103284.87976751324,103284.87976751324,103284.87976751324,128141.53010439343,91749.3900480777,56650.505715199826,38998.7603698643,24856.650336880186,0.0,63855.410706744486,21128.152786348157,1537.985978689451,0.0,0.8868897043412826,2.8132645137351164,0.0014959135982669303,354852.9404536947,1555742.1617535795,4.384188446528007,1555742.1617535795,4.384188446528007,0.85,0.09567267837492834,4.027634451161993,1.2677194689633327,1.0,0.0,4.0276344511631095,1.2843842990046983,1.284688840074688,3.1358484016684947,19362.974094723617,1974.4738615861297,4632.441516551485,4632.441516551485,5.5411329793844954,5.101068960833819,-2.363123745936726,7.464192706770545,3.421839323448404,3.421839323448404,0.9776683781281154,0.0,0.0,0.00023709820832468605,7.968803640477653e-05,0.00015741017191990951,0.0006339906313879597,0.09567267837327431,0.07196913479485212,0.023703543578422193,0.09567265303102919,0.07196913479609635,0.023703543578831993,0.37860806051150403,0.37860806051150403,0.12469724260348158,0.0,5.381657614323956,4.968073191607857,6.64185853526908,5.378531924006438,4.947377486553364,6.692466523281212,24856.650336880186,21128.152786348157,0.85,1.0678186026842837,0.66583270707525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505905711414582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.664058697888,1537.985978689451,0.37860806051150403,0.12469724260348158,6.112874298809886,3.421839323448404
2940.0,-29.851487920134563,5.101721769531152,35.012018926331905,24.233923642337345,5.061712535043237,-26.360146758911675,-39.908258175104834,1.5703713738028209,0.391635341059839,-4.985583294228669,40.02824691455196,42515.917109100934,25671.662956320048,25671.662956320048,68187.58006542097,77615.0555443954,77615.0555443954,25671.662956320048,103286.71850071545,103286.71850071545,103286.71850071545,128143.75765306094,91749.08717752945,56649.94874216398,38999.042705961634,24857.03915234549,0.0,63856.08185830712,21128.483279493666,1538.000449267177,0.0,0.8868897964836427,2.8132995243127397,0.0014959135982669303,354855.3241583948,1555751.5137923048,4.3841853506976625,1555751.5137923048,4.3841853506976625,0.85,0.09567475559957991,4.027634451161993,1.2677185996854679,1.0,0.0,4.027634451161439,1.284384699688848,1.2846891999808032,3.135847423390919,19362.910176319616,1974.4673437228428,4632.441516551485,4632.441516551485,5.541713341570846,5.101721769531152,-2.362443414791659,7.464165184322811,3.422210335560377,3.422210335560377,0.9777743815886791,0.0,0.0,0.00023706638692952436,7.967829177284763e-05,0.00015738809515667673,0.0006339017142557933,0.09567475559779182,0.07196922932268275,0.02370552627510907,0.0956747537747531,0.07196922932402781,0.023705526275552107,0.3786063608757394,0.3786063608757394,0.12470694934667821,0.0,5.380724437739332,4.962903688839219,6.653774626162772,5.3772186352885,4.9425542252712376,6.701780332979865,24857.03915234549,21128.483279493666,0.85,1.0678321951654532,0.6658084221866485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505983259941415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.643132957499,1538.000449267177,0.3786063608757394,0.12470694934667821,6.112874298809886,3.422210335560377
2941.0,-29.852773224882537,5.102351990447098,35.01217078335737,24.233727855049096,5.061730166989646,-26.361301953495946,-39.90933573860673,1.5702588955856052,0.39042624911331814,-4.985450943680352,40.0284611093198,42514.82230868759,25674.373490086527,25674.373490086527,68189.19579877412,77614.1870397447,77614.1870397447,25674.373490086527,103288.56052983123,103288.56052983123,103288.56052983123,128146.00279402925,91748.74457072339,56649.37983959552,38999.29414569763,24857.442264198013,0.0,63856.736409895646,21128.82592456831,1538.0167089112022,0.0,0.8868896944680873,2.813330763961239,0.0014959135982669303,354857.15452292346,1555760.7547414838,4.384188778251005,1555760.7547414838,4.384188778251005,0.85,0.09567684548548075,4.027634451161993,1.2677177150221546,1.0,0.0,4.027634451162094,1.2843852909357698,1.2846897506852608,3.135845979852014,19362.83787189659,1974.4599707236,4632.441516551485,4632.441516551485,5.542298461481543,5.102351990447098,-2.3618043701471643,7.464156360594263,3.4225757144521287,3.4225757144521287,0.977878775557751,0.0,0.0,0.00023703471378693598,7.966858379511564e-05,0.00015736612999182035,0.0006338132466010922,0.0956768454838613,0.07196935130596734,0.023707494177893952,0.09567681664679543,0.07196935130718551,0.023707494178295232,0.37860466626608746,0.37860466626608746,0.12471653222310657,0.0,5.379724856616292,4.957769048094576,6.665314779238031,5.375877192793666,4.937482998201062,6.7117385290229095,24857.442264198013,21128.82592456831,0.85,1.067846552023399,0.6657844528067555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506060522178064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.622260128654,1538.0167089112022,0.37860466626608746,0.12471653222310657,6.112874298809886,3.4225757144521287
2942.0,-29.854053443709766,5.102960538934978,35.01231933371162,24.233565769996517,5.061766916775751,-26.36245065796608,-39.910408517438896,1.570164131014743,0.38926038269374885,-4.985306013135733,40.02866850533623,42513.729729344705,25676.974181454458,25676.974181454458,68190.70391079916,77613.37754108975,77613.37754108975,25676.974181454458,103290.3517225442,103290.3517225442,103290.3517225442,128148.16862926779,91748.46665784024,56648.818846025104,38999.6086797946,24857.81690672359,0.0,63857.42558651819,21129.14437071505,1538.031132003945,0.0,0.8868896810296543,2.8133629048821795,0.0014959135982669303,354859.15887315944,1555769.70241343,4.384189229760089,1555769.70241343,4.384189229760089,0.85,0.09567887701142525,4.027634451161993,1.2677168611297382,1.0,0.0,4.027634451161482,1.2843857991007075,1.2846902184539633,3.1358447391601767,19362.77922060796,1974.4539899566073,4632.441516551485,4632.441516551485,5.542859869835786,5.102960538934978,-2.3611675555495277,7.464128094484506,3.4229353673776575,3.4229353673776575,0.9779815335364735,0.0,0.0,0.00023700316984960837,7.965892000959942e-05,0.00015734424984000894,0.00063372512134786,0.09567887700975236,0.07196944579390163,0.023709431215850726,0.09567880549845008,0.07196944579515997,0.02370943121626527,0.3786029743459533,0.3786029743459533,0.1247260011432866,0.0,5.378658190501767,4.952734655481265,6.676276246584905,5.374566395829504,4.932873425981995,6.720409247559303,24857.81690672359,21129.14437071505,0.85,1.0678586442294007,0.6657601577085869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506137434726203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.601461592865,1538.031132003945,0.3786029743459533,0.1247260011432866,6.112874298809886,3.4229353673776575
2943.0,-29.85532843351875,5.103547919505315,35.01246476307974,24.233397957310103,5.0618059815985825,-26.363594424118737,-39.91147679099811,1.570071972181212,0.3877938590885037,-4.985167000480531,40.02887469682046,42512.64092694421,25679.514331559563,25679.514331559563,68192.15525850377,77612.53553703807,77612.53553703807,25679.514331559563,103292.04986859763,103292.04986859763,103292.04986859763,128150.25151777398,91748.15506612298,56648.26045595894,38999.882900182274,24858.201649176346,0.0,63858.084549358624,21129.471401799892,1538.046327976895,0.0,0.8868896418549084,2.813398289488808,0.0014959135982669303,354861.08138893335,1555778.5981568827,4.384190545966704,1555778.5981568827,4.384190545966704,0.8499999999999999,0.09568088931051563,4.027634451161993,1.2677160066878423,1.0,0.0,4.0276344511609645,1.284386294809614,1.2846906739340767,3.1358435288808604,19362.71346167108,1974.4472844111986,4632.441516551485,4632.441516551485,5.543408209214932,5.103547919505315,-2.3605462825194534,7.464094202024769,3.4232895328222464,3.4232895328222464,0.9780827236634989,0.0,0.0,0.00023697175859622126,7.964929788525198e-05,0.00015732246071096926,0.0006336373627010789,0.09568088930886576,0.07196954298473976,0.023711346324125995,0.09568094998899221,0.07196954298598077,0.023711346324534862,0.3786012872360595,0.3786012872360595,0.12473535148496916,0.0,5.377485954556562,4.947749202344653,6.686659868045183,5.372960859569048,4.928072450842308,6.728469491810529,24858.201649176346,21129.471401799892,0.85,1.0678703525126119,0.665736237266628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506214043706895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.580722101531,1538.046327976895,0.3786012872360595,0.12473535148496916,6.112874298809886,3.4232895328222464
2944.0,-29.856598076692595,5.104114036271509,35.01260705304765,24.23319522002714,5.061799496299055,-26.364737932783004,-39.91254869671536,1.5699393523720788,0.386555830532302,-4.985062125790731,40.02907411002525,42511.59062247812,25682.065988056667,25682.065988056667,68193.65661053479,77611.73653113017,77611.73653113017,25682.065988056667,103293.80251918684,103293.80251918684,103293.80251918684,128152.3759097006,91747.86587359374,56647.71996487137,39000.162120802626,24858.573390513757,0.0,63858.73551131638,21129.787381936694,1538.0616252323857,0.0,0.8868894536010236,2.8134267070942482,0.0014959135982669303,354862.5317892378,1555787.2015007932,4.384196870986695,1555787.2015007932,4.384196870986695,0.8500000000000001,0.09568289329540572,4.027634451161993,1.2677152242278678,1.0,0.0,4.027634451161783,1.2843869794046028,1.284691318519085,3.135841857435416,19362.652429903465,1974.4410609029042,4632.441516551485,4632.441516551485,5.543959032466125,5.104114036271509,-2.3599613349498765,7.464075371221385,3.42363832685919,3.42363832685919,0.9781823791026257,0.0,0.0,0.0002369404828762912,7.963964412539687e-05,0.00015730083875089432,0.0006335502773497794,0.09568289329386567,0.07196965159986733,0.023713241693998344,0.09568284777708928,0.0719696516010257,0.023713241694380015,0.37859960358709116,0.37859960358709116,0.12474457921551485,0.0,5.376292557366014,4.942847530518804,6.696701684515517,5.371617956323007,4.923441026331147,6.737077350355889,24858.573390513757,21129.787381936694,0.85,1.0678829773954766,0.6657130035865596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506290340547796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.560044690901,1538.0616252323857,0.37859960358709116,0.12474457921551485,6.112874298809886,3.42363832685919
2945.0,-29.857862585618182,5.104660612109022,35.0127463697928,24.233058175910287,5.061875525183463,-26.365868567829818,-39.9136035592295,1.5698815073779642,0.38459061807776607,-4.984904026425441,40.02927208499596,42510.491807401595,25684.4108994985,25684.4108994985,68194.90270690009,77610.86944644919,77610.86944644919,25684.4108994985,103295.28034594769,103295.28034594769,103295.28034594769,128154.21367749113,91747.53993699612,56647.16229787926,39000.419599018736,24858.93333154345,0.0,63859.352930562185,21130.09333181193,1538.0750990418044,0.0,0.8868895412232112,2.8134708412033054,0.0014959135982669303,354864.7182871428,1555795.7428301075,4.384193927025503,1555795.7428301075,4.384193927025503,0.85,0.09568481329619796,4.027634451161993,1.2677142670331527,1.0,0.0,4.027634451163201,1.2843873141394553,1.28469161332833,3.1358410401776076,19362.583643594447,1974.4340466514507,4632.441516551485,4632.441516551485,5.5444652258920835,5.104660612109022,-2.3593477003606607,7.464008312469683,3.423981685282834,3.423981685282834,0.9782804815093812,0.0,0.0,0.00023690933741047553,7.963014491546965e-05,0.00015727919249500588,0.0006334630941438245,0.09568481329446726,0.07196971324242431,0.023715100052042953,0.09568519642254669,0.07196971324372606,0.02371510005247191,0.37859792446596063,0.37859792446596063,0.12475369504339597,0.0,5.374892767539961,4.9379552270251565,6.705877609299023,5.36949464450322,4.918687235315645,6.7428927194364405,24858.93333154345,21130.09333181193,0.85,1.0678921657889673,0.6656893603921357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506366318201058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.539431891533,1538.0750990418044,0.37859792446596063,0.12475369504339597,6.112874298809886,3.423981685282834
2946.0,-29.85912156123695,5.105185691795803,35.01288263966878,24.232784646470122,5.06178371299209,-26.367011007495645,-39.9146790272556,1.5696731592336215,0.3836692179926331,-4.984867290133925,40.02946196838167,42509.502363382766,25686.99043758626,25686.99043758626,68196.49280096902,77610.12935402684,77610.12935402684,25686.99043758626,103297.1197916131,103297.1197916131,103297.1197916131,128156.42163245285,91747.27080698365,56646.64381626995,39000.696656348555,24859.301840839744,0.0,63859.998497188295,21130.406564713783,1538.0918903138881,0.0,0.8868890409395835,2.8134871763251694,0.0014959135982669303,354865.22634777694,1555803.9350935766,4.384210735736753,1555803.9350935766,4.384210735736753,0.8500000000000001,0.09568681367566328,4.027634451161993,1.2677136697480456,1.0,0.0,4.027634451162486,1.2843883522276933,1.2846926118374262,3.135838505679615,19362.52684586035,1974.4282548944186,4632.441516551485,4632.441516551485,5.545022067911254,5.105185691795803,-2.3588345445363803,7.464020236332184,3.4243200923876027,3.4243200923876027,0.9783771692536007,0.0,0.0,0.00023687833197964396,7.962046122787799e-05,0.00015725787075176597,0.0006333772179561926,0.09568681367423228,0.07196985472360126,0.02371695895063101,0.09568674260674571,0.07196985472467758,0.023716958950985703,0.3785962462676646,0.3785962462676646,0.12476267551292741,0.0,5.373627571390671,4.933189480739657,6.715213118003476,5.368536508126567,4.914197227713601,6.752630300831925,24859.301840839744,21130.406564713783,0.85,1.0679062700568598,0.6656671369206879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506441989366898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.518879626836,1538.0918903138881,0.3785962462676646,0.12476267551292741,6.112874298809886,3.4243200923876027
2947.0,-29.860374967935876,5.105692075602727,35.013015738891575,24.23262553000825,5.061831720812447,-26.368134450777013,-39.9157251586206,1.569591203636726,0.38172009740662816,-4.984725916763146,40.02964215249035,42508.415493511406,25689.23394316918,25689.23394316918,68197.64943668059,77609.28651758697,77609.28651758697,25689.23394316918,103298.52046075615,103298.52046075615,103298.52046075615,128158.1134741609,91746.95329510159,56646.08227095781,39000.96780460419,24859.593013404756,0.0,63860.56081800895,21130.65406139404,1538.1019475402315,0.0,0.8868891078805803,2.81352915211189,0.0014959135982669303,354867.18153805536,1555811.708924921,4.384208486628055,1555811.708924921,4.384208486628055,0.85,0.09568864882760769,4.027634451161993,1.267712743873708,1.0,0.0,4.027634451161586,1.2843887991069225,1.2846930191783468,3.1358374146228454,19362.459837520088,1974.4214219453218,4632.441516551485,4632.441516551485,5.545506370967192,5.105692075602727,-2.35825459668727,7.463946672289997,3.4246529257799634,3.4246529257799634,0.978472264508561,0.0,0.0,0.0002368474674109895,7.961104273684417e-05,0.00015723642467414532,0.0006332908409951253,0.0956886488259612,0.07196988538167039,0.02371876344429081,0.09568880310910978,0.07196988538290876,0.023718763444698927,0.37859457322390444,0.37859457322390444,0.12477156349448683,0.0,5.372157280372448,4.928443679645682,6.723655568405661,5.366446014169753,4.909729840548437,6.757703735289908,24859.593013404756,21130.65406139404,0.85,1.0679149785582303,0.6656442560010192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506517330155204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.49839606242,1538.1019475402315,0.37859457322390444,0.12477156349448683,6.112874298809886,3.4246529257799634
2948.0,-29.86162374957381,5.106178352653887,35.01314596601492,24.23237400306391,5.061765749982492,-26.36926512997321,-39.91679123193023,1.5694071303649217,0.38038239993932166,-4.984678560050034,40.02982469175571,42507.43132284836,25691.646753860725,25691.646753860725,68199.07807670909,77608.53096150009,77608.53096150009,25691.646753860725,103300.17771536081,103300.17771536081,103300.17771536081,128160.12148670078,91746.67504970432,56645.57541098402,39001.22182080034,24859.94377133996,0.0,63861.1655921403,21130.952205638965,1538.1176082354486,0.0,0.8868886881819885,2.8135521719325114,0.0014959135982669303,354867.8364821352,1555819.5843966645,4.384222587822461,1555819.5843966645,4.384222587822461,0.85,0.09569057292154043,4.027634451161993,1.2677120713097976,1.0,0.0,4.027634451160415,1.2843897231720989,1.2846939039692178,3.1358351585177853,19362.40111605702,1974.4154340225275,4632.441516551485,4632.441516551485,5.5460272217287025,5.106178352653887,-2.357754340029322,7.463932692683209,3.4249809943813783,3.4249809943813783,0.9785659983946795,0.0,0.0,0.00023681672041680083,7.96014457648557e-05,0.0001572152746519451,0.000633205656437069,0.09569057292011066,0.07197000045811748,0.02372057246199317,0.09569051503079004,0.07197000045919284,0.023720572462347593,0.37859290233661713,0.37859290233661713,0.12478032953047076,0.0,5.370739854544752,4.923795049362923,6.732015803352397,5.365060959989364,4.905291363643244,6.765551890322968,24859.94377133996,21130.952205638965,0.85,1.0679272362843104,0.6656225411595048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506592338424917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.477982096176,1538.1176082354486,0.37859290233661713,0.12478032953047076,6.112874298809886,3.4249809943813783
2949.0,-29.86286666861442,5.106646182799548,35.01327318236837,24.232169694174104,5.061766249140623,-26.370383884097723,-39.91783659495411,1.5692834646068659,0.37839740289467727,-4.984579532831197,40.029997447632546,42506.386653921814,25693.86038252065,25693.86038252065,68200.24703644247,77607.69738116188,77607.69738116188,25693.86038252065,103301.55776368253,103301.55776368253,103301.55776368253,128161.79177268672,91746.34332663687,56645.03259932778,39001.45636367676,24860.23400900418,0.0,63861.69037268094,21131.198907653554,1538.1286951244688,0.0,0.8868885666535136,2.8135896831473324,0.0014959135982669303,354869.2060331802,1555827.0378017658,4.384226670984511,1555827.0378017658,4.384226670984511,0.8500000000000001,0.09569238888521563,4.027634451161993,1.2677112322533506,1.0,0.0,4.02763445116287,1.284390364510726,1.2846945061566304,3.135833592691483,19362.331108559876,1974.408295244541,4632.441516551485,4632.441516551485,5.546505075286488,5.106646182799548,-2.35722605014707,7.463872232946619,3.4253038414178163,3.4253038414178163,0.9786582404050904,0.0,0.0,0.0002367861214204848,7.959203626890862e-05,0.0001571940851515762,0.0006331203128753803,0.09569238888371757,0.07197004826022023,0.023722340623497346,0.09569246745104586,0.07197004826134691,0.02372234062386872,0.3785912359056699,0.3785912359056699,0.12478899865055695,0.0,5.36916929060942,4.919154241661204,6.739730989560712,5.3629769357258965,4.900779916155216,6.770787155111464,24860.23400900418,21131.198907653554,0.85,1.0679367651943252,0.6656007131327892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506667070650863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.457619005098,1538.1286951244688,0.3785912359056699,0.12478899865055695,6.112874298809886,3.4253038414178163
2950.0,-29.864104442474876,5.107095058453202,35.01339756394608,24.231932660937332,5.061707251363116,-26.371503957163448,-39.91888964138923,1.5691067660348432,0.3769378087194468,-4.984530772827735,40.03016930846198,42505.39626025902,25696.134921561475,25696.134921561475,68201.5311818205,77606.97224059979,77606.97224059979,25696.134921561475,103303.10716216126,103303.10716216126,103303.10716216126,128163.6567722765,91746.09387794341,56644.51789753465,39001.751089343066,24860.54961011523,0.0,63862.3006994583,21131.467168597945,1538.1424409239362,0.0,0.8868881927318241,2.8136144623521013,0.0014959135982669303,354869.8803878218,1555834.4526175873,4.384239234158964,1555834.4526175873,4.384239234158964,0.85,0.0956942362415463,4.027634451161993,1.2677105756243692,1.0,0.0,4.027634451162667,1.2843912535246709,1.2846953562453116,3.1358314221692334,19362.278464410556,1974.4029270352828,4632.441516551485,4632.441516551485,5.5469960775004825,5.107095058453202,-2.35674477739579,7.463839835848992,3.425621934099514,3.425621934099514,0.9787491240284326,0.0,0.0,0.00023675565271139929,7.958255865285568e-05,0.0001571730940585436,0.0006330357684259146,0.09569423624013293,0.07197013558637118,0.023724100653761748,0.0956941250489199,0.07197013558743415,0.023724100654112144,0.3785895704152778,0.3785895704152778,0.12479755667845811,0.0,5.367630273176644,4.91463419181116,6.7472053232734766,5.361468581547172,4.8966474280572925,6.777199981565445,24860.54961011523,21131.467168597945,0.85,1.067946667045132,0.6655788437734684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450674145276454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.437331735331,1538.1424409239362,0.3785895704152778,0.12479755667845811,6.112874298809886,3.425621934099514
2951.0,-29.865338065140556,5.107526330175607,35.013519140688516,24.231734044756763,5.061703917084427,-26.372614726601178,-39.9199299752712,1.5689805785282003,0.37487940841742784,-4.984443642641437,40.03033637190591,42504.37099195138,25698.247393311456,25698.247393311456,68202.61838526283,77606.17730582508,77606.17730582508,25698.247393311456,103304.42469913654,103304.42469913654,103304.42469913654,128165.26233723818,91745.7954963865,56643.98918244478,39002.00701549081,24860.83763810165,0.0,63862.84465359246,21131.7119923864,1538.1537937353612,0.0,0.8868880313002201,2.813651548894869,0.0014959135982669303,354871.0854075802,1555841.6604791519,4.3842446580065,1555841.6604791519,4.3842446580065,0.85,0.09569600709014547,4.027634451161993,1.2677097777789461,1.0,0.0,4.0276344511622035,1.2843919061672964,1.2846959700425293,3.1358298287480646,19362.215493372238,1974.3965057764108,4632.441516551485,4632.441516551485,5.547452094428583,5.107526330175607,-2.3562448024468683,7.463771132622475,3.425935088559699,3.425935088559699,0.9788385967313425,0.0,0.0,0.00023672528978077223,7.957319647668343e-05,0.00015715209330408882,0.0006329511850637721,0.09569600708868722,0.07197017965345921,0.023725827435228004,0.09569607529852618,0.07197017965455592,0.023725827435589552,0.3785879099094343,0.3785879099094343,0.12480601636435065,0.0,5.365955197938661,4.910146530290831,6.754028920844235,5.35932305105888,4.892362124243903,6.781495047213468,24860.83763810165,21131.7119923864,0.85,1.0679545948072053,0.6655571204587798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506815527689902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.41710611004,1538.1537937353612,0.3785879099094343,0.12480601636435065,6.112874298809886,3.425935088559699
2952.0,-29.86656583934126,5.107939343503455,35.01363800749785,24.231473018322163,5.061629346644974,-26.37372735580026,-39.920974255632586,1.5687908630871918,0.37311533828642496,-4.9844127033201096,40.03050059007403,42503.38765648581,25700.438400658226,25700.438400658226,68203.82605714403,77605.41808910496,77605.41808910496,25700.438400658226,103305.85648976319,103305.85648976319,103305.85648976319,128166.9977586386,91745.501631419,56643.47119873196,39002.25603631893,24861.141268875406,0.0,63863.39730519434,21131.970078544095,1538.167372345788,0.0,0.8868875944071567,2.813678235794178,0.0014959135982669303,354871.5133024629,1555848.7456074334,4.38425933693178,1555848.7456074334,4.38425933693178,0.85,0.09569780914069854,4.027634451161993,1.26770906125661,1.0,0.0,4.027634451162349,1.2843928555181239,1.2846968808076118,3.1358275109193485,19362.15347552394,1974.3901817158705,4632.441516551485,4632.441516551485,5.5479250647486476,5.107939343503455,-2.35579584487211,7.463735188375566,3.4262436806267127,3.4262436806267127,0.9789267658933465,0.0,0.0,0.0002366950743592198,7.956379980933025e-05,0.00015713127454988955,0.0006328673347321288,0.09569780913931186,0.0719702634914784,0.023727545647833463,0.095697780613657,0.07197026349252127,0.023727545648177282,0.37858625234275517,0.37858625234275517,0.12481436288153283,0.0,5.364277478656618,4.905717158088919,6.760664054051119,5.3575280416065425,4.888059237746063,6.787266703295188,24861.141268875406,21131.970078544095,0.85,1.0679642633354969,0.6655359634779214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506889354904162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.396922387888,1538.167372345788,0.37858625234275517,0.12481436288153283,6.112874298809886,3.4262436806267127
