time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2953.0,-29.867788643368517,5.108335094803988,35.01375406786062,24.23123378483581,5.061582434444872,-26.374832744893812,-39.92200990961862,1.568626535953541,0.371074272138344,-4.984359514546747,40.03065657716662,42502.38989909319,25702.509843936008,25702.509843936008,68204.89974302921,77604.63523886618,77604.63523886618,25702.509843936008,103307.14508280219,103307.14508280219,103307.14508280219,128168.54764724555,91745.19332555556,56642.94798571524,39002.494822044806,24861.402564443353,0.0,63863.897386488155,21132.19217977685,1538.1780849385752,0.0,0.8868873004477559,2.81371114102629,0.0014959135982669303,354872.24891113973,1555855.475631778,4.384269213514538,1555855.475631778,4.384269213514538,0.8499999999999999,0.09569954041992876,4.027634451161993,1.267708339239471,1.0,0.0,4.027634451163262,1.2843936859123568,1.2846976727495338,3.135825483524548,19362.088410040193,1974.3835468830023,4632.441516551485,4632.441516551485,5.548372224906069,5.108335094803988,-2.3553398676918786,7.463674962495867,3.426547483530906,3.426547483530906,0.979013566723116,0.0,0.0,0.0002366649847847057,7.955448177717331e-05,0.0001571105030075324,0.0006327836745525274,0.09569954041855283,0.07197030815638328,0.02372923226216955,0.09569953455114434,0.07197030815741803,0.023729232262510717,0.37858459767185176,0.37858459767185176,0.12482261197930701,0.0,5.3625078467956655,4.901319544683588,6.766829547821828,5.355433786685069,4.883830865510845,6.791596770686226,24861.402564443353,21132.19217977685,0.85,1.0679727128187997,0.6655151288666189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506962832824029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.37681470923,1538.1780849385752,0.37858459767185176,0.12482261197930701,6.112874298809886,3.426547483530906
2954.0,-29.86900693018826,5.10871422447444,35.013867575359555,24.231027834489964,5.061557322101242,-26.375931887808136,-39.92304458571596,1.568482279704669,0.36900525331316203,-4.984299794035762,40.0308143378421,42501.407753651416,25704.50443954574,25704.50443954574,68205.91219319716,77603.89885082227,77603.89885082227,25704.50443954574,103308.403290368,103308.403290368,103308.403290368,128170.08787053253,91744.93848424224,56642.44738700478,39002.767885819405,24861.68458016453,0.0,63864.45246598394,21132.43189313985,1538.1898934360033,0.0,0.8868870332875979,2.813745174244406,0.0014959135982669303,354873.07485614874,1555862.2821992957,4.384278189687904,1555862.2821992957,4.384278189687904,0.85,0.09570125146655081,4.027634451161993,1.2677076518395918,1.0,0.0,4.027634451162315,1.2843944222332515,1.284698370743081,3.135823685810555,19362.03462782164,1974.3780626229793,4632.441516551485,4632.441516551485,5.548802796042826,5.10871422447444,-2.3548880515602435,7.463602276034683,3.4268467674124063,3.4268467674124063,0.9790990764035447,0.0,0.0,0.00023663500986968763,7.954517355073902e-05,0.00015708983631894862,0.0006327004366855959,0.09570125146516252,0.07197035223689281,0.023730899228269712,0.09570139794379673,0.07197035223793685,0.023730899228613964,0.37858294429135453,0.37858294429135453,0.12483075907351782,0.0,5.360663778009439,4.897004432447886,6.772441275265578,5.353305047348897,4.879858114568265,6.795005906576591,24861.68458016453,21132.43189313985,0.85,1.0679792836167445,0.6654939659318132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507036014002732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.356765673907,1538.1898934360033,0.37858294429135453,0.12483075907351782,6.112874298809886,3.4268467674124063
2955.0,-29.870220866041596,5.10907591097146,35.0139784413856,24.230735969636612,5.061443415315378,-26.37703599431423,-39.92408373216165,1.568258543571593,0.3672404130605287,-4.984302991768465,40.03096441180545,42500.46300052814,25706.597620357607,25706.597620357607,68207.06062088575,77603.17419805497,77603.17419805497,25706.597620357607,103309.77181841258,103309.77181841258,103309.77181841258,128171.72761885087,91744.65767285743,56641.94647526412,39003.01244177034,24861.95580043828,0.0,63864.96824220862,21132.66243037254,1538.2025683471695,0.0,0.886886473971136,2.8137678941216286,0.0014959135982669303,354873.03063091316,1555868.7571453226,4.384296981878877,1555868.7571453226,4.384296981878877,0.8500000000000001,0.09570298491243608,4.027634451161993,1.2677069919137285,1.0,0.0,4.027634451161422,1.2843955299204686,1.2846994403327505,3.1358209814163627,19361.975364827445,1974.3720194793784,4632.441516551485,4632.441516551485,5.549254648657562,5.10907591097146,-2.3544917975303927,7.463567708501852,3.427141696687666,3.427141696687666,0.9791833419107617,0.0,0.0,0.00023660514548537836,7.953582612121755e-05,0.0001570693193641608,0.0006326178018916596,0.09570298491108019,0.07197042917754884,0.023732555733531353,0.09570289893943908,0.07197042917856848,0.02373255573386759,0.3785812940165109,0.3785812940165109,0.12483879508004993,0.0,5.358860088876895,4.892759011644557,6.778004323237326,5.351543404828988,4.875772044273731,6.8002515505365295,24861.95580043828,21132.66243037254,0.85,1.0679886406928083,0.6654737983951492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450710892554076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.336766373171,1538.2025683471695,0.3785812940165109,0.12483879508004993,6.112874298809886,3.427141696687666
2956.0,-29.87142942994516,5.109421636857112,35.014086601038464,24.23049722509461,5.061391977641814,-26.378129017561218,-39.925109886657424,1.5680915652415959,0.36501093024992315,-4.984259487904798,40.03110731246497,42499.48752753571,25708.512893721687,25708.512893721687,68208.0004212574,77602.41161441794,77602.41161441794,25708.512893721687,103310.92450813964,103310.92450813964,103310.92450813964,128173.10651329943,91744.36205523217,56641.43796828423,39003.24898549771,24862.182005159793,0.0,63865.43099065751,21132.854704385823,1538.2116661680275,0.0,0.8868861781127931,2.8138021383568397,0.0014959135982669303,354873.63229777204,1555874.9226178546,4.38430692228024,1555874.9226178546,4.38430692228024,0.85,0.09570462622511589,4.027634451161993,1.267706312756054,1.0,0.0,4.027634451163245,1.2843963719683251,1.2847002443943276,3.1358189255779987,19361.912977094762,1974.3656577011277,4632.441516551485,4632.441516551485,5.549668096589335,5.109421636857112,-2.354069943919317,7.463491580776429,3.4274319958217245,3.4274319958217245,0.9792662845204927,0.0,0.0,0.00023657541670720896,7.952659655462525e-05,0.00015704882015258372,0.00063253523856089,0.09570462622379557,0.07197044959335765,0.02373417663043792,0.09570459778979548,0.07197044959435053,0.023734176630765352,0.3785796475773956,0.3785796475773956,0.12484674300436942,0.0,5.356944591225556,4.888545511357108,6.7830165666822495,5.349270418154731,4.871774821747863,6.803151397009458,24862.182005159793,21132.854704385823,0.85,1.0679956177111705,0.6654537027042486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507181577379613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.316813627238,1538.2116661680275,0.3785796475773956,0.12484674300436942,6.112874298809886,3.4274319958217245
2957.0,-29.872633784198015,5.109751161498507,35.01419227164154,24.230227257963293,5.061304735872065,-26.379221832455265,-39.92613590145481,1.5678927841127401,0.3628621637184324,-4.98425006589387,40.03125113066409,42498.5300125535,25710.457043032602,25710.457043032602,68208.9870555861,77601.6676754027,77601.6676754027,25710.457043032602,103312.1247184353,103312.1247184353,103312.1247184353,128174.56199207215,91744.06888650029,56640.931223584004,39003.4862921292,24862.437273636846,0.0,63865.92356576605,21133.07168259132,1538.223251322783,0.0,0.8868857056097393,2.8138313544870996,0.0014959135982669303,354873.76260611316,1555881.1276964238,4.384322797691163,1555881.1276964238,4.384322797691163,0.85,0.0957062896367612,4.027634451161993,1.2677056077728048,1.0,0.0,4.027634451162222,1.2843973624850065,1.2847011970972053,3.1358165072602366,19361.851106181424,1974.3593486237835,4632.441516551485,4632.441516551485,5.550087777939648,5.109751161498507,-2.353681857814493,7.463433019313,3.427718082982182,3.427718082982182,0.9793480237091948,0.0,0.0,0.00023654579490314128,7.95173692344538e-05,0.0001570284256686875,0.000632453097034936,0.09570628963543851,0.07197050103932276,0.02373578859611574,0.09570626132964354,0.07197050104031742,0.023735788596443777,0.37857800331309366,0.37857800331309366,0.12485459075614283,0.0,5.3549934414286895,4.884375748029072,6.787750989345909,5.347112229612321,4.8677153257963255,6.806707972244908,24862.437273636846,21133.07168259132,0.85,1.0680028291667587,0.6654335777167704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507253908406983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.296928034833,1538.223251322783,0.37857800331309366,0.12485459075614283,6.112874298809886,3.427718082982182
2958.0,-29.87383329733588,5.110065248013306,35.014295458349515,24.229985509905987,5.061238068576355,-26.38030823190099,-39.92715720143167,1.567713003125176,0.3606810218812484,-4.984226825533865,40.03139012094385,42497.573708062824,25712.309618224102,25712.309618224102,68209.88332628693,77600.95463437092,77600.95463437092,25712.309618224102,103313.26425259502,103313.26425259502,103313.26425259502,128175.93587197544,91743.81299228825,56640.4320659142,39003.75658486005,24862.671619380413,0.0,63866.42820424047,21133.27087647335,1538.2333849266313,0.0,0.8868853208500186,2.8138626059021155,0.0014959135982669303,354874.08402521326,1555887.1244907628,4.384335725063032,1555887.1244907628,4.384335725063032,0.85,0.09570790373012854,4.027634451161993,1.2677049544407057,1.0,0.0,4.027634451162777,1.2843982639182185,1.2847020608527882,3.135814306440424,19361.79710175702,1974.3538417050697,4632.441516551485,4632.441516551485,5.550487691286612,5.110065248013306,-2.3532920251282587,7.463357273141565,3.4279998589770977,3.4279998589770977,0.9794285311363137,0.0,0.0,0.00023651629556553815,7.950818529931246e-05,0.0001570081102662257,0.0006323712740200916,0.09570790372883044,0.07197052884961475,0.02373737487921569,0.09570791326305068,0.0719705288505909,0.023737374879537643,0.37857636063301775,0.37857636063301775,0.12486234485691428,0.0,5.35298623849917,4.880280753852617,6.792029952305711,5.344907847415129,4.86394559472393,6.8091918757510825,24862.671619380413,21133.27087647335,0.85,1.0680084238961414,0.6654133463070534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450732598817682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.277086490303,1538.2333849266313,0.37857636063301775,0.12486234485691428,6.112874298809886,3.4279998589770977
2959.0,-29.87502806903041,5.1103641276640355,35.01439629480812,24.22972909351813,5.061163942625931,-26.381391109348932,-39.92817794261498,1.5675269829281828,0.35830479889852995,-4.9842142780273635,40.03152803632612,42496.63562990189,25714.13444191252,25714.13444191252,68210.7700718144,77600.21238993996,77600.21238993996,25714.13444191252,103314.34683185248,103314.34683185248,103314.34683185248,128177.26186080292,91743.52296107926,56639.94620097549,39003.97417789307,24862.915028950425,0.0,63866.889206843494,21133.47777460786,1538.2443266944863,0.0,0.8868848856003235,2.813895164660771,0.0014959135982669303,354874.2575599803,1555893.0749254609,4.384350348834435,1555893.0749254609,4.384350348834435,0.85,0.09570950760377997,4.027634451161993,1.2677043131971732,1.0,0.0,4.027634451161525,1.2843991942754023,1.284702953693233,3.1358120350069165,19361.735892992765,1974.3476001481408,4632.441516551485,4632.441516551485,5.550881613947459,5.1103641276640355,-2.352918300083917,7.463282427747952,3.4282775270115597,3.4282775270115597,0.9795078648604456,0.0,0.0,0.00023648691620223292,7.94990073688534e-05,0.00015698790883337952,0.0006322899100331975,0.095709507602484,0.0719705633155829,0.023738944286901112,0.09570965451125506,0.07197056331655742,0.023738944287222556,0.3785747209764757,0.3785747209764757,0.12486999956194389,0.0,5.350906658377198,4.876216056353599,6.79592328933245,5.342519076925896,4.85998178676806,6.811521729068033,24862.915028950425,21133.47777460786,0.85,1.0680145990969208,0.6653938552145463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507397778888744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.257301784302,1538.2443266944863,0.3785747209764757,0.12486999956194389,6.112874298809886,3.4282775270115597
2960.0,-29.876218283224784,5.110647419203895,35.01449466211572,24.229429300781362,5.061031070093225,-26.38247575934383,-39.92919885842127,1.5672885461959951,0.35634622096148405,-4.98424158874352,40.03165778787309,42495.71820371764,25716.00501521691,25716.00501521691,68211.72321893455,77599.53252317292,77599.53252317292,25716.00501521691,103315.53753838984,103315.53753838984,103315.53753838984,128178.67361155404,91743.2696845415,56639.45536502018,39004.238132801474,24863.1360731642,0.0,63867.37420596568,21133.66566218957,1538.2549536437198,0.0,0.8868842771896075,2.8139176123546243,0.0014959135982669303,354873.879846871,1555898.673142717,4.384370790586479,1555898.673142717,4.384370790586479,0.85,0.0957111086175217,4.027634451161993,1.2677037093183028,1.0,0.0,4.027634451161302,1.2844003694613746,1.2847040915685486,3.135809165837456,19361.68244100756,1974.342149562548,4632.441516551485,4632.441516551485,5.5512854125270445,5.110647419203895,-2.3525822988848213,7.463229718088716,3.428551131119552,3.428551131119552,0.9795860374627291,0.0,0.0,0.0002364576522504626,7.94898288479589e-05,0.0001569678234025037,0.0006322090132598356,0.09571110861622129,0.07197060999558423,0.023740498620637054,0.09571101358582339,0.07197060999656209,0.023740498620959616,0.378573082846763,0.378573082846763,0.12487755420838208,0.0,5.348871817111615,4.872240642847373,6.799725799651696,5.340587809705028,4.856287871914162,6.814883170408393,24863.1360731642,21133.66566218957,0.85,1.0680214126066745,0.6653744377633772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450746928649997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.237572081443,1538.2549536437198,0.378573082846763,0.12487755420838208,6.112874298809886,3.428551131119552
2961.0,-29.877404298385436,5.110916317230481,35.0145905643387,24.229163664300017,5.060947912462116,-26.383551657574095,-39.93021090338004,1.5670952716349564,0.35386453018645625,-4.9842335469225025,40.031782719624715,42494.78212741599,25717.73223680971,25717.73223680971,68212.5143642257,77598.78947437674,77598.78947437674,25717.73223680971,103316.52171118645,103316.52171118645,103316.52171118645,128179.85040964338,91742.97165955979,56638.96431253517,39004.45260780513,24863.328698456924,0.0,63867.781306262055,21133.829393688386,1538.2632012024321,0.0,0.8868838660067864,2.8139510279295235,0.0014959135982669303,354873.991066962,1555904.0634210666,4.38438460576695,1555904.0634210666,4.38438460576695,0.85,0.09571263908206513,4.027634451161993,1.26770304994192,1.0,0.0,4.027634451163534,1.2844013332799673,1.2847050181633137,3.1358068127169014,19361.619545221576,1974.3357359772783,4632.441516551485,4632.441516551485,5.551658265932019,5.110916317230481,-2.3522282507770464,7.463144568007527,3.4288205309468496,3.4288205309468496,0.979663008841957,0.0,0.0,0.00023642849485939964,7.948073104715549e-05,0.00015694776381224414,0.00063212822056303,0.09571263908083127,0.0719706156598702,0.02374202342096107,0.09571261896295699,0.071970615660798,0.023742023421267133,0.3785714486452777,0.3785714486452777,0.12488502589335154,0.0,5.346732368534049,4.868282375124238,6.803052043265495,5.338098077108953,4.852465238821367,6.816373155938265,24863.328698456924,21133.829393688386,0.85,1.0680269921563357,0.6653555401219096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507540522011741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.21789385478,1538.2632012024321,0.3785714486452777,0.12488502589335154,6.112874298809886,3.4288205309468496
2962.0,-29.878585448517146,5.111170687652711,35.01468418638269,24.228886502701812,5.060837248790213,-26.384625927563707,-39.931218897085614,1.566877727820506,0.3516392438475009,-4.98425235827763,40.03190810718997,42493.8502699644,25719.47554933232,25719.47554933232,68213.32581929672,77598.1112613279,77598.1112613279,25719.47554933232,103317.58681066021,103317.58681066021,103317.58681066021,128181.13099359341,91742.72536999162,56638.46437856219,39004.734434921585,24863.5441829332,0.0,63868.27861785478,21134.01255549322,1538.273418877735,0.0,0.8868833166091463,2.8139779584093043,0.0014959135982669303,354873.7309019732,1555909.4733800404,4.3844030647899075,1555909.4733800404,4.3844030647899075,0.85,0.09571418338438288,4.027634451161993,1.2677024251827969,1.0,0.0,4.027634451163207,1.2844024103138956,1.2847060581579792,3.1358041831902805,19361.567567780356,1974.3304357533261,4632.441516551485,4632.441516551485,5.552034592868124,5.111170687652711,-2.3519018352167502,7.463072522869462,3.429086060883543,3.429086060883543,0.9797388745381551,0.0,0.0,0.00023639946036378446,7.947167062203085e-05,0.0001569277897417536,0.0006320477723085925,0.0957141833831189,0.07197064504691776,0.023743538336201138,0.09571411143598318,0.0719706450478682,0.02374353833651469,0.37856981597627615,0.37856981597627615,0.12489240485063946,0.0,5.344589627011658,4.864406706382454,6.806113059187567,5.335891602125116,4.848869006670327,6.818320816585185,24863.5441829332,21134.01255549322,0.85,1.0680313810779183,0.6653357690164046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507611506871274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.198260074956,1538.273418877735,0.37856981597627615,0.12489240485063946,6.112874298809886,3.429086060883543
2963.0,-29.879762014848236,5.111411576971478,35.01477562924253,24.22864391645419,5.060773073444493,-26.385691422281614,-39.93222179180009,1.5667024808620262,0.34895696548079513,-4.984241466791724,40.03203187620164,42492.917084717024,25721.093281747937,25721.093281747937,68214.01036646497,77597.3849767643,77597.3849767643,25721.093281747937,103318.47825851223,103318.47825851223,103318.47825851223,128182.22926756267,91742.44798024594,56637.98008813469,39004.964324568056,24863.751009050433,0.0,63868.715333618486,21134.188357692867,1538.2825117194789,0.0,0.886882924124528,2.814014333511564,0.0014959135982669303,354873.88153349026,1555914.8135190122,4.38441625175556,1555914.8135190122,4.38441625175556,0.85,0.0957156733383713,4.027634451161993,1.2677017449261623,1.0,0.0,4.027634451162767,1.284403289356543,1.2847069002634244,3.135802037053134,19361.509026895703,1974.324466244406,4632.441516551485,4632.441516551485,5.552383810966147,5.111411576971478,-2.3515610368136337,7.462972613785112,3.4293476564896332,3.4293476564896332,0.9798136161398953,0.0,0.0,0.00023637054181082737,7.94626569771648e-05,0.00015690788483366258,0.0006319676026150178,0.09571567333714526,0.07197064631483721,0.023745027022308046,0.09571587211344258,0.0719706463157591,0.023745027022612202,0.3785681869054213,0.3785681869054213,0.12489969575279791,0.0,5.3423253065965355,4.860552991166287,6.80861443057637,5.333198432272525,4.845159432223625,6.818641416597586,24863.751009050433,21134.188357692867,0.85,1.0680347962245493,0.6653166086519058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450768220121013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.178684224038,1538.2825117194789,0.3785681869054213,0.12489969575279791,6.112874298809886,3.4293476564896332
2964.0,-29.880933830134875,5.111638069642674,35.01486488997445,24.228325473982864,5.060623233081891,-26.386761207495375,-39.933229017164535,1.5664506104262526,0.34668832007196215,-4.9842937505545235,40.03215120113066,42492.02259591657,25722.82087945645,25722.82087945645,68214.84347537303,77596.69830128194,77596.69830128194,25722.82087945645,103319.5191807384,103319.5191807384,103319.5191807384,128183.48334178767,91742.17359976846,56637.49789433771,39005.195228256394,24863.964161049265,0.0,63869.159389305656,21134.369536891874,1538.2934498330821,0.0,0.8868822264342594,2.814037931115266,0.0014959135982669303,354873.15843862464,1555919.9619266654,4.384439693248206,1555919.9619266654,4.384439693248206,0.85,0.09571719850336206,4.027634451161993,1.2677011762140324,1.0,0.0,4.027634451163219,1.2844045263965416,1.2847081006049388,3.1357990168889502,19361.451121093007,1974.3185614958225,4632.441516551485,4632.441516551485,5.552756745562805,5.111638069642674,-2.351274452198511,7.462912521841185,3.4296056092468823,3.4296056092468823,0.9798873169276806,0.0,0.0,0.00023634174327205764,7.945360536126741e-05,0.00015688813791079023,0.0006318880692281527,0.09571719850206381,0.07197068875671153,0.023746509745352282,0.09571728006672159,0.0719706887576877,0.023746509745674365,0.3785665594611519,0.3785665594611519,0.12490688429976171,0.0,5.3400945317570745,4.856751173579255,6.811094001011156,5.330982070626476,4.841445380541472,6.820910551493228,24863.964161049265,21134.369536891874,0.85,1.068040414616683,0.6652979779632342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507752621852539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.159160830253,1538.2934498330821,0.3785665594611519,0.12490688429976171,6.112874298809886,3.4296056092468823
2965.0,-29.882100314528923,5.111851026912151,35.01495178232663,24.2280246335082,5.06049467263975,-26.387824065629715,-39.93423142293466,1.5662184237246606,0.34424511277029524,-4.984325122432266,40.03226073671117,42491.13110555772,25724.44512766277,25724.44512766277,68215.57623322049,77595.99659926946,77595.99659926946,25724.44512766277,103320.44172693223,103320.44172693223,103320.44172693223,128184.56591287829,91741.89065807837,56637.02516430205,39005.4061041959,24864.12418594605,0.0,63869.53029014195,21134.50555805414,1538.300928048152,0.0,0.8868816705164634,2.8140662521810555,0.0014959135982669303,354872.72455985425,1555924.6879732518,4.384458371386678,1555924.6879732518,4.384458371386678,0.85,0.09571865182462266,4.027634451161993,1.2677006058534608,1.0,0.0,4.027634451162212,1.284405671132575,1.2847092087930083,3.135796222084934,19361.39140851494,1974.3124725074254,4632.441516551485,4632.441516551485,5.553107370217324,5.111851026912151,-2.3509800057704493,7.462831032682601,3.4298596204976453,3.4298596204976453,0.9799598915707558,0.0,0.0,0.00023631307895577924,7.944459800390809e-05,0.00015686848095187116,0.0006318088981832052,0.09571865182343198,0.07197068891321758,0.023747962910214394,0.09571864870866986,0.07197068891411286,0.02374796291050981,0.3785649338974636,0.3785649338974636,0.12491399130755951,0.0,5.337819420370295,4.8529863590546825,6.81328120674732,5.328570235202562,4.837868226949752,6.821969030864182,24864.12418594605,21134.50555805414,0.85,1.0680456850603979,0.6652801564773068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507822758780762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.139693396852,1538.300928048152,0.3785649338974636,0.12491399130755951,6.112874298809886,3.4298596204976453
2966.0,-29.8832623547259,5.112050750380479,35.01503646542707,24.22773395609113,5.060367496278749,-26.388882785035594,-39.93522939328102,1.5659879265729622,0.34184304836782076,-4.984361275246735,40.032370170663505,42490.24050308416,25726.033183800762,25726.033183800762,68216.27368688493,77595.33068521584,77595.33068521584,25726.033183800762,103321.36386901661,103321.36386901661,103321.36386901661,128185.65969730145,91741.64227061394,56636.55208841967,39005.65575799364,24864.295828284834,0.0,63869.951586278476,21134.65145404211,1538.3092288910527,0.0,0.886881090650446,2.8140934782672953,0.0014959135982669303,354872.2245603767,1555929.4096458,4.3844778541722125,1555929.4096458,4.3844778541722125,0.85,0.09572009484765315,4.027634451161993,1.267700008568354,1.0,0.0,4.027634451161461,1.28440680773921,1.2847103089940581,3.1357934471332833,19361.338988329517,1974.3071271361289,4632.441516551485,4632.441516551485,5.553450182130291,5.112050750380479,-2.3506963687429057,7.462747119123384,3.4301099260566756,3.4301099260566756,0.9800314074447645,0.0,0.0,0.0002362845270324075,7.94356314398643e-05,0.0001568488955925432,0.0006317300155152375,0.09572009484645361,0.0719706929980475,0.023749401848406106,0.09572002871565177,0.07197069299894943,0.02374940184870373,0.3785633095485475,0.3785633095485475,0.12492101700027974,0.0,5.335527836831147,4.849295511659193,6.8151761284847225,5.326204323614547,4.834464161700964,6.822685440071439,24864.295828284834,21134.65145404211,0.85,1.0680495599677298,0.6652618241879578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507892577280674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.120293698485,1538.3092288910527,0.3785633095485475,0.12492101700027974,6.112874298809886,3.4301099260566756
2967.0,-29.88442025196006,5.112237616045076,35.01511902531649,24.227447888720803,5.060243973014109,-26.389937409919035,-39.93622670006005,1.5657611309573054,0.33935931915158335,-4.984398223380076,40.03247769232607,42489.36520935636,25727.576120248366,25727.576120248366,68216.94132960473,77594.66864403157,77594.66864403157,25727.576120248366,103322.24476427994,103322.24476427994,103322.24476427994,128186.71159233211,91741.39756262416,56636.09412788496,39005.89270526578,24864.46682805217,0.0,63870.359533317955,21134.796803844343,1538.3175568357858,0.0,0.886880513657808,2.814121681473486,0.0014959135982669303,354871.7135620768,1555934.0488206258,4.384497240432916,1555934.0488206258,4.384497240432916,0.85,0.09572151728067022,4.027634451161993,1.2676994865620514,1.0,0.0,4.027634451162018,1.2844079268249036,1.2847113918047754,3.1357907149626763,19361.287344667748,1974.3018609482085,4632.441516551485,4632.441516551485,5.553783254105854,5.112237616045076,-2.3504204269360036,7.462658042981079,3.430356594347808,3.430356594347808,0.9801018840993737,0.0,0.0,0.00023625608006490182,7.942667177248923e-05,0.0001568294082924126,0.0006316515277938713,0.09572151727948179,0.07197069335650322,0.023750823922978573,0.0957214439636922,0.07197069335739677,0.02375082392327345,0.378561688148912,0.378561688148912,0.12492796136717917,0.0,5.333205372857719,4.84567022469497,6.816746068438476,5.323757542531666,4.831099591253064,6.822953853845036,24864.46682805217,21134.796803844343,0.85,1.0680531913088633,0.6652438708630064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507962130416305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.100944149388,1538.3175568357858,0.378561688148912,0.12492796136717917,6.112874298809886,3.430356594347808
2968.0,-29.88557405417104,5.112411770376066,35.01519950719789,24.227137478906684,5.060107929044546,-26.390989600793027,-39.93721607895566,1.565523475651105,0.33665253734045564,-4.984446488053939,40.03258228426613,42488.474654006925,25729.101480281202,25729.101480281202,68217.57613428813,77593.95860879243,77593.95860879243,25729.101480281202,103323.06008907362,103323.06008907362,103323.06008907362,128187.69481336283,91741.09813896037,56635.6141841124,39006.09328316441,24864.634724289208,0.0,63870.72800745362,21134.939515645827,1538.326003454759,0.0,0.8868798897122894,2.8141514860578427,0.0014959135982669303,354871.0460551716,1555938.5615984423,4.3845182042733954,1555938.5615984423,4.3845182042733954,0.85,0.09572292698192669,4.027634451161993,1.267698869495653,1.0,0.0,4.027634451162834,1.2844090964718433,1.2847125253218765,3.1357878593553594,19361.224153701114,1974.2954172628895,4632.441516551485,4632.441516551485,5.554112531880303,5.112411770376066,-2.3501598247161604,7.462571595092227,3.4305997167405953,3.4305997167405953,0.9801713476401701,0.0,0.0,0.00023622773684150094,7.941778425127193e-05,0.00015680995259022902,0.0006315731673374852,0.09572292698073218,0.07197069625360059,0.023752230727131597,0.09572291600764088,0.0719706962544987,0.023752230727427995,0.37856007062546887,0.37856007062546887,0.12493482222114156,0.0,5.330819864083594,4.842046350451028,6.818056661685716,5.321099025394403,4.827459915014572,6.823204952618482,24864.634724289208,21134.939515645827,0.85,1.0680569685431993,0.6652260899398013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450803143621078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.081638862972,1538.326003454759,0.37856007062546887,0.12493482222114156,6.112874298809886,3.4305997167405953
2969.0,-29.886723185495946,5.112573567482599,35.01527793035187,24.226837476622336,5.059972025053056,-26.392037573129183,-39.93820479428393,1.5652864126705872,0.33405119411679607,-4.98449590137485,40.032683281825456,42487.601596010434,25730.584347216052,25730.584347216052,68218.18594322649,77593.29018266103,77593.29018266103,25730.584347216052,103323.87452987708,103323.87452987708,103323.87452987708,128188.6665342313,91740.83849620646,56635.14990949211,39006.32065190483,24864.792004354218,0.0,63871.11265625905,21135.073203701086,1538.3339190135418,0.0,0.88687927292981,2.814179777565519,0.0014959135982669303,354870.3626633449,1555942.9193006423,4.384538927463829,1555942.9193006423,4.384538927463829,0.85,0.09572431025063342,4.027634451161993,1.2676982897939162,1.0,0.0,4.027634451161449,1.2844102631081447,1.284713655978943,3.135785011103477,19361.16935817697,1974.2898296744524,4632.441516551485,4632.441516551485,5.554432636716933,5.112573567482599,-2.3499069312216916,7.4624804987042905,3.4308393159905193,3.4308393159905193,0.9802398045687198,0.0,0.0,0.00023619951147230077,7.940890360927755e-05,0.00015679060786302323,0.0006314952538477429,0.09572431024946129,0.07197069095381084,0.02375361929565046,0.09572430432065196,0.07197069095469211,0.023753619295941313,0.3785584538718267,0.3785584538718267,0.12494160157768078,0.0,5.328401358249607,4.838473153652615,6.81907923074067,5.318547095491624,4.824087239200708,6.823073155362124,24864.792004354218,21135.073203701086,0.85,1.068060083912464,0.6652084147127639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450810049752679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.062377016948,1538.3339190135418,0.3785584538718267,0.12494160157768078,6.112874298809886,3.4308393159905193
2970.0,-29.887868505571525,5.112723143005152,35.015354322395524,24.22652895273643,5.059822809742194,-26.39308344599286,-39.93919312544165,1.5650377501481723,0.33151469350559637,-4.9845564826936695,40.0327809663909,42486.74363450981,25732.050937293647,25732.050937293647,68218.79457180346,77592.64136358738,77592.64136358738,25732.050937293647,103324.69230088103,103324.69230088103,103324.69230088103,128189.63591430645,91740.59153320428,56634.6938040647,39006.553032377305,24864.943613425425,0.0,63871.496645802734,21135.20207141161,1538.3418099705607,0.0,0.8868786113360457,2.8142059191630633,0.0014959135982669303,354869.5248182503,1555947.1340671626,4.384561156284286,1555947.1340671626,4.384561156284286,0.85,0.09572567913657871,4.027634451161993,1.2676978040533147,1.0,0.0,4.027634451162413,1.2844114837796976,1.2847148408081723,3.135782030934265,19361.11723861289,1974.284514958002,4632.441516551485,4632.441516551485,5.554749227886482,5.112723143005152,-2.3496690280582064,7.4623921710633585,3.43107547773495,3.43107547773495,0.9803072793528429,0.0,0.0,0.00023617138280788036,7.94000273354167e-05,0.00015677135547246366,0.0006314177122562579,0.0957256791354004,0.07197068658387389,0.0237549925515265,0.09572561314443397,0.0719706865847598,0.023754992551818913,0.37855683839254084,0.37855683839254084,0.12494829913654261,0.0,5.325975479515762,4.834964249901475,6.819876124583288,5.316071176199273,4.820814320226418,6.822945543990727,24864.943613425425,21135.20207141161,0.85,1.06806319178817,0.6651909829218288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450816927988868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.043170284265,1538.3418099705607,0.37855683839254084,0.12494829913654261,6.112874298809886,3.43107547773495
2971.0,-29.889009512192516,5.11286094666123,35.01542872084868,24.226229648944013,5.059681774901359,-26.394124617986996,-39.940176986251004,1.564796880680141,0.32889885143777065,-4.984612961206251,40.032875681639894,42485.88565735485,25733.46356127062,25733.46356127062,68219.34921862546,77591.9964577432,77591.9964577432,25733.46356127062,103325.46001901382,103325.46001901382,103325.46001901382,128190.54620242062,91740.35005462002,56634.23925416806,39006.789778279955,24865.08618340681,0.0,63871.87596168676,21135.323255895786,1538.3491353158468,0.0,0.886877981350839,2.8142335786973964,0.0014959135982669303,354868.7437167338,1555951.2207257233,4.384582323113041,1555951.2207257233,4.384582323113041,0.85,0.09572701886594615,4.027634451161993,1.2676972397370263,1.0,0.0,4.027634451163301,1.2844126677924748,1.2847159891099156,3.1357791402698516,19361.066276491303,1974.279318267839,4632.441516551485,4632.441516551485,5.555054169453889,5.11286094666123,-2.349434691191703,7.462295637852932,3.4313082222967246,3.4313082222967246,0.9803737777990642,0.0,0.0,0.00023614336314908268,7.939119212111421e-05,0.00015675217102796847,0.0006313404443266826,0.09572701886480181,0.07197067161725493,0.02375634724754689,0.09572694182371991,0.07197067161811527,0.023756347247830874,0.3785552254510537,0.3785552254510537,0.12495491824801234,0.0,5.323521184032245,4.831516085719045,6.820372867343565,5.3135118126440375,4.817616879448622,6.822249669608254,24865.08618340681,21135.323255895786,0.85,1.068065532622629,0.665173599767757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508237834743953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.024001599235,1538.3491353158468,0.3785552254510537,0.12495491824801234,6.112874298809886,3.4313082222967246
2972.0,-29.890146491621497,5.112987088649829,35.01550118277601,24.22591644516217,5.0595280869935335,-26.39516343031475,-39.941156656108774,1.5645450256713611,0.32624247058532774,-4.9846810352435185,40.03296807190768,42485.02785811937,25734.862961368108,25734.862961368108,68219.89081948748,77591.34676528224,77591.34676528224,25734.862961368108,103326.20972665036,103326.20972665036,103326.20972665036,128191.43833120112,91740.09704139449,56633.77813416925,39007.02100802804,24865.228604550764,0.0,63872.2496125788,21135.44431386815,1538.3567565388582,0.0,0.8868773008040711,2.814260418004798,0.0014959135982669303,354867.80225014745,1555955.207076633,4.384605188779103,1555955.207076633,4.384605188779103,0.85,0.09572834873908674,4.027634451161993,1.2676967171812432,1.0,0.0,4.0276344511635065,1.2844139029592232,1.2847171887085853,3.1357761247231375,19361.012880076032,1974.2738733488025,4632.441516551485,4632.441516551485,5.555356256397132,5.112987088649829,-2.3492153748908815,7.462202463540711,3.4315376649713167,3.4315376649713167,0.9804393328489477,0.0,0.0,0.00023611544543227677,7.938239544525745e-05,0.00015673304998701932,0.0006312634317634137,0.09572834873792607,0.07197066088868061,0.023757687849245465,0.09572825556384171,0.07197066088955323,0.023757687849533516,0.3785536158854035,0.3785536158854035,0.12496145692366531,0.0,5.321044352661147,4.82811253751612,6.8206426255857195,5.310923505828839,4.8143698064390605,6.82158886154258,24865.228604550764,21135.44431386815,0.85,1.0680677639081069,0.6651562786000965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450830613202579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.004881149744,1538.3567565388582,0.3785536158854035,0.12496145692366531,6.112874298809886,3.4315376649713167
2973.0,-29.891279028393345,5.11310295313494,35.01557194470845,24.22566938856619,5.05945425010871,-26.396190258079635,-39.942119422461815,1.5643654797796362,0.32297196514406323,-4.984699316356329,40.03306347877766,42484.119115317466,25736.096261786686,25736.096261786686,68220.21537710415,77590.64153430806,77590.64153430806,25736.096261786686,103326.73779609475,103326.73779609475,103326.73779609475,128192.11852737184,91739.81902446895,56633.296605416,39007.24713228105,24865.3807312771,0.0,63872.627863558155,21135.573621585532,1538.3638374863215,0.0,0.8868768625768234,2.814301104042846,0.0014959135982669303,354867.5494219789,1555959.3235925855,4.384619912773057,1555959.3235925855,4.384619912773057,0.85,0.09572961991017584,4.027634451161993,1.2676960182422774,1.0,0.0,4.027634451161635,1.2844147998186561,1.2847180500639983,3.1357739351264455,19360.954206830094,1974.2678903427873,4632.441516551485,4632.441516551485,5.555622487587351,5.11310295313494,-2.348965338757747,7.462068291892687,3.4317638193823132,3.4317638193823132,0.9805039483949466,0.0,0.0,0.00023608763982463246,7.937375142765546e-05,0.000156713888396977,0.0006311862558832203,0.09572961990910639,0.07197061728432268,0.02375900262478372,0.0957300328508421,0.0719706172851267,0.023759002625049142,0.3785520094283495,0.3785520094283495,0.1249679178114326,0.0,5.3183932626863,4.824696083320532,6.820245942008512,5.307671281500404,4.810996122472602,6.818623551368205,24865.3807312771,21135.573621585532,0.85,1.068066520181902,0.6651381121514233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508374188862314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.985803344776,1538.3638374863215,0.3785520094283495,0.1249679178114326,6.112874298809886,3.4317638193823132
2974.0,-29.892407356184105,5.113206155933337,35.015640830033384,24.22526223761963,5.05919577433729,-26.39723176228105,-39.943110722210236,1.5640201804191316,0.3207784527211288,-4.984846997894189,40.03315034132902,42483.347164393184,25737.615664192417,25737.615664192417,68220.9628285856,77590.03573323526,77590.03573323526,25737.615664192417,103327.65139742767,103327.65139742767,103327.65139742767,128193.18762092684,91739.56398629978,56632.87541739639,39007.431743225985,24865.53622349916,0.0,63872.96796672515,21135.705789974283,1538.3740960665082,0.0,0.8868757971561768,2.8143126036938324,0.0014959135982669303,354865.50698843936,1555963.0714543643,4.384655709874484,1555963.0714543643,4.384655709874484,0.8499999999999999,0.09573098475110091,4.027634451161993,1.2676956555852668,1.0,0.0,4.027634451162551,1.2844164714342337,1.2847196864949928,3.135769854044745,19360.900383066684,1974.262401846368,4632.441516551485,4632.441516551485,5.555950479295462,5.113206155933337,-2.3488172144555315,7.462023370388868,3.431987083649738,3.431987083649738,0.9805677381856395,0.0,0.0,0.00023605994055415984,7.936485213753256e-05,0.00015669508841662728,0.0006311105364346826,0.09573098474962762,0.07197065871475317,0.02376032603487445,0.09573094739292531,0.0719706587158608,0.02376032603524011,0.37855040240617677,0.37855040240617677,0.12497427621792648,0.0,5.315912426372506,4.821354622495846,6.820311470276295,5.3056254506153095,4.807709344457692,6.820285485043939,24865.53622349916,21135.705789974283,0.85,1.068072535225317,0.6651224847814342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508441980377975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.966776641726,1538.3740960665082,0.37855040240617677,0.12497427621792648,6.112874298809886,3.431987083649738
2975.0,-29.893531378408486,5.113299307718445,35.015707604746666,24.224975262209796,5.059074484439932,-26.39825567083161,-39.94407296469433,1.5637987768480779,0.3177850361910828,-4.984887437463126,40.03322663468825,42482.473215523976,25738.82178578708,25738.82178578708,68221.29500131105,77589.36092210226,77589.36092210226,25738.82178578708,103328.18270788934,103328.18270788934,103328.18270788934,128193.78601605052,91739.29374316033,56632.406036521505,39007.65300737648,24865.603308161182,0.0,63873.25631553766,21135.762811937006,1538.3769116521707,0.0,0.8868753153972642,2.8143470808361415,0.0014959135982669303,354864.94771139295,1555966.3632924405,4.384671896526359,1555966.3632924405,4.384671896526359,0.85,0.09573218507975291,4.027634451161993,1.267695046211593,1.0,0.0,4.027634451162324,1.2844175635577173,1.2847207434366048,3.1357671877405817,19360.843350416053,1974.2565861345163,4632.441516551485,4632.441516551485,5.556210843423182,5.113299307718445,-2.348596208729979,7.461895516448424,3.4322067214158127,3.4322067214158127,0.9806304918330894,0.0,0.0,0.00023603234995774101,7.935621458823046e-05,0.00015667613536951054,0.0006310342004891607,0.09573218507880042,0.07197058429160992,0.023761600787190498,0.09573224336830316,0.071970584292326,0.02376160078742691,0.37854879720387075,0.37854879720387075,0.12498058041579783,0.0,5.313296100819969,4.818029777738047,6.819777349928245,5.302672473654184,4.804654233198903,6.817561991121977,24865.603308161182,21135.762811937006,0.85,1.0680729140267067,0.6651057996113122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450850952055327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.947796507371,1538.3769116521707,0.37854879720387075,0.12498058041579783,6.112874298809886,3.4322067214158127
2976.0,-29.89465129464534,5.113381322145543,35.015772631056194,24.224626435339474,5.058878359711046,-26.39928336780701,-39.94504330968482,1.5635104328573601,0.3151629767857571,-4.984994596857096,40.033309257183845,42481.65057339992,25740.15826874823,25740.15826874823,68221.80884214815,77588.73882907658,77588.73882907658,25740.15826874823,103328.89709782481,103328.89709782481,103328.89709782481,128194.63585300959,91739.04426183943,56631.95600610053,39007.875839709886,24865.738755184786,0.0,63873.61459489467,21135.877941907067,1538.3851877194852,0.0,0.8868744714020667,2.8143689176368434,0.0014959135982669303,354863.4657061266,1555969.9282204043,4.384700254009668,1555969.9282204043,4.384700254009668,0.85,0.09573346561865774,4.027634451161993,1.267694573658519,1.0,0.0,4.02763445116248,1.284418968447674,1.2847221133517024,3.135763757856769,19360.790699380974,1974.2512172231063,4632.441516551485,4632.441516551485,5.5564993485141505,5.113381322145543,-2.348430364650747,7.46181168679629,3.4324234991308757,3.4324234991308757,0.9806924283231073,0.0,0.0,0.00023600486310280556,7.934750518701697e-05,0.00015665735791578857,0.000630958571769645,0.09573346561742799,0.07197058156513671,0.023762884052291273,0.09573341007808696,0.07197058156606122,0.02376288405259652,0.378547192237859,0.378547192237859,0.12498680491177398,0.0,5.310725369760178,4.814766310742641,6.819241362254388,5.300157573642878,4.801509812025984,6.816888379206148,24865.738755184786,21135.877941907067,0.85,1.0680749676502732,0.665089189688592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508576803599953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.928865016936,1538.3851877194852,0.378547192237859,0.12498680491177398,6.112874298809886,3.4324234991308757
2977.0,-29.895766198476093,5.113453146733958,35.01583578791838,24.224313964974158,5.058717829419205,-26.400302992945978,-39.94600862553341,1.563254623874132,0.3123927846376091,-4.985072306862976,40.03338485714273,42480.82886494718,25741.381049390147,25741.381049390147,68222.20991433732,77588.11974167432,77588.11974167432,25741.381049390147,103329.50079106446,103329.50079106446,103329.50079106446,128195.3328019408,91738.81017489648,56631.51929810872,39008.10097420863,24865.83201087634,0.0,63873.932985084975,21135.957209244887,1538.3904268102658,0.0,0.8868738025933844,2.814396128665182,0.0014959135982669303,354862.39098642097,1555973.1901510959,4.384722725408893,1555973.1901510959,4.384722725408893,0.8499999999999999,0.09573467766194453,4.027634451161993,1.2676940686861058,1.0,0.0,4.027634451162356,1.284420220963315,1.2847233310182322,3.1357606999843615,19360.741297206096,1974.2461796032383,4632.441516551485,4632.441516551485,5.556763308811879,5.113453146733958,-2.3482487277450037,7.461701874478962,3.4326370723292476,3.4326370723292476,0.9807534492369279,0.0,0.0,0.00023597750219989897,7.93388418020429e-05,0.00015663866039785607,0.0006308832650022689,0.09573467766089233,0.071970536598426,0.023764141062466326,0.09573458952229502,0.07197053659921702,0.02376414106272751,0.3785455889679037,0.3785455889679037,0.12499296517686931,0.0,5.3081189078640705,4.811562601211676,6.818378592138686,5.297465091500612,4.798600936454534,6.814775949186469,24865.83201087634,21135.957209244887,0.85,1.0680759227753784,0.6650730099063535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508643841457967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.90997831571,1538.3904268102658,0.3785455889679037,0.12499296517686931,6.112874298809886,3.4326370723292476
2978.0,-29.896877381946567,5.113515418970693,35.01589736366179,24.22402206519621,5.058592775984534,-26.40131572150002,-39.94696154315022,1.563031115522996,0.3091461480960902,-4.98513411471473,40.03346511660199,42479.97188968482,25742.52733159183,25742.52733159183,68222.49922127665,77587.4404258844,77587.4404258844,25742.52733159183,103329.96775747623,103329.96775747623,103329.96775747623,128195.9231172635,91738.52872031121,56631.06018405098,39008.29837362248,24865.95535978727,0.0,63874.25373340974,21136.062055819177,1538.3970540051296,0.0,0.8868731977977762,2.81443143364984,0.0014959135982669303,354861.5361933507,1555976.6531320945,4.384743046043462,1555976.6531320945,4.384743046043462,0.8499999999999999,0.0957358751340748,4.027634451161993,1.2676934933802113,1.0,0.0,4.027634451161807,1.2844213222651226,1.2847243975561897,3.135758011288007,19360.681898469596,1974.2401226177744,4632.441516551485,4632.441516551485,5.5570107554763615,5.113515418970693,-2.3480608678249903,7.461576286795683,3.432847708283662,3.432847708283662,0.9808136309381892,0.0,0.0,0.00023595023550623261,7.933029054470887e-05,0.00015661994496152373,0.0006308078860661282,0.09573587513303243,0.07197049103203164,0.02376538410100079,0.09573613758924357,0.07197049103281526,0.023765384101259546,0.37854398850443505,0.37854398850443505,0.12499905387513338,0.0,5.305390539254574,4.808347567136195,6.817056913105432,5.294280262810844,4.795370750182144,6.811649699203599,24865.95535978727,21136.062055819177,0.85,1.0680750886893342,0.6650562536038752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508710579862159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.891154699146,1538.3970540051296,0.37854398850443505,0.12499905387513338,6.112874298809886,3.432847708283662
