time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2979.0,-29.897984958672716,5.113567160493722,35.015957292882725,24.223670095112197,5.0583819168445405,-26.40233378466371,-39.94792654467744,1.5627307428204216,0.3066159437803435,-4.985256793608488,40.033540308761594,42479.18070373781,25743.791017236505,25743.791017236505,68222.97172097431,77586.8653295433,77586.8653295433,25743.791017236505,103330.65634677981,103330.65634677981,103330.65634677981,128196.73440362372,91738.31529023153,56630.630664364726,39008.53847318534,24866.078056843908,0.0,63874.61653002925,21136.16634831732,1538.4050724846281,0.0,0.8868723017480039,2.8144502609548923,0.0014959135982669303,354859.83956793154,1555979.897477952,4.3847731526128015,1555979.897477952,4.3847731526128015,0.85,0.09573710588774784,4.027634451161993,1.2676930801710116,1.0,0.0,4.027634451161753,1.2844227827601868,1.2847258234894827,3.1357544456714828,19360.636855760302,1974.23552953968,4632.441516551485,4632.441516551485,5.557283545891559,5.113567160493722,-2.347923584626626,7.461490745120348,3.433055582319634,3.433055582319634,0.9808730235198954,0.0,0.0,0.00023592306020485792,7.932163171755657e-05,0.00015660142848730133,0.000630733308476636,0.09573710588650955,0.07197048269527499,0.023766623191234564,0.09573718029602102,0.07197048269620587,0.02376662319154196,0.378542387463327,0.378542387463327,0.12500505690427804,0.0,5.302749392426563,4.805225833238126,6.815804768880298,5.291872737388815,4.792506845920798,6.810556948694341,24866.078056843908,21136.16634831732,0.85,1.0680764195101005,0.6650400896538793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450877709614782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.87236845034,1538.4050724846281,0.378542387463327,0.12500505690427804,6.112874298809886,3.433055582319634
2980.0,-29.89908792919959,5.113609115795143,35.01601536417249,24.223325529042654,5.058190255416837,-26.403345781284237,-39.9488830595277,1.5624481074866816,0.303813352299926,-4.985358975465964,40.03360605005555,42478.37424005328,25744.965363829557,25744.965363829557,68223.33960388284,77586.24244201132,77586.24244201132,25744.965363829557,103331.20780584088,103331.20780584088,103331.20780584088,128197.35517645025,91738.05998386945,56630.19178185146,39008.74244668665,24866.147370609367,0.0,63874.88981729602,21136.22526501796,1538.4096118783273,0.0,0.8868715441425786,2.8144750459530723,0.0014959135982669303,354858.42641742626,1555982.7340477593,4.384798607592959,1555982.7340477593,4.384798607592959,0.85,0.0957382697351922,4.027634451161993,1.2676925620110708,1.0,0.0,4.027634451163151,1.2844241600877555,1.2847271663844306,3.1357510831054545,19360.582975396926,1974.2300352716704,4632.441516551485,4632.441516551485,5.5575370507850055,5.113609115795143,-2.3477768842479287,7.461386000043071,3.4332603833773656,3.4332603833773656,0.9809315381078187,0.0,0.0,0.00023589600078587492,7.931304990243359e-05,0.00015658295088344132,0.0006306588874427545,0.09573826973413742,0.07197043351758065,0.02376783621655677,0.09573822410158157,0.07197043351837357,0.023767836216818636,0.37854078947696224,0.37854078947696224,0.12501099473545288,0.0,5.300088420724819,4.802138243017055,6.8143686618141714,5.289172327765868,4.7895946715381115,6.808424997631448,24866.147370609367,21136.22526501796,0.85,1.0680776091986204,0.6650246186186141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508843397110331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.853617417193,1538.4096118783273,0.37854078947696224,0.12501099473545288,6.112874298809886,3.4332603833773656
2981.0,-29.900187659821256,5.113641617475984,35.016071735168126,24.22299514235931,5.058008446708543,-26.40435387631054,-39.94983898065982,1.562174663182885,0.3009686624199617,-4.985459397845293,40.03367266713406,42477.5793249226,25746.09979829908,25746.09979829908,68223.67912322168,77585.63698634013,77585.63698634013,25746.09979829908,103331.73678463922,103331.73678463922,103331.73678463922,128197.96619403537,91737.82479020559,56629.76712872754,39008.952957197835,24866.229409396154,0.0,63875.18236659399,21136.29499798673,1538.4148765890895,0.0,0.8868707923127495,2.81450058841711,0.0014959135982669303,354857.03760438255,1555985.6084094315,4.38482386854659,1555985.6084094315,4.38482386854659,0.85,0.09573942292655513,4.027634451161993,1.2676921185804537,1.0,0.0,4.027634451162819,1.2844254942752436,1.2847284662348024,3.135747825867196,19360.533339657464,1974.2249738348432,4632.441516551485,4632.441516551485,5.55778193989272,5.113641617475984,-2.3476343113616855,7.461275928837669,3.4334623184941164,3.4334623184941164,0.9809892338554619,0.0,0.0,0.0002358690236988951,7.930447427167609e-05,0.000156564549427219,0.000630584773103722,0.09573942292549936,0.07197038560668273,0.023769037318816636,0.09573933943823704,0.07197038560747637,0.023769037319078753,0.37853919392461916,0.37853919392461916,0.12501686841307663,0.0,5.297409972549531,4.799102653985187,6.8127035844278225,5.28642806026528,4.7867704156846,6.805847504736107,24866.229409396154,21136.29499798673,0.85,1.0680780327431505,0.6650091279760932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508909422914624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.83492174235,1538.4148765890895,0.37853919392461916,0.12501686841307663,6.112874298809886,3.4334623184941164
2982.0,-29.901283060199802,5.113665187564308,35.01612655882881,24.222682043351256,5.057849519892563,-26.405355785280083,-39.95078260833395,1.5619222449580086,0.2978765215413546,-4.985548492919299,40.03374033898117,42476.752189582236,25747.171589401063,25747.171589401063,68223.9237789833,77585.00905627878,77585.00905627878,25747.171589401063,103332.18064567985,103332.18064567985,103332.18064567985,128198.50221736953,91737.57463786163,56629.31777110504,39009.17429639622,24866.321571689674,0.0,63875.49586808589,21136.373335936223,1538.420495006693,0.0,0.8868700942736346,2.8145306933730283,0.0014959135982669303,354855.80544833286,1555988.5282858603,4.3848473221960935,1555988.5282858603,4.3848473221960935,0.85,0.09574055526239686,4.027634451161993,1.2676916053658354,1.0,0.0,4.027634451163529,1.2844267299319807,1.284729667671185,3.1357448091844713,19360.48054700834,1974.2195904828195,4632.441516551485,4632.441516551485,5.558013306246327,5.113665187564308,-2.347488574841647,7.461153762405955,3.4336614716941622,3.4336614716941622,0.9810461347697607,0.0,0.0,0.00023584215566097895,7.929600976707019e-05,0.00015654614589390875,0.0006305106503989384,0.09574055526137648,0.07197033161279555,0.02377022364858093,0.09574063779817424,0.07197033161356259,0.023770223648834268,0.37853760141583875,0.37853760141583875,0.12502267591958874,0.0,5.294662124908143,4.796087132500077,6.8106966416723935,5.283425014460647,4.783856629774903,6.802495252015035,24866.321571689674,21136.373335936223,0.85,1.0680766208042858,0.6649929149247497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508975255343408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.816254207923,1538.420495006693,0.37853760141583875,0.12502267591958874,6.112874298809886,3.4336614716941622
2983.0,-29.90237400701981,5.113679178926681,35.016179790709565,24.222315614484273,5.057628660573283,-26.406359878993356,-39.95173405911771,1.5616145325320605,0.2951251149768268,-4.985681720092033,40.033803621588845,42475.9768754732,25748.32103651524,25748.32103651524,68224.29791198844,77584.41587477361,77584.41587477361,25748.32103651524,103332.73691128884,103332.73691128884,103332.73691128884,128199.14785446429,91737.33236312687,56628.89336376661,39009.376665955846,24866.41094317545,0.0,63875.787609131294,21136.449301699133,1538.426993382919,0.0,0.8868691876548527,2.8145511910625314,0.0014959135982669303,354853.96296589845,1555991.2587809784,4.384877784020999,1555991.2587809784,4.384877784020999,0.85,0.09574170724775168,4.027634451161993,1.2676911756722258,1.0,0.0,4.027634451162667,1.284428223890516,1.2847311276141287,3.135741161901863,19360.42941686556,1974.214376659263,4632.441516551485,4632.441516551485,5.5582614361169504,5.113679178926681,-2.347380670078665,7.461059849005346,3.4338579846999333,3.4338579846999333,0.9811022813428381,0.0,0.0,0.0002358153996626339,7.928747593344528e-05,0.00015652792372918863,0.0006304372581805369,0.09574170724657165,0.07197030314883171,0.023771404097739937,0.09574164160213156,0.07197030314971875,0.023771404098032925,0.37853601053561364,0.37853601053561364,0.12502840863932754,0.0,5.291956884805927,4.793119007339158,6.808718515158375,5.280806835068859,4.78099446879304,6.800546310898312,24866.41094317545,21136.449301699133,0.85,1.0680775997544885,0.664977739850226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450904082912065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.797636765012,1538.426993382919,0.37853601053561364,0.12502840863932754,6.112874298809886,3.4338579846999333
2984.0,-29.903461286097674,5.113684506497205,35.016231359510364,24.22198512302714,5.0574461473610794,-26.40735683617657,-39.952676883526124,1.5613416974252126,0.292164412810223,-4.985784963944578,40.03386164385931,42475.181607973864,25749.360691537047,25749.360691537047,68224.54229951091,77583.81288116789,77583.81288116789,25749.360691537047,103333.17357270494,103333.17357270494,103333.17357270494,128199.64094009102,91737.09432138158,56628.46304812784,39009.59030361527,24866.467367386078,0.0,63876.05767100134,21136.497262278164,1538.430965379164,0.0,0.8868684525665431,2.8145779270643563,0.0014959135982669303,354852.5351468357,1555993.762308147,4.384902482560218,1555993.762308147,4.384902482560218,0.8499999999999999,0.0957427972092817,4.027634451161993,1.267690722350963,1.0,0.0,4.0276344511619575,1.2844295545899165,1.284732424378479,3.1357379131998466,19360.379180061318,1974.2092539308856,4632.441516551485,4632.441516551485,5.558485865290657,5.113684506497205,-2.3472558200081153,7.4609403265053205,3.4340516474068568,3.4340516474068568,0.9811576135448162,0.0,0.0,0.00023578873639982674,7.927902030978177e-05,0.00015650971609004497,0.0006303639244658476,0.09574279720829926,0.07197023664933727,0.02377256055896198,0.09574271890800146,0.07197023665007578,0.023772560559205916,0.37853442182326213,0.37853442182326213,0.1250340819398712,0.0,5.289209614642743,4.790189645507155,6.806452341104489,5.277949376754805,4.778276967001375,6.7971864854559385,24866.467367386078,21136.497262278164,0.85,1.068076909988822,0.6649624782222101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509106136857548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.779072028377,1538.430965379164,0.37853442182326213,0.1250340819398712,6.112874298809886,3.4340516474068568
2985.0,-29.904544058152844,5.113681127709235,35.01628142150249,24.221635492891096,5.05725086562594,-26.408351013432465,-39.95361925391478,1.5610578208908803,0.28907867812893073,-4.985902933046964,40.033920891810766,42474.40400381148,25750.405454556407,25750.405454556407,68224.80945836789,77583.184318938,77583.184318938,25750.405454556407,103333.5897734944,103333.5897734944,103333.5897734944,128200.13332665949,91736.8237221422,56628.04340695631,39009.7559057621,24866.54355316509,0.0,63876.299458927184,21136.562020190326,1538.4364306612003,0.0,0.8868676381437899,2.8146045846548504,0.0014959135982669303,354850.9036892788,1555996.318723765,4.3849298467230495,1555996.318723765,4.3849298467230495,0.85,0.09574389541361847,4.027634451161993,1.267690265732818,1.0,0.0,4.027634451160954,1.2844309366830693,1.2847337726941435,3.1357345390348565,19360.322072258645,1974.2034305556583,4632.441516551485,4632.441516551485,5.558711397122119,5.113681127709235,-2.347146797030826,7.460827924740061,3.434242719855509,3.434242719855509,0.9812122056730026,0.0,0.0,0.0002357621864225933,7.927056959099566e-05,0.00015649161683159766,0.0006302910272689848,0.0957438954125562,0.07197018591907593,0.023773709493480257,0.09574387791856996,0.07197018591987445,0.023773709493744025,0.3785328352181013,0.3785328352181013,0.1250396889114236,0.0,5.286423706280004,4.787263986711707,6.80401902693643,5.274981611175917,4.775338230376633,6.794055930152467,24866.54355316509,21136.562020190326,0.85,1.0680770494890177,0.6649477875768737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509171225589437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.76054440395,1538.4364306612003,0.3785328352181013,0.1250396889114236,6.112874298809886,3.434242719855509
2986.0,-29.905623766999607,5.113669251687983,35.01632996336706,24.221286456473194,5.05705162650765,-26.409342829110596,-39.95455746827645,1.5607706886039234,0.28605013592851947,-4.986023613604117,40.03397673820485,42473.622438471924,25751.425122550198,25751.425122550198,68225.04756102212,77582.5741145501,77582.5741145501,25751.425122550198,103333.99923710029,103333.99923710029,103333.99923710029,128200.60756579188,91736.56864233794,56627.61696620016,39009.94630681975,24866.608328691593,0.0,63876.55463551135,21136.617079387852,1538.4413418063784,0.0,0.886866822235507,2.8146301781614262,0.0014959135982669303,354849.23473966087,1555998.7283727506,4.384957260833116,1555998.7283727506,4.384957260833116,0.8499999999999999,0.09574497260066957,4.027634451161993,1.2676897733984518,1.0,0.0,4.027634451161592,1.2844323338408956,1.284735136177962,3.1357311280991946,19360.268239708486,1974.19794116324,4632.441516551485,4632.441516551485,5.558931511718308,5.113669251687983,-2.3470446994084364,7.4607139510964195,3.4344311747653,3.4344311747653,0.9812660499329429,0.0,0.0,0.00023573571429890536,7.926215696870733e-05,0.00015647355733019801,0.0006302182901989767,0.09574497259962872,0.07197012863114748,0.023774843968481237,0.09574496608934395,0.07197012863192988,0.023774843968739693,0.37853124857043613,0.37853124857043613,0.12504523116916677,0.0,5.283614287153057,4.7843632389734125,6.8014151241729905,5.2720737495326375,4.772531993053576,6.790764428323541,24866.608328691593,21136.617079387852,0.85,1.0680765102364065,0.6649328956583902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509236045067473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.742070827575,1538.4413418063784,0.37853124857043613,0.12504523116916677,6.112874298809886,3.4344311747653
2987.0,-29.90669936767441,5.113649053862724,35.01637700356347,24.22093804869803,5.056848080326043,-26.41033137750545,-39.955491351988144,1.5604800901424465,0.28308217093450594,-4.986148340800123,40.03403008204206,42472.84084357457,25752.423739031132,25752.423739031132,68225.26458260571,77581.98383761237,77581.98383761237,25752.423739031132,103334.4075766435,103334.4075766435,103334.4075766435,128201.07489967188,91736.33008848829,56627.18709439114,39010.158882330164,24866.667323028374,0.0,63876.826205358535,21136.667224574117,1538.4460503808707,0.0,0.8868659947971113,2.814654507461612,0.0014959135982669303,354847.5098335957,1556001.030044551,4.384985062384209,1556001.030044551,4.384985062384209,0.85,0.09574603343685392,4.027634451161993,1.2676893371110785,1.0,0.0,4.027634451163535,1.2844337469945046,1.2847365157941368,3.135727678119956,19360.217894828715,1974.1928074142256,4632.441516551485,4632.441516551485,5.559147081947823,5.113649053862724,-2.3469504176200395,7.460599471482763,3.434617060711738,3.434617060711738,0.9813191602033537,0.0,0.0,0.00023570934562147425,7.925378399742301e-05,0.00015645556162405125,0.0006301458100729271,0.09574603343581956,0.07197006813425541,0.023775965301564148,0.09574599740716087,0.07197006813503293,0.023775965301821,0.378529661449599,0.378529661449599,0.1250507096846116,0.0,5.28079949580075,4.781507688074271,6.798652219502628,5.269230511734634,4.769849561577985,6.787357668079892,24866.667323028374,21136.667224574117,0.85,1.0680753668516234,0.6649178327524918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509300681718913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.723622525073,1538.4460503808707,0.378529661449599,0.1250507096846116,6.112874298809886,3.434617060711738
2988.0,-29.907771310680562,5.1136210311855335,35.016422627449714,24.220607382617914,5.056664747159248,-26.41131461204811,-39.95642069550229,1.5602080485122796,0.27995182228386284,-4.986261426257077,40.03408290883356,42472.0560439798,25753.362721262805,25753.362721262805,68225.4187652426,77581.3836523546,77581.3836523546,25753.362721262805,103334.74637361741,103334.74637361741,103334.74637361741,128201.47295121245,91736.08833343092,56626.760724997424,39010.36400937055,24866.72657759504,0.0,63877.09058696558,21136.717590955785,1538.4505414403457,0.0,0.8868652284380385,2.8146823224389856,0.0014959135982669303,354845.94593183656,1556003.3094094761,4.385010811729475,1556003.3094094761,4.385010811729475,0.85,0.09574706788785019,4.027634451161993,1.2676888711517682,1.0,0.0,4.0276344511623146,1.284435073196086,1.2847378085563677,3.13572444042652,19360.16687435969,1974.1876047742796,4632.441516551485,4632.441516551485,5.559349778998248,5.1136210311855335,-2.346852193347642,7.4604732245331755,3.4348004164539314,3.4348004164539314,0.9813715475582662,0.0,0.0,0.00023568306931638522,7.924545254417252e-05,0.0001564376167722127,0.0006300735347694411,0.09574706788687773,0.07196999673352092,0.023777071153356807,0.09574714035727776,0.07196999673425189,0.0237770711535983,0.37852807475833405,0.37852807475833405,0.12505612582416692,0.0,5.277939612976127,4.778683052765075,6.79561295507051,5.266213248540964,4.767170643196721,6.783235743746161,24866.72657759504,21136.717590955785,0.85,1.0680733599216918,0.6649027946280074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509365072981657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.705220532654,1538.4505414403457,0.37852807475833405,0.12505612582416692,6.112874298809886,3.4348004164539314
2989.0,-29.908839501564092,5.1135847080228904,35.01646681645947,24.22023690249773,5.056433663658295,-26.41229924450922,-39.957353950571246,1.5598934065887977,0.27710230265000746,-4.986408906337814,40.034132362223176,42471.30389171062,25754.358779517173,25754.358779517173,68225.6626712278,77580.81560372861,77580.81560372861,25754.358779517173,103335.17438324579,103335.17438324579,103335.17438324579,128201.9593785851,91735.85786854211,56626.34615646488,39010.5685689747,24866.78499533931,0.0,63877.353564314006,21136.767246038413,1538.4558002797094,0.0,0.8868642993420808,2.814702449078836,0.0014959135982669303,354843.90638188156,1556005.4432214943,4.38504202900677,1556005.4432214943,4.38504202900677,0.85,0.0957481156909243,4.027634451161993,1.2676884650858127,1.0,0.0,4.027634451162061,1.284436598387252,1.2847393004765995,3.1357207169424477,19360.118236590333,1974.1826451020822,4632.441516551485,4632.441516551485,5.559564796986237,5.1135847080228904,-2.346784016293794,7.460368724316684,3.4349813780360834,3.4349813780360834,0.9814232508674524,0.0,0.0,0.00023565688767073409,7.923708683911046e-05,0.00015641980083162363,0.0006300017786733447,0.09574811568980784,0.07196994516914852,0.023778170520659322,0.09574805199027593,0.07196994516998771,0.023778170520936583,0.378526488382572,0.378526488382572,0.12506147345524862,0.0,5.275124259138579,4.775914204165929,6.792584692128514,5.263511208987836,4.7645597854054245,6.780184421286322,24866.78499533931,21136.767246038413,0.85,1.0680727811075603,0.6648882823385754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509429245819374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.686855962176,1538.4558002797094,0.378526488382572,0.12506147345524862,6.112874298809886,3.4349813780360834
2990.0,-29.909903129105015,5.113541409897825,35.01650964609445,24.219933442678325,5.056277058138067,-26.413272320938216,-39.958274143841095,1.559646249956867,0.27381113086454434,-4.986504934413303,40.03418114505959,42470.51725663958,25755.19577500794,25755.19577500794,68225.71303164752,77580.21721481976,77580.21721481976,25755.19577500794,103335.41298982769,103335.41298982769,103335.41298982769,128202.24198533397,91735.62537483597,56625.92541659757,39010.777731376,24866.828995506283,0.0,63877.60672688228,21136.80464618034,1538.4590977538173,0.0,0.88686363436839,2.814734362285629,0.0014959135982669303,354842.57838337007,1556007.5481026876,4.385064371901799,1556007.5481026876,4.385064371901799,0.85,0.09574909412665233,4.027634451161993,1.2676879557175562,1.0,0.0,4.02763445116221,1.284437807809888,1.2847404767009027,3.135717764357596,19360.069170655323,1974.1776417691387,4632.441516551485,4632.441516551485,5.559745478272288,5.113541409897825,-2.3466822906705116,7.460223700568337,3.435159788933995,3.435159788933995,0.9814742254097129,0.0,0.0,0.00023563082053620882,7.92288390194966e-05,0.00015640198151671222,0.0006299300089867114,0.09574909412579787,0.07196984956885763,0.02377924455694024,0.09574927101774376,0.0719698495694999,0.023779244557152444,0.3785249037605159,0.3785249037605159,0.12506676492079888,0.0,5.272213166436529,4.773170891826453,6.789091232261342,5.260316065277834,4.762016080063233,6.774930642180209,24866.828995506283,21136.80464618034,0.85,1.068069336463343,0.6648733325002025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509493194571876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.668530827785,1538.4590977538173,0.3785249037605159,0.12506676492079888,6.112874298809886,3.435159788933995
2991.0,-29.91096285249564,5.113489681704938,35.01655112105263,24.219531565345847,5.056010846476762,-26.4142528445513,-39.95920670041812,1.5593008385178242,0.2710828064916768,-4.986681222826053,40.034227345997,42469.798965053094,25756.207383146368,25756.207383146368,68226.00634819946,77579.66435142983,77579.66435142983,25756.207383146368,103335.8717345762,103335.8717345762,103335.8717345762,128202.76380066446,91735.39245559374,56625.52706915786,39010.961540484306,24866.892066088258,0.0,63877.853606572564,21136.85825617502,1538.465339545928,0.0,0.8868625705031473,2.8147495437200143,0.0014959135982669303,354840.1404528613,1556009.5415821192,4.385100117467761,1556009.5415821192,4.385100117467761,0.85,0.0957501380814507,4.027634451161993,1.2676876414148137,1.0,0.0,4.027634451162137,1.2844394764348361,1.2847421123619487,3.135713690723152,19360.02001491433,1974.1726292785336,4632.441516551485,4632.441516551485,5.559963852996462,5.113489681704938,-2.346644286402407,7.460133968107345,3.4353360351796387,3.4353360351796387,0.9815245814798967,0.0,0.0,0.00023560485172550058,7.922048119559966e-05,0.00015638437052990092,0.0006298590783695113,0.09575013808018856,0.07196981400557537,0.023780324074613196,0.0957500610601834,0.07196981400652404,0.023780324074926664,0.3785233202447252,0.3785233202447252,0.12507198121313523,0.0,5.269404330218663,4.770483723456891,6.785841723804765,5.257764029317741,4.759401462503263,6.77250038145155,24866.892066088258,21136.85825617502,0.85,1.0680698003475104,0.6648595180831697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450955687066806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.650261505998,1538.465339545928,0.3785233202447252,0.12507198121313523,6.112874298809886,3.4353360351796387
2992.0,-29.91201937770708,5.113430959721292,35.016591076860756,24.219197371881478,5.055815064739095,-26.415223445479892,-39.96012647459281,1.5590191324975924,0.2680464066209538,-4.98680096729243,40.0342660468939,42469.04132716122,25757.046638037606,25757.046638037606,68226.08796519882,77579.10023105399,77579.10023105399,25757.046638037606,103336.1468690916,103336.1468690916,103336.1468690916,128203.04609813032,91735.17550426212,56625.116600311594,39011.17655994503,24866.899229038725,0.0,63878.075788983755,21136.864344682916,1538.4671379342483,0.0,0.88686182137765,2.8147753559992235,0.0014959135982669303,354838.48448828794,1556011.2114510636,4.385125287903834,1556011.2114510636,4.385125287903834,0.85,0.09575108531474848,4.027634451161993,1.2676871968852361,1.0,0.0,4.027634451161443,1.2844408470330138,1.2847434500299664,3.135710344673017,19359.974229073014,1974.1679604220622,4632.441516551485,4632.441516551485,5.560145022016781,5.113430959721292,-2.3465690454056465,7.460000005126938,3.435509666191281,3.435509666191281,0.981574190340366,0.0,0.0,0.00023557896391183854,7.921223872944454e-05,0.00015636672518239402,0.0006297880093599897,0.09575108531390136,0.07196971266627522,0.02378137264762615,0.09575097017103279,0.07196971266691193,0.023781372647836547,0.3785217391911394,0.3785217391911394,0.12507714983764612,0.0,5.266552227935108,4.767846024567461,6.782266545957441,5.254847373913378,4.75706873645521,6.767732882998018,24866.899229038725,21136.864344682916,0.85,1.0680673630586242,0.6648453448637743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509620313565383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.632034943103,1538.4671379342483,0.3785217391911394,0.12507714983764612,6.112874298809886,3.435509666191281
2993.0,-29.91307232789794,5.113365325143902,35.016629835119026,24.21886216560381,5.055625010893213,-26.41619025594136,-39.96103807641191,1.5587429389221752,0.26478875841263516,-4.986927207007668,40.03431107694238,42468.265368524,25757.876149286785,25757.876149286785,68226.14151781079,77578.50899734281,77578.50899734281,25757.876149286785,103336.38514662959,103336.38514662959,103336.38514662959,128203.33708498624,91734.93231411878,56624.688685241534,39011.381809863604,24866.951938356644,0.0,63878.33374822025,21136.909147603146,1538.4717100124615,0.0,0.886861016304966,2.8148033104425245,0.0014959135982669303,354836.7387064892,1556013.1544123802,4.3851523381840956,1556013.1544123802,4.3851523381840956,0.85,0.09575205066723567,4.027634451161993,1.2676867512566972,1.0,0.0,4.0276344511626405,1.2844421916735174,1.2847447618499939,3.1357070620004572,19359.922905740583,1974.1627268986438,4632.441516551485,4632.441516551485,5.560324087687922,5.113365325143902,-2.346502676810125,7.459868001954026,3.4356811011957227,3.4356811011957227,0.9816231717702065,0.0,0.0,0.00023555316630344668,7.920407028133873e-05,0.00015634909602210795,0.0006297170055466765,0.09575205066628409,0.07196963367391122,0.02378241699237287,0.09575211874259737,0.07196963367462646,0.023782416992609214,0.3785201613170205,0.3785201613170205,0.12508225840428128,0.0,5.263646585138872,4.765219366545637,6.778441540333176,5.251715965420317,4.7544739462375105,6.762895990948721,24866.951938356644,21136.909147603146,0.85,1.068063888246172,0.664830512579036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509683565523182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.613837126282,1538.4717100124615,0.3785201613170205,0.12508225840428128,6.112874298809886,3.4356811011957227
2994.0,-29.914121681953123,5.113292182597795,35.016667287128826,24.218473000824474,5.055377092659476,-26.41715961610527,-39.961961343046255,1.5584150267972794,0.26180481819648094,-4.987092352231316,40.034350545758166,42467.55345744222,25758.777105532776,25758.777105532776,68226.330562975,77577.93348568666,77577.93348568666,25758.777105532776,103336.71059121944,103336.71059121944,103336.71059121944,128203.70251989727,91734.67996818457,56624.29993988213,39011.533364780495,24866.991928677835,0.0,63878.525293458326,21136.94313937616,1538.476468972158,0.0,0.8868600334631388,2.814823142971352,0.0014959135982669303,354834.4549066536,1556014.8574185434,4.3851853615170615,1556014.8574185434,4.3851853615170615,0.85,0.0957530275906717,4.027634451161993,1.26768637761008,1.0,0.0,4.027634451160568,1.284443777947921,1.2847463154772658,3.135703189435589,19359.869650151802,1974.1572963399126,4632.441516551485,4632.441516551485,5.560518576111093,5.113292182597795,-2.3464692598624763,7.459761442460271,3.435850353031079,3.435850353031079,0.9816715294374511,0.0,0.0,0.00023552745939082437,7.919579810388111e-05,0.00015633166128694326,0.0006296467848066803,0.09575302758955946,0.07196957281498392,0.023783454774575535,0.09575298346889499,0.0719695728158199,0.023783454774851807,0.37851858489782175,0.37851858489782175,0.1250873013849455,0.0,5.260772989950908,4.7626112195644055,6.774690771099188,5.248897170427824,4.751866166274851,6.759366306866468,24866.991928677835,21136.94313937616,0.85,1.0680636450128245,0.6648173742638238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509746603975706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.595675711535,1538.476468972158,0.37851858489782175,0.1250873013849455,6.112874298809886,3.435850353031079
2995.0,-29.915167301628312,5.113212309411443,35.01670334950743,24.218120716419094,5.055161528128495,-26.418122378901636,-39.962872316222615,1.5581166053875957,0.25876419333684453,-4.987231328551289,40.034384973368105,42466.806518588106,25759.584782362264,25759.584782362264,68226.39130095037,77577.37626937967,77577.37626937967,25759.584782362264,103336.96105174194,103336.96105174194,103336.96105174194,128203.96129718501,91734.45751026063,56623.8877594113,39011.74416761037,24867.000245443087,0.0,63878.74441305346,21136.950208626622,1538.4788582633996,0.0,0.8868592019668693,2.8148467711053087,0.0014959135982669303,354832.5330065617,1556016.3429071796,4.385213299701595,1556016.3429071796,4.385213299701595,0.85,0.09575394882626374,4.027634451161993,1.2676859330805024,1.0,0.0,4.027634451161405,1.2844452261430008,1.2847477311134279,3.1356996539715314,19359.822702188267,1974.1525089799543,4632.441516551485,4632.441516551485,5.5606929284103295,5.113212309411443,-2.3464207262115497,7.459633035622993,3.436017230571576,3.436017230571576,0.9817192087347361,0.0,0.0,0.0002355018465333386,7.918763685475537e-05,0.0001563142096785832,0.0006295764961076212,0.09575394882536678,0.07196947733989721,0.023784471485469572,0.09575384616835639,0.07196947734057138,0.023784471485692363,0.3785170090144569,0.3785170090144569,0.12509229385050358,0.0,5.257883666761018,4.760049060471033,6.770736633304978,5.245995521888119,4.749537517935607,6.75464979243219,24867.000245443087,21136.950208626622,0.85,1.068060932127659,0.6648034007053859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450980942765349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.577551241033,1538.4788582633996,0.3785170090144569,0.12509229385050358,6.112874298809886,3.436017230571576
2996.0,-29.91620895477576,5.113125857549362,35.01673819451669,24.217767698597186,5.054950060068272,-26.419081161783993,-39.96377881905062,1.5578222670626167,0.25557032802038293,-4.987373067529955,40.03442163929487,42466.05850799694,25760.374223449693,25760.374223449693,68226.43273144664,77576.79956672626,77576.79956672626,25760.374223449693,103337.17379017595,103337.17379017595,103337.17379017595,128204.20262397392,91734.2156227613,56623.47456397563,39011.93450976186,24867.028833797976,0.0,63878.96334355984,21136.97450872828,1538.4824937995222,0.0,0.8868583483125002,2.814872085887758,0.0014959135982669303,354830.57291014417,1556017.9249762865,4.385241982432912,1556017.9249762865,4.385241982432912,0.85,0.09575487058608442,4.027634451161993,1.2676855572359642,1.0,0.0,4.027634451161871,1.2844466550441715,1.284749127579146,3.1356961656173135,19359.77165376843,1974.1473034898186,4632.441516551485,4632.441516551485,5.560863344180201,5.113125857549362,-2.346378175527527,7.45950403307689,3.436181955798023,3.436181955798023,0.9817662730851494,0.0,0.0,0.0002354763333889548,7.91795164264999e-05,0.0001562968169624549,0.0006295064446049435,0.09575487058514572,0.07196939021966003,0.023785480365485685,0.09575484141761094,0.07196939022036557,0.023785480365718856,0.3785154346109264,0.3785154346109264,0.12509723106577128,0.0,5.25496269041804,4.7575049096701605,6.766600074307405,5.2429433955503555,4.747060173919465,6.749778239255079,24867.028833797976,21136.97450872828,0.85,1.0680579201716978,0.6647894124330415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509872028274566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.559466604142,1538.4824937995222,0.3785154346109264,0.12509723106577128,6.112874298809886,3.436181955798023
2997.0,-29.917247241914858,5.113032780586112,35.01677182615402,24.21740140942859,5.054722449419406,-26.420038529162472,-39.964688919112064,1.5575137366530953,0.2524603407870245,-4.987526896197297,40.03445598691757,42465.33977821079,25761.169235590092,25761.169235590092,68226.50901380088,77576.23449240721,77576.23449240721,25761.169235590092,103337.4037279973,103337.4037279973,103337.4037279973,128204.45788555784,91733.97746956897,56623.08275531629,39012.10523805853,24867.054157560553,0.0,63879.159395619085,21136.99603392647,1538.4862462015728,0.0,0.8868574415482215,2.814894892870392,0.0014959135982669303,354828.44563605386,1556019.4070158268,4.38527244969483,1556019.4070158268,4.38527244969483,0.85,0.09575578680108168,4.027634451161993,1.2676851407298821,1.0,0.0,4.027634451161779,1.2844481501308131,1.2847505903550012,3.1356925156938433,19359.721393444175,1974.1421783630676,4632.441516551485,4632.441516551485,5.561034962567084,5.113032780586112,-2.3463484723922345,7.459381252978346,3.4363445633353145,3.4363445633353145,0.9818127323815184,0.0,0.0,0.00023545090522206382,7.917136454874885e-05,0.00015627954067331498,0.0006294368620276153,0.09575578680009988,0.07196930722888123,0.02378647957121865,0.09575575289908621,0.07196930722961914,0.023786479571462536,0.3785138607756604,0.3785138607756604,0.12510211037782845,0.0,5.252039138219914,4.754986728068388,6.762374649639469,5.239987236984348,4.744622978993277,6.745173832441139,24867.054157560553,21136.99603392647,0.85,1.0680558363527861,0.6647761207252693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509934391934702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.541426576036,1538.4862462015728,0.3785138607756604,0.12510211037782845,6.112874298809886,3.4363445633353145
2998.0,-29.91828186762572,5.112933304072604,35.01680422054072,24.217034980561607,5.054495156237569,-26.420992568848895,-39.96559091666711,1.5572058574465908,0.24932430952213736,-4.987679830405573,40.034487212282,42464.603378357584,25761.937181620928,25761.937181620928,68226.54055997852,77575.66768095049,77575.66768095049,25761.937181620928,103337.60486257142,103337.60486257142,103337.60486257142,128204.67201606795,91733.73623056107,56622.671927910866,39012.29366961134,24867.06715349654,0.0,63879.36082310788,21137.00708047206,1538.4893023199336,0.0,0.886856550627624,2.8149181465355086,0.0014959135982669303,354826.33074122854,1556020.7543363355,4.385302384650609,1556020.7543363355,4.385302384650609,0.85,0.09575668099986125,4.027634451161993,1.267684713783674,1.0,0.0,4.027634451160242,1.2844496419856717,1.2847520500166514,3.1356888736685264,19359.67048188326,1974.136986828658,4632.441516551485,4632.441516551485,5.561200738222986,5.112933304072604,-2.3463219943966305,7.459255298469235,3.436505028213983,3.436505028213983,0.9818585794897094,0.0,0.0,0.00023542556924173794,7.916328601170133e-05,0.0001562622832300366,0.0006293673553545284,0.09575668099892232,0.0719692154864535,0.02378746551246881,0.0957566379508489,0.07196921548715919,0.023787465512702055,0.3785122872743702,0.3785122872743702,0.1251069352184272,0.0,5.2491031911383175,4.752491457172255,6.7580298839096145,5.237004139927706,4.7422210497119295,6.740353505722851,24867.06715349654,21137.00708047206,0.85,1.068052962347395,0.6647624965432705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509996554581528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.523419258521,1538.4893023199336,0.3785122872743702,0.1251069352184272,6.112874298809886,3.436505028213983
2999.0,-29.91931202861539,5.112827620020681,35.01683541842569,24.216673510987334,5.054269379545326,-26.421942438018412,-39.9664884787984,1.5568997889343539,0.24621071709174203,-4.987833168156192,40.03451715007243,42463.86792696673,25762.68208623073,25762.68208623073,68226.55001319745,77575.11474377086,77575.11474377086,25762.68208623073,103337.79683000158,103337.79683000158,103337.79683000158,128204.87564881364,91733.50767770136,56622.260860840644,39012.49646317857,24867.07881881206,0.0,63879.575281990634,21137.016995990252,1538.4923206273795,0.0,0.8868556623084783,2.814941060246153,0.0014959135982669303,354824.210275832,1556022.04610108,4.385332232238226,1556022.04610108,4.385332232238226,0.8500000000000001,0.09575756101550266,4.027634451161993,1.2676843044208366,1.0,0.0,4.027634451162854,1.2844511251467272,1.2847535011260214,3.1356852528755446,19359.62224763233,1974.132068303889,4632.441516551485,4632.441516551485,5.561361539952948,5.112827620020681,-2.3462995913004723,7.459127211321153,3.436663407433385,3.436663407433385,0.9819038306952529,0.0,0.0,0.0002354003450892524,7.91552479559844e-05,0.00015624509713326801,0.0006292981360391022,0.0957575610145774,0.071969120743341,0.023788440271236406,0.09575750936684622,0.07196912074403641,0.023788440271466246,0.37851071375138906,0.37851071375138906,0.125111706424885,0.0,5.246162393821521,4.750033085634186,6.753553661020362,5.2340438852479565,4.739909513325927,6.735350733619555,24867.07881881206,21137.016995990252,0.85,1.0680495246253203,0.6647487516864945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510058498523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.50545068205,1538.4923206273795,0.37851071375138906,0.125111706424885,6.112874298809886,3.436663407433385
3000.0,-29.920339453634377,5.112715959224417,35.016865473159754,24.21631651176142,5.054048455958433,-26.42288935906309,-39.96738932384176,1.5565983613731935,0.24304235199747382,-4.987984781086439,40.03454624884191,42463.15812296642,25763.39929555175,25763.39929555175,68226.55741851818,77574.56014522152,77574.56014522152,25763.39929555175,103337.95944077327,103337.95944077327,103337.95944077327,128205.0503280514,91733.27832412555,56621.876301813856,39012.66891367966,24867.09088727813,0.0,63879.75980095779,21137.02725418641,1538.495349421811,0.0,0.8868547857936726,2.814964893970014,0.0014959135982669303,354822.113672278,1556023.3016642758,4.385361683238986,1556023.3016642758,4.385361683238986,0.85,0.09575842612702493,4.027634451161993,1.2676839082455267,1.0,0.0,4.0276344511604885,1.284452586467859,1.28475493047949,3.135681685407838,19359.573844396684,1974.1271325474738,4632.441516551485,4632.441516551485,5.561516363131709,5.112715959224417,-2.346279582423629,7.458995541648045,3.436819748251176,3.436819748251176,0.981948499500336,0.0,0.0,0.00023537519040869452,7.914718125904938e-05,0.00015622800914964513,0.0006292293118875618,0.0957584261261202,0.07196902250591689,0.023789403620203313,0.09575841400792996,0.07196902250659684,0.023789403620428088,0.3785091407861023,0.3785091407861023,0.12511642385245192,0.0,5.243205602697174,4.747605223917503,6.748920356330643,5.231027133083899,4.737606960005735,6.730092541088084,24867.09088727813,21137.02725418641,0.85,1.0680465554520637,0.6647357199726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510120175659325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.487537061303,1538.495349421811,0.3785091407861023,0.12511642385245192,6.112874298809886,3.436819748251176
3001.0,-29.921363296970814,5.112598336606194,35.01689440527059,24.215955740679078,5.053817287091278,-26.423834080733467,-39.968282310850896,1.556288070840197,0.23999847315752731,-4.988144718706815,40.034573659235896,42462.430991577065,25764.114714186722,25764.114714186722,68226.54570576378,77574.03207641988,77574.03207641988,25764.114714186722,103338.14679060661,103338.14679060661,103338.14679060661,128205.24847050155,91733.0699066339,56621.468821735405,39012.89009433166,24867.101679894942,0.0,63879.991774226604,21137.0364279107,1538.4985232463262,0.0,0.8868538730386385,2.8149861266199707,0.0014959135982669303,354819.90195995755,1556024.4843775926,4.385392351957739,1556024.4843775926,4.385392351957739,0.85,0.09575928417622022,4.027634451161993,1.2676835203124215,1.0,0.0,4.027634451162233,1.2844540890469982,1.2847564012164086,3.135678017226992,19359.529859553953,1974.1226473417482,4632.441516551485,4632.441516551485,5.5616707997570645,5.112598336606194,-2.346269323996273,7.458867660602467,3.4369741099443374,3.4369741099443374,0.9819926028412392,0.0,0.0,0.00023535012588276708,7.913918567766e-05,0.00015621094020510707,0.0006291605644184954,0.0957592841752856,0.07196892692386456,0.023790357251421045,0.0957592352816696,0.07196892692456698,0.023790357251653235,0.37850756847898587,0.37850756847898587,0.12512108574312827,0.0,5.24026640881732,4.745231354895566,6.744194432375423,5.228143191864319,4.735433297748273,6.7249799718659915,24867.101679894942,21137.0364279107,0.85,1.0680424936011164,0.6647219232847367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510181689487898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.46964391247,1538.4985232463262,0.37850756847898587,0.12512108574312827,6.112874298809886,3.4369741099443374
3002.0,-29.92238274528652,5.112474861961128,35.01692219156241,24.2155801615678,5.053580033414233,-26.424775454642724,-39.969178510922916,1.5559727427566348,0.23681662677660142,-4.988308415772106,40.034598148758576,42461.73637936362,25764.816957407907,25764.816957407907,68226.55333677153,77573.46838261743,77573.46838261743,25764.816957407907,103338.28534002534,103338.28534002534,103338.28534002534,128205.38785193578,91732.82162737784,56621.08962406821,39013.035559232914,24867.102511910452,0.0,63880.13807114337,21137.037135123883,1538.5012358887711,0.0,0.8868529517254654,2.8150087298262974,0.0014959135982669303,354817.63827100466,1556025.541060703,4.385423308274864,1556025.541060703,4.385423308274864,0.85,0.09576012663684313,4.027634451161993,1.2676831669965765,1.0,0.0,4.027634451162754,1.2844556149566826,1.2847578954306325,3.135674292099087,19359.47746220504,1974.1173042991277,4632.441516551485,4632.441516551485,5.561822392220493,5.112474861961128,-2.3462654215379795,7.4587402834991074,3.437126487053214,3.437126487053214,0.9820361391580611,0.0,0.0,0.00023532517139370605,7.913116207807805e-05,0.00015619400931562798,0.0006290923729847406,0.0957601266359217,0.07196882731847043,0.023791299317451275,0.09576007355047791,0.07196882731916295,0.023791299317680193,0.37850599835538795,0.37850599835538795,0.1251256944965203,0.0,5.237312711740174,4.742864289114095,6.7393898190248365,5.2251250425487115,4.733086335469011,6.719853326375528,24867.102511910452,21137.037135123883,0.85,1.0680401670514168,0.6647095272723729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510242989369813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.451788269174,1538.5012358887711,0.37850599835538795,0.1251256944965203,6.112874298809886,3.437126487053214
3003.0,-29.923399163998756,5.112345885420839,35.01694887879183,24.215223441738658,5.053355874700799,-26.425712792008536,-39.970066538639344,1.5556695026965637,0.23365610152433192,-4.988464179811509,40.034621708556145,42461.02095617637,25765.477184834686,25765.477184834686,68226.49814101105,77572.92821556365,77572.92821556365,25765.477184834686,103338.40540039833,103338.40540039833,103338.40540039833,128205.50621516944,91732.60095324076,56620.69369379676,39013.23028827111,24867.100814771115,0.0,63880.33110304222,21137.035692555448,1538.5036524157815,0.0,0.8868520741243204,2.815031980053357,0.0014959135982669303,354815.4842946216,1556026.5576281976,4.3854527958992575,1556026.5576281976,4.3854527958992575,0.85,0.09576094767640567,4.027634451161993,1.2676827999437235,1.0,0.0,4.0276344511626725,1.2844570841910965,1.2847593330545506,3.1356707053380832,19359.430890695436,1974.112555326787,4632.441516551485,4632.441516551485,5.561964914781095,5.112345885420839,-2.34625912558975,7.458605011010589,3.437276902762963,3.437276902762963,0.9820791150751322,0.0,0.0,0.00023530029349138208,7.912321238666341e-05,0.00015617708110471866,0.0006290241923392856,0.09576094767554535,0.07196871884440395,0.02379222883114141,0.09576092011908785,0.0719687188450505,0.023792228831355157,0.3785044288087555,0.3785044288087555,0.12513025281564558,0.0,5.234345637312629,4.74053297340032,6.7344227427198575,5.222120281335833,4.73091304205775,6.714251942964381,24867.100814771115,21137.035692555448,0.85,1.0680360756264435,0.664696319242375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510304026602854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.433986544684,1538.5036524157815,0.3785044288087555,0.12513025281564558,6.112874298809886,3.437276902762963
3004.0,-29.924412322716467,5.1122115635797165,35.01697455321553,24.214871471654646,5.0531345626749244,-26.426646910180267,-39.97095030555499,1.555369150125109,0.2304854785269299,-4.9886208112721775,40.03464558267025,42460.30189159909,25766.11862093473,25766.11862093473,68226.42051253382,77572.39576422337,77572.39576422337,25766.11862093473,103338.51438515811,103338.51438515811,103338.51438515811,128205.62101348635,91732.38783176689,56620.29395908748,39013.437636310446,24867.106628328238,0.0,63880.54426463868,21137.040634079003,1538.5065429282888,0.0,0.8868511909674368,2.815055262588593,0.0014959135982669303,354813.31833348726,1556027.5877584592,4.385482470237931,1556027.5877584592,4.385482470237931,0.8500000000000001,0.0957617608010671,4.027634451161993,1.2676823867345233,1.0,0.0,4.027634451163024,1.2844585397578276,1.2847607571130892,3.1356671519513313,19359.385913114926,1974.1079688899804,4632.441516551485,4632.441516551485,5.562103380878885,5.1122115635797165,-2.3462567950874846,7.458468358667201,3.4374254529432444,3.4374254529432444,0.9821215579837841,0.0,0.0,0.00023527549779215503,7.911530157128708e-05,0.00015616019622086795,0.0006289561861993846,0.09576176080019765,0.0719686120994932,0.023793148700704436,0.09576179668990771,0.07196861210014664,0.023793148700920468,0.378502860314489,0.378502860314489,0.125134757728196,0.0,5.231369363659894,4.73824013448268,6.729301864892307,5.219106289799129,4.728772469584612,6.708514254230863,24867.106628328238,21137.040634079003,0.85,1.0680312965069838,0.6646828448376755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510364882933033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.416211531638,1538.5065429282888,0.378502860314489,0.125134757728196,6.112874298809886,3.4374254529432444
