time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3005.0,-29.925422007369352,5.112071603888105,35.016999160048194,24.214487859886162,5.052880351318306,-26.427581191288876,-39.97183780940247,1.555039535224275,0.22745212432295148,-4.988799672192982,40.03466583542057,42459.61352777189,25766.795162993334,25766.795162993334,68226.40869076522,77571.86838033574,77571.86838033574,25766.795162993334,103338.66354332908,103338.66354332908,103338.66354332908,128205.76784799281,91732.16505634705,56619.910203728316,39013.6165029097,24867.10430466373,0.0,63880.72080757344,21137.03865896417,1538.5094981278482,0.0,0.8868502078339164,2.815074154384487,0.0014959135982669303,354810.8449873694,1556028.4616330063,4.385515503869105,1556028.4616330063,4.385515503869105,0.85,0.09576257575782866,4.027634451161993,1.2676820411114025,1.0,0.0,4.027634451162353,1.2844601319714546,1.28476231796289,3.135663264986026,19359.338898146423,1974.103174697417,4632.441516551485,4632.441516551485,5.562249425260923,5.112071603888105,-2.3462742408164536,7.458345844704558,3.4375721756635405,3.4375721756635405,0.9821634787610115,0.0,0.0,0.00023525078951089668,7.910735804156223e-05,0.00015614343146933446,0.0006288886639085431,0.09576257575686094,0.0719685147159958,0.023794061040865132,0.09576251712947563,0.07196851471672308,0.02379406104110558,0.3785012934421637,0.3785012934421637,0.12513920727347658,0.0,5.228425773950846,4.735981435311203,6.724210085507593,5.216251796515905,4.726608247632669,6.703495569040967,24867.10430466373,21137.03865896417,0.85,1.0680281597992956,0.6646702321295356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510425544561565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.398467946527,1538.5094981278482,0.3785012934421637,0.12513920727347658,6.112874298809886,3.4375721756635405
3006.0,-29.926428205204886,5.111926467736644,35.01702265528975,24.214117309916787,5.052642917257623,-26.428510655837208,-39.972717001195974,1.5547253678762976,0.22428642155216494,-4.9889649839369365,40.03468267139482,42458.90583965848,25767.416338175408,25767.416338175408,68226.32217783389,77571.32592661318,77571.32592661318,25767.416338175408,103338.74226478858,103338.74226478858,103338.74226478858,128205.82518243828,91731.93259655668,56619.51250954676,39013.80009667769,24867.0829176497,0.0,63880.88301432739,21137.020480002244,1538.5110808627653,0.0,0.8868493059824712,2.8150963621613814,0.0014959135982669303,354808.5590156409,1556029.188079283,4.3855458064378015,1556029.188079283,4.3855458064378015,0.85,0.0957633556407077,4.027634451161993,1.2676816273527227,1.0,0.0,4.027634451162212,1.2844616517783236,1.2847638065014813,3.135659554791516,19359.289839369067,1974.098172094351,4632.441516551485,4632.441516551485,5.562383517656877,5.111926467736644,-2.3462850233997723,7.4582114911364155,3.4377169737625373,3.4377169737625373,0.9822048496464392,0.0,0.0,0.00023522616893474125,7.909948963519858e-05,0.00015612667929954267,0.000628821192292358,0.09576335563987491,0.07196839762178558,0.023794958018089323,0.09576327372112281,0.07196839762241145,0.023794958018296265,0.3784997284099767,0.3784997284099767,0.1251436108763283,0.0,5.225465525847937,4.733740593347534,6.7189971269943385,5.213251405489075,4.724464491391245,6.697824365516055,24867.0829176497,21137.020480002244,0.85,1.0680240935700889,0.6646574661489209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451048599866644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.380760186557,1538.5110808627653,0.3784997284099767,0.1251436108763283,6.112874298809886,3.4377169737625373
3007.0,-29.927430102666662,5.111776219397546,35.01704512461402,24.213747144117974,5.052402628306804,-26.429436535029822,-39.973599440976955,1.5544090606563865,0.22115188825915766,-4.9891351630376235,40.034699779655504,42458.230119233405,25768.029800691707,25768.029800691707,68226.25991992511,77570.79657455908,77570.79657455908,25768.029800691707,103338.82637525079,103338.82637525079,103338.82637525079,128205.89636063956,91731.71034662036,56619.14389123966,39013.96272820077,24867.06998538876,0.0,63881.032713589535,21137.009487580446,1538.5132819263952,0.0,0.8868483783795872,2.8151175947865767,0.0014959135982669303,354806.20574897097,1556029.926274562,4.385576974308813,1556029.926274562,4.385576974308813,0.85,0.09576413299586894,4.027634451161993,1.2676812899718066,1.0,0.0,4.027634451163201,1.2844631813721858,1.2847653049674879,3.135655820713592,19359.24293529965,1974.0933892103474,4632.441516551485,4632.441516551485,5.562515945128245,5.111776219397546,-2.346302590899137,7.4580788102966835,3.4378599770299934,3.4378599770299934,0.9822457077228552,0.0,0.0,0.00023520165594277963,7.909159288822245e-05,0.00015611006305455718,0.0006287542681316055,0.09576413299500111,0.07196828546138304,0.023795847533618072,0.09576403284698745,0.07196828546203522,0.023795847533833726,0.37849816442743817,0.37849816442743817,0.12514796697918357,0.0,5.22250617957809,4.731530009368555,6.713696308824694,5.2102870512968025,4.722365728699515,6.6921626886860395,24867.06998538876,21137.009487580446,0.85,1.0680206161634456,0.6646453307916105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510546244479143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.363088623008,1538.5132819263952,0.37849816442743817,0.12514796697918357,6.112874298809886,3.4378599770299934
3008.0,-29.92842906788145,5.111621120882859,35.017066609426585,24.213386128563457,5.05217070108117,-26.430358938495544,-39.974473778251536,1.554100571681931,0.21797675189964139,-4.98930062916346,40.03471604212057,42457.533510163674,25768.611821762483,25768.611821762483,68226.14533192615,77570.27037892031,77570.27037892031,25768.611821762483,103338.8822006828,103338.8822006828,103338.8822006828,128205.93777907843,91731.4934551795,56618.75658636881,39014.152076456325,24867.055578395637,0.0,63881.20765485196,21136.99724163629,1538.5153153968752,0.0,0.8868474778060784,2.8151399104319688,0.0014959135982669303,354803.9176658954,1556030.627975299,4.385607234023133,1556030.627975299,4.385607234023133,0.85,0.0957648935725993,4.027634451161993,1.2676809196220713,1.0,0.0,4.02763445116366,1.2844646742599837,1.284766766813887,3.1356521762518903,19359.197162097797,1974.0887216427423,4632.441516551485,4632.441516551485,5.562641585369724,5.111621120882859,-2.3463197899681516,7.45794091085101,3.4380011962272596,3.4380011962272596,0.9822860560649314,0.0,0.0,0.0002351772170359427,7.908376936749555e-05,0.00015609344766844715,0.0006286873474300894,0.09576489357177288,0.07196816743233451,0.023796726139438368,0.09576482130196722,0.07196816743295557,0.023796726139643735,0.3784966016263749,0.3784966016263749,0.12515227627658349,0.0,5.219534838490404,4.7293495053879155,6.708255952263755,5.207277381063079,4.720314470115682,6.686173445109773,24867.055578395637,21136.99724163629,0.85,1.0680158975789835,0.6646326058762119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510606233282681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.345469670348,1538.5153153968752,0.3784966016263749,0.12515227627658349,6.112874298809886,3.4380011962272596
3009.0,-29.929424931352273,5.1114610848868365,35.01708712393691,24.213011667039268,5.0519235257940185,-26.431280074888335,-39.97534787105394,1.553778669316589,0.21487276936511535,-4.98947779204581,40.03473074945188,42456.84945071599,25769.204319522687,25769.204319522687,68226.05377023868,77569.75163301728,77569.75163301728,25769.204319522687,103338.95595253997,103338.95595253997,103338.95595253997,128205.99702040668,91731.27658820644,56618.37440585085,39014.33575817288,24867.04106786671,0.0,63881.37682603959,21136.984907686703,1538.517631796979,0.0,0.8868465233538798,2.8151599301692625,0.0014959135982669303,354801.4678516697,1556031.2625745765,4.3856393041336,1556031.2625745765,4.3856393041336,0.85,0.09576565254134266,4.027634451161993,1.267680584439077,1.0,0.0,4.027634451161095,1.2844662297083138,1.284768291335921,3.135648379075422,19359.151394059678,1974.0840546016916,4632.441516551485,4632.441516551485,5.562769487202502,5.1114610848868365,-2.3463486868103445,7.457809771697181,3.438140701874325,3.438140701874325,0.9823259148212358,0.0,0.0,0.00023515285633943786,7.907594874943313e-05,0.00015607690759000473,0.0006286207300403298,0.09576565254045999,0.07196805531774288,0.023797597222717116,0.09576554344841998,0.0719680553184062,0.023797597222936465,0.37849504012162233,0.37849504012162233,0.12515653613041125,0.0,5.2165767237915475,4.727200951928069,6.702772530849984,5.2043505614109336,4.718271580507803,6.680495026333801,24867.04106786671,21136.984907686703,0.85,1.068011635942513,0.664620137514155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451066604698878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.32787606379,1538.517631796979,0.37849504012162233,0.12515653613041125,6.112874298809886,3.438140701874325
3010.0,-29.930417292277557,5.111296661392539,35.01710671677504,24.212653759773843,5.0517042793118305,-26.432195265423793,-39.97621354702858,1.5534822524443361,0.21145658057258743,-4.989636178278157,40.03474493265101,42456.14544810176,25769.73081931567,25769.73081931567,68225.87626741742,77569.18679249183,77569.18679249183,25769.73081931567,103338.9176118075,103338.9176118075,103338.9176118075,128205.93967465371,91731.02352013873,56617.982175693076,39014.49038271739,24867.02206284621,0.0,63881.512445563596,21136.968753419278,1538.5192833467804,0.0,0.88684566630894,2.8151862336099827,0.0014959135982669303,354799.27769282344,1556031.8745585196,4.385668101347416,1556031.8745585196,4.385668101347416,0.8500000000000001,0.09576638059080524,4.027634451161993,1.267680195407011,1.0,0.0,4.027634451161376,1.2844676658127128,1.2847696965989135,3.135644873250752,19359.097986070403,1974.078608502435,4632.441516551485,4632.441516551485,5.562883142127472,5.111296661392539,-2.34636667360467,7.457663334997209,3.4382784595503293,3.4382784595503293,0.982365274157237,0.0,0.0,0.00023512858363430503,7.906820414247462e-05,0.0001560603794918304,0.0006285541609027107,0.09576638059005131,0.07196792657964177,0.02379845401040955,0.09576644848739427,0.07196792658020833,0.023798454010596912,0.37849348013858064,0.37849348013858064,0.12516075018987588,0.0,5.213551377330077,4.72503392184791,6.697073990565741,5.201092758850734,4.716066199449074,6.673972704814787,24867.02206284621,21136.968753419278,0.85,1.0680065899434654,0.664607706091502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510725675444445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.310311296664,1538.5192833467804,0.37849348013858064,0.12516075018987588,6.112874298809886,3.4382784595503293
3011.0,-29.931406295275202,5.111127305395393,35.0171253866523,24.212266131676756,5.051439825239355,-26.433111954359674,-39.97708313455803,1.5531454843104087,0.20845647539147194,-4.989827593880652,40.03475723497367,42455.47245775477,25770.322719657586,25770.322719657586,68225.79517741235,77568.68476844998,77568.68476844998,25770.322719657586,103339.00748810757,103339.00748810757,103339.00748810757,128206.01562969264,91730.81361088633,56617.60130013668,39014.68034527738,24867.00814158507,0.0,63881.68848686245,21136.956920347307,1538.52200332734,0.0,0.8868446480439963,2.815203231337813,0.0014959135982669303,354796.6308192513,1556032.40538559,4.385702315697299,1556032.40538559,4.385702315697299,0.85,0.0957671281872758,4.027634451161993,1.2676798305520793,1.0,0.0,4.027634451162652,1.2844692904221235,1.2847712905196222,3.1356409072562297,19359.053686403513,1974.0740911935793,4632.441516551485,4632.441516551485,5.563010914996228,5.111127305395393,-2.3464119797083742,7.457539285103767,3.4384146269376945,3.4384146269376945,0.9824041791250556,0.0,0.0,0.0002351043953591172,7.906042524750735e-05,0.00015604397011160983,0.0006284880699176121,0.09576712818632474,0.07196782008637011,0.023799308099954633,0.0957670860625963,0.07196782008708481,0.023799308100190982,0.37849191881962374,0.37849191881962374,0.1251649109076909,0.0,5.2105818126328245,4.722916199473559,6.691451823547538,5.19828406927212,4.7140831881231975,6.668591698237037,24867.00814158507,21136.956920347307,0.85,1.0680023774174863,0.6645953396564639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510785094646577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.292783501747,1538.52200332734,0.37849191881962374,0.1251649109076909,6.112874298809886,3.4384146269376945
3012.0,-29.932391888377808,5.1109534954821365,35.01714303930399,24.211891600303375,5.051192065199216,-26.43402390431406,-39.977952058520145,1.5528240811223946,0.2053400292513743,-4.990003678988384,40.03476494570047,42454.811229558756,25770.85718959084,25770.85718959084,68225.66841914959,77568.16807037285,77568.16807037285,25770.85718959084,103339.02525996369,103339.02525996369,103339.02525996369,128205.99249646503,91730.5944103519,56617.237569484874,39014.84093429669,24866.967236501336,0.0,63881.80817079803,21136.922151026134,1538.5228562367163,0.0,0.8868437243777888,2.8152235433924746,0.0014959135982669303,354794.1959477325,1556032.7380921452,4.385733351515639,1556032.7380921452,4.385733351515639,0.85,0.09576783522470791,4.027634451161993,1.26767948712688,1.0,0.0,4.027634451162619,1.2844708430143654,1.2847728125162081,3.135637117079308,19359.007425885953,1974.0693739336016,4632.441516551485,4632.441516551485,5.563126290426515,5.1109534954821365,-2.3464489521090033,7.457402447591139,3.4385490323142096,3.4385490323142096,0.9824425806612027,0.0,0.0,0.00023508029276111955,7.905265299518507e-05,0.0001560276397659345,0.0006284222972547707,0.09576783522392777,0.07196768911144942,0.02380014611247835,0.09576773038111314,0.07196768911203567,0.02380014611267224,0.37849035797858205,0.37849035797858205,0.12516902978647088,0.0,5.207612122317016,4.720829084434911,6.685736554042819,5.195343708239761,4.712147524162731,6.662533943353708,24866.967236501336,21136.922151026134,0.85,1.067998392229875,0.6645837437169775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510844313249596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.275289898618,1538.5228562367163,0.37849035797858205,0.12516902978647088,6.112874298809886,3.4385490323142096
3013.0,-29.933373828819935,5.110775456613256,35.01715979452739,24.211525835003727,5.0509549337208846,-26.434931503447796,-39.97881270535288,1.5525126083354455,0.20211943676110877,-4.990175928484318,40.034774111368385,42454.13167001937,25771.364664265704,25771.364664265704,68225.49633428507,77567.64384546225,77567.64384546225,25771.364664265704,103339.00850972795,103339.00850972795,103339.00850972795,128205.94673167371,91730.37051171855,56616.85833622184,39015.01352832967,24866.93822194576,0.0,63881.95175027543,21136.897488653893,1538.5243218495996,0.0,0.8868428149511776,2.815245669216106,0.0014959135982669303,354791.81412701536,1556033.1335773438,4.385763908916694,1556033.1335773438,4.385763908916694,0.8499999999999999,0.09576853504638413,4.027634451161993,1.2676791184255856,1.0,0.0,4.027634451164048,1.2844723489879268,1.2847742880007305,3.1356334407163247,19358.960173872234,1974.064555569153,4632.441516551485,4632.441516551485,5.563235838420386,5.110775456613256,-2.3464858786541734,7.457261335267429,3.438681811832703,3.438681811832703,0.9824805176664866,0.0,0.0,0.0002350562817524614,7.904495547550325e-05,0.00015601132627695815,0.000628356592484551,0.0957685350456095,0.07196755887528421,0.0238009761703253,0.09576847607590112,0.07196755887586632,0.023800976170517817,0.37848879796490265,0.37848879796490265,0.12517310579769392,0.0,5.204625114335613,4.718761989706536,6.679890878405331,5.1922953652454,4.710167776093158,6.656174201128522,24866.93822194576,21136.897488653893,0.85,1.0679932980286706,0.6645716122760186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451090332813712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.257831640287,1538.5243218495996,0.37848879796490265,0.12517310579769392,6.112874298809886,3.438681811832703
3014.0,-29.93435286748753,5.110593649279117,35.01717579162659,24.21118189757692,5.05074541917574,-26.435833728842383,-39.97966497028244,1.5522262805172813,0.19866987596259378,-4.990332711303622,40.03478553973533,42453.42993789989,25771.81688009665,25771.81688009665,68225.24681799654,77567.09632056348,77567.09632056348,25771.81688009665,103338.91320066013,103338.91320066013,103338.91320066013,128205.8347605767,91730.13332222975,56616.46693951208,39015.1848696863,24866.92155991658,0.0,63882.10642960288,21136.88332592909,1538.5261599090709,0.0,0.8868419760099217,2.815272602156083,0.0014959135982669303,354789.64618634194,1556033.6266948103,4.385792097995874,1556033.6266948103,4.385792097995874,0.85,0.09576921694496152,4.027634451161993,1.2676787480758507,1.0,0.0,4.027634451161765,1.2844737372389923,1.2847756458290496,3.1356300517435973,19358.910116929892,1974.0594511815852,4632.441516551485,4632.441516551485,5.563333457749057,5.110593649279117,-2.3465139899797447,7.4571076392588616,3.4388130259330607,3.4388130259330607,0.982518007409446,0.0,0.0,0.0002350323439491944,7.903733360536976e-05,0.00015599501034382465,0.0006282908778701596,0.09576921694425472,0.07196742176548543,0.023801795178769288,0.09576941609345448,0.07196742176601656,0.023801795178944957,0.3784872384362686,0.3784872384362686,0.12517713579338638,0.0,5.201570920709287,4.716688703841669,6.673792865295695,5.189002587266202,4.7080990093911055,6.649097102954215,24866.92155991658,21136.88332592909,0.85,1.0679868061830387,0.6645590183329808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451096212476803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.240413703817,1538.5261599090709,0.3784872384362686,0.12517713579338638,6.112874298809886,3.4388130259330607
3015.0,-29.93532843818184,5.1104069848799885,35.017190909221014,24.210772616229974,5.0504504422470715,-26.43674137930502,-39.98052935404701,1.5518633833570832,0.19588633846217363,-4.990547769625176,40.034791916356575,42452.793443434704,25772.39972789547,25772.39972789547,68225.19317133017,77566.63012273671,77566.63012273671,25772.39972789547,103339.02985063219,103339.02985063219,103339.02985063219,128205.92961354688,91729.94146041371,56616.10478105834,39015.37408817263,24866.899762914683,0.0,63882.27385108732,21136.86479847748,1538.529056087082,0.0,0.8868408588890629,2.815284006678566,0.0014959135982669303,354786.6724483182,1556033.9018368272,4.385829634182481,1556033.9018368272,4.385829634182481,0.85,0.09576993479914718,4.027634451161993,1.2676784469606357,1.0,0.0,4.027634451160102,1.2844754833429524,1.2847773617060898,3.1356257891974284,19358.869626029937,1974.055322258869,4632.441516551485,4632.441516551485,5.563459276455396,5.1104069848799885,-2.3465878756897895,7.456994860569778,3.438942806481618,3.438942806481618,0.9825550875661765,0.0,0.0,0.00023500849317294932,7.902960404957017e-05,0.00015597888912337915,0.0006282259474872985,0.09576993479809584,0.07196731961140884,0.023802615186687002,0.09576986369317227,0.07196731961219888,0.023802615186948303,0.378485677542012,0.378485677542012,0.12518110977106398,0.0,5.198635939352243,4.71468923248716,6.667953358988768,5.186434108087326,4.706284497145759,6.6441780726573825,24866.899762914683,21136.86479847748,0.85,1.0679831674490237,0.6645473131152818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511020748099326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.223021168216,1538.529056087082,0.378485677542012,0.12518110977106398,6.112874298809886,3.438942806481618
3016.0,-29.936300407620656,5.11021655262365,35.017205012464736,24.210407060477905,5.050210762078474,-26.437640257710413,-39.98138109510762,1.5515506121551204,0.19272078225640144,-4.990718103054383,40.03479260628256,42452.12002701406,25772.85187076059,25772.85187076059,68224.97189777465,77566.11717936148,77566.11717936148,25772.85187076059,103338.96905012208,103338.96905012208,103338.96905012208,128205.80346509535,91729.7237883193,56615.72663591871,39015.55239155621,24866.83441497327,0.0,63882.38680652948,21136.80925272728,1538.5284682193233,0.0,0.8868399898680942,2.8153056377954573,0.0014959135982669303,354784.3171615924,1556033.9316061402,4.385858834051615,1556033.9316061402,4.385858834051615,0.85,0.09577057785466873,4.027634451161993,1.267678099139594,1.0,0.0,4.02763445116106,1.2844769948811738,1.28477884307813,3.1356220992767465,19358.8236880774,1974.0506378913697,4632.441516551485,4632.441516551485,5.5635568800330155,5.11021655262365,-2.3466315549847394,7.45684810760839,3.4390708188033456,3.4390708188033456,0.9825916625152417,0.0,0.0,0.00023498473265778577,7.902198823186654e-05,0.00015596274442591923,0.0006281609225476054,0.0957705778540261,0.07196716608475073,0.02380341176927537,0.09577046909704792,0.07196716608523365,0.023803411769435078,0.3784841186511471,0.3784841186511471,0.12518505055173362,0.0,5.195671755312958,4.712712742979875,6.66192622415582,5.183438885310807,4.704484586864169,6.637487611394079,24866.83441497327,21136.80925272728,0.85,1.0679778152998083,0.6645355965734673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511079164223504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.205665473057,1538.5284682193233,0.3784841186511471,0.12518505055173362,6.112874298809886,3.4390708188033456
3017.0,-29.937269380071978,5.110022174980515,35.01721830302958,24.210027430113428,5.049960089235104,-26.438537538102658,-39.98223632862789,1.5512282472527472,0.1894958698743494,-4.990902971910592,40.034797141683924,42451.47419340776,25773.325317176204,25773.325317176204,68224.79951058397,77565.59172945833,77565.59172945833,25773.325317176204,103338.91704663454,103338.91704663454,103338.91704663454,128205.71782234599,91729.48794818905,56615.37041208566,39015.68615122599,24866.80077571145,0.0,63882.48692693745,21136.780659354732,1538.530038959708,0.0,0.8868390329767052,2.815326352570141,0.0014959135982669303,354781.7609000309,1556034.1273021975,4.3858909864891595,1556034.1273021975,4.3858909864891595,0.85,0.09577124252614083,4.027634451161993,1.267677771099844,1.0,0.0,4.027634451161456,1.2844785511263315,1.2847803692644797,3.135618300227939,19358.77391590638,1974.0455625423951,4632.441516551485,4632.441516551485,5.563659082384395,5.110022174980515,-2.346688493040522,7.456710668021037,3.4391973833808174,3.4391973833808174,0.9826278238230907,0.0,0.0,0.0002349610476091946,7.901434186910803e-05,0.00015594670574008658,0.0006280963245839944,0.09577124252534402,0.07196703485438743,0.023804207670956593,0.09577116820793705,0.07196703485498619,0.023804207671154643,0.37848256142424674,0.37848256142424674,0.12518894949899548,0.0,5.192697817297471,4.710740350890944,6.655847873453638,5.18039884178495,4.702501083635809,6.6311761582890085,24866.80077571145,21136.780659354732,0.85,1.0679734429971837,0.664524445361052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451113736515488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.188349404027,1538.530038959708,0.37848256142424674,0.12518894949899548,6.112874298809886,3.4391973833808174
3018.0,-29.93823502528481,5.109824117413239,35.01723078679469,24.209656845219456,5.049718479271658,-26.43943091703484,-39.98308338979257,1.550914371008702,0.18622820677643404,-4.991081368637614,40.03480022296254,42450.80890514242,25773.76690807316,25773.76690807316,68224.57581321558,77565.06611989388,77565.06611989388,25773.76690807316,103338.83302796703,103338.83302796703,103338.83302796703,128205.59371691101,91729.25427517877,56614.99706037508,39015.84134978188,24866.76068894398,0.0,63882.60203872586,21136.746585602385,1538.5311142880255,0.0,0.886838114267279,2.8153483840201234,0.0014959135982669303,354779.2941451002,1556034.2602549545,4.385921856021722,1556034.2602549545,4.385921856021722,0.85,0.0957718873924931,4.027634451161993,1.2676773947058249,1.0,0.0,4.027634451161454,1.284480067510419,1.2847818556876025,3.1356145984953736,19358.724601088674,1974.0405338304797,4632.441516551485,4632.441516551485,5.563754408120375,5.109824117413239,-2.3467431735509807,7.4565672909642196,3.439322440379511,3.439322440379511,0.982663554394146,0.0,0.0,0.0002349374460779386,7.900676924694115e-05,0.00015593067683099742,0.0006280317659975324,0.09577188739176196,0.07196689455124616,0.02380499284051579,0.09577188539341523,0.07196689455179557,0.023804992840697516,0.37848100445943506,0.37848100445943506,0.1251928078543451,0.0,5.1896982263674545,4.708772532767739,6.649652481158967,5.177309575414029,4.70056381814868,6.624525286098276,24866.76068894398,21136.746585602385,0.85,1.0679680168922612,0.664512833704059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511195387072127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.171060975665,1538.5311142880255,0.37848100445943506,0.1251928078543451,6.112874298809886,3.439322440379511
3019.0,-29.939197407086198,5.109622257540163,35.0172424728142,24.209278157819085,5.0494611679061645,-26.44032292868897,-39.98393024140967,1.550586689495594,0.18313806477777916,-4.99127154210693,40.03480195436915,42450.1567970083,25774.22318476909,25774.22318476909,68224.37998177738,77564.5713667317,77564.5713667317,25774.22318476909,103338.79455150079,103338.79455150079,103338.79455150079,128205.5154849455,91729.04378458943,56614.62921481218,39016.01618864139,24866.720933444703,0.0,63882.737122086095,21136.712793427996,1538.532498440437,0.0,0.8868371405248916,2.8153667151391164,0.0014959135982669303,354776.6645637904,1556034.3349626728,4.385954574762882,1556034.3349626728,4.385954574762882,0.85,0.09577253214600512,4.027634451161993,1.2676770644681534,1.0,0.0,4.027634451161747,1.2844816482813384,1.2847834066178605,3.1356107395937083,19358.680178735278,1974.0360040110822,4632.441516551485,4632.441516551485,5.563852904063452,5.109622257540163,-2.3468090243134276,7.456431281853591,3.4394460633050166,3.4394460633050166,0.9826988752300048,0.0,0.0,0.00023491392648146244,7.89991991688015e-05,0.00015591472731266094,0.000627967527168001,0.09577253214521031,0.07196676035484253,0.023805771790367768,0.09577248998214445,0.0719667603554398,0.023805771790565332,0.3784794466668535,0.3784794466668535,0.1251966225834079,0.0,5.186722925158563,4.706842169911681,6.643442024371836,5.174409606884694,4.698760991986262,6.618231689895083,24866.720933444703,21136.712793427996,0.85,1.0679626931356117,0.664501220664386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511253210195538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.153806903898,1538.532498440437,0.3784794466668535,0.1251966225834079,6.112874298809886,3.4394460633050166
3020.0,-29.94015650526626,5.109416882770924,35.01725335195441,24.20890830634164,5.0492139053667495,-26.441210979645692,-39.9847726925276,1.5502683797330246,0.17998707331690866,-4.991453999236903,40.03480182424938,42449.50069579654,25774.644972308648,25774.644972308648,68224.1456681052,77564.07183146018,77564.07183146018,25774.644972308648,103338.71680376882,103338.71680376882,103338.71680376882,128205.3887140535,91728.83125502673,56614.26011930992,39016.19015079646,24866.671910284666,0.0,63882.86206108112,21136.671123741966,1538.533197356463,0.0,0.8868362127691505,2.8153867453259913,0.0014959135982669303,354774.14169282134,1556034.3293481914,4.385985748351053,1556034.3293481914,4.385985748351053,0.85,0.09577315445093597,4.027634451161993,1.267676759506576,1.0,0.0,4.027634451162524,1.2844831850641194,1.2847849136554281,3.1356069880828685,19358.63532607288,1974.0314303123778,4632.441516551485,4632.441516551485,5.56394395487069,5.109416882770924,-2.346871624570015,7.45628850734094,3.439568209105661,3.439568209105661,0.9827337740301889,0.0,0.0,0.00023489048929135426,7.899166909243784e-05,0.0001558988201989164,0.0006279034591286649,0.09577315445022296,0.07196661500882355,0.0238065394413994,0.0957731146795041,0.07196661500935933,0.023806539441576634,0.3784778891724635,0.3784778891724635,0.12520039736726718,0.0,5.183745918629427,4.70494078310395,6.637137093426361,5.171441072553819,4.696990115797973,6.6115639587227975,24866.671910284666,21136.671123741966,0.85,1.0679569366017632,0.6644896506861068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511310838342593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.136586020968,1538.533197356463,0.3784778891724635,0.12520039736726718,6.112874298809886,3.439568209105661
3021.0,-29.941112347738528,5.109208015897061,35.01726346955936,24.208533844817453,5.048962359084022,-26.442096528379622,-39.98561472455037,1.5499465397119732,0.17683287709422757,-4.991641037700425,40.03480140112602,42448.857052109175,25775.064024863626,25775.064024863626,68223.9210769728,77563.57088092178,77563.57088092178,25775.064024863626,103338.63490578541,103338.63490578541,103338.63490578541,128205.26172305757,91728.61426198603,56613.90043312019,39016.34869873983,24866.626817272157,0.0,63882.97551601198,21136.632794681333,1538.5342432783011,0.0,0.8868352627600885,2.8154062841274863,0.0014959135982669303,354771.55548945727,1556034.3110910228,4.386017669720602,1556034.3110910228,4.386017669720602,0.85,0.09577377298054013,4.027634451161993,1.267676423224621,1.0,0.0,4.027634451163289,1.2844847381891238,1.284786437143936,3.135603196687399,19358.589531429196,1974.0267605583147,4632.441516551485,4632.441516551485,5.5640344152798455,5.109208015897061,-2.3469399636308883,7.45614797952795,3.439688958146174,3.439688958146174,0.9827682737560497,0.0,0.0,0.0002348671338032855,7.898414342513233e-05,0.00015588299037815317,0.0006278397023972032,0.09577377297979887,0.07196647283324872,0.02380730014655015,0.0957737418580148,0.07196647283380572,0.02380730014673441,0.3784763323875984,0.3784763323875984,0.12520413032322683,0.0,5.180772506030507,4.703062318502987,6.630777620884203,5.168473914794674,4.695194675414712,6.60497746517666,24866.626817272157,21136.632794681333,0.85,1.0679515242660038,0.6644783952098405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511368270298663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.119398840525,1538.5342432783011,0.3784763323875984,0.12520413032322683,6.112874298809886,3.439688958146174
3022.0,-29.94206414654641,5.108995759045666,35.017272825594944,24.208164761681132,5.048709731010428,-26.442978545462516,-39.986452425923176,1.5496241299136646,0.17378498900251316,-4.991828822675986,40.03479945394054,42448.21293467747,25775.470822167485,25775.470822167485,68223.68375684496,77563.09602229163,77563.09602229163,25775.470822167485,103338.56684445911,103338.56684445911,103338.56684445911,128205.14391827698,91728.42129069331,56613.5382030269,39016.53676407378,24866.57707381787,0.0,63883.11383789165,21136.590512745188,1538.535061951233,0.0,0.886834314462715,2.8154243428692878,0.0014959135982669303,354768.95897886524,1556034.227072756,4.3860495336218355,1556034.227072756,4.3860495336218355,0.85,0.09577437943074738,4.027634451161993,1.2676760962838314,1.0,0.0,4.027634451162366,1.2844862937736603,1.2847879632221317,3.1355993992970577,19358.548806383063,1974.0226077593331,4632.441516551485,4632.441516551485,5.564122230161568,5.108995759045666,-2.347011182852083,7.456006941897749,3.4398083114438434,3.4398083114438434,0.9828023746982409,0.0,0.0,0.00023484387924586656,7.897665712077913e-05,0.00015586722212508744,0.000627776193637921,0.09577437943002261,0.07196632746555949,0.02380805196446312,0.09577430472614575,0.07196632746610408,0.023808051964643296,0.378474776293376,0.378474776293376,0.1252078223047226,0.0,5.177821920845588,4.7012322123731565,6.624363929652816,5.165613811678497,4.693556591179345,6.598345507481099,24866.57707381787,21136.590512745188,0.85,1.0679454969895148,0.664466873709273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511425507730804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.102244912821,1538.535061951233,0.378474776293376,0.1252078223047226,6.112874298809886,3.4398083114438434
3023.0,-29.94301273651725,5.108780219783563,35.01728143567381,24.207790300156944,5.0484573056046695,-26.44385765379712,-39.987285901419796,1.5493022228719107,0.17063706303736126,-4.992016952157107,40.03479643837495,42447.56514178081,25775.86471145228,25775.86471145228,68223.42985323309,77562.59870470814,77562.59870470814,25775.86471145228,103338.46341616042,103338.46341616042,103338.46341616042,128204.98859245476,91728.20464768591,56613.17108470759,39016.703958864804,24866.525176294344,0.0,63883.22913515915,21136.54639985019,1538.5357812129582,0.0,0.8868333682728332,2.815443674226783,0.0014959135982669303,354766.3577197346,1556034.0969554225,4.386081326755028,1556034.0969554225,4.386081326755028,0.85,0.09577497534602883,4.027634451161993,1.2676757611008362,1.0,0.0,4.0276344511622755,1.2844878468447614,1.2847894868896486,3.1355956080515246,19358.503085611104,1974.0179455380894,4632.441516551485,4632.441516551485,5.564207258603564,5.108780219783563,-2.347084931569485,7.4558651513530485,3.4399262939868347,3.4399262939868347,0.9828360839962385,0.0,0.0,0.00023482070519798036,7.896920923294085e-05,0.00015585149596503953,0.0006277128544139275,0.09577497534531754,0.07196618004416629,0.02380879530115125,0.0957749049241494,0.07196618004470075,0.02380879530132808,0.37847322243310516,0.37847322243310516,0.12521147397773177,0.0,5.174869504697654,4.69941833313095,6.617894146552771,5.162654015194448,4.6918069734998085,6.591650749075029,24866.525176294344,21136.54639985019,0.85,1.0679395950522677,0.6644555342055982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451148250344995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.085140131778,1538.5357812129582,0.37847322243310516,0.12521147397773177,6.112874298809886,3.4399262939868347
3024.0,-29.943958941174476,5.108561474547917,35.01728931410629,24.207416118029528,5.04820307701774,-26.444734795365772,-39.98811906259505,1.5489789311961129,0.16752285370353093,-4.99220677212929,40.03479234772084,42446.92639870681,25776.249428277508,25776.249428277508,68223.17582698431,77562.10968482698,77562.10968482698,25776.249428277508,103338.3591131045,103338.3591131045,103338.3591131045,128204.83055138765,91727.99460953807,56612.81132336578,39016.87031796922,24866.471438283163,0.0,63883.34175625238,21136.500722540688,1538.5364524868623,0.0,0.8868324173670019,2.815462367251441,0.0014959135982669303,354763.73310141824,1556033.9204495735,4.386113278396306,1556033.9204495735,4.386113278396306,0.85,0.09577556213009158,4.027634451161993,1.2676754484465351,1.0,0.0,4.027634451161824,1.2844894062694017,1.2847910169896757,3.1355918013054125,19358.458758741857,1974.0134254553652,4632.441516551485,4632.441516551485,5.564290306996913,5.108561474547917,-2.347162155673123,7.455723630221041,3.440042932574509,3.440042932574509,0.9828694093070026,0.0,0.0,0.00023479759152213804,7.896176480282824e-05,0.00015583582671930982,0.0006276497444200028,0.09577556212938382,0.0719660315369303,0.02380953059245352,0.09577547991006917,0.07196603153746213,0.023809530592629462,0.37847167012435606,0.37847167012435606,0.1252150857252508,0.0,5.17192322005468,4.697627946249668,6.6113783544169,5.159729625832824,4.6901073619744125,6.58494768986634,24866.471438283163,21136.500722540688,0.85,1.0679337359540553,0.6644443642391712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511539307442436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.06806790781,1538.5364524868623,0.37847167012435606,0.1252150857252508,6.112874298809886,3.440042932574509
3025.0,-29.944901978655135,5.108339562398938,35.017296458815984,24.207032087165885,5.0479439603401,-26.44560957481936,-39.98894806774331,1.5486515564912988,0.16434199332837807,-4.99239997381565,40.034786733297054,42446.28413318708,25776.629457877523,25776.629457877523,68222.9135910646,77561.60079991457,77561.60079991457,25776.629457877523,103338.2302577921,103338.2302577921,103338.2302577921,128204.64408824459,91727.76144929256,56612.44478251226,39017.01851864478,24866.413830452504,0.0,63883.43234909728,21136.451755884627,1538.536995138278,0.0,0.8868314547649683,2.815481540831176,0.0014959135982669303,354761.061740188,1556033.6781952756,4.386145623092223,1556033.6781952756,4.386145623092223,0.85,0.09577614025319936,4.027634451161993,1.2676750665577132,1.0,0.0,4.0276344511611,1.284490984625931,1.2847925661280262,3.1355879483536584,19358.40955213906,1974.0084077782994,4632.441516551485,4632.441516551485,5.564372343564166,5.108339562398938,-2.347244075093457,7.455583637492396,3.440158244794729,3.440158244794729,0.9829023556556369,0.0,0.0,0.00023477455729889612,7.895435815143869e-05,0.00015582019914745743,0.0006275868022732222,0.09577614025248932,0.07196588216698666,0.023810258085502654,0.09577606197235054,0.07196588216752019,0.023810258085679176,0.37847011927277474,0.37847011927277474,0.12521865842797417,0.0,5.168969832702658,4.695836217146166,6.604838662675945,5.156741967144001,4.68830387395974,6.578305868092002,24866.413830452504,21136.451755884627,0.85,1.0679281166086037,0.6644333682829563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511595969019195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.05101184996,1538.536995138278,0.37847011927277474,0.12521865842797417,6.112874298809886,3.440158244794729
3026.0,-29.94584187173548,5.108114678373499,35.017302887942435,24.206662794481986,5.047691300011241,-26.446480878187383,-39.98977654902262,1.5483303064504497,0.1612676517605678,-4.992589017652841,40.034780179787816,42445.65325562741,25776.98608305273,25776.98608305273,68222.63933868014,77561.12528643667,77561.12528643667,25776.98608305273,103338.1113694894,103338.1113694894,103338.1113694894,128204.46444120826,91727.56300528275,56612.090974422084,39017.191145400735,24866.35307171885,0.0,63883.54421711959,21136.40011096102,1538.5372846845812,0.0,0.8868305167084298,2.8154998036074943,0.0014959135982669303,354758.4478839887,1556033.3954208319,4.386177143073075,1556033.3954208319,4.386177143073075,0.8499999999999999,0.09577670350039116,4.027634451161993,1.2676747676404196,1.0,0.0,4.0276344511604565,1.284492534184388,1.284794086562791,3.1355841657105565,19358.36767211981,1974.0041372048365,4632.441516551485,4632.441516551485,5.5644493278442555,5.108114678373499,-2.34732506697401,7.455439745347509,3.440272237087367,3.440272237087367,0.9829349248821048,0.0,0.0,0.00023475160195085649,7.894695682217401e-05,0.00015580464512868246,0.0006275241563713501,0.09577670349972561,0.07196572690259813,0.023810976597127487,0.09577659994488848,0.07196572690309823,0.02381097659729293,0.3784685683119082,0.3784685683119082,0.12522219410109017,0.0,5.166028369263245,4.694082833133905,6.598231114151702,5.153856669413415,4.686711739796749,6.571435050128514,24866.35307171885,21136.40011096102,0.85,1.0679219535286484,0.6644223293461663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511652441356226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.03398770106,1538.5372846845812,0.3784685683119082,0.12522219410109017,6.112874298809886,3.440272237087367
3027.0,-29.946778626157528,5.107886565662779,35.017308572558164,24.206265876442217,5.047413519943516,-26.447351868439075,-39.990604925528146,1.547986762212286,0.1582460443480045,-4.992795324370664,40.034771352537085,42445.03566189344,25777.373525286413,25777.373525286413,68222.40918717984,77560.63965793318,77560.63965793318,25777.373525286413,103338.01318321959,103338.01318321959,103338.01318321959,128204.301893779,91727.34300966836,56611.73901357696,39017.33777343488,24866.28871055941,0.0,63883.62648399429,21136.345403975498,1538.5377763380961,0.0,0.8868294990478232,2.815515361678714,0.0014959135982669303,354755.5953560201,1556033.0145377887,4.386211337910567,1556033.0145377887,4.386211337910567,0.85,0.09577727091006037,4.027634451161993,1.2676744654262446,1.0,0.0,4.027634451163781,1.2844941878321448,1.284795711212331,3.135580128984061,19358.321243806986,1973.9994028345038,4632.441516551485,4632.441516551485,5.564532964568494,5.107886565662779,-2.3474209541718567,7.455307519834636,3.4403849630103576,3.4403849630103576,0.9829671322886736,0.0,0.0,0.0002347287253168751,7.893955707022087e-05,0.00015578916824665422,0.0006274618211480965,0.09577727090929908,0.07196558025644362,0.023811690652855464,0.09577704989314755,0.07196558025701565,0.02381169065304473,0.37846701839539637,0.37846701839539637,0.12522569167408096,0.0,5.1631186046275275,4.692347972351115,6.591696145603748,5.151041368718666,4.685018314653632,6.565156823279153,24866.28871055941,21136.345403975498,0.85,1.0679169756318172,0.664411806247847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511708725813233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.016995110394,1538.5377763380961,0.37846701839539637,0.12522569167408096,6.112874298809886,3.4403849630103576
3028.0,-29.947711495520366,5.107656618916956,35.0173136998663,24.205948796030157,5.0472286531943364,-26.44821006967622,-39.99141629375515,1.547727227337554,0.154630229440329,-4.992939973102361,40.03476648898281,42444.36423801338,25777.593609498806,25777.593609498806,68221.95784751218,77560.10112288891,77560.10112288891,25777.593609498806,103337.69473238772,103337.69473238772,103337.69473238772,128203.92470804868,91727.10615584555,56611.369270918716,39017.48542769648,24866.229975660954,0.0,63883.71540335743,21136.29547931181,1538.5372014731524,0.0,0.8868287807279925,2.8155459077735903,0.0014959135982669303,354753.59536133934,1556032.8046825211,4.38623547450619,1556032.8046825211,4.38623547450619,0.8500000000000001,0.09577777833860267,4.027634451161993,1.2676740670530129,1.0,0.0,4.027634451162944,1.284495448453334,1.284796942867476,3.1355770516833545,19358.27125770427,1973.9943056705674,4632.441516551485,4632.441516551485,5.564580473902745,5.107656618916956,-2.347473205194446,7.455129824111403,3.4404963401399127,3.4404963401399127,0.9829989543256893,0.0,0.0,0.00023470594560166805,7.893230987203882e-05,0.00015577363572962923,0.0006273992618474135,0.09577777833819923,0.07196539293219846,0.023812385406000763,0.09577797563190867,0.0719653929325016,0.023812385406101064,0.37846546926918817,0.37846546926918817,0.12522915876512444,0.0,5.160072962750519,4.690583939965165,6.5847008910547515,5.147570202542681,4.683254267805012,6.55644061803855,24866.229975660954,21136.29547931181,0.85,1.0679084241854655,0.6644003713626009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511764822729905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.000034067747,1538.5372014731524,0.37846546926918817,0.12522915876512444,6.112874298809886,3.4404963401399127
3029.0,-29.948641410885802,5.107424072296187,35.017318493404204,24.20559668624776,5.046999001766073,-26.44907009103799,-39.99222790645433,1.5474276819058301,0.151313353198816,-4.993124678309498,40.03476702182972,42443.706601316095,25777.90559449233,25777.90559449233,68221.61219580843,77559.60215641583,77559.60215641583,25777.90559449233,103337.50775090816,103337.50775090816,103337.50775090816,128203.7271164812,91726.88954547112,56610.99399032109,39017.66172794447,24866.21936557304,0.0,63883.88109351751,21136.286460737083,1538.5403020594506,0.0,0.8868278390743386,2.815567861026596,0.0014959135982669303,354751.04153617413,1556032.8276740867,4.386267115484754,1556032.8276740867,4.386267115484754,0.85,0.09577833727945372,4.027634451161993,1.2676736873621124,1.0,0.0,4.027634451160004,1.2844968960148477,1.2847983616020258,3.135573518050321,19358.22554381923,1973.9896441515941,4632.441516551485,4632.441516551485,5.564647821756443,5.107424072296187,-2.3475566679081847,7.4549807402043715,3.4406067838143612,3.4406067838143612,0.983030509661246,0.0,0.0,0.0002346832400470905,7.892506110559501e-05,0.0001557581789414955,0.0006273370075550218,0.09577833727871522,0.07196525229837547,0.02381308498033975,0.09577881374885022,0.07196525229893036,0.023813084980523355,0.3784639178489051,0.3784639178489051,0.125232569189947,0.0,5.157025124092684,4.688829283198629,6.577669148418806,5.144438031508287,4.681461332534695,6.549185087951059,24866.21936557304,21136.286460737083,0.85,1.067900243818015,0.6643883539133157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511820687403865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.98311963064,1538.5403020594506,0.3784639178489051,0.125232569189947,6.112874298809886,3.4406067838143612
3030.0,-29.94956861290914,5.107188208425733,35.0173225933995,24.20519246896731,5.046699798438362,-26.449934625264888,-39.99305523522196,1.5470658107814559,0.14861954824726809,-4.993348236984254,40.03475640794699,42443.12609302356,25778.30366445444,25778.30366445444,68221.429757478,77559.17380098699,77559.17380098699,25778.30366445444,103337.47746544142,103337.47746544142,103337.47746544142,128203.63808429071,91726.7142941111,56610.66658609658,39017.83078668279,24866.16061884929,0.0,63883.991405532084,21136.236526021898,1538.5415602249348,0.0,0.8868267400857457,2.815577109783136,0.0014959135982669303,354747.95052312734,1556032.3697006053,4.3863040432115525,1556032.3697006053,4.3863040432115525,0.85,0.09577889031203055,4.027634451161993,1.2676734582288192,1.0,0.0,4.02763445116268,1.2844986348768974,1.2848000717930983,3.1355692733359657,19358.18855842301,1973.9858726907773,4632.441516551485,4632.441516551485,5.564733752676603,5.107188208425733,-2.3476708821119816,7.454859090537715,3.4407160599486235,3.4407160599486235,0.9830617314138924,0.0,0.0,0.000234660602758444,7.891767260745418e-05,0.00015574293015098981,0.0006272755910010424,0.09577889031115693,0.07196511456697402,0.0238137757441829,0.09577908800108162,0.07196511456763044,0.02381377574440011,0.3784623639861281,0.3784623639861281,0.12523592740467915,0.0,5.154107471073814,4.687154145659974,6.570922823507658,5.141967785231543,4.680030759033741,6.543504766215847,24866.16061884929,21136.236526021898,0.85,1.067895544040323,0.664378119763947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451187637558703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.966233276302,1538.5415602249348,0.3784623639861281,0.12523592740467915,6.112874298809886,3.4407160599486235
