time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3031.0,-29.950492833460693,5.106949345358662,35.017325770598816,24.204782454203837,5.04640360827869,-26.45079617416782,-39.99387456625698,1.5467069489732241,0.14580707463852605,-4.993561985234204,40.03473772949139,42442.525202023004,25778.663568048523,25778.663568048523,68221.18877007153,77558.7098173637,77558.7098173637,25778.663568048523,103337.37338541223,103337.37338541223,103337.37338541223,128203.42900684943,91726.50343209032,56610.318816698615,39017.982905990786,24866.055621437208,0.0,63884.038527428,21136.147278221626,1538.5399698248125,0.0,0.8868257201936094,2.815589060357533,0.0014959135982669303,354744.9951727648,1556031.5637528743,4.386338313229956,1556031.5637528743,4.386338313229956,0.85,0.09577939956727424,4.027634451161993,1.2676731801917782,1.0,0.0,4.027634451160921,1.2845003595173536,1.284801767855239,3.135565063349116,19358.14405768198,1973.9813348780656,4632.441516551485,4632.441516551485,5.56481144466533,5.106949345358662,-2.347780073995976,7.4547294193546385,3.440823947801531,3.440823947801531,0.9830925565147232,0.0,0.0,0.0002346380402633144,7.891035616363475e-05,0.00015572768409967966,0.0006272141854795415,0.09577939956660565,0.07196494818458543,0.023814451382020225,0.09577928537192555,0.07196494818508778,0.023814451382186467,0.3784608118237513,0.3784608118237513,0.12523925647885256,0.0,5.151249775594692,4.685515029871283,6.564310006950336,5.139369059872706,4.678554294081948,6.537445019797303,24866.055621437208,21136.147278221626,0.85,1.067890984080185,0.6643682237434115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511931901687372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.949370282073,1538.5399698248125,0.3784608118237513,0.12523925647885256,6.112874298809886,3.440823947801531
3032.0,-29.95141364685762,5.1067082328818545,35.01732820624572,24.204417003225558,5.046157620921076,-26.451649635545134,-39.994685096293665,1.546393609596075,0.14267039718322394,-4.993744735492856,40.03472248458834,42441.902655272315,25778.93349721692,25778.93349721692,68220.83615248924,77558.22299809686,77558.22299809686,25778.93349721692,103337.15649531377,103337.15649531377,103337.15649531377,128203.1201486102,91726.28868414449,56609.968341269305,39018.13371430575,24865.963653296443,0.0,63884.0973676022,21136.069105301976,1538.5384341313763,0.0,0.8868248455770723,2.815608881029515,0.0014959135982669303,354742.46842567564,1556030.9059580904,4.3863677017969005,1556030.9059580904,4.3863677017969005,0.85,0.0957798831770455,4.027634451161993,1.2676728417119016,1.0,0.0,4.027634451161773,1.2845018711200038,1.284803250938911,3.135561373414079,19358.09873684759,1973.9767134391043,4632.441516551485,4632.441516551485,5.564869713974815,5.1067082328818545,-2.3478683169851853,7.45457654986704,3.44093053779034,3.44093053779034,0.9831230107972401,0.0,0.0,0.00023461556293278622,7.890311892779335e-05,0.00015571244400499286,0.000627152803949142,0.09577988317655678,0.07196476546225125,0.023815117714305528,0.09577976955753832,0.07196476546261846,0.023815117714427042,0.37845926209025577,0.37845926209025577,0.1252425658425358,0.0,5.148360950770666,4.683889444689669,6.557530571470579,5.136415132676063,4.677041481685535,6.530059494536374,24865.963653296443,21136.069105301976,0.85,1.0678844808580852,0.664357866889046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451198724964404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.932536109925,1538.5384341313763,0.37845926209025577,0.1252425658425358,6.112874298809886,3.44093053779034
3033.0,-29.952331388991414,5.106464712209195,35.01733008330503,24.204042262304597,5.045903821403795,-26.452501113814186,-39.995495312008984,1.5460735462141828,0.13949758119355238,-4.993939025269944,40.03471108582865,42441.29208825742,25779.222480719167,25779.222480719167,68220.51456897659,77557.73003765185,77557.73003765185,25779.222480719167,103336.95251837102,103336.95251837102,103336.95251837102,128202.85359658633,91726.06339184675,56609.62544240226,39018.26438827165,24865.901078215302,0.0,63884.16546648696,21136.015916483007,1538.5388518861655,0.0,0.8868238983202197,2.8156278303828635,0.0014959135982669303,354739.78214604117,1556030.4141187828,4.386399531243406,1556030.4141187828,4.386399531243406,0.8500000000000001,0.09578038729873874,4.027634451161993,1.2676725647738212,1.0,0.0,4.027634451161832,1.2845034140092992,1.2848047654153403,3.1355576071149582,19358.05119071216,1973.9718650825882,4632.441516551485,4632.441516551485,5.564932096522163,5.106464712209195,-2.347966819913549,7.454431532122744,3.441036051102101,3.441036051102101,0.9831531574577432,0.0,0.0,0.00023459316254655118,7.889588511181638e-05,0.0001556972774347348,0.0006270917185482646,0.09578038729810787,0.07196460255549471,0.023815784742613155,0.09578033786542929,0.07196460255596872,0.023815784742770015,0.37845771402797823,0.37845771402797823,0.1252458449210679,0.0,5.145458486063717,4.682263570075747,6.5506974969353,5.133436606463476,4.675392626031396,6.522989498899051,24865.901078215302,21136.015916483007,0.85,1.0678783086673402,0.6643476012928701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512042393960378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.915739387092,1538.5388518861655,0.37845771402797823,0.1252458449210679,6.112874298809886,3.441036051102101
3034.0,-29.953245769605875,5.106218838510707,35.017331375868054,24.203673179168277,5.045646718935436,-26.453349896522635,-39.996301371697314,1.5457508458396245,0.1364900844144472,-4.994134818956161,40.034697815236,42440.67862827925,25779.50484381853,25779.50484381853,68220.18347209778,77557.27363540094,77557.27363540094,25779.50484381853,103336.77847921947,103336.77847921947,103336.77847921947,128202.60960671156,91725.8719639299,56609.27695675733,39018.43889685841,24865.83112749208,0.0,63884.270024350495,21135.95645836827,1538.538900754675,0.0,0.8868229501803463,2.815644436671464,0.0014959135982669303,354737.0750892818,1556029.8415128503,4.386431390407168,1556029.8415128503,4.386431390407168,0.85,0.09578088059800346,4.027634451161993,1.267672242778354,1.0,0.0,4.02763445116189,1.2845049690595998,1.284806292163473,3.1355538111391414,19358.01079138315,1973.9677454975094,4632.441516551485,4632.441516551485,5.564993049930504,5.106218838510707,-2.3480682146444702,7.454287053155177,3.4411404360873186,3.4411404360873186,0.9831829817392339,0.0,0.0,0.00023457084616835218,7.888868901033386e-05,0.00015568215715801832,0.0006270308196008503,0.09578088059739001,0.07196443609875955,0.02381644449863046,0.0957808034071695,0.07196443609922046,0.023816444498783007,0.3784561662013928,0.3784561662013928,0.12524909199775278,0.0,5.142574649721098,4.680676828106982,6.543821276331755,5.130624903370631,4.673959571515127,6.515937831575229,24865.83112749208,21135.95645836827,0.85,1.0678713781357223,0.6643369112944755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512097354747546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.898973498117,1538.538900754675,0.3784561662013928,0.12524909199775278,6.112874298809886,3.4411404360873186
3035.0,-29.9541573522393,5.105970594154752,35.01733206318065,24.203289567399793,5.045381773219961,-26.45419694508913,-39.99710331028325,1.5454213660575267,0.13340323887848626,-4.994335537333256,40.034682771145214,42440.06044267829,25779.78932271462,25779.78932271462,68219.84976539291,77556.78996552915,77556.78996552915,25779.78932271462,103336.57928824378,103336.57928824378,103336.57928824378,128202.33498852153,91725.64896347922,56608.919440578786,39018.58835877827,24865.755700277747,0.0,63884.34405905601,21135.892345236083,1538.5387603712597,0.0,0.8868219833966587,2.8156615101750404,0.0014959135982669303,354734.299960242,1556029.1923833578,4.386463876083465,1556029.1923833578,4.386463876083465,0.85,0.09578136727363717,4.027634451161993,1.2676718949573118,1.0,0.0,4.027634451161746,1.2845065556698245,1.2848078505690843,3.1355499381330327,19357.963728923693,1973.9629464622162,4632.441516551485,4632.441516551485,5.565054460073528,5.105970594154752,-2.348175017306726,7.454145611461478,3.4412437053752902,3.4412437053752902,0.9832124872500829,0.0,0.0,0.00023454860002454544,7.888153030216316e-05,0.00015566706972238229,0.0006269700529253028,0.09578136727301374,0.0719642694158759,0.023817097857137846,0.09578127104568812,0.0719642694163443,0.023817097857292868,0.37845461985349166,0.37845461985349166,0.1252523063000487,0.0,5.139692130838569,4.679093199572947,6.536941597325722,5.127738776211743,4.672379087589491,6.509034786966424,24865.755700277747,21135.892345236083,0.85,1.0678649169870018,0.664326464766482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512152114618806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.882244360175,1538.5387603712597,0.37845461985349166,0.1252523063000487,6.112874298809886,3.4412437053752902
3036.0,-29.955065415990347,5.105720230630617,35.01733216290907,24.20291982069614,5.045128377768254,-26.45503967090185,-39.997900813445426,1.5451026326674602,0.13030960342740627,-4.994528290280912,40.034667031126396,42439.43905050207,25780.04362289629,25780.04362289629,68219.48267339836,77556.31574492285,77556.31574492285,25780.04362289629,103336.35936781914,103336.35936781914,103336.35936781914,128202.03600447853,91725.4386688818,56608.561974411336,39018.75188274497,24865.6766366594,0.0,63884.42851940436,21135.825141160487,1538.538247381134,0.0,0.8868210596527881,2.815679603147111,0.0014959135982669303,354731.63497713674,1556028.513225856,4.386494915589204,1556028.513225856,4.386494915589204,0.85,0.09578183693635466,4.027634451161993,1.2676715553784748,1.0,0.0,4.027634451160698,1.284508091851126,1.284809358646669,3.13554618823592,19357.91934793282,1973.9584208606223,4632.441516551485,4632.441516551485,5.565109355571024,5.105720230630617,-2.3482776584353573,7.453997889065974,3.4413458497254283,3.4413458497254283,0.9832416713501224,0.0,0.0,0.00023452644168755967,7.887441178351605e-05,0.00015565202990404362,0.0006269094780348228,0.09578183693580217,0.07196409439449251,0.02381774254130965,0.09578175481430651,0.07196409439490761,0.023817742541447043,0.37845307381959176,0.37845307381959176,0.1252554895888766,0.0,5.1368028093471025,4.677526130970534,6.529984638585063,5.124837893708332,4.670893332290689,6.50178426864619,24865.6766366594,21135.825141160487,0.85,1.0678577589948584,0.6643158596560262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512206707319018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.865540795763,1538.538247381134,0.37845307381959176,0.1252554895888766,6.112874298809886,3.4413458497254283
3037.0,-29.955971216235213,5.105467710224286,35.01733171354867,24.20254574334251,5.044868911173114,-26.45588096648544,-39.99870187891645,1.544778661411039,0.12726235554248433,-4.9947266015410765,40.03465123720311,42438.84219404117,25780.302448759674,25780.302448759674,68219.14464280085,77555.84856136018,77555.84856136018,25780.302448759674,103336.15101011985,103336.15101011985,103336.15101011985,128201.7532155112,91725.23203945682,56608.225672088,39018.89596374313,24865.602205391344,0.0,63884.49816913447,21135.76187458264,1538.5381400914587,0.0,0.8868201078163886,2.81569643998305,0.0014959135982669303,354728.89316175325,1556027.8317426834,4.386526899101924,1556027.8317426834,4.386526899101924,0.8499999999999999,0.09578230609735544,4.027634451161993,1.2676712537137793,1.0,0.0,4.027634451162736,1.284509652410963,1.2848108911818577,3.1355423788387395,19357.875740447245,1973.9539741346175,4632.441516551485,4632.441516551485,5.565165228022399,5.105467710224286,-2.3483860544733326,7.453853764697618,3.441446941052572,3.441446941052572,0.9832705545864491,0.0,0.0,0.0002345043405054466,7.886726206555226e-05,0.00015563707843989436,0.00062684925900272,0.0957823060967622,0.07196392387350917,0.023818382223253023,0.09578221807387517,0.07196392387395488,0.023818382223400554,0.37845152798577636,0.37845152798577636,0.12525863879217355,0.0,5.133923580573935,4.675980300355661,6.52300453670847,5.121988957083545,4.6694219434520505,6.494700844429985,24865.602205391344,21135.76187458264,0.85,1.0678513034913475,0.664305792646037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512261089670904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.84887734021,1538.5381400914587,0.37845152798577636,0.12525863879217355,6.112874298809886,3.441446941052572
3038.0,-29.956873204289337,5.105213241929004,35.01733072961389,24.202175402920716,5.044618493170167,-26.456717925663618,-39.99949470218269,1.5444632145322144,0.12409550977787376,-4.994918686306165,40.03463476786655,42438.227695671754,25780.536195433742,25780.536195433742,68218.7638911055,77555.35996118082,77555.35996118082,25780.536195433742,103335.89615661456,103335.89615661456,103335.89615661456,128201.4209309573,91725.00611805591,56607.87385249727,39019.03585062071,24865.524774342743,0.0,63884.56062496346,21135.69605819133,1538.5377322968027,0.0,0.8868191900985715,2.815715573360914,0.0014959135982669303,354726.2374486124,1556027.1211167234,4.38655773620957,1556027.1211167234,4.38655773620957,0.85,0.09578275981320292,4.027634451161993,1.2676709487522029,1.0,0.0,4.027634451163635,1.2845111729172851,1.2848123837760062,3.135538667222904,19357.828061544627,1973.9491122396157,4632.441516551485,4632.441516551485,5.5652156866570595,5.105213241929004,-2.348491468866274,7.453704710795278,3.441546964447713,3.441546964447713,0.9832991326993465,0.0,0.0,0.00023448233424607455,7.886018650136157e-05,0.00015562214774471298,0.0006267891236204277,0.0957827598126666,0.07196374652456439,0.023819013288102216,0.09578274443097526,0.07196374652496733,0.02381901328823558,0.37844998255575407,0.37844998255575407,0.12526175468505632,0.0,5.131022772419499,4.67443092622824,6.51594863798698,5.119014196084038,4.66787018146465,6.48735393637736,24865.524774342743,21135.69605819133,0.85,1.0678442995262365,0.6642955243099635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512315336853032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.832228961437,1538.5377322968027,0.37844998255575407,0.12526175468505632,6.112874298809886,3.441546964447713
3039.0,-29.957772965529802,5.104956758968517,35.01732923100652,24.20180111601951,5.044359537325264,-26.457553734199294,-40.000287315901346,1.5441403059826342,0.12103845256524437,-4.995117484526622,40.034617809066425,42437.622060810165,25780.777955258432,25780.777955258432,68218.4000160686,77554.8899725193,77554.8899725193,25780.777955258432,103335.66792777774,103335.66792777774,103335.66792777774,128201.11768491876,91724.79445297175,56607.52654121372,39019.186568620025,24865.449757141014,0.0,63884.636325761036,21135.632293569863,1538.5376307973893,0.0,0.8868182399871316,2.8157324840088442,0.0014959135982669303,354723.4889334439,1556026.3893714347,4.386589661851767,1556026.3893714347,4.386589661851767,0.8500000000000001,0.0957832122436104,4.027634451161993,1.2676706300536176,1.0,0.0,4.027634451160997,1.2845127282029631,1.2848139112298227,3.135534870718381,19357.783391323504,1973.9445571447443,4632.441516551485,4632.441516551485,5.565267875081637,5.104956758968517,-2.348603407356146,7.453560166324663,3.441645979362344,3.441645979362344,0.9833274226749554,0.0,0.0,0.00023446038421092612,7.885311339390121e-05,0.0001556072708170249,0.0006267292047939438,0.09578321224303182,0.07196357329337577,0.023819638949656056,0.09578321074545612,0.07196357329381046,0.02381963894979994,0.3784484362032394,0.3784484362032394,0.12526483467786456,0.0,5.128132926897365,4.672899410606021,6.508883426429691,5.116155937091889,4.666397405441103,6.480238474287489,24865.449757141014,21135.632293569863,0.85,1.0678373383579864,0.6642852570125297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451236935611284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.815626760212,1538.5376307973893,0.3784484362032394,0.12526483467786456,6.112874298809886,3.441645979362344
3040.0,-29.958669472951424,5.104698268241607,35.017327178208205,24.201427807007008,5.044094216513589,-26.458387250308967,-40.00108338715506,1.5438119938587143,0.11813907243322319,-4.995319561332522,40.034598669863136,42437.04468374192,25781.01888722926,25781.01888722926,68218.06357097118,77554.44962312779,77554.44962312779,25781.01888722926,103335.46851035705,103335.46851035705,103335.46851035705,128200.83465392592,91724.60853727197,56607.203597835716,39019.33882159583,24865.366143568874,0.0,63884.70496516471,21135.561222033542,1538.5371302385545,0.0,0.886817281079692,2.815746944271295,0.0014959135982669303,354720.69510682044,1556025.5635455255,4.386621883104239,1556025.5635455255,4.386621883104239,0.85,0.09578365419254561,4.027634451161993,1.2676703520165762,1.0,0.0,4.027634451160883,1.2845143085925532,1.2848154638977551,3.135531012943784,19357.744155303768,1973.9405561841984,4632.441516551485,4632.441516551485,5.565319884798318,5.104698268241607,-2.3487193572052862,7.4534176254468925,3.4417439624058117,3.4417439624058117,0.983355417830232,0.0,0.0,0.00023443851543676516,7.884601002251264e-05,0.00015559250541425252,0.0006266697351490524,0.0957836541919761,0.0719633970089842,0.023820257182991897,0.09578356790960421,0.0719633970094121,0.023820257183133523,0.37844688916323077,0.37844688916323077,0.12526788068170203,0.0,5.125282740064051,4.671416017680087,6.50183279869276,5.113458633765731,4.665100302292785,6.473239842716225,24865.366143568874,21135.561222033542,0.85,1.0678309246034614,0.664275505488867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512423242393295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.79903910322,1538.5371302385545,0.37844688916323077,0.12526788068170203,6.112874298809886,3.4417439624058117
3041.0,-29.95956298349258,5.104438065187897,35.017324604387504,24.201062460802518,5.043844609769725,-26.45921649729095,-40.001871216203995,1.5434981235562464,0.11505099424607579,-4.995511058487876,40.03457938839001,42436.446209413494,25781.224366445145,25781.224366445145,68217.67057585865,77553.97793393309,77553.97793393309,25781.224366445145,103335.20230037824,103335.20230037824,103335.20230037824,128200.48335854219,91724.39643413672,56606.864709569054,39019.47969396408,24865.281058163953,0.0,63884.76075212803,21135.48889943936,1538.5363161208682,0.0,0.8868163765110731,2.8157651157172934,0.0014959135982669303,354718.0475658102,1556024.7315812346,4.386652278504516,1556024.7315812346,4.386652278504516,0.85,0.09578407834754403,4.027634451161993,1.267670068484731,1.0,0.0,4.02763445116182,1.2845158212986003,1.284816948962518,3.1355273203954748,19357.699392635473,1973.935991662339,4632.441516551485,4632.441516551485,5.565364241368209,5.104438065187897,-2.3488290154944096,7.4532670806823065,3.4418409123014744,3.4418409123014744,0.9833831178004212,0.0,0.0,0.0002344167216362119,7.88389807790275e-05,0.00015557774085718442,0.0006266102689103487,0.09578407834705607,0.07196321184921653,0.02382086649783954,0.09578403766395835,0.07196321184958314,0.023820866497960894,0.3784453434716601,0.3784453434716601,0.12527089566897356,0.0,5.122419149354528,4.669941240486537,6.4947024067199095,5.11056205273394,4.663680005717538,6.465811026782546,24865.281058163953,21135.48889943936,0.85,1.0678238405015281,0.6642655573849029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512476934184055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.78248663902,1538.5363161208682,0.3784453434716601,0.12527089566897356,6.112874298809886,3.4418409123014744
3042.0,-29.960453488969414,5.104176265559519,35.01732159736512,24.20070116585123,5.043602110131318,-26.46004232864977,-40.00265094274653,1.5431909497997396,0.11187739075705849,-4.995700175704344,40.03456162284098,42435.827191167235,25781.415955405388,25781.415955405388,68217.24314657263,77553.49399079954,77553.49399079954,25781.415955405388,103334.90994620493,103334.90994620493,103334.90994620493,128200.11669519663,91724.17374107616,56606.506941395615,39019.62977742282,24865.20674899169,0.0,63884.83652641451,21135.425736642937,1538.536075097729,0.0,0.8868154785577738,2.8157846880513437,0.0014959135982669303,354715.4329438277,1556023.9650269104,4.386682451657863,1556023.9650269104,4.386682451657863,0.85,0.09578449867821993,4.027634451161993,1.267669718465768,1.0,0.0,4.027634451162721,1.2845173025386314,1.2848184026503655,3.1355237046648217,19357.652395048233,1973.9311992421708,4632.441516551485,4632.441516551485,5.565405599464054,5.104176265559519,-2.348938314743679,7.453114580303199,3.4419369148273415,3.4419369148273415,0.9834105470935262,0.0,0.0,0.0002343950029899296,7.883202439894258e-05,0.00015556297859098704,0.0006265508118984349,0.09578449867772554,0.07196302875136519,0.023821469926360347,0.09578459146415995,0.07196302875173663,0.023821469926483305,0.3784437983925989,0.3784437983925989,0.12527387630354359,0.0,5.119530370194241,4.668461137871702,6.487487073348802,5.10757756646143,4.662183110619196,6.458260637389969,24865.20674899169,21135.425736642937,0.85,1.0678158833257214,0.6642550798986746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512530446869185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.765964328748,1538.536075097729,0.3784437983925989,0.12527387630354359,6.112874298809886,3.4419369148273415
3043.0,-29.961341089024238,5.103912421013242,35.017318085832905,24.200319440010958,5.043322570785909,-26.46086924893491,-40.0034383876249,1.5428507306844201,0.10913571561786739,-4.995913829736006,40.03454091387992,42435.252673914365,25781.66134555327,25781.66134555327,68216.91401946763,77553.07715884395,77553.07715884395,25781.66134555327,103334.73850439722,103334.73850439722,103334.73850439722,128199.86487457377,91724.00199079991,56606.17750582106,39019.80498330983,24865.12637017656,0.0,63884.93135348639,21135.357414650076,1538.5360644699997,0.0,0.8868144664039025,2.8157957306996773,0.0014959135982669303,354712.47910864983,1556023.0714695386,4.386716462244687,1556023.0714695386,4.386716462244687,0.85,0.09578492866525834,4.027634451161993,1.267669456363656,1.0,0.0,4.02763445116225,1.2845189381585909,1.2848200108476575,3.135519712099977,19357.616148527708,1973.9275031257064,4632.441516551485,4632.441516551485,5.565458571562461,5.103912421013242,-2.3490672021920163,7.452979623205259,3.442032002048094,3.442032002048094,0.9834377148708839,0.0,0.0,0.00023437335704912335,7.882499973513765e-05,0.0001555483573139857,0.0006264919227394643,0.09578492866462278,0.07196285820955194,0.02382207045507084,0.09578485711767701,0.07196285821002944,0.023822070455228904,0.37844225249728497,0.37844225249728497,0.12527681954924622,0.0,5.116722983692341,4.667046174532572,6.480403340885687,5.105049545353893,4.660982292126278,6.451655621354462,24865.12637017656,21135.357414650076,0.85,1.0678091464481918,0.6642451009160949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512583779954757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.749472436246,1538.5360644699997,0.37844225249728497,0.12527681954924622,6.112874298809886,3.442032002048094
3044.0,-29.96222594367446,5.103647285238852,35.01731406891403,24.19996216138827,5.043087408591995,-26.461689259755378,-40.004217241052515,1.5425507246609516,0.10590550465656179,-4.9960949719740775,40.03451917036639,42434.65437754431,25781.81629292682,25781.81629292682,68216.47067047113,77552.579702232,77552.579702232,25781.81629292682,103334.39599515882,103334.39599515882,103334.39599515882,128199.42778457649,91723.7664749712,56605.84115023505,39019.91702748461,24865.031789417666,0.0,63884.94881690228,21135.277021005015,1538.5345101341359,0.0,0.886813623416544,2.815816978368771,0.0014959135982669303,354709.97477451584,1556022.1332733573,4.386744788506437,1556022.1332733573,4.386744788506437,0.85,0.09578531460845793,4.027634451161993,1.267669125576504,1.0,0.0,4.027634451162836,1.2845203855956555,1.2848214309062416,3.13551617889996,19357.56644479793,1973.9224347557963,4632.441516551485,4632.441516551485,5.565492019879724,5.103647285238852,-2.349173524191896,7.452820809430747,3.4421260360525667,3.4421260360525667,0.9834645817293047,0.0,0.0,0.00023435177989371462,7.881805228348734e-05,0.0001555337276102273,0.0006264329996405968,0.09578531460808255,0.07196265850573186,0.0238226561023507,0.09578539207821403,0.07196265850601387,0.023822656102444058,0.3784407089140165,0.3784407089140165,0.12527973605742113,0.0,5.113854791338497,4.665604984037543,6.4731541857935895,5.1020004766306215,4.6594976971360325,6.443808040175327,24865.031789417666,21135.277021005015,0.85,1.0678019147512072,0.6642355541234655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451263693940471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.733009065516,1538.5345101341359,0.3784407089140165,0.12527973605742113,6.112874298809886,3.4421260360525667
3045.0,-29.963107985073865,5.103380127341656,35.017309577956354,24.199576035048835,5.042801680965884,-26.462511795256372,-40.00500018065793,1.5422054911365908,0.10322129437400918,-4.996313777348907,40.034497329155606,42434.085374219736,25782.058947663478,25782.058947663478,68216.14432188321,77552.1702336904,77552.1702336904,25782.058947663478,103334.22918135388,103334.22918135388,103334.22918135388,128199.18121536344,91723.59733954708,56605.51248002855,39020.094288353925,24864.95203400956,0.0,63885.04632236349,21135.209228908123,1538.5346786260661,0.0,0.8868125891347453,2.8158266673951884,0.0014959135982669303,354706.94975714124,1556021.1908621367,4.386779542739449,1556021.1908621367,4.386779542739449,0.8499999999999999,0.0957857347290179,4.027634451161993,1.2676688975421717,1.0,0.0,4.027634451161538,1.284522044384345,1.2848230624563806,3.135512129799521,19357.530750121005,1973.9187949117186,4632.441516551485,4632.441516551485,5.565544401487953,5.103380127341656,-2.3493090255274653,7.452689152869121,3.442219240795647,3.442219240795647,0.9834912116558991,0.0,0.0,0.00023433027316074374,7.881106895327639e-05,0.00015551920420746736,0.0006263745046832927,0.09578573472835897,0.07196248960899482,0.023823245119364147,0.09578562044494773,0.07196248960948988,0.02382324511952802,0.3784391646459614,0.3784391646459614,0.12528261641744606,0.0,5.111081399114994,4.664232220548058,6.466080820327818,5.099535071722926,4.6583274034543365,6.437364643980459,24864.95203400956,21135.209228908123,0.85,1.0677951766312423,0.664225633649816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512689934799137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.716571107721,1538.5346786260661,0.3784391646459614,0.12528261641744606,6.112874298809886,3.442219240795647
3046.0,-29.96398699442769,5.103111926587877,35.01730460221478,24.199233145359926,5.0425747928718385,-26.463325716992067,-40.00577051248399,1.5419135154243289,0.10006668873410263,-4.9964892173367375,40.03447422689321,42433.47710153044,25782.18409045352,25782.18409045352,68215.66119198396,77551.69743798843,77551.69743798843,25782.18409045352,103333.88152844195,103333.88152844195,103333.88152844195,128198.73440002202,91723.38747534757,56605.16713884137,39020.24481834022,24864.852871580068,0.0,63885.097689920294,21135.124940843056,1538.532761005681,0.0,0.8868117800686278,2.815847590339642,0.0014959135982669303,354704.5242874203,1556020.1940391453,4.386806729249069,1556020.1940391453,4.386806729249069,0.85,0.09578609881923797,4.027634451161993,1.2676685304893183,1.0,0.0,4.027634451163213,1.2845234539748405,1.2848244448471555,3.13550868899968,19357.486459962165,1973.9142785724143,4632.441516551485,4632.441516551485,5.565571415922911,5.103111926587877,-2.349413886524722,7.452525813112599,3.4423113936387244,3.4423113936387244,0.9835175410396355,0.0,0.0,0.00023430884216684583,7.880419863481807e-05,0.00015550464353202776,0.00062631585960526,0.09578609881892394,0.07196228203968937,0.02382381677923457,0.09578612540192248,0.0719622820399253,0.023823816779312675,0.37843762302052164,0.37843762302052164,0.12528547369075163,0.0,5.108250259464057,4.662855511004409,6.458786549799129,5.096555906070819,4.657016936623393,6.429271108927821,24864.852871580068,21135.124940843056,0.85,1.0677867555761278,0.6642155782165383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512742762071142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.700160013565,1538.532761005681,0.37843762302052164,0.12528547369075163,6.112874298809886,3.4423113936387244
3047.0,-29.9648630991323,5.102842073253481,35.01729926031639,24.198854143638187,5.042309843249298,-26.464140830781087,-40.006544755864866,1.5415875748864196,0.09707094719232146,-4.996696147223744,40.0344536103353,42432.89770422905,25782.382400127433,25782.382400127433,68215.28010435648,77551.23267424486,77551.23267424486,25782.382400127433,103333.6150743723,103333.6150743723,103333.6150743723,128198.39639199026,91723.16906035165,56604.83409028853,39020.372188959016,24864.78131761796,0.0,63885.15350657697,21135.064119975264,1538.533146547002,0.0,0.8868108017653131,2.815862754852319,0.0014959135982669303,354701.6634844376,1556019.3044704439,4.3868396025684655,1556019.3044704439,4.3868396025684655,0.85,0.095786499398926,4.027634451161993,1.2676682139886548,1.0,0.0,4.027634451162064,1.2845250222462277,1.2848259860492208,3.1355048608698453,19357.440365226215,1973.909578217456,4632.441516551485,4632.441516551485,5.565614224811744,5.102842073253481,-2.3495432026965406,7.4523852759500215,3.4424027866235707,3.4424027866235707,0.9835436533210202,0.0,0.0,0.00023428748378755872,7.879729398849888e-05,0.00015549018979905984,0.0006262576452524105,0.09578649939834251,0.07196210715457696,0.023824392243765546,0.09578655958443714,0.07196210715501533,0.02382439224391067,0.3784360823546045,0.3784360823546045,0.1252882943775309,0.0,5.1054394711933355,4.661478445907846,6.45157639100546,5.09376709441608,4.655578897656767,6.422336258336657,24864.78131761796,21135.064119975264,0.85,1.0677798574489412,0.6642059285317454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512795408113006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.683780260008,1538.533146547002,0.3784360823546045,0.1252882943775309,6.112874298809886,3.4424027866235707
3048.0,-29.965736368495314,5.1025705187074655,35.01729337338146,24.198461800720565,5.042029200849293,-26.464954961534,-40.00731882462276,1.5412477938762457,0.09421157775364009,-4.99690852512465,40.034427051199835,42432.3298800174,25782.586545521903,25782.586545521903,68214.9164255393,77550.77746461051,77550.77746461051,25782.586545521903,103333.36401013241,103333.36401013241,103333.36401013241,128198.043677013,91722.952702638,56604.50511799736,39020.49731626737,24864.67966688059,0.0,63885.17698314796,21134.9777168485,1538.531950749489,0.0,0.8868098172457167,2.81587549482791,0.0014959135982669303,354698.7273815631,1556018.1584904012,4.386872684819454,1556018.1584904012,4.386872684819454,0.85,0.09578687998543778,4.027634451161993,1.2676679441938181,1.0,0.0,4.027634451162992,1.2845266550965388,1.2848275919363594,3.135500875113639,19357.394704663213,1973.9049221358175,4632.441516551485,4632.441516551485,5.5656582934510865,5.1025705187074655,-2.349677961175025,7.45224847988249,3.4424932340786745,3.4424932340786745,0.9835694954510499,0.0,0.0,0.00023426619631547685,7.879039145855624e-05,0.0001554758048569206,0.0006261997079638726,0.09578687998490724,0.07196192138683093,0.02382495859807632,0.09578681216781926,0.0719619213872295,0.023824958598208275,0.37843454151692896,0.37843454151692896,0.12529108603502068,0.0,5.102663430384325,4.660112521357462,6.444473468096703,5.091120102878278,4.65424723680286,6.415651680830877,24864.67966688059,21134.9777168485,0.85,1.0677737723655905,0.6641967962491592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512847880551125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.667429395942,1538.531950749489,0.37843454151692896,0.12529108603502068,6.112874298809886,3.4424932340786745
3049.0,-29.966606678736223,5.102297878727864,35.01728700558527,24.198110598977678,5.041787293884848,-26.46576255484271,-40.00808814363552,1.5409431699796445,0.09124028933860018,-4.997094530928385,40.03440127124844,42431.755102503594,25782.71679755216,25782.71679755216,68214.47190005575,77550.33195506877,77550.33195506877,25782.71679755216,103333.04875262093,103333.04875262093,103333.04875262093,128197.62492631962,91722.76053301794,56604.18368040534,39020.64094734733,24864.57617369869,0.0,63885.21712104602,21134.889747643887,1538.5300648758996,0.0,0.8868089640913499,2.8158927819409074,0.0014959135982669303,354696.15588591585,1556017.0461313925,4.386901352919845,1556017.0461313925,4.386901352919845,0.85,0.09578723001613515,4.027634451161993,1.2676676881359894,1.0,0.0,4.027634451163256,1.284528123394245,1.2848290333272159,3.1354972910358296,19357.354148803683,1973.900786589068,4632.441516551485,4632.441516551485,5.56568641081205,5.102297878727864,-2.3497945390442605,7.452092417772125,3.4425827185793825,3.4425827185793825,0.9835950624512522,0.0,0.0,0.00023424498275009922,7.878353183692896e-05,0.00015546145091317027,0.0006261418955255136,0.09578723001579124,0.07196171571924206,0.023825514296549184,0.09578719065390501,0.07196171571950041,0.02382551429663473,0.3784330002996631,0.3784330002996631,0.12529385616795005,0.0,5.099875428982159,4.658775010864304,6.437236271193683,5.088334820266994,4.653073262231942,6.4079286877870345,24864.57617369869,21134.889747643887,0.85,1.0677661433130439,0.664187381911943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512900183532984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.651106129733,1538.5300648758996,0.3784330002996631,0.12529385616795005,6.112874298809886,3.4425827185793825
3050.0,-29.967474347207823,5.102024150022363,35.017280319352075,24.197758768592053,5.041549109330139,-26.466567398074897,-40.00884949984027,1.5406421601855333,0.08816059251131492,-4.997282986758875,40.034379260526954,42431.158626762204,25782.847444660125,25782.847444660125,68214.00607142234,77549.86880373672,77549.86880373672,25782.847444660125,103332.71624839684,103332.71624839684,103332.71624839684,128197.21399187073,91722.5511617816,56603.840984759794,39020.789085579774,24864.49774347388,0.0,63885.28682905366,21134.823081952796,1538.5296746626295,0.0,0.8868080848185623,2.8159112068074856,0.0014959135982669303,354693.55053402507,1556016.0964084202,4.386930898703089,1556016.0964084202,4.386930898703089,0.85,0.09578759008798066,4.027634451161993,1.267667332072743,1.0,0.0,4.027634451162403,1.2845295746580863,1.2848304577651368,3.1354937485453083,19357.30996268077,1973.8962808584758,4632.441516551485,4632.441516551485,5.565714613457997,5.102024150022363,-2.3499140163775984,7.451938166399961,3.442671423050048,3.442671423050048,0.983620406585728,0.0,0.0,0.00023422383533881628,7.877674375913773e-05,0.00015544709157967854,0.0006260840613792467,0.09578759008755829,0.07196152191808992,0.023826068169468365,0.09578769813763637,0.07196152191840724,0.023826068169573417,0.3784314595918947,0.3784314595918947,0.1252965961999935,0.0,5.097067621589588,4.657439859447834,6.429912479115046,5.085443579270191,4.651742919229832,6.400253850146214,24864.49774347388,21134.823081952796,0.85,1.067757686585201,0.6641773205198388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512952309641374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.634813035625,1538.5296746626295,0.3784314595918947,0.1252965961999935,6.112874298809886,3.442671423050048
3051.0,-29.968338887578245,5.101749053807034,35.01727326354719,24.197384376917057,5.0412869541454555,-26.467371822795762,-40.00961071634663,1.540319889351265,0.08521356458157925,-4.997487124758665,40.0343551235143,42430.57532174983,25783.011545839378,25783.011545839378,68213.58686758921,77549.411438158,77549.411438158,25783.011545839378,103332.42298399739,103332.42298399739,103332.42298399739,128196.83754326653,91722.33660912229,56603.50049266681,39020.92901828386,24864.414559269146,0.0,63885.34357755301,21134.752375378772,1538.529380415848,0.0,0.8868071334377549,2.8159260613357113,0.0014959135982669303,354690.7283972461,1556015.054940316,4.386962867542486,1556015.054940316,4.386962867542486,0.8499999999999999,0.09578795357012199,4.027634451161993,1.2676670029340316,1.0,0.0,4.0276344511616236,1.2845311251868416,1.284831981591345,3.1354899637610205,19357.264683060035,1973.8916636221377,4632.441516551485,4632.441516551485,5.565750037797122,5.101749053807034,-2.3500462324761298,7.451795286283164,3.4427593446884353,3.4427593446884353,0.9836455270538387,0.0,0.0,0.00023420276591716878,7.876995746742424e-05,0.00015543280844974454,0.000626026534153054,0.0957879535696167,0.07196133554138488,0.02382661802823182,0.0957880823553798,0.07196133554176447,0.023826618028357515,0.378429918543168,0.378429918543168,0.12529930207308962,0.0,5.094278671057168,4.65610986470756,6.422649933337141,5.082700689340243,4.65040389849031,6.39320586209675,24864.414559269146,21134.752375378772,0.85,1.067750176294849,0.6641676000418097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513004277880288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.618543854618,1538.529380415848,0.378429918543168,0.12529930207308962,6.112874298809886,3.4427593446884353
3052.0,-29.969200314305734,5.101472478438915,35.01726570712991,24.197002162132435,5.041007647804637,-26.468175159862668,-40.01037933686746,1.5399824933497188,0.08251603923218909,-4.9976993317843394,40.034326430522434,42430.036086912405,25783.189044174313,25783.189044174313,68213.22513108671,77548.991740271,77548.991740271,25783.189044174313,103332.18078444531,103332.18078444531,103332.18078444531,128196.49086170447,91722.15152438429,56603.19587097785,39021.061837118265,24864.310077259153,0.0,63885.37191437742,21134.66356567028,1538.5280690871596,0.0,0.8868061574835961,2.8159367003799174,0.0014959135982669303,354687.794727673,1556013.8168907005,4.386995662158034,1556013.8168907005,4.386995662158034,0.8499999999999999,0.09578830469141189,4.027634451161993,1.267666783141904,1.0,0.0,4.027634451161631,1.2845327462888045,1.2848335761069316,3.135486006719871,19357.225622408136,1973.8876805441346,4632.441516551485,4632.441516551485,5.565788354165346,5.101472478438915,-2.3501856872715554,7.451658165710471,3.4428463975801815,3.4428463975801815,0.9836703993086233,0.0,0.0,0.00023418177411375912,7.876310571685097e-05,0.00015541866839690816,0.000625969583189109,0.09578830469091769,0.07196114390763171,0.02382716078328598,0.09578825719837639,0.071961143908003,0.0238271607834089,0.378428376644412,0.378428376644412,0.12530197945210872,0.0,5.091553436868821,4.654827055086685,6.415502030262928,5.08021537101655,4.649294570056838,6.3865008458396915,24864.310077259153,21134.66356567028,0.85,1.0677440404120948,0.6641588647833091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513056059117768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.602308417623,1538.5280690871596,0.378428376644412,0.12530197945210872,6.112874298809886,3.4428463975801815
3053.0,-29.97005883804818,5.101195228149656,35.01725774770582,24.196658748574578,5.0407814758430485,-26.468970570064595,-40.011131612677104,1.5396932078475802,0.07937325764862635,-4.997875809730421,40.03429957928718,42429.44176194935,25783.270034711048,25783.270034711048,68212.7117966604,77548.51419724115,77548.51419724115,25783.270034711048,103331.7842319522,103331.7842319522,103331.7842319522,128195.99082893027,91721.92893449997,56602.85649915998,39021.191594822216,24864.206596978067,0.0,63885.39819180028,21134.575607431358,1538.5260096441502,0.0,0.8868053566659398,2.8159573538224785,0.0014959135982669303,354685.35501154454,1556012.6583101563,4.38702257176508,1556012.6583101563,4.38702257176508,0.85,0.09578861907748226,4.027634451161993,1.2676664144406096,1.0,0.0,4.0276344511624576,1.284534142265495,1.2848349455375498,3.1354825992079687,19357.178646595414,1973.8828903443496,4632.441516551485,4632.441516551485,5.565805837502469,5.101195228149656,-2.350299890729475,7.451495118879132,3.4429325457671442,3.4429325457671442,0.9836950130763269,0.0,0.0,0.0002341608547768431,7.875640020226045e-05,0.00015540445457458267,0.0006259123351086281,0.09578861907722191,0.07196092769136787,0.02382769138585404,0.09578874503388142,0.07196092769156345,0.023827691385918812,0.3784268360415333,0.3784268360415333,0.1253046361491597,0.0,5.088766315213604,4.653528800338677,6.40815149269099,5.077249067379057,4.648002111566143,6.378409243799638,24864.206596978067,21134.575607431358,0.85,1.0677355659875267,0.6641492886146741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513107654215966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.586106539266,1538.5260096441502,0.3784268360415333,0.1253046361491597,6.112874298809886,3.4429325457671442
3054.0,-29.97091476152138,5.100916966978643,35.01724953635725,24.196312890294962,5.04053739702216,-26.469765430617244,-40.01188381863756,1.5393880661065686,0.07653524853037652,-4.998070118158351,40.034276322627704,42428.85826459432,25783.39134052158,25783.39134052158,68212.2496051159,77548.099192578,77548.099192578,25783.39134052158,103331.49053309957,103331.49053309957,103331.49053309957,128195.62261758865,91721.7605831665,56602.51965513658,39021.37880892213,24864.132084489083,0.0,63885.51089341121,21134.51227181572,1538.526025315874,0.0,0.8868044520963047,2.815971927134914,0.0014959135982669303,354682.66881347937,1556011.6548293564,4.3870529677547685,1556011.6548293564,4.3870529677547685,0.8500000000000001,0.09578895895112435,4.027634451161993,1.267666125413962,1.0,0.0,4.027634451161568,1.2845356122596288,1.2848363890864782,3.135479011031056,19357.143117394546,1973.8792673741336,4632.441516551485,4632.441516551485,5.565832023652924,5.100916966978643,-2.3504282024885375,7.45134516946718,3.4430180293939494,3.4430180293939494,0.9837194369696999,0.0,0.0,0.00023414000051356917,7.874969583797914e-05,0.00015539030467559003,0.0006258553444879649,0.09578895895067945,0.07196073538593303,0.023828223564746415,0.0957891440332336,0.07196073538626727,0.023828223564857087,0.37842529468314573,0.37842529468314573,0.12530725924220798,0.0,5.0860145717466025,4.652281341399544,6.4007901087715595,5.074605366688729,4.64692411598196,6.370969931273805,24864.132084489083,21134.51227181572,0.85,1.0677264476905188,0.6641389834916416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513159075788566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.569934103149,1538.526025315874,0.37842529468314573,0.12530725924220798,6.112874298809886,3.4430180293939494
3055.0,-29.97176770166054,5.10063696506553,35.01724083413539,24.195903224777453,5.040231348281355,-26.47056380299577,-40.012644057255216,1.5390274496049334,0.07394775697554223,-4.998301657687325,40.03424560221778,42428.321071152895,25783.600229573527,25783.600229573527,68211.92130072642,77547.67662960442,77547.67662960442,25783.600229573527,103331.27685917795,103331.27685917795,103331.27685917795,128195.30596812103,91721.55838117962,56602.20282268106,39021.50617610952,24864.02910894308,0.0,63885.535285052596,21134.424742601615,1538.5252704734878,0.0,0.8868033850835022,2.8159788679175892,0.0014959135982669303,354679.4679385062,1556010.3293026118,4.387088822328984,1556010.3293026118,4.387088822328984,0.8499999999999999,0.09578930832238997,4.027634451161993,1.2676658759498975,1.0,0.0,4.027634451163091,1.2845373415218448,1.284838092059692,3.1354747900051603,19357.10044428433,1973.874915927899,4632.441516551485,4632.441516551485,5.565877116300333,5.10063696506553,-2.35058523311405,7.451222198179581,3.4431027459876096,3.4431027459876096,0.9837436417107456,0.0,0.0,0.00023411922064030269,7.874292041524901e-05,0.00015537630022505368,0.0006257989396805151,0.09578930832176832,0.07196055492488496,0.02382875339688336,0.09578921788184108,0.07196055492535199,0.023828753397037987,0.37842375493646024,0.37842375493646024,0.12530984989368396,0.0,5.083356068611806,4.651060492122497,6.393725355293725,5.072249414662849,4.645739300940534,6.365019349349268,24864.02910894308,21134.424742601615,0.85,1.0677209010830042,0.6641303212353286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513210341963485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.553785141632,1538.5252704734878,0.37842375493646024,0.12530984989368396,6.112874298809886,3.4431027459876096
3056.0,-29.972618095495548,5.1003560442524165,35.01723155326085,24.195528344158106,5.03997054550919,-26.47135535818763,-40.01339570442212,1.5387078081897807,0.0710368122630598,-4.998497014442017,40.03421134331764,42427.75929984939,25783.710497573622,25783.710497573622,68211.46979742302,77547.21196147204,77547.21196147204,25783.710497573622,103330.92245904566,103330.92245904566,103330.92245904566,128194.81823821407,91721.33136544871,56601.87870377956,39021.61406852128,24863.895779168404,0.0,63885.50984768968,21134.311412293144,1538.5219688234736,0.0,0.8868025149969112,2.8159942777094424,0.0014959135982669303,354676.7672831697,1556008.8510978108,4.387118059682527,1556008.8510978108,4.387118059682527,0.85,0.09578960358177091,4.027634451161993,1.2676655924180529,1.0,0.0,4.027634451163256,1.2845388790434094,1.2848396033291567,3.135471037016299,19357.052534432125,1973.8700304825936,4632.441516551485,4632.441516551485,5.565900919730923,5.1003560442524165,-2.35071682878708,7.451072873039497,3.443186473688785,3.443186473688785,0.9837675639110814,0.0,0.0,0.00023409850449319038,7.873622209134392e-05,0.00015536228240184646,0.0006257424810128355,0.09578960358149972,0.07196033574807263,0.02382926783342709,0.09578944251907948,0.07196033574827636,0.02382926783349455,0.3784222172618167,0.3784222172618167,0.12531242767989292,0.0,5.080672322257726,4.649827964466681,6.386594560362369,5.069533826705083,4.644528490992002,6.3576946405027,24863.895779168404,21134.311412293144,0.85,1.06771425883658,0.6641217922656013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513261429793392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.537667415461,1538.5219688234736,0.3784222172618167,0.12531242767989292,6.112874298809886,3.443186473688785
