time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3057.0,-29.97346560730607,5.100074767026464,35.017222010013924,24.195203685108595,5.039757859931419,-26.472139507398644,-40.01413869028909,1.538431760012598,0.06792791761711214,-4.998667440234742,40.034185139454465,42427.17403249021,25783.753267114316,25783.753267114316,68210.92729960453,77546.75556806085,77546.75556806085,25783.753267114316,103330.50883517516,103330.50883517516,103330.50883517516,128194.31168628903,91721.13094058342,56601.54940496675,39021.7572617963,24863.802851113862,0.0,63885.56011291016,21134.23242344678,1538.5204190560337,0.0,0.8868017426097308,2.816015196386642,0.0014959135982669303,354674.4112921909,1556007.7204528793,4.387144014094086,1556007.7204528793,4.387144014094086,0.85,0.0957898954838091,4.027634451161993,1.2676652380032465,1.0,0.0,4.027634451161667,1.2845402125627123,1.2848409106408896,3.135467781990796,19357.010236369188,1973.865717280538,4632.441516551485,4632.441516551485,5.565910152344125,5.100074767026464,-2.350830892318761,7.450905659345224,3.443269457518605,3.443269457518605,0.9837912735767443,0.0,0.0,0.00023407786023430335,7.872960147055238e-05,0.00015534825876375096,0.0006256859989249114,0.09578989548357884,0.0719601167698252,0.02382977871375365,0.09578997417159384,0.07196011676999817,0.02382977871381094,0.3784206797224188,0.3784206797224188,0.1253149864575378,0.0,5.0779280755836,4.648599823969278,6.3792064029253766,5.066595357851838,4.643365049270926,6.349325571015015,24863.802851113862,21134.23242344678,0.85,1.067704927045326,0.66411210855012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513312365451363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.52157226891,1538.5204190560337,0.3784206797224188,0.1253149864575378,6.112874298809886,3.443269457518605
3058.0,-29.974310361389964,5.099792096390419,35.017212182146366,24.194816580880456,5.039473986140854,-26.472928293729403,-40.01488984851164,1.5380919184686364,0.06524329602331136,-4.998888889948389,40.03415776279901,42426.63478455952,25783.92047632538,25783.92047632538,68210.5552608849,77546.33487668986,77546.33487668986,25783.92047632538,103330.25535301524,103330.25535301524,103330.25535301524,128193.97765781393,91720.93628308171,56601.236190904085,39021.88899130847,24863.722304798684,0.0,63885.611296107156,21134.16395907888,1538.5207467129076,0.0,0.8868007148128001,2.816024591764154,0.0014959135982669303,354671.3499574452,1556006.539204941,4.387178551049122,1556006.539204941,4.387178551049122,0.85,0.09579023274356796,4.027634451161993,1.267665011067875,1.0,0.0,4.027634451159469,1.2845418442635783,1.2848425162923627,3.1354637991345595,19356.969155462157,1973.8615281938437,4632.441516551485,4632.441516551485,5.56594624761062,5.099792096390419,-2.350983562376704,7.450775658767123,3.4433518656291966,3.4433518656291966,0.983814818751199,0.0,0.0,0.00023405728481904327,7.872290855048098e-05,0.0001553343762685623,0.0006256300853090214,0.0957902327429768,0.07195993692486578,0.023830295818111014,0.0957902031461448,0.07195993692530989,0.02383029581825808,0.3784191417356866,0.3784191417356866,0.12531750966114277,0.0,5.075259369347293,4.647401285224589,6.372034223821231,5.064132185971687,4.642188433204922,6.342918277182662,24863.722304798684,21134.16395907888,0.85,1.0676982481193114,0.6641031356483987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451336312882564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.505506512456,1538.5207467129076,0.3784191417356866,0.12531750966114277,6.112874298809886,3.4433518656291966
3059.0,-29.97515229841459,5.099508784395027,35.01720191970341,24.194470652751647,5.03922896450065,-26.473710658538167,-40.01563252005724,1.5377873246129086,0.06248885732213694,-4.999077007422658,40.03412544915485,42426.07235961552,25783.99743944699,25783.99743944699,68210.0697990625,77545.92334768015,77545.92334768015,25783.99743944699,103329.92078712714,103329.92078712714,103329.92078712714,128193.52461679022,91720.7653816656,56600.9143935553,39022.05665345588,24863.60382966309,0.0,63885.660483118976,21134.063255213627,1538.518163758205,0.0,0.8867998745040774,2.816038794480825,0.0014959135982669303,354668.7494259585,1556005.1449366838,4.387206787897504,1556005.1449366838,4.387206787897504,0.85,0.09579051253572667,4.027634451161993,1.267664713249542,1.0,0.0,4.027634451162352,1.2845433109919453,1.2848439570229304,3.1354602189721326,19356.933088086764,1973.857850345099,4632.441516551485,4632.441516551485,5.565962861554116,5.099508784395027,-2.3511127260914706,7.4506215104864975,3.443433384599034,3.443433384599034,0.9838381098854383,0.0,0.0,0.0002340367796759379,7.871629176497027e-05,0.00015532048791096762,0.0006255741480815031,0.09579051253547569,0.07195971683489467,0.02383079570058102,0.09579043468000965,0.0719597168350832,0.023830795700643465,0.3784176043681663,0.3784176043681663,0.12532001258276304,0.0,5.07259838799439,4.646246364464048,6.364761128592079,5.061565864744807,4.641271015746781,6.335306242731178,24863.60382966309,21134.063255213627,0.85,1.0676898271574762,0.6640938207225094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513413727357913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.489467752066,1538.518163758205,0.3784176043681663,0.12532001258276304,6.112874298809886,3.443433384599034
3060.0,-29.97599148492542,5.099224558431537,35.01719133037236,24.1941008361988,5.038968186006721,-26.47449212337367,-40.01637501697985,1.5374688244433619,0.05964599635115064,-4.9992798788589266,40.03409540299128,42425.52119282611,25784.107115618852,25784.107115618852,68209.62830844497,77545.47909710465,77545.47909710465,25784.107115618852,103329.5862127235,103329.5862127235,103329.5862127235,128193.09185827276,91720.554268949,56600.59636462341,39022.17544925065,24863.505645549256,0.0,63885.681094799904,21133.979798716868,1538.5170804402635,0.0,0.886798950899086,2.8160524367740054,0.0014959135982669303,354665.9449528226,1556003.8485064674,4.387237823787807,1556003.8485064674,4.387237823787807,0.85,0.09579081167823322,4.027634451161993,1.267664411584847,1.0,0.0,4.027634451161355,1.2845448426131636,1.284845462749645,3.135456480420358,19356.88853443839,1973.8533071373395,4632.441516551485,4632.441516551485,5.565986537227402,5.099224558431537,-2.351253701644224,7.45047826007576,3.443514238974408,3.443514238974408,0.983861211135545,0.0,0.0,0.00023401634316775493,7.870967704923087e-05,0.00015530666611852408,0.0006255184789540806,0.09579081167783485,0.07195951526623232,0.023831296411602525,0.09579073152075718,0.07195951526653158,0.023831296411701647,0.3784160693431474,0.3784160693431474,0.1253224883750979,0.0,5.0699471388198845,4.645089736514251,6.357533179965685,5.058925875210093,4.6400796653662155,6.328230289194096,24863.505645549256,21133.979798716868,0.85,1.0676825720497332,0.6640849790717723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451346415749098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.473457268294,1538.5170804402635,0.3784160693431474,0.1253224883750979,6.112874298809886,3.443514238974408
3061.0,-29.976827765780413,5.0989401339710785,35.01718049403528,24.193776037450903,5.038755026114034,-26.47526621056285,-40.01710508074609,1.5371934708852486,0.05658007125163067,-4.999450478290055,40.034067029778704,42424.930964369494,25784.130935254983,25784.130935254983,68209.06189962447,77545.0241679534,77545.0241679534,25784.130935254983,103329.15510320838,103329.15510320838,103329.15510320838,128192.56319334431,91720.35058343621,56600.25737980698,39022.325781810265,24863.408090135923,0.0,63885.733871946184,21133.896876615534,1538.5153088973968,0.0,0.8867981854598386,2.816072774764834,0.0014959135982669303,354663.58661792055,1556002.6242613979,4.387263544869299,1556002.6242613979,4.387263544869299,0.85,0.0957910766648924,4.027634451161993,1.267664046180435,1.0,0.0,4.027634451160538,1.2845461723177818,1.2848467666054484,3.1354532347363557,19356.845548241912,1973.8489237651913,4632.441516551485,4632.441516551485,5.565991679145773,5.0989401339710785,-2.3513716923257437,7.450311826296822,3.4435943454494136,3.4435943454494136,0.9838840986998324,0.0,0.0,0.00023399597905588825,7.870317359835795e-05,0.0001552928054575303,0.0006254626532783463,0.09579107666469652,0.07195929148758475,0.023831785177111774,0.09579123035482084,0.07195929148773189,0.023831785177160503,0.378414535318613,0.378414535318613,0.1253249403541682,0.0,5.067234716410724,4.643925906750553,6.350080491547601,5.056030549541674,4.638948058158974,6.319941373159793,24863.408090135923,21133.896876615534,0.85,1.0676728240508915,0.6640751916446144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513514423207448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.45747382191,1538.5153088973968,0.378414535318613,0.1253249403541682,6.112874298809886,3.4435943454494136
3062.0,-29.977661120918345,5.09865424982364,35.017169338993405,24.19337045811119,5.0384540866501695,-26.476046442780937,-40.017851105052955,1.5368394085012835,0.053981725280891624,-4.999682636831073,40.03403607417209,42424.41975799323,25784.306097692668,25784.306097692668,68208.7258556859,77544.59760010737,77544.59760010737,25784.306097692668,103328.90369780004,103328.90369780004,103328.90369780004,128192.22208315687,91720.13854014169,56599.96069798117,39022.4198246228,24863.318385356837,0.0,63885.73820997964,21133.820627553312,1538.5153947297147,0.0,0.8867971160939767,2.816079790464826,0.0014959135982669303,354660.37732106564,1556001.2885922291,4.387299478857821,1556001.2885922291,4.387299478857821,0.85,0.09579139341191215,4.027634451161993,1.2676638252893468,1.0,0.0,4.0276344511610125,1.2845478699491435,1.284848438567638,3.135449090987517,19356.80079820252,1973.8443605311213,4632.441516551485,4632.441516551485,5.566029491266456,5.09865424982364,-2.351536034238226,7.450190284061866,3.443673918334561,3.443673918334561,0.9839068338098745,0.0,0.0,0.00023397568781164708,7.869652848324396e-05,0.00015527915932840312,0.0006254076916585486,0.09579139341128923,0.07195911192844906,0.02383228148284016,0.09579135883189832,0.071959111928917,0.02383228148299514,0.37841300088647084,0.37841300088647084,0.12532735482978036,0.0,5.064614871028311,4.642775733503754,6.342961114246464,5.053664362111988,4.637736112724895,6.314035761445098,24863.318385356837,21133.820627553312,0.85,1.0676674914751312,0.6640671446661953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513564515211244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.44152061262,1538.5153947297147,0.37841300088647084,0.12532735482978036,6.112874298809886,3.443673918334561
3063.0,-29.97849146726539,5.098368028529541,35.017157725406,24.19302313299852,5.038216494159777,-26.476817631292505,-40.018580679874844,1.5365426581756028,0.0510991560301477,-4.999863786773061,40.03400040800586,42423.85323645773,25784.346555291868,25784.346555291868,68208.1997917496,77544.15043388779,77544.15043388779,25784.346555291868,103328.49698917965,103328.49698917965,103328.49698917965,128191.68312679825,91719.93033148877,56599.63313401314,39022.552441639586,24863.186137618603,0.0,63885.73857925819,21133.70821697581,1538.511902503749,0.0,0.8867963233559891,2.816096491618231,0.0014959135982669303,354657.8731691117,1555999.7496734178,4.387326117335253,1555999.7496734178,4.387326117335253,0.85,0.09579163486877444,4.027634451161993,1.2676634890073912,1.0,0.0,4.0276344511624735,1.2845492994150616,1.2848498423977563,3.135445601812274,19356.75685743353,1973.8398798196665,4632.441516551485,4632.441516551485,5.566038224803416,5.098368028529541,-2.3516637759367502,7.450031804466292,3.4437525768400357,3.4437525768400357,0.9839293076685817,0.0,0.0,0.00023395547144034918,7.86900303914662e-05,0.000155265441048883,0.0006253524394433426,0.09579163486862902,0.07195887790470004,0.02383275696392898,0.09579162386946471,0.07195887790480927,0.023832756963965165,0.37841146618085125,0.37841146618085125,0.12532975455504153,0.0,5.061959245177775,4.6416285343283334,6.335688571622484,5.05096294280321,4.63669726574318,6.306249545820492,24863.186137618603,21133.70821697581,0.85,1.0676592508534415,0.6640582730968302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451361443229728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.425598139163,1538.511902503749,0.37841146618085125,0.12532975455504153,6.112874298809886,3.4437525768400357
3064.0,-29.979319836513525,5.098081303476112,35.017145888907784,24.192676122207217,5.037976464535755,-26.47758728413891,-40.019310045149155,1.5362439121497438,0.048238407318933696,-5.000054165282904,40.033970688115176,42423.294270740735,25784.407006411508,25784.407006411508,68207.70127715224,77543.71456678957,77543.71456678957,25784.407006411508,103328.12157320108,103328.12157320108,103328.12157320108,128191.2150664773,91719.73163619505,56599.3113401002,39022.68921788317,24863.09349327624,0.0,63885.78271115941,21133.629469284802,1538.510891358391,0.0,0.8867954621197278,2.8161118300318515,0.0014959135982669303,354655.2414596927,1555998.4673245614,4.387355057605722,1555998.4673245614,4.387355057605722,0.85,0.0957919018892581,4.027634451161993,1.2676631845952944,1.0,0.0,4.027634451163615,1.2845507381141283,1.2848512555270222,3.1354420901077327,19356.714924382828,1973.8356038385002,4632.441516551485,4632.441516551485,5.566051274319404,5.098081303476112,-2.3517990561033595,7.449880359579472,3.4438306571660218,3.4438306571660218,0.9839516163331491,0.0,0.0,0.00023393530480886614,7.86835346618945e-05,0.00015525177014697164,0.000625297378047826,0.09579190188894753,0.07195866673603606,0.02383323515291147,0.09579198962917833,0.07195866673626937,0.02383323515298873,0.37840993067009465,0.37840993067009465,0.12533212844174077,0.0,5.059304106850163,4.6404952194226325,6.328376362474103,5.048292572601838,4.635602041557092,6.298760848076199,24863.09349327624,21133.629469284802,0.85,1.0676507101045174,0.6640490649155081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513664169486025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.409708163314,1538.510891358391,0.37840993067009465,0.12533212844174077,6.112874298809886,3.4438306571660218
3065.0,-29.980145559074817,5.0977936564626605,35.01713372353334,24.19230305766689,5.037701922606526,-26.478358005927866,-40.020043252129085,1.5359143694482134,0.04567539715418434,-5.000266091879884,40.033937435923136,42422.76299667748,25784.517641614213,25784.517641614213,68207.28063829169,77543.31268084967,77543.31268084967,25784.517641614213,103327.83032246388,103327.83032246388,103327.83032246388,128190.81974962392,91719.55188184125,56599.00219762316,39022.83298246455,24862.989427160035,0.0,63885.82240962458,21133.54101308603,1538.5097293877716,0.0,0.8867945040067159,2.8161207451294397,0.0014959135982669303,354652.3118969479,1555997.0325655043,4.387387253287196,1555997.0325655043,4.387387253287196,0.85,0.09579217508919655,4.027634451161993,1.267662973045372,1.0,0.0,4.027634451163637,1.2845523206988105,1.284852812660324,3.135438227203479,19356.676988665826,1973.8317354719325,4632.441516551485,4632.441516551485,5.566075157017612,5.0977936564626605,-2.3519511250766167,7.449744781539277,3.4439081084891203,3.4439081084891203,0.9839737452826058,0.0,0.0,0.00023391520420477146,7.867700521773002e-05,0.00015523819898704145,0.0006252427183765489,0.09579217508878056,0.07195846417076246,0.023833710918018097,0.09579211703862542,0.07195846417107496,0.02383371091812158,0.3784083945927413,0.3784083945927413,0.1253344744027929,0.0,5.056717902339244,4.639405108520577,6.321211928958405,5.045941489034078,4.6346440036780905,6.292145714159517,24862.989427160035,21133.54101308603,0.85,1.067643462440832,0.6640403362841638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45137137885722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.393830117135,1538.5097293877716,0.3784083945927413,0.1253344744027929,6.112874298809886,3.4439081084891203
3066.0,-29.98096794973415,5.097505678668897,35.01712120521044,24.19196118079128,5.037462026412253,-26.479122263647373,-40.020767972432054,1.53561634031416,0.042940565226217586,-5.0004517335364165,40.03390282483214,42422.2107263983,25784.55733525164,25784.55733525164,68206.76806164994,77542.89707372553,77542.89707372553,25784.55733525164,103327.45440897717,103327.45440897717,103327.45440897717,128190.32483393341,91719.3710883667,56598.68474099367,39022.984830414476,24862.87042495624,0.0,63885.85525537071,21133.439861212802,1538.5071259156261,0.0,0.8867936845728712,2.816134984675713,0.0014959135982669303,354649.7456991147,1555995.5391740047,4.387414788939714,1555995.5391740047,4.387414788939714,0.85,0.09579241143820069,4.027634451161993,1.267662657643669,1.0,0.0,4.0276344511624185,1.284553755744907,1.2848542223266919,3.135434724431899,19356.638833650708,1973.8278447431803,4632.441516551485,4632.441516551485,5.566083725638996,5.097505678668897,-2.3520846700087565,7.449590348677654,3.4439848038125223,3.4439848038125223,0.9839956582321492,0.0,0.0,0.00023389518629090506,7.867055184242038e-05,0.00015522463444848466,0.0006251880853737435,0.09579241143800593,0.07195823659650492,0.023834174841501014,0.095792350789056,0.07195823659665122,0.023834174841549472,0.37840685992761014,0.37840685992761014,0.1253368021135763,0.0,5.054129038402209,4.6383427901716345,6.313952749676162,5.043392298762626,4.63374255713984,6.284558573382299,24862.87042495624,21133.439861212802,0.85,1.0676348902117263,0.6640313502390183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451376324944498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.377977480604,1538.5071259156261,0.37840685992761014,0.1253368021135763,6.112874298809886,3.4439848038125223
3067.0,-29.981787872460735,5.097217102906648,35.017108423732374,24.19159545041623,5.037206663126014,-26.479885846812934,-40.02149255303664,1.5353046374669674,0.040116246440106806,-5.000651425367874,40.0338701232645,42421.668638753654,25784.629091469873,25784.629091469873,68206.29773022352,77542.44740483098,77542.44740483098,25784.629091469873,103327.07649630086,103327.07649630086,103327.07649630086,128189.84558807766,91719.14897461073,56598.37020848796,39023.08751791418,24862.769091776805,0.0,63885.856609690985,21133.353728010283,1538.5058549626135,0.0,0.8867927867166709,2.8161487600175796,0.0014959135982669303,354646.98529643944,1555994.1281751804,4.3874449598791,1555994.1281751804,4.3874449598791,0.85,0.09579266546266303,4.027634451161993,1.267662380705588,1.0,0.0,4.0276344511609175,1.2845552546114407,1.284855695907555,3.135431065890812,19356.591958321067,1973.8230647898179,4632.441516551485,4632.441516551485,5.566099215574047,5.097217102906648,-2.3522293357910695,7.449446438697718,3.4440609199388414,3.4440609199388414,0.9840174056968118,0.0,0.0,0.00023387523002046492,7.866410020029745e-05,0.00015521112982016746,0.000625133693667483,0.09579266546233296,0.07195802598657253,0.023834639475760436,0.09579264324304491,0.07195802598682047,0.02383463947584256,0.37840532735159776,0.37840532735159776,0.12533910469994589,0.0,5.051538292672319,4.6372633333771205,6.306738664868135,5.040767671807998,4.632567987224036,6.277497657980064,24862.769091776805,21133.353728010283,0.85,1.067627505520168,0.664022850909361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513812511056405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.362164069094,1538.5058549626135,0.37840532735159776,0.12533910469994589,6.112874298809886,3.4440609199388414
3068.0,-29.982604836906653,5.0969280711493905,35.01709533864334,24.191239394154422,5.0369563314135455,-26.480646263860404,-40.02221660977227,1.5349977583561392,0.0373680725569443,-5.000845921295421,40.03383571702131,42421.13732280931,25784.68381087092,25784.68381087092,68205.82113368023,77542.0165129437,77542.0165129437,25784.68381087092,103326.70032381461,103326.70032381461,103326.70032381461,128189.35813371412,91718.94648116024,56598.06729098086,39023.1991001993,24862.657809899512,0.0,63885.85691009881,21133.259138414585,1538.5039085785252,0.0,0.8867919214686579,2.8161621427848034,0.0014959135982669303,354644.29673457914,1555992.643624499,4.3874740351147565,1555992.643624499,4.3874740351147565,0.85,0.09579290365717744,4.027634451161993,1.2676620729966093,1.0,0.0,4.0276344511601545,1.2845567307714318,1.2848571468710053,3.13542746278183,19356.54922369979,1973.8187070712006,4632.441516551485,4632.441516551485,5.566111027790315,5.0969280711493905,-2.3523709701916427,7.449299041341034,3.444136375715011,3.444136375715011,0.9840389644900032,0.0,0.0,0.00023385534731245,7.865765371129876e-05,0.00015519769360115124,0.0006250795774888799,0.09579290365691502,0.07195780665274673,0.023835097004168294,0.09579288380946877,0.07195780665294385,0.023835097004233582,0.37840379469893576,0.37840379469893576,0.12534138508306297,0.0,5.048952916623136,4.636192256940149,6.299521338940224,5.0382139938523665,4.631540260329757,6.270277472636565,24862.657809899512,21133.259138414585,0.85,1.0676200403738898,0.6640145311427067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451386162515529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.34637268548,1538.5039085785252,0.37840379469893576,0.12534138508306297,6.112874298809886,3.444136375715011
3069.0,-29.983419397791568,5.096638584465714,35.017081968590574,24.190883512515597,5.036704624725091,-26.48140465488747,-40.02293661525471,1.5346898818097896,0.03465783533437161,-5.0010417776994975,40.03380124669941,42420.599408992755,25784.738402041232,25784.738402041232,68205.33781103398,77541.59190857115,77541.59190857115,25784.738402041232,103326.33031061238,103326.33031061238,103326.33031061238,128188.878686402,91718.74874839128,56597.75624876779,39023.32499958166,24862.548375789618,0.0,63885.87337537127,21133.166119421174,1538.5021078281184,0.0,0.8867910495227336,2.8161748693539317,0.0014959135982669303,354641.5893827026,1555991.1563100403,4.387503335461683,1555991.1563100403,4.387503335461683,0.85,0.09579313874840675,4.027634451161993,1.2676617812225595,1.0,0.0,4.027634451161435,1.2845582114752414,1.2848586024564153,3.1354238485903148,19356.50749378223,1973.8144518038505,4632.441516551485,4632.441516551485,5.566122812325558,5.096638584465714,-2.352514366664456,7.44915295113017,3.444211212973083,3.444211212973083,0.984060346563738,0.0,0.0,0.0002338355246510354,7.865124377610286e-05,0.00015518428087493252,0.0006250255559306774,0.0957931387481353,0.07195758822643666,0.02383555052169864,0.09579311039749291,0.07195758822664058,0.023835550521766176,0.37840226177372455,0.37840226177372455,0.12534364269756026,0.0,5.046382190001509,4.635136217637523,6.2923180284216755,5.035699613033842,4.630541800481808,6.263127618152851,24862.548375789618,21133.166119421174,0.85,1.067612199809542,0.6640059400885702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513910562366215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.330613235332,1538.5021078281184,0.37840226177372455,0.12534364269756026,6.112874298809886,3.444211212973083
3070.0,-29.984231186921914,5.096349038364331,35.01706838768282,24.19056004090237,5.036480190654676,-26.482157823515276,-40.02364823883397,1.5344068272368552,0.03193135970468575,-5.0012200635983985,40.033768365020904,42420.03885119848,25784.745532165907,25784.745532165907,68204.78438336439,77541.18821003303,77541.18821003303,25784.745532165907,103325.93374219893,103325.93374219893,103325.93374219893,128188.37754362973,91718.58184415994,56597.43248528005,39023.49928764432,24862.443801430793,0.0,63885.94308907511,21133.07723121617,1538.5001961438525,0.0,0.8867902612391145,2.8161898607113773,0.0014959135982669303,354639.1249246045,1555989.7375428635,4.387529824504455,1555989.7375428635,4.387529824504455,0.8499999999999999,0.09579335571692334,4.027634451161993,1.267661493844353,1.0,0.0,4.027634451162571,1.2845595759601471,1.2848599418843163,3.135420518080314,19356.472269980673,1973.8108599756977,4632.441516551485,4632.441516551485,5.5661243514976455,5.096349038364331,-2.3526454564342196,7.448994494798551,3.4442854312754227,3.4442854312754227,0.984081551792978,0.0,0.0,0.00023381577098149548,7.86449089363234e-05,0.00015517086204517208,0.00062497150978964,0.0957933557167511,0.07195735935292114,0.023835996363829964,0.09579341615144296,0.07195735935305052,0.023835996363872815,0.37840072882867587,0.37840072882867587,0.12534587813587927,0.0,5.043809219573802,4.634118833409673,6.284988673978319,5.033151423303082,4.62971225786896,6.255328229987015,24862.443801430793,21133.07723121617,0.85,1.0676023720627805,0.6639964411584709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513959355914496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.314874704374,1538.5001961438525,0.37840072882867587,0.12534587813587927,6.112874298809886,3.4442854312754227
3071.0,-29.985040381269794,5.096058593635837,35.0170545285866,24.190177651494764,5.036196070672905,-26.482914625464375,-40.02437173677606,1.5340703148566692,0.02946226568332122,-5.001439459255723,40.033733100400354,42419.538685900414,25784.853367419368,25784.853367419368,68204.39205331978,77540.78755543243,77540.78755543243,25784.853367419368,103325.6409228518,103325.6409228518,103325.6409228518,128187.98190205797,91718.3927724014,56597.14390282533,39023.60985508453,24862.340979206176,0.0,63885.95083429071,21132.98983232525,1538.49932549007,0.0,0.8867892723594133,2.8161966746125002,0.0014959135982669303,354636.0922219674,1555988.2159584195,4.3875630543112445,1555988.2159584195,4.3875630543112445,0.85,0.0957936043664479,4.027634451161993,1.2676612597657368,1.0,0.0,4.027634451162442,1.2845611903099567,1.2848615313185647,3.135416577695415,19356.432367900008,1973.806791095839,4632.441516551485,4632.441516551485,5.566147629773924,5.096058593635837,-2.3528076260746937,7.44886621971053,3.444359149175615,3.444359149175615,0.9841026140501757,0.0,0.0,0.0002337960819821267,7.863846887510105e-05,0.00015515761310702566,0.0006249181479099201,0.09579360436600536,0.07195715866555362,0.023836445700451736,0.095793486895789,0.07195715866588606,0.02383644570056185,0.3783991975088055,0.3783991975088055,0.12534808338438386,0.0,5.041316463085536,4.633127931936656,6.277903499177,5.030901724939042,4.628749563891347,6.249140056180238,24862.340979206176,21132.98983232525,0.85,1.067596101531468,0.6639885316245739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514007983741746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.299164548871,1538.49932549007,0.3783991975088055,0.12534808338438386,6.112874298809886,3.444359149175615
3072.0,-29.98584661779868,5.095768072231193,35.017040308730124,24.189835041202628,5.035959166214709,-26.483664042901275,-40.02507895985616,1.5337765913067574,0.026718547099903844,-5.001621468901191,40.033694874332916,42418.98399411,25784.86256855719,25784.86256855719,68203.8465626672,77540.35681890753,77540.35681890753,25784.86256855719,103325.21938746472,103325.21938746472,103325.21938746472,128187.429389992,91718.1915411487,56596.818716308626,39023.74758315564,24862.21000252728,0.0,63885.95758568292,21132.87850214819,1538.49600426206,0.0,0.8867884844633126,2.8162114591222314,0.0014959135982669303,354633.5763210155,1555986.5665958624,4.387589530404132,1555986.5665958624,4.387589530404132,0.85,0.09579379933682725,4.027634451161993,1.2676609212858603,1.0,0.0,4.027634451163349,1.2845626044093927,1.2848629205499642,3.135413126099674,19356.38989965547,1973.80246054009,4632.441516551485,4632.441516551485,5.566149616013314,5.095768072231193,-2.3529430143643753,7.448711086595568,3.4444321134131264,3.4444321134131264,0.984123460975179,0.0,0.0,0.00023377646647036135,7.863217415228011e-05,0.00015514429231808124,0.000624864496641451,0.09579379933671969,0.07195691979311444,0.02383687954360525,0.09579369788796784,0.07195691979319523,0.02383687954363202,0.37839766841744216,0.37839766841744216,0.12535027440836558,0.0,5.038795640917499,4.632135844309232,6.270709013042676,5.028340016001096,4.627823420378149,6.241580819153569,24862.21000252728,21132.87850214819,0.85,1.0675874502028586,0.6639797789243165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514056456445867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.28347931587,1538.49600426206,0.37839766841744216,0.12535027440836558,6.112874298809886,3.4444321134131264
3073.0,-29.98665042802927,5.095477251858612,35.01702588243232,24.18947807690131,5.035713126210213,-26.484412190151243,-40.0257897801697,1.533474888321068,0.023903700508185466,-5.001815007971617,40.03366042161033,42418.454627545405,25784.89844470979,25784.89844470979,68203.3530722552,77539.90490230206,77539.90490230206,25784.89844470979,103324.80334701185,103324.80334701185,103324.80334701185,128186.9098483595,91717.96445112246,56596.51417632069,39023.833638668635,24862.106501347644,0.0,63885.940140016275,21132.790526145498,1538.4945190095575,0.0,0.8867876242226472,2.8162258326789344,0.0014959135982669303,354630.90106535226,1555985.08004516,4.3876184375664975,1555985.08004516,4.3876184375664975,0.8500000000000001,0.09579401587335372,4.027634451161993,1.2676606179727248,1.0,0.0,4.027634451163504,1.2845640557028903,1.2848643470618368,3.135409583726943,19356.341974123832,1973.797573495927,4632.441516551485,4632.441516551485,5.566157360558493,5.095477251858612,-2.3530875106937157,7.448564762552328,3.444504570445452,3.444504570445452,0.9841441629844149,0.0,0.0,0.00023375691149914719,7.862584788124458e-05,0.0001551310636179026,0.0006248112162728673,0.09579401587309905,0.07195670041656607,0.02383731545653298,0.09579400140055971,0.07195670041675736,0.023837315456596356,0.37839614037632335,0.37839614037632335,0.12535244269772491,0.0,5.036259039455388,4.631118155049364,6.26352915138466,5.025718708479815,4.626681533248927,6.234437160914126,24862.106501347644,21132.790526145498,0.85,1.0675800171802532,0.6639716741207622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514104752276926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.2678263647,1538.4945190095575,0.37839614037632335,0.12535244269772491,6.112874298809886,3.444504570445452
3074.0,-29.987451615899577,5.095186121154768,35.017011202729904,24.189127049781405,5.035462315682212,-26.48515845393211,-40.026496549230046,1.5331691537041026,0.021305476247619026,-5.002010278831126,40.03362418809267,42417.91968720773,25784.93568446135,25784.93568446135,68202.85537166908,77539.49647862474,77539.49647862474,25784.93568446135,103324.4321630861,103324.4321630861,103324.4321630861,128186.42690357011,91717.77786447447,56596.20107301429,39023.974212733534,24861.99474048402,0.0,63885.968953217554,21132.695529411416,1538.4926136596468,0.0,0.8867867616099223,2.8162371601059633,0.0014959135982669303,354628.20188753225,1555983.5166586672,4.387647424476794,1555983.5166586672,4.387647424476794,0.85,0.09579422372736826,4.027634451161993,1.2676603382872424,1.0,0.0,4.0276344511627995,1.284565525718832,1.2848657923843545,3.1354059956639135,19356.302596505848,1973.7935580963783,4632.441516551485,4632.441516551485,5.5661653994622595,5.095186121154768,-2.353233959449917,7.448420080604685,3.4445764530867757,3.4445764530867757,0.984164700881936,0.0,0.0,0.00023373742182394763,7.861955813272492e-05,0.0001551178636912227,0.0006247580517934186,0.09579422372713117,0.07195647760877115,0.023837746118360027,0.09579417488386605,0.07195647760894923,0.023837746118419028,0.37839461096084276,0.37839461096084276,0.1253545888902805,0.0,5.033749763399328,4.630126865205739,6.256379951538349,5.023315755078727,4.625792568812244,6.227407274826589,24861.99474048402,21132.695529411416,0.85,1.0675717452389695,0.663963001301108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514152903071424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.252195145818,1538.4926136596468,0.37839461096084276,0.1253545888902805,6.112874298809886,3.4445764530867757
3075.0,-29.988250631998326,5.094894822217981,35.01699627586641,24.1887800739147,5.035219164910876,-26.485901996807485,-40.027202864270635,1.5328705297093244,0.01862934862054999,-5.002199934014594,40.03358762962512,42417.3924162438,25784.955872414466,25784.955872414466,68202.34828865826,77539.07326491695,77539.07326491695,25784.955872414466,103324.02913733141,103324.02913733141,103324.02913733141,128185.9099207616,91717.57871225808,56595.89786354156,39024.089831907244,24861.880783430188,0.0,63885.97061533743,21132.59866591566,1538.4904617531226,0.0,0.8867859287481072,2.816250166745074,0.0014959135982669303,354625.5803491606,1555981.9392525926,4.387675411685162,1555981.9392525926,4.387675411685162,0.85,0.0957944203211877,4.027634451161993,1.2676600322267042,1.0,0.0,4.027634451162884,1.2845669623727451,1.284867204406772,3.13540248903995,19356.260567025274,1973.789272282102,4632.441516551485,4632.441516551485,5.566169757413254,5.094894822217981,-2.353376907356368,7.4482717295743495,3.44464775741088,3.44464775741088,0.9841850735459657,0.0,0.0,0.00023371798647021127,7.86132728893804e-05,0.00015510471358083086,0.0006247050879557678,0.09579442032099739,0.0719562492768899,0.023838171044107483,0.09579439334582049,0.07195624927703285,0.02383817104415485,0.3783930813689778,0.3783930813689778,0.12535671447896854,0.0,5.031242850372109,4.6291436888675435,6.24921614840423,5.020829282635134,4.6248524669367725,6.220195974872468,24861.880783430188,21132.59866591566,0.85,1.0675637801499502,0.6639547307129813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451420089708176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.236589667884,1538.4904617531226,0.3783930813689778,0.12535671447896854,6.112874298809886,3.44464775741088
3076.0,-29.98904645549704,5.094603537880127,35.016981169274494,24.188451887480937,5.034989519846219,-26.486641315202085,-40.02790093710644,1.5325843795403846,0.01599294805049567,-5.002381811650446,40.03355254095121,42416.84491096772,25784.954120542454,25784.954120542454,68201.79903151016,77538.67163980473,77538.67163980473,25784.954120542454,103323.62576034717,103323.62576034717,103323.62576034717,128185.3999289011,91717.40532804516,56595.57859916407,39024.25192097899,24861.774168553922,0.0,63886.02608953291,21132.508043270835,1538.4885622033605,0.0,0.8867851301421756,2.8162635601966066,0.0014959135982669303,354623.0663314403,1555980.4252655616,4.38770224780387,1555980.4252655616,4.38770224780387,0.85,0.09579460913043021,4.027634451161993,1.2676597481453795,1.0,0.0,4.027634451161035,1.284568340531855,1.2848685580223216,3.135399125199065,19356.223975675497,1973.7855410028396,4632.441516551485,4632.441516551485,5.566169379238591,5.094603537880127,-2.3535146682357535,7.448118206115881,3.444718525766874,3.444718525766874,0.9842052930762497,0.0,0.0,0.000233698630253585,7.860706144688826e-05,0.00015509156880669675,0.0006246521456106126,0.09579460913027009,0.07195601824410824,0.023838590886161845,0.09579464437688275,0.07195601824422851,0.0238385908862017,0.3783915514673648,0.3783915514673648,0.12535881793249654,0.0,5.028743393105799,4.628192548827542,6.24198561750535,5.018374759700919,4.624044177241103,6.212713663103273,24861.774168553922,21132.508043270835,0.85,1.067554255697935,0.6639455841489145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451424876129708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.221000991509,1538.4885622033605,0.3783915514673648,0.12535881793249654,6.112874298809886,3.444718525766874
3077.0,-29.989839670877842,5.094312084733627,35.01696589548765,24.18810463221746,5.034747162262369,-26.487379557346394,-40.02860264210028,1.5322870487203115,0.013311595254720032,-5.002573220466287,40.0335174578805,42416.32362757388,25784.974377580045,25784.974377580045,68201.29800515392,77538.2443119276,77538.2443119276,25784.974377580045,103323.21868950764,103323.21868950764,103323.21868950764,128184.89094703553,91717.20004131587,56595.27935691926,39024.35631599623,24861.67225752788,0.0,63886.028573524105,21132.4214188987,1538.487151849629,0.0,0.8867842830019148,2.816276432145738,0.0014959135982669303,354620.4205833505,1555978.911521406,4.387730714891774,1555978.911521406,4.387730714891774,0.8500000000000001,0.09579480361572273,4.027634451161993,1.2676594673609363,1.0,0.0,4.02763445116277,1.2845697708468817,1.2848699638893024,3.135395634062511,19356.180651555092,1973.7811231720407,4632.441516551485,4632.441516551485,5.566173752102775,5.094312084733627,-2.3536600016619706,7.447972086395597,3.4447888130286515,3.4447888130286515,0.9842253751510432,0.0,0.0,0.0002336793389418953,7.860081814278015e-05,0.00015507852079911516,0.0006245995930057579,0.0957948036154944,0.07195579531325075,0.023839008302243652,0.09579490288463804,0.07195579531342228,0.023839008302300464,0.3783900226060379,0.3783900226060379,0.12536089485387666,0.0,5.026249390429086,4.6272371928905045,6.234790507584876,5.0158848157209945,4.623053942858235,6.205641806005417,24861.67225752788,21132.4214188987,0.85,1.0675463716869413,0.6639373987500018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514296434562706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.205449639685,1538.487151849629,0.3783900226060379,0.12536089485387666,6.112874298809886,3.4447888130286515
3078.0,-29.990630295337873,5.094020182117521,35.016950334804875,24.18774040360006,5.034479236574092,-26.48811802411115,-40.029304347094126,1.5319669653365031,0.010901265719724051,-5.002779095549576,40.03347855388,42415.81359870896,25785.028313932737,25785.028313932737,68200.8419126417,77537.85159130453,77537.85159130453,25785.028313932737,103322.87990523726,103322.87990523726,103322.87990523726,128184.43445845692,91717.01796540667,56594.97997276701,39024.48665848852,24861.55455321966,0.0,63886.04121170817,21132.32137023671,1538.485179137889,0.0,0.8867833760642605,2.816284056622099,0.0014959135982669303,354617.5748925903,1555977.2329152704,4.387761191437166,1555977.2329152704,4.387761191437166,0.85,0.09579499634315276,4.027634451161993,1.2676591915218163,1.0,0.0,4.027634451161328,1.2845713074359986,1.2848714761379747,3.1353918835390635,19356.142225892414,1973.777204844918,4632.441516551485,4632.441516551485,5.5661853952832665,5.094020182117521,-2.3538166782691277,7.447836860386648,3.4448585638925904,3.4448585638925904,0.9842453039693115,0.0,0.0,0.00023366011210237448,7.859457529710419e-05,0.00015506553680527029,0.0006245472982248346,0.09579499634288068,0.07195557447204846,0.023839421870832208,0.09579494142457529,0.07195557447225284,0.023839421870899918,0.37838849368708205,0.37838849368708205,0.12536294787805727,0.0,5.023818734929989,4.626315267174903,6.227750198193121,5.01368036126928,4.622238390222378,6.199192649754707,24861.55455321966,21132.32137023671,0.85,1.0675390213432534,0.6639292839910006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451434395188838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.189924009705,1538.485179137889,0.37838849368708205,0.12536294787805727,6.112874298809886,3.4448585638925904
3079.0,-29.991418227151126,5.093728525857455,35.01693452466455,24.187416268419497,5.034256555435491,-26.488849542448683,-40.02999746063722,1.5316878707225947,0.008241835516173524,-5.002952987261687,40.033440166566336,42415.27953786425,25784.99875120794,25784.99875120794,68200.27828907219,77537.43805285402,77537.43805285402,25784.99875120794,103322.43680406196,103322.43680406196,103322.43680406196,128183.86731646294,91716.83230201804,56594.673786985804,39024.62057225804,24861.430512400977,0.0,63886.05108465902,21132.21593554083,1538.48212416293,0.0,0.8867826300299929,2.8162986867040627,0.0014959135982669303,354615.171303208,1555975.5766041656,4.387786261050162,1555975.5766041656,4.387786261050162,0.85,0.09579515308960838,4.027634451161993,1.2676588865602394,1.0,0.0,4.027634451161827,1.2845726522029568,1.2848727966055924,3.135388601224592,19356.103043120926,1973.7732093141824,4632.441516551485,4632.441516551485,5.5661790136107285,5.093728525857455,-2.353950339624073,7.447678865481528,3.4449276934112882,3.4449276934112882,0.9842650552603681,0.0,0.0,0.0002336409521941411,7.858840933684503e-05,0.00015505254285729607,0.000624494963352317,0.09579515308955915,0.07195532874182094,0.02383982434773821,0.09579516824976037,0.07195532874185792,0.023839824347750463,0.3783869661132192,0.3783869661132192,0.12536498637897037,0.0,5.021364888017274,4.6254061981088626,6.220577601172124,5.0111948227778385,4.621441215384721,6.191552904185528,24861.430512400977,21132.21593554083,0.85,1.0675300340397647,0.6639208218028277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514391314301367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.174423843993,1538.48212416293,0.3783869661132192,0.12536498637897037,6.112874298809886,3.4449276934112882
3080.0,-29.992203658823797,5.093436370250309,35.01691849778966,24.1870418767445,5.033985411054717,-26.489583656929224,-40.0306947302073,1.5313654091498032,0.005737546543343797,-5.003163055697532,40.03340223346003,42414.77346559002,25785.05867285754,25785.05867285754,68199.83213844756,77537.01749824469,77537.01749824469,25785.05867285754,103322.07617110224,103322.07617110224,103322.07617110224,128183.39898856755,91716.61899288386,56594.3749601873,39024.71559188506,24861.322817465323,0.0,63886.03840935038,21132.124394845523,1538.4808294852603,0.0,0.886781698221999,2.8163070568750035,0.0014959135982669303,354612.267684106,1555973.939892218,4.387817573413177,1555973.939892218,4.387817573413177,0.85,0.0957953468793047,4.027634451161993,1.2676586486352615,1.0,0.0,4.027634451162069,1.2845741996539368,1.2848743198844845,3.135384824206367,19356.05802593621,1973.7686188388707,4632.441516551485,4632.441516551485,5.56619194883061,5.093436370250309,-2.3541112436903004,7.44754761394061,3.444996410743031,3.444996410743031,0.9842846887837231,0.0,0.0,0.00023362185452166766,7.85822068556823e-05,0.00015503964766598537,0.0006244430262355397,0.09579534687898325,0.07195511437028611,0.02384023250869714,0.09579527168351959,0.07195511437052757,0.023840232508777138,0.3783854397807837,0.3783854397807837,0.12536700054228037,0.0,5.018956658654474,4.624492583950996,6.2136035952572115,5.008900602240885,4.620441033260477,6.185303187533236,24861.322817465323,21132.124394845523,0.85,1.0675232623043003,0.6639130320433546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514438515704817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.158951266825,1538.4808294852603,0.3783854397807837,0.12536700054228037,6.112874298809886,3.444996410743031
3081.0,-29.992986426633554,5.093144435476956,35.01690219722061,24.186713341064774,5.033756792041162,-26.4903111206459,-40.03138340832663,1.5310814860430013,0.0031503673083079775,-5.0033400459279465,40.03336220781722,42414.24341854461,25785.032172802275,25785.032172802275,68199.27559134689,77536.61017510554,77536.61017510554,25785.032172802275,103321.64234790782,103321.64234790782,103321.64234790782,128182.83546372553,91716.43505705151,56594.068300447914,39024.85195178177,24861.193115817696,0.0,63886.045067599465,21132.01414844504,1538.477536023597,0.0,0.8867809423391777,2.8163203776150545,0.0014959135982669303,354609.82129481673,1555972.212894334,4.387842974040825,1555972.212894334,4.387842974040825,0.85,0.09579549471068712,4.027634451161993,1.2676582870772113,1.0,0.0,4.027634451162813,1.28457556674257,1.284875662843882,3.1353814874241137,19356.01920775164,1973.7646604856543,4632.441516551485,4632.441516551485,5.566186228293144,5.093144435476956,-2.3542483477666987,7.4473927832436555,3.4450644913446378,3.4450644913446378,0.9843041403841822,0.0,0.0,0.0002336028230515619,7.857608124301457e-05,0.00015502674180854732,0.0006243910461595004,0.0957954947106451,0.07195486722619417,0.02384062748445093,0.09579543805464391,0.07195486722622574,0.02384062748446138,0.37838391355970846,0.37838391355970846,0.12536900250163696,0.0,5.016535413248221,4.623597792229248,6.2065202434594084,5.006490413236236,4.619684066906473,6.177846546075841,24861.193115817696,21132.01414844504,0.85,1.0675144394864868,0.6639046660920238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514485567627997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.143502511408,1538.477536023597,0.37838391355970846,0.12536900250163696,6.112874298809886,3.4450644913446378
3082.0,-29.993766166128026,5.0928524336507754,35.01688574206591,24.186365981027507,5.033513662784256,-26.491037309703664,-40.032071876898385,1.530784806349612,0.0005355574507461824,-5.003531280605501,40.03332510407105,42413.72559022751,25785.04021914173,25785.04021914173,68198.76580936924,77536.18555421224,77536.18555421224,25785.04021914173,103321.22577335397,103321.22577335397,103321.22577335397,128182.31234512231,91716.22672611746,56593.7667620912,39024.95551558473,24861.086571768337,0.0,63886.04208735307,21131.923586003086,1538.4758927723974,0.0,0.8867801033724486,2.816332399142999,0.0014959135982669303,354607.1780312241,1555970.6119696547,4.387871166648091,1555970.6119696547,4.387871166648091,0.85,0.09579566441020726,4.027634451161993,1.2676580376131459,1.0,0.0,4.027634451162274,1.2845769933367595,1.2848770654190933,3.1353780054086062,19355.975241176202,1973.760177142674,4632.441516551485,4632.441516551485,5.566187965247495,5.0928524336507754,-2.3543964112898106,7.447248844940586,3.4451321516384263,3.4451321516384263,0.9843234718966932,0.0,0.0,0.0002335838666290946,7.856995793546805e-05,0.00015501390869362654,0.0006243393590637298,0.09579566441001464,0.07195463954268462,0.02384102486733002,0.09579565400936213,0.0719546395428293,0.023841024867377967,0.3783823879605398,0.3783823879605398,0.12537098341484335,0.0,5.014119058358688,4.622696976519478,6.199475449545446,5.0040668380562465,4.618732230918511,6.170928441598164,24861.086571768337,21131.923586003086,0.85,1.0675065097336798,0.6638965915627407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514532460260123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.128080940995,1538.4758927723974,0.3783823879605398,0.12537098341484335,6.112874298809886,3.4451321516384263
