time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3083.0,-29.99454350577263,5.0925606293545655,35.01686912083632,24.186037165951007,5.033286023012563,-26.49175978951282,-40.032756014820166,1.5305023067420558,-0.0020697826004152375,-5.00371066874537,40.033287356498256,42413.200124690484,25785.016515545154,25785.016515545154,68198.21664023564,77535.7732692706,77535.7732692706,25785.016515545154,103320.78978481576,103320.78978481576,103320.78978481576,128181.76327606221,91716.03603350882,56593.46288888531,39025.081271803894,24860.97349124645,0.0,63886.05476305034,21131.82746755948,1538.47361508274,0.0,0.8867793270262636,2.816345679831436,0.0014959135982669303,354604.6985256381,1555968.9832669056,4.387897254989159,1555968.9832669056,4.387897254989159,0.85,0.09579581509343002,4.027634451161993,1.2676577408937741,1.0,0.0,4.027634451160685,1.2845783534956816,1.2848784016202281,3.135374685554775,19355.934997028104,1973.7560733816447,4632.441516551485,4632.441516551485,5.566182848378455,5.0925606293545655,-2.354536208544205,7.447096837898771,3.445199305146657,3.445199305146657,0.9843426586133306,0.0,0.0,0.0002335649699605992,7.85638735821502e-05,0.000155001096378449,0.0006242877557417215,0.09579581509333243,0.07195440029850465,0.02384141479482778,0.09579588005226086,0.07195440029857796,0.023841414794852064,0.37838086189691333,0.37838086189691333,0.1253729451080733,0.0,5.011696222498017,4.621806960282413,6.192372150820404,5.001640886144969,4.6179078103861,6.163614107538763,24860.97349124645,21131.82746755948,0.85,1.067497701856514,0.6638882347955054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514579171765087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.112693945566,1538.47361508274,0.37838086189691333,0.1253729451080733,6.112874298809886,3.445199305146657
3084.0,-29.99531854394937,5.0922685408996715,35.016852292490185,24.185676988586806,5.0330239375385,-26.492483642392493,-40.033444099221356,1.530189035971323,-0.004475479318557518,-5.003913634379109,40.03324808135445,42412.701052777855,25785.050614587308,25785.050614587308,68197.75166736517,77535.37338549258,77535.37338549258,25785.050614587308,103320.42400007989,103320.42400007989,103320.42400007989,128181.28486734245,91715.84286797555,56593.17053521915,39025.19148084044,24860.860867262552,0.0,63886.052348102996,21131.73173717317,1538.471906385875,0.0,0.8867784362034588,2.816353586444015,0.0014959135982669303,354601.89314798074,1555967.2886550834,4.387927190241353,1555967.2886550834,4.387927190241353,0.85,0.09579598195397716,4.027634451161993,1.2676574480207643,1.0,0.0,4.027634451162438,1.2845798574445775,1.2848798817185423,3.135371014748893,19355.89423098906,1973.7519164025493,4632.441516551485,4632.441516551485,5.566190209300775,5.0922685408996715,-2.3546939129596463,7.446962453859317,3.445266031573385,3.445266031573385,0.9843617233066814,0.0,0.0,0.00023354613064159648,7.855775457034463e-05,0.00015498837607125183,0.000624236522994225,0.09579598195373394,0.07195417656377935,0.02384180538995459,0.09579594636145243,0.07195417656396205,0.023841805390015115,0.3783793355163448,0.3783793355163448,0.12537488317950102,0.0,5.009326311071277,4.620935947150372,6.185425353352173,4.999438155060545,4.617068240510832,6.15724765946652,24860.860867262552,21131.73173717317,0.85,1.0674904640494696,0.6638804479838429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514625739789098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.097329035816,1538.471906385875,0.3783793355163448,0.12537488317950102,6.112874298809886,3.445266031573385
3085.0,-29.996090590499374,5.0919766465674545,35.016835208730754,24.185338674020045,5.032789244740594,-26.493202062932177,-40.03412376679478,1.5299007171630745,-0.007053131917132305,-5.004094816189364,40.03320698523802,42412.180150742446,25785.02731986604,25785.02731986604,68197.20747060848,77534.95124763827,77534.95124763827,25785.02731986604,103319.97856750431,103319.97856750431,103319.97856750431,128180.71023777714,91715.63733099762,56592.866234060035,39025.301218819535,24860.731670272828,0.0,63886.03288909236,21131.621919731904,1538.4687616196989,0.0,0.8867776628420286,2.816366295298613,0.0014959135982669303,354599.3888796138,1555965.5154749157,4.3879531783490044,1555965.5154749157,4.3879531783490044,0.85,0.09579611590862828,4.027634451161993,1.2676571106398482,1.0,0.0,4.027634451162137,1.2845812445523332,1.2848812450435796,3.135367629133954,19355.850854055687,1973.7474931863264,4632.441516551485,4632.441516551485,5.566185180695194,5.0919766465674545,-2.354836089391864,7.446812735959318,3.4453321859384163,3.4453321859384163,0.9843806245538332,0.0,0.0,0.00023352736543375875,7.855171084043896e-05,0.00015497565459331977,0.0006241852855314361,0.0957961159085762,0.07195393014650603,0.023842185762070176,0.09579609928273848,0.07195393014654515,0.02384218576208313,0.37837780944173344,0.37837780944173344,0.12537680711236399,0.0,5.006942757225659,4.620062594822173,6.178431001180229,4.997041684272233,4.616226715227867,6.150105278765466,24860.731670272828,21131.621919731904,0.85,1.06748227095272,0.6638724965810755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451467217022333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.081984320816,1538.4687616196989,0.37837780944173344,0.12537680711236399,6.112874298809886,3.4453321859384163
3086.0,-29.99686025600679,5.091684754209746,35.016817944395044,24.184996692370646,5.032544260560554,-26.493919369397965,-40.034803294669814,1.5296033739413997,-0.009485406657574913,-5.004285686370942,40.033167558080606,42411.66878969798,25785.027082925015,25785.027082925015,68196.695872623,77534.5559369471,77534.5559369471,25785.027082925015,103319.58301987211,103319.58301987211,103319.58301987211,128180.19975676133,91715.45349367415,56592.56634638338,39025.43016365642,24860.616736889224,0.0,63886.04690054564,21131.52422635584,1538.4666604066138,0.0,0.8867768341206083,2.8163759641061645,0.0014959135982669303,354596.7507150135,1555963.8143070042,4.387981026812961,1555963.8143070042,4.387981026812961,0.85,0.0957962626115798,4.027634451161993,1.2676568721653894,1.0,0.0,4.027634451163097,1.2845826737447577,1.2848826505391842,3.1353641408075466,19355.812056660634,1973.7435369530508,4632.441516551485,4632.441516551485,5.566185129546997,5.091684754209746,-2.3549858542457875,7.446670608455534,3.445397912049697,3.445397912049697,0.9843994034427705,0.0,0.0,0.00023350865948175434,7.854566878248683e-05,0.0001549629906992675,0.0006241342799954652,0.0957962626114298,0.07195369597052959,0.023842566640900214,0.09579620779662272,0.07195369597064226,0.023842566640937535,0.3783762828893012,0.3783762828893012,0.1253787122181915,0.0,5.004591263946963,4.619215596083961,6.171486510398552,4.994800279713388,4.615466817502977,6.143341505426349,24860.616736889224,21131.52422635584,0.85,1.0674740288562217,0.6638643467128618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514718421719335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.066673703466,1538.4666604066138,0.3783762828893012,0.1253787122181915,6.112874298809886,3.445397912049697
3087.0,-29.997627650010006,5.091393042862918,35.016800490058046,24.184668890107446,5.032309343982828,-26.49463362441304,-40.0354822986759,1.529315318375349,-0.011874100423938216,-5.00446871400704,40.033127495243164,42411.16532349078,25785.005361619456,25785.005361619456,68196.17068511024,77534.17711536628,77534.17711536628,25785.005361619456,103319.18247698573,103319.18247698573,103319.18247698573,128179.67909943732,91715.28930437673,56592.27751245853,39025.56865768688,24860.49662245158,0.0,63886.065280138464,21131.422129083843,1538.4640930973144,0.0,0.8867760476123898,2.8163859764785317,0.0014959135982669303,354594.2209627754,1555962.085712775,4.3880074567716,1555962.085712775,4.3880074567716,0.85,0.0957963954277265,4.027634451161993,1.2676565770944581,1.0,0.0,4.027634451162397,1.2845840593881725,1.2848840125482437,3.1353607587815566,19355.77740582414,1973.7400035510743,4632.441516551485,4632.441516551485,5.566180440592915,5.091393042862918,-2.3551302891253685,7.446523331988287,3.445463152266067,3.445463152266067,0.9844180435045906,0.0,0.0,0.0002334900101107475,7.853963181170446e-05,0.00015495037829904302,0.0006240834818578093,0.09579639542764326,0.07195345377894241,0.02384294164870085,0.09579630353277456,0.07195345377900493,0.023842941648721576,0.37837475697116185,0.37837475697116185,0.12538060062441353,0.0,5.002265904213004,4.618409277897285,6.1645244069623,4.992594613583094,4.614838046897887,6.136324160058564,24860.49662245158,21131.422129083843,0.85,1.0674655010614926,0.6638562750346121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514764530852842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.05138505145,1538.4640930973144,0.37837475697116185,0.12538060062441353,6.112874298809886,3.445463152266067
3088.0,-29.998392133925936,5.091101993104177,35.01678298691732,24.184361413959437,5.032111528707854,-26.495341549636677,-40.0361490790732,1.5290609444084613,-0.014688054073644707,-5.004629168042486,40.033091165072605,42410.6234492979,25784.92597104898,25784.92597104898,68195.54942034688,77533.73049967199,77533.73049967199,25784.92597104898,103318.65647072098,103318.65647072098,103318.65647072098,128179.04811643487,91715.07116677074,56591.964116355564,39025.674500461304,24860.391645713902,0.0,63886.0661461752,21131.332898856817,1538.4618762884238,0.0,0.886775362479238,2.8164042111270073,0.0014959135982669303,354592.00322762027,1555960.5181734576,4.388030480130859,1555960.5181734576,4.388030480130859,0.85,0.09579651304060505,4.027634451161993,1.2676562309218573,1.0,0.0,4.027634451162129,1.284585287367678,1.2848852169491356,3.1353577615817665,19355.731369629113,1973.735309165629,4632.441516551485,4632.441516551485,5.5661633026387305,5.091101993104177,-2.3552583472118336,7.44636034031601,3.4455279606001237,3.4455279606001237,0.9844365601714639,0.0,0.0,0.00023347143282573675,7.853370393751263e-05,0.00015493772888822412,0.0006240325346550083,0.09579651304060763,0.0719532030038704,0.023843310036737224,0.09579671171479294,0.07195320300386847,0.023843310036736575,0.37837323346374446,0.37837323346374446,0.12538246997278962,0.0,4.999866274259659,4.617565832243486,6.157375692018263,4.9899411139688254,4.613888769157256,6.12847278376131,24860.391645713902,21131.332898856817,0.85,1.067455762017203,0.6638477841515521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514810504183544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.03611624972,1538.4618762884238,0.37837323346374446,0.12538246997278962,6.112874298809886,3.4455279606001237
3089.0,-29.999154677640696,5.090810580144527,35.016765366767736,24.184001970011764,5.031843241079835,-26.496054776197614,-40.0368279084563,1.5287433396265928,-0.016904005895980845,-5.004838578735903,40.03305275067135,42410.14017111337,25784.969555157917,25784.969555157917,68195.10972627129,77533.35886489264,77533.35886489264,25784.969555157917,103318.32842005056,103318.32842005056,103318.32842005056,128178.62061913624,91714.89869554147,56591.68000172104,39025.79854868937,24860.292199085685,0.0,63886.09074777505,21131.24836922283,1538.4610995726935,0.0,0.8867744357056531,2.8164088754292735,0.0014959135982669303,354589.10884837754,1555958.8607070516,4.388061623664759,1555958.8607070516,4.388061623664759,0.85,0.09579667133988469,4.027634451161993,1.267655961676501,1.0,0.0,4.027634451162752,1.2845868109600476,1.2848867170941725,3.135354042870722,19355.694970957225,1973.7315975340434,4632.441516551485,4632.441516551485,5.56617271109187,5.090810580144527,-2.3554229068762083,7.446233487020736,3.445592482327675,3.445592482327675,0.9844549949507643,0.0,0.0,0.00023345290404501657,7.852766936920106e-05,0.0001549252346758155,0.0006239822125346711,0.09579667133957649,0.07195298720460618,0.02384368413497032,0.09579672188334727,0.07195298720483766,0.023843684135047033,0.3783717090949595,0.3783717090949595,0.12538430811238854,0.0,4.997563803130333,4.616763940270857,6.1504936124561596,4.987934572839947,4.613160547972996,6.122562485839751,24860.292199085685,21131.24836922283,0.85,1.0674484684860186,0.6638399638279696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514856303452155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.020880166936,1538.4610995726935,0.3783717090949595,0.12538430811238854,6.112874298809886,3.445592482327675
3090.0,-29.99991397437451,5.090519348173503,35.01674743948824,24.183659499418013,5.031600173899919,-26.49676255743715,-40.037498355936236,1.5284487569522829,-0.019302250546047617,-5.00502315738777,40.03300856459183,42409.63614915989,25784.94783652294,25784.94783652294,68194.58398568282,77532.9538585416,77532.9538585416,25784.94783652294,103317.90169506455,103317.90169506455,103317.90169506455,128178.05384915636,91714.70175433693,56591.3840449138,39025.9085660257,24860.152154091822,0.0,63886.060720117515,21131.12933097805,1538.457444343368,0.0,0.8867736562175321,2.8164188338672536,0.0014959135982669303,354586.557701679,1555956.9542116607,4.388087817814908,1555956.9542116607,4.388087817814908,0.85,0.0957967800753625,4.027634451161993,1.2676556786941369,1.0,0.0,4.027634451162619,1.284588226722808,1.2848881094874562,3.1353505873529133,19355.653408092996,1973.7273593013922,4632.441516551485,4632.441516551485,5.566168022714285,5.090519348173503,-2.355569717442599,7.446089065616102,3.4456564094066877,3.4456564094066877,0.9844732598304822,0.0,0.0,0.00023343445550766,7.852170973401687e-05,0.00015491274577364314,0.0006239319118020245,0.09579678007534077,0.07195273617430978,0.02384404390103099,0.09579674879642701,0.0719527361743261,0.02384404390103641,0.37837018599570665,0.37837018599570665,0.12538613269503557,0.0,4.995269607528087,4.6159677973919315,6.143627896240048,4.9857209068417205,4.61243434450148,6.115810247854142,24860.152154091822,21131.12933097805,0.85,1.0674407408595874,0.6638323864568039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514901986760698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.005657470054,1538.457444343368,0.37837018599570665,0.12538613269503557,6.112874298809886,3.4456564094066877
3091.0,-30.000671163508912,5.090228339908595,35.0167293235935,24.183326388616138,5.031364226336551,-26.49746772967703,-40.03816464738918,1.5281607924941605,-0.021702184314335682,-5.005206171452746,40.03296721624755,42409.123904590735,25784.92099178889,25784.92099178889,68194.04489637962,77532.55789119088,77532.55789119088,25784.92099178889,103317.47888297978,103317.47888297978,103317.47888297978,128177.50820916795,91714.51588330825,56591.08189666543,39026.03776293647,24860.029326188174,0.0,63886.06708912464,21131.024927259947,1538.454743917038,0.0,0.8867728744123583,2.8164289976809385,0.0014959135982669303,354584.0281940786,1555955.1701575392,4.388114089859401,1555955.1701575392,4.388114089859401,0.85,0.09579689426080112,4.027634451161993,1.2676553819747647,1.0,0.0,4.027634451160768,1.2845896114286512,1.2848894708840244,3.1353472076445295,19355.61418150074,1973.7233593021817,4632.441516551485,4632.441516551485,5.566162227771389,5.090228339908595,-2.3557157609450936,7.445944100853689,3.4457199053956695,3.4457199053956695,0.9844914015416198,0.0,0.0,0.0002334160595159565,7.851578745619058e-05,0.0001549002720597659,0.0006238816722422786,0.09579689426074045,0.07195249133874446,0.023844402921996,0.09579684189683839,0.07195249133879002,0.0238444029220111,0.3783686637262632,0.3783686637262632,0.12538794283677773,0.0,4.992990227138364,4.615188554295116,6.1367710797953805,4.98350398713842,4.611725659853221,6.108992083336091,24860.029326188174,21131.024927259947,0.85,1.067432196150768,0.6638243021820021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947475818385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.990474402897,1538.454743917038,0.3783686637262632,0.12538794283677773,6.112874298809886,3.4457199053956695
3092.0,-30.001425870502338,5.089937580170805,35.01671105260921,24.18299816725778,5.031130502575055,-26.498170445285872,-40.03883429160339,1.5278750773486105,-0.02406239430865753,-5.005388416659102,40.032926467169695,42408.636501539746,25784.891168534912,25784.891168534912,68193.52767007466,77532.17261407898,77532.17261407898,25784.891168534912,103317.0637826139,103317.0637826139,103317.0637826139,128176.97454371575,91714.3406008468,56590.804488267066,39026.15123619971,24859.910761101855,0.0,63886.061997301564,21130.924146936577,1538.4522758425783,0.0,0.8867720943455405,2.8164387299025733,0.0014959135982669303,354581.50932723994,1555953.4119614407,4.388140303518946,1555953.4119614407,4.388140303518946,0.85,0.09579700691530375,4.027634451161993,1.2676551374560225,1.0,0.0,4.02763445116143,1.2845909854907476,1.2848908217134876,3.1353438539219787,19355.577189540807,1973.7195871720523,4632.441516551485,4632.441516551485,5.56615578985871,5.089937580170805,-2.3558616041886995,7.445799184359505,3.4457829834827116,3.4457829834827116,0.9845094238522033,0.0,0.0,0.00023339772515719974,7.850983579368836e-05,0.00015488788936351137,0.0006238317992682456,0.0957970069152383,0.0719522476344838,0.02384475928075451,0.09579693497173734,0.07195224763453295,0.023844759280770806,0.37836714261515886,0.37836714261515886,0.12538973738857132,0.0,4.990730790580642,4.614433546733892,6.129921598360454,4.9813260223504585,4.611069048970023,6.102173457385106,24859.910761101855,21130.924146936577,0.85,1.0674241851525461,0.6638167258349875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514992838882061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.975308248091,1538.4522758425783,0.37836714261515886,0.12538973738857132,6.112874298809886,3.4457829834827116
3093.0,-30.002177581013765,5.089647036444322,35.016692626034924,24.182654544152342,5.030893815520891,-26.498870759930366,-40.03949604285879,1.5275869944275033,-0.026604937109823368,-5.005572607209187,40.032885393334446,42408.12912934378,25784.865247177982,25784.865247177982,68192.99437652176,77531.73716283122,77531.73716283122,25784.865247177982,103316.6024100092,103316.6024100092,103316.6024100092,128176.39448085958,91714.11273535855,56590.50470183082,39026.231148364146,24859.792070850377,0.0,63886.02321921452,21130.82326022282,1538.4498447815793,0.0,0.8867713055477673,2.816450631056931,0.0014959135982669303,354578.96358747786,1555951.6397545855,4.388166810608656,1555951.6397545855,4.388166810608656,0.85,0.09579711779613276,4.027634451161993,1.2676547956792636,1.0,0.0,4.0276344511614255,1.284592370476127,1.2848921835639433,3.1353404735458397,19355.52910035412,1973.7146834397192,4632.441516551485,4632.441516551485,5.566150194244209,5.089647036444322,-2.3560092494433214,7.445656285887643,3.445845651528326,3.445845651528326,0.984527329008093,0.0,0.0,0.0002333794649119256,7.850395469195303e-05,0.00015487551021997256,0.0006237819406032528,0.09579711779605882,0.07195200505721988,0.023845112738838936,0.09579710317964805,0.07195200505727543,0.023845112738857328,0.3783656233815195,0.3783656233815195,0.12539151534218565,0.0,4.988452259792382,4.6136433565873745,6.123102324406091,4.978967670099337,4.610134456801745,6.0954712706894725,24859.792070850377,21130.82326022282,0.85,1.0674164854889867,0.6638091869300922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515038053510558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.960166579207,1538.4498447815793,0.3783656233815195,0.12539151534218565,6.112874298809886,3.445845651528326
3094.0,-30.002926845677614,5.089356711971658,35.01667402837206,24.182321642898046,5.030655695364694,-26.499569016292988,-40.040157444868214,1.5272978659697694,-0.02892595874266135,-5.00575707417422,40.032843556891464,42407.63100169574,25784.83893671956,25784.83893671956,68192.4699384153,77531.35085058335,77531.35085058335,25784.83893671956,103316.18978730291,103316.18978730291,103316.18978730291,128175.85987444439,91713.93244147602,56590.21259254677,39026.355387699165,24859.670087141483,0.0,63886.025474840644,21130.71957407026,1538.4472425917509,0.0,0.8867705180992952,2.816459590106121,0.0014959135982669303,354576.4140416965,1555949.8346451751,4.3881932723878325,1555949.8346451751,4.3881932723878325,0.85,0.09579722309588756,4.027634451161993,1.267654559402727,1.0,0.0,4.027634451163145,1.2845937602287414,1.2848935502607048,3.135337081541492,19355.4910507739,1973.7108034623343,4632.441516551485,4632.441516551485,5.566144514634799,5.089356711971658,-2.356157474554906,7.445514186526564,3.445907900137788,3.445907900137788,0.9845451143250823,0.0,0.0,0.00023336126538995965,7.849807710099545e-05,0.0001548631882889642,0.0006237323123694187,0.09579722309582545,0.07195176052097049,0.023845462574854953,0.09579716080482129,0.07195176052101714,0.023845462574870427,0.37836410301210366,0.37836410301210366,0.12539327728352279,0.0,4.986202183856619,4.612879626232768,6.116317979218138,4.976831115431537,4.609476044186863,6.0888261203051,24859.670087141483,21130.71957407026,0.85,1.067408238837312,0.6638013663629233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515083088886687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.945059782944,1538.4472425917509,0.37836410301210366,0.12539327728352279,6.112874298809886,3.445907900137788
3095.0,-30.003674221908863,5.0890670540521645,35.016655345179984,24.182015109714143,5.030450042381122,-26.50026232599395,-40.04081430668009,1.5270381464560059,-0.031469078288864694,-5.005920505807911,40.03280387036391,42407.12229208774,25784.758950339234,25784.758950339234,68191.88124242697,77530.9398441872,77530.9398441872,25784.758950339234,103315.69879452644,103315.69879452644,103315.69879452644,128175.25327999202,91713.73983524184,56589.92228310096,39026.4639468232,24859.55448546557,0.0,63886.018432288765,21130.621312645733,1538.4445301622507,0.0,0.8867698299319493,2.8164739235081613,0.0014959135982669303,354574.15524042514,1555948.1222992379,4.388216397904693,1555948.1222992379,4.388216397904693,0.8499999999999999,0.0957973097433827,4.027634451161993,1.267654211581685,1.0,0.0,4.027634451162086,1.2845950123486831,1.2848947793532262,3.1353340254669733,19355.450402770457,1973.7066585195207,4632.441516551485,4632.441516551485,5.566127248063805,5.0890670540521645,-2.356290442650988,7.445357496703153,3.445969730649275,3.445969730649275,0.9845627801855071,0.0,0.0,0.00023334311304034697,7.84922402594463e-05,0.00015485087278090066,0.0006236827100048585,0.09579730974342437,0.07195150415937043,0.02384580558405394,0.09579740508864774,0.07195150415933912,0.02384580558404357,0.3783625828125005,0.3783625828125005,0.12539502398786737,0.0,4.983918142178936,4.6121149017196785,6.109399959113148,4.974451427519057,4.608747107501017,6.081414150129376,24859.55448546557,21130.621312645733,0.85,1.0673991417183384,0.6637934767688491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515127977996354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.929976928146,1538.4445301622507,0.3783625828125005,0.12539502398786737,6.112874298809886,3.445969730649275
3096.0,-30.004418910727566,5.088777468691596,35.01663658253457,24.181672604195796,5.030205676307603,-26.50095708820919,-40.041471378039546,1.5267438537794404,-0.033807282423879315,-5.006112209686525,40.032764189744476,42406.62599424143,25784.75024326819,25784.75024326819,68191.37623750963,77530.539941157,77530.539941157,25784.75024326819,103315.29018442519,103315.29018442519,103315.29018442519,128174.73966713823,91713.54157451312,56589.62762755797,39026.57105217238,24859.449482713047,0.0,63886.02053488543,21130.53206030609,1538.4430707189924,0.0,0.8867689978304822,2.816482264497652,0.0014959135982669303,354571.50570065837,1555946.4102096392,4.38824436028772,1555946.4102096392,4.38824436028772,0.85,0.09579742276630546,4.027634451161993,1.2676539236539979,1.0,0.0,4.027634451161271,1.2845964260238236,1.2848961701241128,3.135330575088567,19355.408561431213,1973.7023918903208,4632.441516551485,4632.441516551485,5.566125368478058,5.088777468691596,-2.356444536354582,7.445222005046178,3.4460312783635136,3.4460312783635136,0.9845803652467182,0.0,0.0,0.0002333250272567643,7.848640195730126e-05,0.00015483862529946306,0.0006236333816266804,0.09579742276615344,0.07195127113203129,0.023846151634122154,0.09579750802260217,0.07195127113214547,0.02384615163415998,0.3783610621792817,0.3783610621792817,0.1253967458701095,0.0,4.981672294838802,4.611355489682353,6.102620481799363,4.972304927262655,4.607955507309953,6.075134180366092,24859.449482713047,21130.53206030609,0.85,1.0673912018087466,0.6637856864333095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451517275423248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.914906929456,1538.4430707189924,0.3783610621792817,0.1253967458701095,6.112874298809886,3.4460312783635136
3097.0,-30.005160893325865,5.088488088692642,35.01661759768015,24.181335127819352,5.029962462276311,-26.501649299059697,-40.04212803030384,1.5264508680000637,-0.036044847712616956,-5.00629818035051,40.03272019216859,42406.13975731546,25784.72559987453,25784.72559987453,68190.86535718999,77530.15574118396,77530.15574118396,25784.72559987453,103314.8813410585,103314.8813410585,103314.8813410585,128174.1999013313,91713.35839169052,56589.34240778106,39026.68442656606,24859.3185602728,0.0,63886.00298683887,21130.42077623188,1538.4400084485646,0.0,0.8867682105385254,2.816489952978939,0.0014959135982669303,354568.93541451235,1555944.5118590852,4.388270816900789,1555944.5118590852,4.388270816900789,0.85,0.09579751146028728,4.027634451161993,1.2676536615518859,1.0,0.0,4.027634451161814,1.2845978334515904,1.2848975547322006,3.135327139965765,19355.369902163326,1973.698449742096,4632.441516551485,4632.441516551485,5.566120048736067,5.088488088692642,-2.356594823775135,7.445082912467777,3.4460923652031625,3.4460923652031625,0.984597818629475,0.0,0.0,0.00023330700848187087,7.84805677800475e-05,0.00015482644070182337,0.0006235843065214532,0.09579751146025209,0.07195102210080354,0.02384648935944855,0.09579749379576079,0.07195102210082996,0.023846489359457317,0.3783595410116442,0.3783595410116442,0.12539845168758554,0.0,4.979463073917998,4.610620951018404,6.095913730013251,4.970253332637867,4.607331300174394,6.068729398029404,24859.3185602728,21130.42077623188,0.85,1.0673834982482464,0.6637782577515694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515217369724778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.899865856058,1538.4400084485646,0.3783595410116442,0.12539845168758554,6.112874298809886,3.4460923652031625
3098.0,-30.005900406543997,5.088199158390909,35.01659844704956,24.18101057354363,5.029736867968005,-26.502337525042517,-40.04277651021255,1.5261739864567925,-0.03842397350695137,-5.006472872075529,40.032677393904954,42405.6303295978,25784.671636207982,25784.671636207982,68190.30196580579,77529.75258808616,77529.75258808616,25784.671636207982,103314.42422429414,103314.42422429414,103314.42422429414,128173.61614082709,91713.1623924546,56589.04013392688,39026.802509475245,24859.19191653295,0.0,63885.9944260082,21130.313129053007,1538.4369382122632,0.0,0.8867674763101632,2.816500818739922,0.0014959135982669303,354566.52102702635,1555942.6652565852,4.388295490362966,1555942.6652565852,4.388295490362966,0.85,0.09579758949434505,4.027634451161993,1.2676533208740874,1.0,0.0,4.027634451162074,1.2845991654399904,1.2848988639619483,3.1353238889755004,19355.328538094032,1973.6942317808869,4632.441516551485,4632.441516551485,5.566108399659365,5.088199158390909,-2.356737109488297,7.444936267879205,3.4461530313512974,3.4461530313512974,0.9846151518146564,0.0,0.0,0.0002332890509505904,7.847480660543846e-05,0.00015481424434515194,0.0006235351840551448,0.09579758949436724,0.07195076694102073,0.02384682255334651,0.095797592872941,0.07195076694100407,0.023846822553340995,0.3783580204191817,0.3783580204191817,0.12540014454561257,0.0,4.977250482063994,4.609890234822899,6.0891821517591325,4.968048898568554,4.606637195558619,6.06192034542471,24859.19191653295,21130.313129053007,0.85,1.0673748225799753,0.6637703726864793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451526182334359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.884854174315,1538.4369382122632,0.3783580204191817,0.12540014454561257,6.112874298809886,3.4461530313512974
3099.0,-30.006637722829065,5.087910452016126,35.01657915576063,24.180677742138528,5.029497057879065,-26.503025195252487,-40.043432463984914,1.5258845302924229,-0.04064550189440297,-5.006658482534164,40.03263499569391,42405.16135712439,25784.644764974015,25784.644764974015,68189.80612209841,77529.37339396113,77529.37339396113,25784.644764974015,103314.01815893514,103314.01815893514,103314.01815893514,128173.09042641475,91712.9837097353,56588.77167285796,39026.902263197044,24859.072267479616,0.0,63885.974530676656,21130.211427357674,1538.4345226328128,0.0,0.8867666850499976,2.816508339481966,0.0014959135982669303,354563.9557475378,1555940.8359166537,4.388322080388057,1555940.8359166537,4.388322080388057,0.85,0.09579767786744597,4.027634451161993,1.2676530900923537,1.0,0.0,4.027634451160928,1.2846005561271336,1.2849002319742477,3.1353204947261353,19355.29082853691,1973.6903864762085,4632.441516551485,4632.441516551485,5.566102598995962,5.087910452016126,-2.3568877476758785,7.444798199692004,3.4462133508580957,3.4462133508580957,0.9846323859594559,0.0,0.0,0.0002332711480349738,7.846897942989199e-05,0.00015480216860508183,0.000623486547388415,0.09579767786738529,0.0719505218902293,0.023847155977155993,0.0957976127786272,0.07195052189027487,0.0238471559771711,0.3783565000290632,0.3783565000290632,0.12540182105877345,0.0,4.975077330068586,4.609186304320417,6.082528844355863,4.966012980639732,4.606019770434841,6.055559022761372,24859.072267479616,21130.211427357674,0.85,1.0673673935952115,0.6637632386238759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515306129275758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.869867229734,1538.4345226328128,0.3783565000290632,0.12540182105877345,6.112874298809886,3.4462133508580957
3100.0,-30.007372569080445,5.087622235461221,35.01655971687907,24.18035800745713,5.029273652878872,-26.503709001391588,-40.044080280326284,1.5256100851800065,-0.042968748460168626,-5.006831750995116,40.032592114189264,42404.66926985456,25784.585986588572,25784.585986588572,68189.25525644314,77528.98094486541,77528.98094486541,25784.585986588572,103313.56693145398,103313.56693145398,103313.56693145398,128172.51350379705,91712.79741709297,56588.4857420415,39027.01297227941,24858.946572343062,0.0,63885.95954462247,21130.1045864916,1538.431485131006,0.0,0.8867659583583566,2.816518638167426,0.0014959135982669303,354561.56105710677,1555938.9857258855,4.38834650063852,1555938.9857258855,4.38834650063852,0.85,0.09579774878515551,4.027634451161993,1.2676527983183044,1.0,0.0,4.027634451162661,1.2846018764871434,1.2849015297216257,3.135317272130968,19355.251512966464,1973.686377403748,4632.441516551485,4632.441516551485,5.566089910571244,5.087622235461221,-2.3570295828114323,7.4446518182726535,3.4462732563656875,3.4462732563656875,0.9846495018187679,0.0,0.0,0.00023325330635413853,7.846322493595997e-05,0.00015479008141817857,0.0006234378646180258,0.09579774878518851,0.07195026562094921,0.0238474831642393,0.0957976954174347,0.07195026562092444,0.02384748316423108,0.3783549809386744,0.3783549809386744,0.1254034847567542,0.0,4.972904081212562,4.608492392363075,6.075845110953367,4.963863002534936,4.605389262811855,6.0487774683736575,24858.946572343062,21130.1045864916,0.85,1.067359021332613,0.6637556917374958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515350303841774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.854899646605,1538.431485131006,0.3783549809386744,0.1254034847567542,6.112874298809886,3.4462732563656875
3101.0,-30.008104907875502,5.087334692358319,35.01654023624162,24.18005143934863,5.029066771986667,-26.504388898074815,-40.04471992431206,1.5253507621761493,-0.04541479955730665,-5.006996234920197,40.032552020210005,42404.15420064317,25784.505172348214,25784.505172348214,68188.65937299139,77528.57467976648,77528.57467976648,25784.505172348214,103313.0798521147,103313.0798521147,103313.0798521147,128171.91479055045,91712.60298575234,56588.182506589335,39027.13386573667,24858.83493843576,0.0,63885.96880417243,21130.009697670397,1538.4290541871937,0.0,0.8867652662835686,2.8165315766656525,0.0014959135982669303,354559.28778680373,1555937.2558088424,4.38836975762549,1555937.2558088424,4.38836975762549,0.85,0.0957978166915146,4.027634451161993,1.2676524439034988,1.0,0.0,4.027634451163459,1.2846031259983528,1.2849027566834479,3.1353142224621657,19355.210479788915,1973.6821931841064,4632.441516551485,4632.441516551485,5.566072465291024,5.087334692358319,-2.357165107611617,7.444499799969936,3.4463328284583183,3.4463328284583183,0.9846665224166624,0.0,0.0,0.00023323552680382565,7.845754341911643e-05,0.0001547779833847092,0.0006233891381616333,0.09579781669155661,0.07195000950682028,0.023847807184736336,0.0957979093517997,0.07195000950678873,0.023847807184725872,0.37835346302657424,0.37835346302657424,0.1254051319212086,0.0,4.970705782061714,4.6077929381107765,6.069077519273151,4.961581435362916,4.604684246182558,6.041691484194189,24858.83493843576,21130.009697670397,0.85,1.0673495393332433,0.6637475332122338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515394330677025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.839956969276,1538.4290541871937,0.37835346302657424,0.1254051319212086,6.112874298809886,3.4463328284583183
3102.0,-30.00883492569227,5.08704711612982,35.016520627887175,24.17970016775655,5.028809516670692,-26.50507174325989,-40.04536756603045,1.5250463342284728,-0.04754831968062945,-5.007194375218261,40.03250933892088,42403.682245945885,25784.509147420016,25784.509147420016,68188.19139336591,77528.19166732141,77528.19166732141,25784.509147420016,103312.70081474143,103312.70081474143,103312.70081474143,128171.42139100509,91712.41047622672,56587.90105481128,39027.232690461606,24858.720576263662,0.0,63885.953266725264,21129.912489824113,1538.4272382341692,0.0,0.8867644122531668,2.816536479461451,0.0014959135982669303,354556.5493796504,1555935.4142598906,4.388398457121246,1555935.4142598906,4.388398457121246,0.85,0.09579790848381686,4.027634451161993,1.2676521850982683,1.0,0.0,4.027634451162115,1.2846045863404942,1.2849041945993152,3.1353106582280548,19355.16985219504,1973.6780503224893,4632.441516551485,4632.441516551485,5.566073323385355,5.08704711612982,-2.357325749503069,7.4443728656328885,3.446392123348045,3.446392123348045,0.9846834638137272,0.0,0.0,0.00023321780484433617,7.845179125142847e-05,0.0001547660135929077,0.0006233409282158003,0.09579790848366948,0.07194977459094819,0.023848133892721293,0.09579787076813595,0.07194977459105888,0.02384813389275798,0.3783519452582644,0.3783519452582644,0.1254067563156175,0.0,4.96857280352026,4.607107722448291,6.062530787709306,4.9596460555376325,4.603992371737263,6.035963119961764,24858.720576263662,21129.912489824113,0.85,1.0673424736839834,0.6637403071831702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515438207536813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.825040029777,1538.4272382341692,0.3783519452582644,0.1254067563156175,6.112874298809886,3.446392123348045
3103.0,-30.009562342620807,5.086760644274881,35.01650091456869,24.179415916465246,5.02862695098128,-26.50574477773957,-40.04600235549731,1.5248093860902463,-0.05007429314463252,-5.007338728225638,40.03246706492898,42403.16844333301,25784.37662259254,25784.37662259254,68187.54506592554,77527.77745461081,77527.77745461081,25784.37662259254,103312.15407720335,103312.15407720335,103312.15407720335,128170.7453494099,91712.21595547903,56587.60694416141,39027.34334590846,24858.591272206562,0.0,63885.934618115025,21129.802581375578,1538.4233501363458,0.0,0.8867638305366716,2.81655281960818,0.0014959135982669303,354554.554352686,1555933.59028602,4.388418005592128,1555933.59028602,4.388418005592128,0.85,0.0957979407233467,4.027634451161993,1.2676518273865804,1.0,0.0,4.027634451162903,1.2846057309616963,1.2849053168032598,3.1353078645747434,19355.128800148843,1973.673864178781,4632.441516551485,4632.441516551485,5.566044715398184,5.086760644274881,-2.3574469392289568,7.444207583503838,3.446450929006378,3.446450929006378,0.9847002654303937,0.0,0.0,0.00023320014725815993,7.84461536121036e-05,0.00015475399364605632,0.0006232925162637606,0.09579794072354833,0.07194949630430562,0.023848444419242703,0.09579812158305681,0.07194949630415419,0.023848444419192514,0.3783504280024917,0.3783504280024917,0.12540837138110927,0.0,4.966369618876058,4.606412737903327,6.055730727028106,4.957264435081015,4.603359978668209,6.028253755919593,24858.591272206562,21129.802581375578,0.85,1.0673326683490483,0.6637324584323993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515481945591162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.81014517592,1538.4233501363458,0.3783504280024917,0.12540837138110927,6.112874298809886,3.446450929006378
3104.0,-30.01028749180626,5.08647391313789,35.01648112125324,24.179061431810283,5.0283564651776045,-26.506424563731372,-40.04664947334675,1.5244935370930426,-0.05197179467756996,-5.007547630064131,40.032425308224695,42402.7155189025,25784.40773643894,25784.40773643894,68187.12325534144,77527.43488862959,77527.43488862959,25784.40773643894,103311.84262506853,103311.84262506853,103311.84262506853,128170.33033943652,91712.05657044351,56587.337200677415,39027.46596640677,24858.487714367988,0.0,63885.953680774765,21129.71455721279,1538.422409053432,0.0,0.8867629183676617,2.816553365262229,0.0014959135982669303,354551.66724588803,1555931.7886328723,4.388448658891245,1555931.7886328723,4.388448658891245,0.85,0.09579804058456273,4.027634451161993,1.267651576823555,1.0,0.0,4.027634451161761,1.2846072444748675,1.2849068080574506,3.13530417058207,19355.09516321336,1973.6704341659342,4632.441516551485,4632.441516551485,5.5660514319096155,5.08647391313789,-2.3576159528427425,7.444089865980633,3.4465095885236883,3.4465095885236883,0.9847170252924824,0.0,0.0,0.00023318254594595968,7.844040686849941e-05,0.00015474213907746027,0.0006232447703948795,0.09579804058431621,0.07194927265838044,0.023848767925935772,0.09579798299795687,0.0719492726585656,0.023848767925997136,0.37834891010729277,0.37834891010729277,0.1254099592503465,0.0,4.964293823225091,4.605774800259553,6.049272074490716,4.955575835386583,4.602828223802078,6.023035972695652,24858.487714367988,21129.71455721279,0.85,1.0673257473162059,0.663725170806408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515525528067088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.795278092593,1538.422409053432,0.37834891010729277,0.1254099592503465,6.112874298809886,3.4465095885236883
3105.0,-30.011010185961275,5.086187959235791,35.016461089131134,24.178750079032056,5.028145352293727,-26.507096201848675,-40.047284053266026,1.524231368171215,-0.05431735579952601,-5.00770791814742,40.03237876587003,42402.22113095388,25784.314468251945,25784.314468251945,68186.53559920583,77527.02653249665,77527.02653249665,25784.314468251945,103311.3410007486,103311.3410007486,103311.3410007486,128169.68187216109,91711.85444307397,56587.04904149116,39027.561557314235,24858.3408714125,0.0,63885.90242872674,21129.589740700623,1538.4178910579908,0.0,0.8867622709851067,2.816565475140286,0.0014959135982669303,354549.4520131017,1555929.7804978066,4.388470414108298,1555929.7804978066,4.388470414108298,0.85,0.09579806981677053,4.027634451161993,1.2676513097761202,1.0,0.0,4.027634451162651,1.2846085068125894,1.2849080481556887,3.135301089633514,19355.052505850534,1973.6660843254867,4632.441516551485,4632.441516551485,5.56603129820978,5.086187959235791,-2.3577494842552382,7.443937443491029,3.446567692371154,3.446567692371154,0.9847336263917583,0.0,0.0,0.00023316500544166876,7.84347718462164e-05,0.00015473023359545234,0.0006231968194653866,0.09579806981695185,0.07194899688116939,0.023849072935782457,0.0957980436094497,0.07194899688103322,0.02384907293573731,0.37834739469807516,0.37834739469807516,0.12541154154130038,0.0,4.962177628568554,4.605122869488696,6.0426931813549345,4.95339056234792,4.60221220782995,6.016070050399094,24858.3408714125,21129.589740700623,0.85,1.0673174050452996,0.6637179646677016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515568974922162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.780432192492,1538.4178910579908,0.37834739469807516,0.12541154154130038,6.112874298809886,3.446567692371154
3106.0,-30.011730002064457,5.085902345803715,35.01644098014114,24.17843153178694,5.027912902662175,-26.507767383293768,-40.04792230026794,1.5239502838816767,-0.05636930548439523,-5.0078887609671545,40.032336462707775,42401.754494271394,25784.27361184911,25784.27361184911,68186.0281061205,77526.67549520881,77526.67549520881,25784.27361184911,103310.94910705791,103310.94910705791,103310.94910705791,128169.17555367852,91711.69983397558,56586.77883299846,39027.690001085684,24858.226446620614,0.0,63885.9164477063,21129.492479627523,1538.4157010653678,0.0,0.886761503615306,2.8165713271368653,0.0014959135982669303,354546.9527202976,1555927.955270334,4.388496201511022,1555927.955270334,4.388496201511022,0.85,0.09579813336686813,4.027634451161993,1.267651037233882,1.0,0.0,4.027634451161321,1.2846098574704023,1.2849093766858575,3.135297793131554,19355.019876838334,1973.6627570922115,4632.441516551485,4632.441516551485,5.566022478583522,5.085902345803715,-2.357898337097243,7.443800682900958,3.4466255527992504,3.4466255527992504,0.984750157942643,0.0,0.0,0.00023314753599890553,7.842910463801443e-05,0.0001547184313608911,0.0006231492843788672,0.09579813336683927,0.07194874920567636,0.02384938416116292,0.09579802337748673,0.071948749205698,0.023849384161170117,0.3783458800034345,0.3783458800034345,0.1254131077692629,0.0,4.960118220316929,4.604518748666237,6.036198711611405,4.951519455482753,4.6017604761240705,6.009873586526396,24858.226446620614,21129.492479627523,0.85,1.0673092270959914,0.6637105148046091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451561227493275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.765611303194,1538.4157010653678,0.3783458800034345,0.1254131077692629,6.112874298809886,3.4466255527992504
3107.0,-30.012447776347997,5.085617627280228,35.016420816694676,24.17812810689213,5.027717486842813,-26.508433023227216,-40.04854835858566,1.523702733712262,-0.05891110561822188,-5.008043240796649,40.03229465857764,42401.24620550233,25784.166222818483,25784.166222818483,68185.41242832081,77526.23574851347,77526.23574851347,25784.166222818483,103310.40197133196,103310.40197133196,103310.40197133196,128168.50871654748,91711.47068452452,56586.481141473814,39027.76615894523,24858.106745215522,0.0,63885.87290416076,21129.390733433193,1538.412605947364,0.0,0.8867608686327978,2.816586695130872,0.0014959135982669303,354544.8177815327,1555926.1515758685,4.3885175400719465,1555926.1515758685,4.3885175400719465,0.85,0.09579816785388218,4.027634451161993,1.2676506690820681,1.0,0.0,4.0276344511614575,1.284611051191712,1.2849105483080903,3.135294879664646,19354.971516681584,1973.6578257286214,4632.441516551485,4632.441516551485,5.565999296632874,5.085617627280228,-2.3580278997371034,7.443645527017331,3.4466830393459675,3.4466830393459675,0.9847665826702764,0.0,0.0,0.00023313011731044569,7.842354602499702e-05,0.00015470657128544867,0.0006231015163304218,0.09579816785401592,0.07194848157658305,0.02384968627743286,0.09579828474400488,0.0719484815764826,0.023849686277399564,0.3783443683463051,0.3783443683463051,0.12541466188258937,0.0,4.957983170064722,4.603860050140156,6.029565039718989,4.949132135178445,4.600933299825783,6.002734089859359,24858.106745215522,21129.390733433193,0.85,1.0673003174052276,0.6637030109788297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515655402750927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.75082398106,1538.412605947364,0.3783443683463051,0.12541466188258937,6.112874298809886,3.4466830393459675
3108.0,-30.013163430541468,5.085333854506671,35.01640076039535,24.17784392545002,5.027533165786491,-26.50909564540749,-40.0491702259518,1.5234653806429619,-0.061368046545510424,-5.008194706760142,40.03225745256551,42400.72949819542,25784.052732826778,25784.052732826778,68184.7822310222,77525.8289732594,77525.8289732594,25784.052732826778,103309.88170608618,103309.88170608618,103309.88170608618,128167.89500595609,91711.27814187451,56586.178666771775,39027.88830566971,24858.01329986992,0.0,63885.90160553963,21129.31130488943,1538.41094875611,0.0,0.8867602323374401,2.816601300436429,0.0014959135982669303,354542.7245047288,1555924.5462746117,4.388538922771941,1555924.5462746117,4.388538922771941,0.85,0.09579821032240485,4.027634451161993,1.2676503179641445,1.0,0.0,4.027634451162077,1.2846121971159652,1.2849116721897118,3.1352920828591575,19354.93088209707,1973.6536821541577,4632.441516551485,4632.441516551485,5.565974797674538,5.085333854506671,-2.3581552055400583,7.44348906004673,3.446740319834388,3.446740319834388,0.9847829485241109,0.0,0.0,0.00023311275126522242,7.841802498294951e-05,0.0001546947262822729,0.000623053808987557,0.09579821032247704,0.07194822308950177,0.023849987232975264,0.09579860956682647,0.07194822308944757,0.02384998723295729,0.3783428554053901,0.3783428554053901,0.12541619352963015,0.0,4.955812834538335,4.603193041307122,6.022814659668768,4.94682666021464,4.600238748775041,5.995522786893105,24858.01329986992,21129.31130488943,0.85,1.0672899734909558,0.6636946248328254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451569840847707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.736053569512,1538.41094875611,0.3783428554053901,0.12541619352963015,6.112874298809886,3.446740319834388
