time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3109.0,-30.013876873039994,5.08504944391113,35.01638051141781,24.177462548855715,5.027231904188033,-26.5097679714077,-40.04981612144036,1.5231230025461662,-0.06299047469894958,-5.0084214936441045,40.03221172781661,42400.32226891288,25784.129271464913,25784.129271464913,68184.45154037779,77525.5022454092,77525.5022454092,25784.129271464913,103309.63151687411,103309.63151687411,103309.63151687411,128167.52826750238,91711.1174107108,56585.93743417571,39027.97775170565,24857.89675062826,0.0,63885.874502333914,21129.212238034022,1538.409694395143,0.0,0.8867592434666685,2.816596144466752,0.0014959135982669303,354539.5903023891,1555922.5734232157,4.388572153807024,1555922.5734232157,4.388572153807024,0.8500000000000001,0.09579830050622742,4.027634451161993,1.2676501789456238,1.0,0.0,4.027634451161255,1.2846138341184328,1.2849132873344535,3.1352880875099407,19354.896961072005,1973.6502231722359,4632.441516551485,4632.441516551485,5.565991319985259,5.08504944391113,-2.358338420657698,7.443387864568828,3.446797411093166,3.446797411093166,0.9847992603123331,0.0,0.0,0.00023309544007522366,7.841229099566422e-05,0.00015468314907955943,0.0006230071802470601,0.09579830050590452,0.07194800455436799,0.023850295951536517,0.09579824926141886,0.07194800455461052,0.0238502959516169,0.37834134049415563,0.37834134049415563,0.12541769570089953,0.0,4.953826000050526,4.602592903480343,6.016602237779011,4.945431018945158,4.5997637340996675,5.9913166035490235,24857.89675062826,21129.212238034022,0.85,1.0672852500107335,0.6636885320770539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515741287419468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.721301704623,1538.409694395143,0.37834134049415563,0.12541769570089953,6.112874298809886,3.446797411093166
3110.0,-30.01458751974006,5.084766092667681,35.016359932437084,24.177170020435028,5.027033437314069,-26.510427500249865,-40.05043365815652,1.5228734178142465,-0.06519271097675983,-5.008568520113284,40.03216161786234,42399.80948255505,25784.002149213895,25784.002149213895,68183.81163176894,77525.11891083738,77525.11891083738,25784.002149213895,103309.12106005127,103309.12106005127,103309.12106005127,128166.84987902816,91710.9405629327,56585.63113461148,39028.12158702357,24857.72881897689,0.0,63885.85040600046,21129.069496130356,1538.403695465469,0.0,0.886758676492207,2.8166079214870505,0.0014959135982669303,354537.5584032734,1555920.4113688276,4.388591207025309,1555920.4113688276,4.388591207025309,0.85,0.09579828895769844,4.027634451161993,1.2676498025516048,1.0,0.0,4.027634451163262,1.284615036997905,1.2849144683436164,3.1352851517092755,19354.85963876453,1973.646417356032,4632.441516551485,4632.441516551485,5.56596387824626,5.084766092667681,-2.35846322452827,7.443229317195951,3.4468538369876884,3.4468538369876884,0.9848153819964824,0.0,0.0,0.0002330781979007772,7.840680912804754e-05,0.00015467138877272966,0.0006229598140301163,0.09579828895802371,0.07194770906087694,0.023850579897146767,0.0957982150101942,0.07194770906063266,0.023850579897065783,0.3783398276188341,0.3783398276188341,0.12541920242742685,0.0,4.951795173241862,4.602006917850588,6.010169570892799,4.943375809136512,4.599385107567912,5.984156990930671,24857.72881897689,21129.069496130356,0.85,1.0672756361299809,0.6636807558027381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515784034087358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.70657029222,1538.403695465469,0.3783398276188341,0.12541920242742685,6.112874298809886,3.4468538369876884
3111.0,-30.01529555961127,5.084483197183493,35.016339339598,24.176855070423358,5.026810081089989,-26.51108717211544,-40.05106258029116,1.522601693584428,-0.06731250060920502,-5.0087436852537115,40.03212005626917,42399.355013792694,25783.94745810251,25783.94745810251,68183.30247189521,77524.74570685273,77524.74570685273,25783.94745810251,103308.69316495524,103308.69316495524,103308.69316495524,128166.31401706646,91710.76271524782,56585.37202214833,39028.21188122166,24857.62085211121,0.0,63885.83273333286,21128.977724294527,1538.4017642210245,0.0,0.8867579353161699,2.816615329985382,0.0014959135982669303,354535.1376409303,1555918.6181455054,4.388616114325245,1555918.6181455054,4.388616114325245,0.85,0.09579833559010613,4.027634451161993,1.2676495552854616,1.0,0.0,4.027634451163482,1.2846163432907758,1.2849157528729949,3.1352819635195384,19354.822105434738,1973.6425900215404,4632.441516551485,4632.441516551485,5.5659520721368505,5.084483197183493,-2.358608820142873,7.443092017326366,3.4469101084357665,3.4469101084357665,0.9848314595530762,0.0,0.0,0.00023306102014350664,7.84012265563469e-05,0.00015465979358715974,0.0006229131128612473,0.09579833559010309,0.07194745934053406,0.02385087624956902,0.09579826665542608,0.07194745934053634,0.02385087624956979,0.37833831683071767,0.37833831683071767,0.12542069529501612,0.0,4.949792239564886,4.601436543881107,6.003802433403621,4.9414311846445,4.598823998758633,5.977997679491978,24857.62085211121,21128.977724294527,0.85,1.0672679615291312,0.6636738256316184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515826613481018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.69187110756,1538.4017642210245,0.37833831683071767,0.12542069529501612,6.112874298809886,3.4469101084357665
3112.0,-30.016001444538407,5.084200923212697,35.016318656610274,24.176544206589483,5.0265939954311145,-26.51174417702903,-40.05168346976859,1.5223367279124407,-0.0694864225511651,-5.008910959793972,40.03207624483022,42398.876805856744,25783.87287649562,25783.87287649562,68182.74968235237,77524.35953979444,77524.35953979444,25783.87287649562,103308.23241629006,103308.23241629006,103308.23241629006,128165.73010698218,91710.57397862902,56585.091244653595,39028.31414886159,24857.497690692126,0.0,63885.81183955372,21128.873037088306,1538.3987877678592,0.0,0.8867572424509986,2.816624371654799,0.0014959135982669303,354532.82593789295,1555916.727851663,4.388639398158941,1555916.727851663,4.388639398158941,0.85,0.09579836404071586,4.027634451161993,1.2676492453785615,1.0,0.0,4.027634451161997,1.2846176178667275,1.284917005746674,3.135278852745611,19354.78227408263,1973.6385283539876,4632.441516551485,4632.441516551485,5.565935972288288,5.084200923212697,-2.3587487798496882,7.442949703062385,3.446966045119149,3.446966045119149,0.984847441462614,0.0,0.0,0.00023304389582838917,7.839571564628088e-05,0.0001546481801821083,0.0006228663383109667,0.09579836404080488,0.0719471976987606,0.02385116634204429,0.09579831397931587,0.07194719769869373,0.023851166342022122,0.3783368082688156,0.3783368082688156,0.12542217676246045,0.0,4.947785529179214,4.600863300436515,5.997429111639519,4.9394245372428145,4.598254192684806,5.971614874377394,24857.497690692126,21128.873037088306,0.85,1.0672596578030535,0.6636665573310639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451586903692012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.677200458149,1538.3987877678592,0.3783368082688156,0.12542217676246045,6.112874298809886,3.446966045119149
3113.0,-30.016704960677583,5.083919197883405,35.01629789598754,24.176228732708864,5.026373576310628,-26.512399483099383,-40.05230034291742,1.5220680987231197,-0.07163903485599121,-5.009081548021375,40.03203261758381,42398.39204586556,25783.80703951505,25783.80703951505,68182.19908538062,77523.97225061229,77523.97225061229,25783.80703951505,103307.77929012734,103307.77929012734,103307.77929012734,128165.15669416594,91710.38140929042,56584.801204506075,39028.42244976039,24857.37740403861,0.0,63885.79985379899,21128.770793432817,1538.3960541182664,0.0,0.8867565320459615,2.816632746774158,0.0014959135982669303,354530.46845249896,1555914.845506736,4.388663271448,1555914.845506736,4.388663271448,0.85,0.09579839439633156,4.027634451161993,1.267648906349205,1.0,0.0,4.027634451162277,1.2846189094580818,1.2849182757149837,3.1352757004496032,19354.7416338657,1973.634384205177,4632.441516551485,4632.441516551485,5.565921760132487,5.083919197883405,-2.3588913329951735,7.442810530878578,3.4470216977999315,3.4470216977999315,0.9848633422285519,0.0,0.0,0.0002330268301319307,7.839024073912608e-05,0.00015463658939280462,0.0006228196548486511,0.09579839439639515,0.0719469395078409,0.023851454888554245,0.09579835185624487,0.07194693950779314,0.023851454888538414,0.3783353009335542,0.3783353009335542,0.12542364448985116,0.0,4.945784976370703,4.6002871374210486,5.991089851841821,4.937442513165365,4.5976600905721625,5.965405481672292,24857.37740403861,21128.770793432817,0.85,1.0672512395777125,0.6636590939284347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515911331477727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.662549378121,1538.3960541182664,0.3783353009335542,0.12542364448985116,6.112874298809886,3.4470216977999315
3114.0,-30.017406013087385,5.083638537527482,35.01627714437465,24.175949266087287,5.0261909908028235,-26.513048787864236,-40.05291253617031,1.5218337655701228,-0.07396108826515047,-5.009227288763999,40.03199135877308,42397.89852807897,25783.67924271079,25783.67924271079,68181.57777078977,77523.57763476012,77523.57763476012,25783.67924271079,103307.2568774709,103307.2568774709,103307.2568774709,128164.51992962741,91710.19583596739,56584.51672924757,39028.5323407998,24857.263052156497,0.0,63885.795392956294,21128.67359433302,1538.3930981481828,0.0,0.8867559395493394,2.816646250619415,0.0014959135982669303,354528.4543626931,1555913.0653521244,4.388683182423431,1555913.0653521244,4.388683182423431,0.8499999999999999,0.09579840309299488,4.027634451161993,1.2676485947938638,1.0,0.0,4.027634451162446,1.2846200405261339,1.2849193852007916,3.1352729399367143,19354.702470101834,1973.6303906126798,4632.441516551485,4632.441516551485,5.565894172778432,5.083638537527482,-2.35901559891389,7.442654136441371,3.44707704553095,3.44707704553095,0.9848791558659856,0.0,0.0,0.00023300982534525382,7.838480771671965e-05,0.00015462501762853416,0.0006227730480122147,0.09579840309317082,0.07194666695202165,0.023851736141149178,0.09579856306165438,0.0719466669518895,0.023851736141105372,0.37833379402032247,0.37833379402032247,0.12542509904274377,0.0,4.943739792408621,4.599705385942116,5.98458784552588,4.935266200498859,4.597102948601275,5.958300527424399,24857.263052156497,21128.67359433302,0.85,1.067241588703881,0.6636514152683389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515953484338686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.647922223316,1538.3930981481828,0.37833379402032247,0.12542509904274377,6.112874298809886,3.44707704553095
3115.0,-30.01810419756519,5.083357689482085,35.016256290575605,24.17559411786499,5.025921782870203,-26.5137041739253,-40.0535369181074,1.5215217592209325,-0.07574532657844202,-5.009432289722358,40.03194687916843,42397.46805234592,25783.701765447582,25783.701765447582,68181.1698177935,77523.22724637756,77523.22724637756,25783.701765447582,103306.92901182514,103306.92901182514,103306.92901182514,128164.07980574024,91710.01826297748,56584.25906890774,39028.621326744156,24857.15079391511,0.0,63885.77212065927,21128.578174827842,1538.391614948049,0.0,0.8867550570389403,2.8166457666461864,0.0014959135982669303,354525.62133111985,1555911.1462347088,4.388712839407223,1555911.1462347088,4.388712839407223,0.85,0.09579846125276748,4.027634451161993,1.2676483700564134,1.0,0.0,4.027634451162138,1.2846215347227201,1.284920857990535,3.135269293170724,19354.664994744213,1973.6265691897042,4632.441516551485,4632.441516551485,5.565899034736583,5.083357689482085,-2.359183767854793,7.442541457336878,3.4471322449867188,3.4471322449867188,0.9848949271390625,0.0,0.0,0.00023299289125962676,7.83792668821666e-05,0.00015461362437746017,0.0006227271601616783,0.09579846125259929,0.07194643504414604,0.02385202620845325,0.09579835889958682,0.07194643504427235,0.023852026208495115,0.3783322867215723,0.3783322867215723,0.1254265289565759,0.0,4.941810260277748,4.599155779366356,5.978455310120069,4.933686963143941,4.59656992178941,5.9535314255803655,24857.15079391511,21128.578174827842,0.85,1.0672355918156806,0.6636449188133942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515995489811955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.633320974683,1538.391614948049,0.3783322867215723,0.1254265289565759,6.112874298809886,3.4471322449867188
3116.0,-30.018800429664594,5.083077817645142,35.01623521019208,24.175296280905627,5.0257218940391395,-26.514350869967956,-40.054148657340534,1.5212723343331007,-0.07795111263521903,-5.00958245045402,40.03189857184586,42396.99362890761,25783.584620433183,25783.584620433183,68180.57824934079,77522.82831454335,77522.82831454335,25783.584620433183,103306.41293497654,103306.41293497654,103306.41293497654,128163.41155068504,91709.819423648,56583.98473797427,39028.70520630415,24856.998615708486,0.0,63885.703822012634,21128.448823352213,1538.3866070269376,0.0,0.886754467560087,2.816657227047682,0.0014959135982669303,354523.54618090455,1555909.0619685675,4.38873264901459,1555909.0619685675,4.38873264901459,0.85,0.09579844573755575,4.027634451161993,1.267648078831844,1.0,0.0,4.027634451162734,1.2846227361324105,1.2849220379874013,3.1352663609924236,19354.623031295916,1973.6222901088463,4632.441516551485,4632.441516551485,5.565873746772562,5.083077817645142,-2.359311781471649,7.442389599116791,3.44718692005557,3.44718692005557,0.9849105485873056,0.0,0.0,0.00023297600565697174,7.837383859154742e-05,0.00015460216706542431,0.000622681014297005,0.09579844573783003,0.07194614809772011,0.023852297640109914,0.095798373148809,0.07194614809751412,0.02385229764004162,0.37833078067669723,0.37833078067669723,0.12542795723905736,0.0,4.939834655413961,4.598593758307118,5.972174828042569,4.931631337818828,4.5960618910366975,5.9467650136851375,24856.998615708486,21128.448823352213,0.85,1.0672274729772688,0.6636382021715973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516037323675968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.618753811874,1538.3866070269376,0.37833078067669723,0.12542795723905736,6.112874298809886,3.44718692005557
3117.0,-30.019494326344255,5.082798591636864,35.016214130495555,24.17498960802334,5.025511063307492,-26.51499655830394,-40.054756485018856,1.5210132952576791,-0.08011085912289673,-5.009747753984708,40.03185643110332,42396.51292976961,25783.507120993276,25783.507120993276,68180.02005076289,77522.43797359578,77522.43797359578,25783.507120993276,103305.94509458906,103305.94509458906,103305.94509458906,128162.83320932733,91709.62380175626,56583.69875789157,39028.805604294095,24856.888114738274,0.0,63885.693719032366,21128.354897527533,1538.3843274501482,0.0,0.8867537786579036,2.816666314655422,0.0014959135982669303,354521.2617753994,1555907.2437672073,4.388755799794384,1555907.2437672073,4.388755799794384,0.85,0.09579846537035654,4.027634451161993,1.2676477200211957,1.0,0.0,4.027634451160732,1.2846239823901437,1.2849232629169252,3.1352633193631205,19354.581746862088,1973.6180802681945,4632.441516551485,4632.441516551485,5.56585701705463,5.082798591636864,-2.35945097229035,7.442249563927215,3.4472414215338953,3.4472414215338953,0.9849261204382558,0.0,0.0,0.00023295917781665162,7.836844535449253e-05,0.0001545907324621591,0.0006226349598949586,0.09579846537042845,0.07194588959404821,0.023852575776380242,0.09579846585258654,0.07194588959399421,0.023852575776362323,0.37832927451537246,0.37832927451537246,0.1254293711526699,0.0,4.937860997660948,4.59802817424071,5.965913361399203,4.929636894861801,4.595453437781771,5.940550428004201,24856.888114738274,21128.354897527533,0.85,1.0672189042920448,0.6636307827575354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516079040786556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.604202488897,1538.3843274501482,0.37832927451537246,0.1254293711526699,6.112874298809886,3.4472414215338953
3118.0,-30.02018615622475,5.0825198497900494,35.01619296440665,24.17467472786086,5.0252857473921235,-26.515641834767095,-40.05536794485522,1.5207414259252288,-0.08208308096288874,-5.009920587192474,40.031811755357694,42396.05653034416,25783.44902161778,25783.44902161778,68179.50555196195,77522.07286436444,77522.07286436444,25783.44902161778,103305.52188598222,103305.52188598222,103305.52188598222,128162.28791903066,91709.44671330834,56583.43037925066,39028.90703784186,24856.766033048436,0.0,63885.6730708903,21128.25112809117,1538.3815633460617,0.0,0.8867530606004181,2.8166720585289426,0.0014959135982669303,354518.8733261762,1555905.316192545,4.388779930373493,1555905.316192545,4.388779930373493,0.85,0.09579848168504722,4.027634451161993,1.2676474749529736,1.0,0.0,4.027634451162024,1.2846252885510916,1.2849245478294005,3.1352601315397566,19354.544373763176,1973.6142692727055,4632.441516551485,4632.441516551485,5.565844475207035,5.0825198497900494,-2.359595869393379,7.442115719183429,3.4472956513841404,3.4472956513841404,0.984941614681183,0.0,0.0,0.00023294240121355907,7.836302023560336e-05,0.0001545793809779557,0.0006225892402661093,0.09579848168511453,0.07194563064091536,0.02385285104419917,0.09579841150840528,0.0719456306408648,0.02385285104418242,0.3783277676700515,0.3783277676700515,0.12543077053780224,0.0,4.935925017587465,4.597484449210583,5.95973790956225,4.927837506229594,4.594982918883204,5.934704501402791,24856.766033048436,21128.25112809117,0.85,1.0672111957920054,0.6636238532432721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516120618190376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.589674744426,1538.3815633460617,0.3783277676700515,0.12543077053780224,6.112874298809886,3.4472956513841404
3119.0,-30.020875359652695,5.082241945506184,35.01617172213951,24.17438233913856,5.025083846918636,-26.516282405377215,-40.055971197411395,1.5204908926338931,-0.08414479211148773,-5.010076476116425,40.031767204340625,42395.577174319194,25783.348514063815,25783.348514063815,68178.92568838301,77521.70418391508,77521.70418391508,25783.348514063815,103305.05269797888,103305.05269797888,103305.05269797888,128161.6923030798,91709.27447332644,56583.14746369328,39029.03001070351,24856.639605100918,0.0,63885.66961580442,21128.14366433578,1538.3781697644229,0.0,0.8867524283467405,2.816680957549955,0.0014959135982669303,354516.71904742403,1555903.394001204,4.3888011775068625,1555903.394001204,4.3888011775068625,0.8500000000000001,0.09579847782080739,4.027634451161993,1.2676471139444043,1.0,0.0,4.027634451162246,1.2846264947927402,1.2849257328825023,3.135257187585724,19354.508023894192,1973.610562617631,4632.441516551485,4632.441516551485,5.565822778753102,5.082241945506184,-2.3597283820068538,7.441970327513038,3.4473495619130787,3.4473495619130787,0.9849570176894511,0.0,0.0,0.000232925689407678,7.835766827526996e-05,0.00015456802113240805,0.0006225434869608216,0.09579847782098055,0.07194535806300494,0.023853119757975615,0.0957984345441606,0.07194535806287489,0.023853119757932497,0.3783262612265924,0.3783262612265924,0.12543215934407095,0.0,4.933988600490068,4.596959439325872,5.9535042319650415,4.925931684004922,4.594564793738186,5.9282706444682844,24856.639605100918,21128.14366433578,0.85,1.0672021769263336,0.6636163857916443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451616207198067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.575165274942,1538.3781697644229,0.3783262612265924,0.12543215934407095,6.112874298809886,3.4473495619130787
3120.0,-30.021562382346183,5.081965077240821,35.01615054163123,24.174102558195614,5.0249016883679,-26.516919038836765,-40.056570049468405,1.5202583448490192,-0.08640574611501961,-5.010222335891552,40.03172651866221,42395.08910049571,25783.22419184354,25783.22419184354,68178.31329233924,77521.30661406783,77521.30661406783,25783.22419184354,103304.53080591137,103304.53080591137,103304.53080591137,128161.0635834607,91709.08045581492,56582.862942204614,39029.13057067812,24856.532777549313,0.0,63885.663348227434,21128.052860916916,1538.3756679336877,0.0,0.8867518331476985,2.816693647132365,0.0014959135982669303,354514.70337398007,1555901.6385847395,4.388821179423433,1555901.6385847395,4.388821179423433,0.85,0.09579847334696946,4.027634451161993,1.2676467738160864,1.0,0.0,4.027634451161664,1.2846276168072621,1.2849268337581639,3.135254449201426,19354.467078051963,1973.6063873037137,4632.441516551485,4632.441516551485,5.565795941453626,5.081965077240821,-2.359853446949895,7.441818524190716,3.4474032605370963,3.4474032605370963,0.9849723601534561,0.0,0.0,0.00023290903157961165,7.835235568970338e-05,0.00015455667588990825,0.0006224977924712727,0.0957984733471347,0.07194508738003687,0.02385338596709784,0.09579864603403174,0.07194508737991276,0.023853385967056703,0.3783247558775249,0.3783247558775249,0.12543353203791807,0.0,4.932012595823892,4.596419054468072,5.947157881850558,4.92381658977655,4.593981865604803,5.921493022826155,24856.532777549313,21128.052860916916,0.85,1.067192695812102,0.6636088110944222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516203368621243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.560685361062,1538.3756679336877,0.3783247558775249,0.12543353203791807,6.112874298809886,3.4474032605370963
3121.0,-30.02224705008768,5.081688169674514,35.01612927068153,24.173756036348664,5.024642768354136,-26.517561229056202,-40.05718102036042,1.5199569473132033,-0.08817119329000889,-5.0104189780188575,40.03168152335326,42394.66155049408,25783.228907956804,25783.228907956804,68177.89045845089,77520.94962816195,77520.94962816195,25783.228907956804,103304.17853611875,103304.17853611875,103304.17853611875,128160.59729088523,91708.89499494358,56582.60691723738,39029.20897522911,24856.418754766484,0.0,63885.62772999559,21127.95594155151,1538.3739153001845,0.0,0.8867509950279339,2.8166938939010997,0.0014959135982669303,354511.9859404928,1555899.6972275274,4.38884934482496,1555899.6972275274,4.38884934482496,0.85,0.09579850538586747,4.027634451161993,1.2676465589692816,1.0,0.0,4.0276344511615125,1.2846290607131583,1.2849282566748899,3.135250925217325,19354.427938020126,1973.6023961312096,4632.441516551485,4632.441516551485,5.565796959515755,5.081688169674514,-2.3600161248855906,7.441704294560105,3.4474568085195556,3.4474568085195556,0.9849876595770158,0.0,0.0,0.0002328924319425727,7.834693593770711e-05,0.0001545454960048656,0.0006224527639811148,0.09579850538577195,0.07194484750922941,0.02385365787654253,0.09579845474117052,0.07194484750930115,0.02385365787656632,0.37832325012121576,0.37832325012121576,0.1254348808505768,0.0,4.930137272149068,4.595900490977499,5.941151853728741,4.922247784728825,4.593454614181212,5.916750250885855,24856.418754766484,21127.95594155151,0.85,1.067186672197947,0.663602488648459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516244534816893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.546226161112,1538.3739153001845,0.37832325012121576,0.1254348808505768,6.112874298809886,3.4474568085195556
3122.0,-30.02292956533054,5.0814122350970194,35.01610779468505,24.1734683275223,5.024443888634533,-26.51819547706798,-40.057779488246865,1.5197098003627991,-0.09014734552977188,-5.010567828307376,40.031633009058126,42394.19136450326,25783.112149299395,25783.112149299395,68177.30351380266,77520.58761429334,77520.58761429334,25783.112149299395,103303.69976359274,103303.69976359274,103303.69976359274,128159.96864935252,91708.72794585205,56582.33169602479,39029.32916647473,24856.268885759786,0.0,63885.59805223452,21127.82855289582,1538.369034670379,0.0,0.8867504129492746,2.8167024912013394,0.0014959135982669303,354509.9289620273,1555897.604043,4.388868905868239,1555897.604043,4.388868905868239,0.85,0.09579847226261388,4.027634451161993,1.2676462314790116,1.0,0.0,4.027634451162555,1.284630250782191,1.2849294257640271,3.1352480207512086,19354.39268364699,1973.5988011856232,4632.441516551485,4632.441516551485,5.565771754954189,5.0814122350970194,-2.360143794815054,7.441556029912073,3.447509883199121,3.447509883199121,0.9850028237711774,0.0,0.0,0.00023287588557728792,7.834162743240315e-05,0.00015453425814488476,0.0006224075019890987,0.09579847226289977,0.07194455911617571,0.023853913146724054,0.0957983803296733,0.07194455911596101,0.023853913146652875,0.37832174500268634,0.37832174500268634,0.1254362269735856,0.0,4.928253380226181,4.595407434962681,5.935034132408646,4.920420482777615,4.593153910103808,5.910277952677234,24856.268885759786,21127.82855289582,0.85,1.0671779805216683,0.663595437109952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516285560126363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.531791237947,1538.369034670379,0.37832174500268634,0.1254362269735856,6.112874298809886,3.447509883199121
3123.0,-30.023609768437105,5.081136986819006,35.016086310905116,24.173166264686756,5.02423567502494,-26.518828577497104,-40.058377746585734,1.519454484075811,-0.09219673425332076,-5.010729719192896,40.03158983036949,42393.73040007138,25783.029793361617,25783.029793361617,68176.760193433,77520.2053584955,77520.2053584955,25783.029793361617,103303.23515185711,103303.23515185711,103303.23515185711,128159.3902453813,91708.5359418828,56582.060983421616,39029.41662051243,24856.15509352419,0.0,63885.57171403662,21127.731829495562,1538.366511456847,0.0,0.8867497451557824,2.8167105289359338,0.0014959135982669303,354507.6917847549,1555895.7410688852,4.388891347422646,1555895.7410688852,4.388891347422646,0.85,0.09579846973222804,4.027634451161993,1.2676459006918597,1.0,0.0,4.027634451162179,1.2846314789434654,1.2849306330276336,3.135245023323333,19354.352162746734,1973.5946692037276,4632.441516551485,4632.441516551485,5.56575397686946,5.081136986819006,-2.360281074824365,7.441418061643371,3.4475627898843677,3.4475627898843677,0.9850179399669622,0.0,0.0,0.00023285939634319668,7.833632111817802e-05,0.00015452307522501865,0.0006223624612757814,0.0957984697323401,0.07194429562577363,0.02385417410656647,0.09579842442804866,0.07194429562568948,0.02385417410653856,0.3783202415961252,0.3783202415961252,0.12543756016480173,0.0,4.9263736852979605,4.59491007845844,5.928946713801054,4.9185329849395885,4.592614707985717,5.904286623715905,24856.15509352419,21127.731829495562,0.85,1.067169915902209,0.6635884952213215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516326456678468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.517376614245,1538.366511456847,0.3783202415961252,0.12543756016480173,6.112874298809886,3.4475627898843677
3124.0,-30.02428761470767,5.080862686800789,35.01606482964165,24.172877123951935,5.0240453484246155,-26.519457767668488,-40.058971639350034,1.5192155013763964,-0.09438129097134151,-5.010878748710868,40.031546936107304,42393.261488669435,25782.916002185964,25782.916002185964,68176.17749085539,77519.80290325043,77519.80290325043,25782.916002185964,103302.7189054364,103302.7189054364,103302.7189054364,128158.7579607807,91708.33002866655,56581.788614048855,39029.49046068632,24856.039055344296,0.0,63885.52951603061,21127.63319704265,1538.3635686180246,0.0,0.8867491418047614,2.8167218457940737,0.0014959135982669303,354505.6323490811,1555893.890368211,4.388911623373377,1555893.890368211,4.388911623373377,0.85,0.0957984517621384,4.027634451161993,1.267645575948991,1.0,0.0,4.027634451162619,1.284632630594376,1.2849317638377942,3.1352422126304544,19354.308706411277,1973.5902378907454,4632.441516551485,4632.441516551485,5.56572941289488,5.080862686800789,-2.3604088839693818,7.441271570770171,3.4476154437123285,3.4476154437123285,0.9850329839178081,0.0,0.0,0.00023284296531275535,7.833105385352028e-05,0.00015451191145923507,0.0006223174977081067,0.09579845176232335,0.07194402237461212,0.023854429387711228,0.09579856088112644,0.07194402237447323,0.023854429387665178,0.3783187389695383,0.3783187389695383,0.1254388807704674,0.0,4.92445790340048,4.594387898226614,5.922789370720068,4.916497457739524,4.592017541997393,5.897874428654063,24856.039055344296,21127.63319704265,0.85,1.067161499753213,0.6635815936695307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516367214905512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.502985559833,1538.3635686180246,0.3783187389695383,0.1254388807704674,6.112874298809886,3.4476154437123285
3125.0,-30.02496321775914,5.080588911520339,35.01604333112436,24.17257659779864,5.023826900304314,-26.52008775098238,-40.059569373819954,1.5189514335186733,-0.09616377543233057,-5.011047414183752,40.03150347102768,42392.81836412506,25782.853033654006,25782.853033654006,68175.67139777906,77519.4683480897,77519.4683480897,25782.853033654006,103302.3213817437,103302.3213817437,103302.3213817437,128158.24820833904,91708.1797249408,56581.52974094026,39029.61109333393,24855.926826595332,0.0,63885.537919929266,21127.53780260603,1538.3612989647725,0.0,0.8867484405520598,2.816725584424081,0.0014959135982669303,354503.3015758984,1555892.0150409483,4.388935189388737,1555892.0150409483,4.388935189388737,0.85,0.0957984497409555,4.027634451161993,1.2676453402219345,1.0,0.0,4.027634451163216,1.2846338994567597,1.2849330119579032,3.1352391158797706,19354.2769860135,1973.587003310356,4632.441516551485,4632.441516551485,5.565715819947893,5.080588911520339,-2.3605512133928896,7.441140124913229,3.447667924851532,3.447667924851532,0.985047978529009,0.0,0.0,0.00023282658972094387,7.832575284719803e-05,0.00015450083687374583,0.0006222728933260579,0.095798449741029,0.07194376366656655,0.023854686074462447,0.09579847093728575,0.07194376366651135,0.023854686074444145,0.3783172351293871,0.3783172351293871,0.12544018300732887,0.0,4.922609932472653,4.59391634658391,5.916752312158053,4.914883638751405,4.591711394311062,5.89228063707651,24855.926826595332,21127.53780260603,0.85,1.0671534374998426,0.6635745701516665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640783212681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.488619047264,1538.3612989647725,0.3783172351293871,0.12544018300732887,6.112874298809886,3.447667924851532
3126.0,-30.02563653358242,5.080315739837559,35.01602170791772,24.172260250803106,5.023608665388195,-26.520715653999265,-40.06015925025565,1.5186877857958596,-0.09817914128012717,-5.011212233476501,40.03145684216583,42392.35242295005,25782.78060193362,25782.78060193362,68175.13302488366,77519.06876527879,77519.06876527879,25782.78060193362,103301.84936721242,103301.84936721242,103301.84936721242,128157.64500373742,91707.9635573241,56581.247214958275,39029.68482485091,24855.795636525003,0.0,63885.48046137592,21127.426291046253,1538.3578559066948,0.0,0.8867477703341439,2.8167328340474675,0.0014959135982669303,354501.0239643546,1555890.0032122778,4.388957712485265,1555890.0032122778,4.388957712485265,0.85,0.09579843074170007,4.027634451161993,1.2676450088853017,1.0,0.0,4.027634451162832,1.2846351662399524,1.2849342580708747,3.1352360242096045,19354.231365568936,1973.5823513196592,4632.441516551485,4632.441516551485,5.565700184192941,5.080315739837559,-2.3606908571440353,7.441006596981595,3.4477201071199306,3.4477201071199306,0.9850628877485516,0.0,0.0,0.00023281027062374096,7.832052185497776e-05,0.0001544897487687632,0.0006222282344924317,0.09579843074185426,0.07194349393386712,0.02385493680798715,0.09579843068489474,0.07194349393375132,0.023854936807948743,0.37831573304173194,0.37831573304173194,0.12544147374151243,0.0,4.920759952994274,4.593417275533852,5.910790931981126,4.913033092196372,4.591109517110965,5.886629369226625,24855.795636525003,21127.426291046253,0.85,1.0671459701410744,0.6635678735887374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451644831514819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.474274878976,1538.3578559066948,0.37831573304173194,0.12544147374151243,6.112874298809886,3.4477201071199306
3127.0,-30.026307353944965,5.080043404013132,35.01600000938839,24.171972611825936,5.023407830370151,-26.52133957066072,-40.060748567897804,1.5184400470767645,-0.1000681075237253,-5.01136573157807,40.03141140183507,42391.89476491103,25782.680298931195,25782.680298931195,68174.57506384222,77518.71513130273,77518.71513130273,25782.680298931195,103301.39543023393,103301.39543023393,103301.39543023393,128157.06353286047,91707.79937570191,56580.979009273055,39029.80040714318,24855.668102626543,0.0,63885.46850976972,21127.317887232562,1538.3543728801365,0.0,0.8867471534442705,2.816739744227308,0.0014959135982669303,354498.90280887566,1555888.0426653458,4.388978443479658,1555888.0426653458,4.388978443479658,0.85,0.09579840160300303,4.027634451161993,1.267644737442024,1.0,0.0,4.027634451163493,1.2846363584914213,1.2849354297137774,3.135233114444728,19354.196716352246,1973.5788180828567,4632.441516551485,4632.441516551485,5.565678531895319,5.080043404013132,-2.360822217228509,7.440865621241642,3.447772015181492,3.447772015181492,0.9850777186232834,0.0,0.0,0.0002327940130567712,7.831529614063006e-05,0.00015447871691614114,0.000622183802222751,0.09579840160320643,0.07194321779219409,0.023855183811012346,0.09579838215899429,0.07194321779204133,0.0238551838109617,0.37831423037219514,0.37831423037219514,0.1254427558400033,0.0,4.918928550169085,4.592949997004894,5.904808321995574,4.911297624054328,4.5907908039757785,5.880583686898376,24855.668102626543,21127.317887232562,0.85,1.0671374360104533,0.6635608340013696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516488661330407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.459954011392,1538.3543728801365,0.37831423037219514,0.1254427558400033,6.112874298809886,3.447772015181492
3128.0,-30.026975967655314,5.079771482334524,35.015978218596295,24.17165790628644,5.023178837917248,-26.521964316950942,-40.06133792046455,1.5181671872040845,-0.10182187720312186,-5.0115389372400605,40.031365317442294,42391.44707649054,25782.63060143292,25782.63060143292,68174.07767792346,77518.36569586275,77518.36569586275,25782.63060143292,103300.99629729567,103300.99629729567,103300.99629729567,128156.54038080122,91707.6271023252,56580.7084829173,39029.90957711989,24855.54408350554,0.0,63885.45366062543,21127.21247097971,1538.3515412194968,0.0,0.8867464385516739,2.816742576036615,0.0014959135982669303,354496.5093310456,1555886.0543319287,4.389002467945231,1555886.0543319287,4.389002467945231,0.85,0.09579838986416767,4.027634451161993,1.2676444203918802,1.0,0.0,4.027634451163518,1.2846376681254377,1.2849367188365564,3.135229918206569,19354.160359435555,1973.5751107091164,4632.441516551485,4632.441516551485,5.5656678037516185,5.079771482334524,-2.360968210295677,7.440739692630201,3.4478237201075195,3.4478237201075195,0.9850924914592912,0.0,0.0,0.00023277781000959852,7.831007043897007e-05,0.00015446773957062846,0.0006221395894877818,0.09579838986425736,0.07194295650900567,0.023855433355251685,0.09579822490063568,0.07194295650893832,0.02385543335522934,0.37831272883318534,0.37831272883318534,0.12544402576774488,0.0,4.917154769092917,4.59250870117836,5.8989795927513455,4.9097170600369395,4.590416194816839,5.875332465810345,24855.54408350554,21127.21247097971,0.85,1.067129898459831,0.6635539805615827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516528858193543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.445660692343,1538.3515412194968,0.37831272883318534,0.12544402576774488,6.112874298809886,3.4478237201075195
3129.0,-30.027642415826616,5.079500952139583,35.015956421182175,24.171395447943382,5.023017658876138,-26.522580332220826,-40.06191840218378,1.5179555752613865,-0.10408657209285366,-5.011665355490864,40.03132154298412,42390.97201113885,25782.46362339297,25782.46362339297,68173.43563453182,77517.95347500054,77517.95347500054,25782.46362339297,103300.41709839352,103300.41709839352,103300.41709839352,128155.83521146423,91707.41862381509,56580.437159917165,39029.979404331025,24855.418113070715,0.0,63885.39751740174,21127.105396110106,1538.3475323742512,0.0,0.8867459534867917,2.8167575887884246,0.0014959135982669303,354494.7624026226,1555884.1656635357,4.389018768904736,1555884.1656635357,4.389018768904736,0.85,0.09579833409435434,4.027634451161993,1.26764405828435,1.0,0.0,4.0276344511621645,1.2846386911912189,1.2849377213931006,3.135227421359426,19354.11636171537,1973.5706241902556,4632.441516551485,4632.441516551485,5.565631758387776,5.079500952139583,-2.3610796794791646,7.440580631618747,3.4478750960744944,3.4478750960744944,0.9851071703069983,0.0,0.0,0.00023276166047564195,7.830492370892634e-05,0.00015445673676671562,0.0006220952742156831,0.09579833409467911,0.07194266288912021,0.02385567120555889,0.09579843343994675,0.07194266288887632,0.023855671205478022,0.378311229463362,0.378311229463362,0.12544529130591198,0.0,4.915290295952559,4.592029261753964,5.892901064712589,4.907578783398037,4.589872604598781,5.868345014606405,24855.418113070715,21127.105396110106,0.85,1.0671207863418564,0.6635471274885936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451656892304134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.431389219215,1538.3475323742512,0.378311229463362,0.12544529130591198,6.112874298809886,3.4478750960744944
3130.0,-30.028306614222767,5.079230841808502,35.0159346946706,24.1710897180252,5.022797652165571,-26.523200205659236,-40.062507021334,1.5176912435930954,-0.10587306453066958,-5.011837043086769,40.031280013335504,42390.54030373314,25782.413239729718,25782.413239729718,68172.95354346286,77517.60416757621,77517.60416757621,25782.413239729718,103300.01740730593,103300.01740730593,103300.01740730593,128155.3382764455,91707.24833353632,56580.184469657026,39030.07095986588,24855.320869139567,0.0,63885.39182900544,21127.022738768632,1538.3462002479125,0.0,0.8867452298194893,2.81676102869392,0.0014959135982669303,354492.38992419053,1555882.3738500462,4.389043088295287,1555882.3738500462,4.389043088295287,0.85,0.09579833147470418,4.027634451161993,1.2676438264036554,1.0,0.0,4.027634451162317,1.284639960717682,1.2849389705390173,3.1352243230172436,19354.08042331562,1973.5669594933663,4632.441516551485,4632.441516551485,5.565620882122403,5.079230841808502,-2.361224453255513,7.440455295064015,3.4479264386029116,3.4479264386029116,0.9851218396008319,0.0,0.0,0.0002327455664858116,7.829970514923629e-05,0.00015444586133657532,0.0006220514719585789,0.09579833147472358,0.07194241236282418,0.023855919111899396,0.09579838929487998,0.07194241236280961,0.023855919111894563,0.3783097292206457,0.3783097292206457,0.1254465342921398,0.0,4.913492903411679,4.591577092619957,5.887010725019707,4.905963978556088,4.5894439653264385,5.8631201668091535,24855.320869139567,21127.022738768632,0.85,1.0671133351726705,0.663540429041978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516608858335318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.417138841927,1538.3462002479125,0.3783097292206457,0.1254465342921398,6.112874298809886,3.4479264386029116
3131.0,-30.028968356392983,5.078961413151713,35.015912836465745,24.1707932780497,5.022585349306843,-26.523817097508626,-40.063087607827015,1.5174340904135837,-0.10761070748395696,-5.0119962525332955,40.03123272447625,42390.08595646984,25782.331438814603,25782.331438814603,68172.41739528444,77517.26113487252,77517.26113487252,25782.331438814603,103299.59257368711,103299.59257368711,103299.59257368711,128154.7790352796,91707.08644637243,56579.91126793375,39030.19464270964,24855.186461592482,0.0,63885.38110430213,21126.90849235361,1538.3424661244155,0.0,0.8867445905338276,2.816765283683114,0.0014959135982669303,354490.1898871726,1555880.3335549827,4.389064571998986,1555880.3335549827,4.389064571998986,0.85,0.09579829338089689,4.027634451161993,1.2676435258379208,1.0,0.0,4.027634451160968,1.2846411965472417,1.284940186057918,3.135221306919904,19354.046258325976,1973.5634756339807,4632.441516551485,4632.441516551485,5.5656032238498,5.078961413151713,-2.3613601822698365,7.440321595421549,3.4479774569066013,3.4479774569066013,0.9851364162590289,0.0,0.0,0.00023272953303160205,7.829455812018708e-05,0.00015443497491141498,0.000622007625417553,0.09579829338109828,0.07194213675140339,0.023856156629694893,0.09579823240549364,0.07194213675125215,0.023856156629644742,0.37830822961438637,0.37830822961438637,0.12544776660122386,0.0,4.911734535548021,4.591157587821044,5.881178984898156,4.904385545049365,4.589178699154502,5.8575468533050525,24855.186461592482,21126.90849235361,0.85,1.0671051219680934,0.663533428520398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516648659025748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.402911320196,1538.3424661244155,0.37830822961438637,0.12544776660122386,6.112874298809886,3.4479774569066013
3132.0,-30.029628073207434,5.078692805024351,35.01589090923302,24.170494847372197,5.022385113801778,-26.524430959511562,-40.06366777522487,1.5171880000968876,-0.10962491749575065,-5.012148497856165,40.031186997499134,42389.63845780526,25782.232975283423,25782.232975283423,68171.87143308869,77516.86135404726,77516.86135404726,25782.232975283423,103299.09432933068,103299.09432933068,103299.09432933068,128154.15376665119,91706.87187884908,56579.64898257072,39030.24766253151,24855.059437320513,0.0,63885.30709985203,21126.800521722434,1538.3389929765792,0.0,0.8867439810432862,2.816773988453745,0.0014959135982669303,354488.0860939765,1555878.3606498188,4.38908505443353,1555878.3606498188,4.38908505443353,0.85,0.09579825170771591,4.027634451161993,1.26764318076428,1.0,0.0,4.027634451160705,1.284642380533727,1.2849413497859845,3.135218417353351,19354.000975568302,1973.558858077764,4632.441516551485,4632.441516551485,5.565581968636793,5.078692805024351,-2.361490813930423,7.440183618954775,3.448028230664818,3.448028230664818,0.9851509230470908,0.0,0.0,0.00023271354966299153,7.828941511896985e-05,0.0001544241345440217,0.0006219639643803766,0.09579825170793196,0.07194185982841678,0.023856391879515187,0.09579824632302128,0.07194185982825455,0.023856391879461376,0.37830673219748284,0.37830673219748284,0.1254489899967404,0.0,4.909952775531394,4.590706307760001,5.875349553225703,4.902523580360423,4.588613481469338,5.851740089826592,24855.059437320513,21126.800521722434,0.85,1.0670978121234795,0.6635271924348853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516688312739294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.388710864912,1538.3389929765792,0.37830673219748284,0.1254489899967404,6.112874298809886,3.448028230664818
3133.0,-30.030285381363914,5.078424913522663,35.01586894014189,24.170207732263975,5.022179694038861,-26.525043171788155,-40.06424762830136,1.5169374844540289,-0.11133969887055173,-5.012305218570086,40.03114192382773,42389.20028856342,25782.146980202622,25782.146980202622,68171.34726876604,77516.52831220622,77516.52831220622,25782.146980202622,103298.67529240885,103298.67529240885,103298.67529240885,128153.61343296296,91706.7209794919,56579.3929558124,39030.364470755005,24854.938140554103,0.0,63885.302611309104,21126.697419470987,1538.3359580261103,0.0,0.8867433463984298,2.8167782340281122,0.0014959135982669303,354485.9204680822,1555876.4159335862,4.389106382219987,1555876.4159335862,4.389106382219987,0.85,0.09579821505738847,4.027634451161993,1.2676429076725615,1.0,0.0,4.027634451163043,1.2846435850974427,1.2849425341722949,3.135215477572707,19353.969129467285,1973.5556106792112,4632.441516551485,4632.441516551485,5.565563404974307,5.078424913522663,-2.3616247659257876,7.4400496794484505,3.44807880290165,3.44807880290165,0.9851653722576142,0.0,0.0,0.0002326976256562305,7.828427521618958e-05,0.00015441335044004092,0.0006219205299516587,0.0957982150575655,0.07194158820934286,0.023856626848222633,0.09579813315339315,0.07194158820920991,0.023856626848178557,0.3783052343246949,0.3783052343246949,0.1254502025136221,0.0,4.908217427596014,4.5903007006203325,5.869569054558099,4.900965519699525,4.588382107610926,5.846146705689307,24854.938140554103,21126.697419470987,0.85,1.0670896823254339,0.6635203803677311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672784529297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.374528926182,1538.3359580261103,0.3783052343246949,0.1254502025136221,6.112874298809886,3.44807880290165
3134.0,-30.030940725359123,5.078158316627202,35.01584702623039,24.16995061738419,5.022016895222199,-26.52564935381604,-40.064815257769055,1.5167255236702573,-0.11342402983166266,-5.012433857270958,40.03109959286557,42388.719836843855,25781.991627455263,25781.991627455263,68170.71146429912,77516.1442281271,77516.1442281271,25781.991627455263,103298.13585558237,103298.13585558237,103298.13585558237,128152.95948434644,91706.5354998098,56579.11110849066,39030.471545910164,24854.823628764072,0.0,63885.29517467423,21126.60008444946,1538.3326700564912,0.0,0.8867428447877159,2.816790618096797,0.0014959135982669303,354484.1428977873,1555874.5895539927,4.389123239294281,1555874.5895539927,4.389123239294281,0.8499999999999999,0.09579815547048602,4.027634451161993,1.267642551609315,1.0,0.0,4.027634451162609,1.2846446092379658,1.2849435381558065,3.1352129781256255,19353.929985465587,1973.551619101894,4632.441516551485,4632.441516551485,5.565529869149449,5.078158316627202,-2.3617379122331505,7.439896228860352,3.4481291436403474,3.4481291436403474,0.9851797553258136,0.0,0.0,0.00023268175023281878,7.827924396745088e-05,0.0001544025062653679,0.0006218768535801512,0.09579815547077415,0.07194130083928858,0.02385685463148557,0.09579829538693653,0.0719413008390722,0.02385685463141382,0.37830373855716987,0.37830373855716987,0.12545140540991045,0.0,4.906427317170028,4.589880826207434,5.863611292901737,4.899009827439272,4.587958235139354,5.839534072501749,24854.823628764072,21126.60008444946,0.85,1.0670798542592277,0.6635129370686202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45167672337159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.36037325034,1538.3326700564912,0.37830373855716987,0.12545140540991045,6.112874298809886,3.4481291436403474
