time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3135.0,-30.031593533348392,5.077892117746646,35.015825151980145,24.16964485254141,5.021795875019488,-26.526259075655183,-40.06539091989396,1.5164614173175281,-0.11511389478624778,-5.012604295957464,40.0310569202531,42388.28377595452,25781.94386566679,25781.94386566679,68170.22764162131,77515.79890304542,77515.79890304542,25781.94386566679,103297.74276871221,103297.74276871221,103297.74276871221,128152.46438689227,91706.36418416134,56578.84905703501,39030.5723634737,24854.721618180065,0.0,63885.29398165377,21126.513375453054,1538.3310507472072,0.0,0.8867421315992673,2.8167929347245693,0.0014959135982669303,354481.7877328302,1555872.7484354512,4.389147206648875,1555872.7484354512,4.389147206648875,0.85,0.09579813662842325,4.027634451161993,1.2676422746712341,1.0,0.0,4.027634451161162,1.2846458771418112,1.2849447860395256,3.135209883772028,19353.893830669775,1973.5479323387472,4632.441516551485,4632.441516551485,5.565519558865271,5.077892117746646,-2.361881832730639,7.439773950477285,3.4481794284327547,3.4481794284327547,0.9851941224093584,0.0,0.0,0.00023266593723511957,7.827414182565599e-05,0.0001543917954094636,0.0006218337141679096,0.09579813662847125,0.07194104727814166,0.023857089350329604,0.09579819628518468,0.0719410472781056,0.023857089350317648,0.3783022433379026,0.3783022433379026,0.12545258600210368,0.0,4.904707172047438,4.589482291837783,5.857871300049396,4.89749040117124,4.587566067759667,5.834584595031686,24854.721618180065,21126.513375453054,0.85,1.0670723008834877,0.663506123774391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516806504641984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.346235012925,1538.3310507472072,0.3783022433379026,0.12545258600210368,6.112874298809886,3.4481794284327547
3136.0,-30.032244112066536,5.0776265733357056,35.015803118165714,24.16934313895183,5.021582384277582,-26.52686603756011,-40.0659661629237,1.5162043097624436,-0.11683999081606089,-5.0127625355339855,40.03100852412218,42387.8556011911,25781.86532931285,25781.86532931285,68169.72093050394,77515.439395408,77515.439395408,25781.86532931285,103297.30472472085,103297.30472472085,103297.30472472085,128151.88751558351,91706.1808356623,56578.59704141009,39030.648660280225,24854.582790862663,0.0,63885.231451142885,21126.395372233263,1538.3270534668811,0.0,0.8867415012446799,2.8167971525179656,0.0014959135982669303,354479.60114926007,1555870.6603765357,4.389168390317073,1555870.6603765357,4.389168390317073,0.85,0.09579808329267903,4.027634451161993,1.2676419730065396,1.0,0.0,4.027634451163744,1.2846471122003416,1.2849460011408873,3.1352068695841826,19353.855136437196,1973.5439866251163,4632.441516551485,4632.441516551485,5.5655026053098595,5.0776265733357056,-2.362016921583038,7.4396434949187435,3.4482293889648323,3.4482293889648323,0.9852083968470949,0.0,0.0,0.00023265017922217417,7.8269043705448e-05,0.0001543811355167262,0.0006217907800166747,0.09579808329290608,0.07194076911117425,0.023857314181731825,0.09579802270391878,0.07194076911100374,0.023857314181675287,0.3783007495719544,0.3783007495719544,0.12545375799048716,0.0,4.903012827341115,4.589090418267574,5.852215400769751,4.895922544717905,4.587223891861015,5.829288538988237,24854.582790862663,21126.395372233263,0.85,1.0670654137433575,0.6635000709609669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516845623801835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.332125735362,1538.3270534668811,0.3783007495719544,0.12545375799048716,6.112874298809886,3.4482293889648323
3137.0,-30.03289260263314,5.077362282424572,35.015781085198185,24.169081274326913,5.021415513073572,-26.527466457674006,-40.06652907757086,1.5159893681058016,-0.11886788320020969,-5.01289176866183,40.030964481171196,42387.385364653186,25781.714909336042,25781.714909336042,68169.10027398923,77515.05266049076,77515.05266049076,25781.714909336042,103296.7675698268,103296.7675698268,103296.7675698268,128151.22750375146,91705.98829079274,56578.32099492021,39030.74143985837,24854.459933924667,0.0,63885.20137378304,21126.290943835967,1538.3233099225997,0.0,0.8867410028000313,2.816808726149374,0.0014959135982669303,354477.81538998405,1555868.7601381144,4.389185141040215,1555868.7601381144,4.389185141040215,0.85,0.09579801215320247,4.027634451161993,1.2676416180422532,1.0,0.0,4.027634451160907,1.2846481499393736,1.2849470189430416,3.1352043369634472,19353.814501384262,1973.5398430028872,4632.441516551485,4632.441516551485,5.565470134316698,5.077362282424572,-2.362130549434745,7.439492831859317,3.4482791032637765,3.4482791032637765,0.9852226009325076,0.0,0.0,0.00023263447276601122,7.826405514333511e-05,0.0001543704176226761,0.0006217476122573547,0.09579801215351733,0.07194047843670112,0.0238575337168162,0.09579812934202359,0.07194047843646469,0.023857533716737787,0.3782992571070605,0.3782992571070605,0.1254549243708377,0.0,4.901266583087306,4.588681562018735,5.846401984762906,4.894023885461593,4.586801922399957,5.822900991020788,24854.459933924667,21126.290943835967,0.85,1.0670562009367666,0.6634930226900397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688460957417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.318039357262,1538.3233099225997,0.3782992571070605,0.1254549243708377,6.112874298809886,3.4482791032637765
3138.0,-30.03353857984066,5.077098272315147,35.01575904130558,24.168761050701164,5.021185457457764,-26.528070934404003,-40.06710016457362,1.5157178120124273,-0.1205656608708523,-5.013066505232829,40.03092009702112,42386.959735312805,25781.681213130945,25781.681213130945,68168.64094844375,77514.68538708895,77514.68538708895,25781.681213130945,103296.36660021989,103296.36660021989,103296.36660021989,128150.71752282337,91705.78861197391,56578.062960162664,39030.806279790275,24854.350922603477,0.0,63885.15720239375,21126.198284212955,1538.3213940773446,0.0,0.8867402739174115,2.8168106456938213,0.0014959135982669303,354475.40086975263,1555866.8451803941,4.3892096358812696,1555866.8451803941,4.3892096358812696,0.85,0.09579798654213226,4.027634451161993,1.2676413262682038,1.0,0.0,4.027634451161482,1.2846494523458127,1.2849483015535936,3.1352011584229444,19353.77236076846,1973.5355458559713,4632.441516551485,4632.441516551485,5.565462860354368,5.077098272315147,-2.362277720809028,7.439375993124175,3.4483287531278104,3.4483287531278104,0.9852367866079458,0.0,0.0,0.00023261882815471115,7.825899445800718e-05,0.00015435983369670398,0.0006217049840724808,0.0957979865421817,0.07194022448388598,0.02385776205829572,0.09579799657250748,0.07194022448384886,0.023857762058283393,0.3782977643914785,0.3782977643914785,0.12545607293814753,0.0,4.899582220867728,4.588269671640319,5.840847580308036,4.892500844361962,4.586291905444,5.818294946354513,24854.350922603477,21126.198284212955,0.85,1.0670497488560535,0.6634868190278881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516923470413556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.303973125841,1538.3213940773446,0.3782977643914785,0.12545607293814753,6.112874298809886,3.4483287531278104
3139.0,-30.03418233981823,5.076835204395228,35.015736853932495,24.16848224764692,5.020992267361536,-26.528669728252567,-40.067666571680434,1.5154796557871957,-0.12228874864786121,-5.013209786061218,40.03087183007924,42386.524483170775,25781.568150390325,25781.568150390325,68168.0926335611,77514.33663628694,77514.33663628694,25781.568150390325,103295.90478667727,103295.90478667727,103295.90478667727,128150.11396686228,91705.62148709646,56577.80933394533,39030.90239239014,24854.209180185,0.0,63885.111572575144,21126.077803157248,1538.3168997321472,0.0,0.8867397192446584,2.8168165715593783,0.0014959135982669303,354473.42101645604,1555864.7627013305,4.389228276241059,1555864.7627013305,4.389228276241059,0.8499999999999999,0.09579791232871107,4.027634451161993,1.2676410768041388,1.0,0.0,4.02763445116124,1.2846505984258794,1.284949427871594,3.1351983614043957,19353.737090401315,1973.5319492794497,4632.441516551485,4632.441516551485,5.565438453626247,5.076835204395228,-2.362401819774417,7.439237024169644,3.4483780472155083,3.4483780472155083,0.9852508706330024,0.0,0.0,0.0002326032382057654,7.825397554238174e-05,0.00015434926266338366,0.0006216624078144955,0.09579791232902471,0.07193993434651245,0.02385797798251225,0.0957978583010378,0.07193993434627693,0.023857977982434143,0.3782962710187046,0.3782962710187046,0.12545721909278165,0.0,4.897906811541077,4.587884091133105,5.835249711294466,4.890921037413364,4.5860710084496645,5.812583804724568,24854.209180185,21126.077803157248,0.85,1.0670419281669468,0.663480479877046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962180837287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.28993562903,1538.3168997321472,0.3782962710187046,0.12545721909278165,6.112874298809886,3.4483780472155083
3140.0,-30.034824478577388,5.076572902996241,35.01571464447004,24.168199044093512,5.020793624656533,-26.52926760826425,-40.06822906723244,1.5152367543344807,-0.12398697844628259,-5.01336079222896,40.03082681194471,42386.07994967602,25781.47616787844,25781.47616787844,68167.55611755446,77513.99206411013,77513.99206411013,25781.47616787844,103295.46823198858,103295.46823198858,103295.46823198858,128149.5576179506,91705.45567821496,56577.54356374471,39031.0134605225,24854.089385962026,0.0,63885.10284648453,21125.975978067723,1538.313837076601,0.0,0.8867391134700915,2.816821268671385,0.0014959135982669303,354471.3344238772,1555862.820394083,4.389248633949002,1555862.820394083,4.389248633949002,0.85,0.09579785638278862,4.027634451161993,1.2676407273346557,1.0,0.0,4.0276344511606474,1.284651766619052,1.2849505763594797,3.1351955104237517,19353.702097764566,1973.528381023547,4632.441516551485,4632.441516551485,5.565418597463671,5.076572902996241,-2.362531574853367,7.439104477849607,3.4484271855135247,3.4484271855135247,0.9852649101467214,0.0,0.0,0.0002325876884768807,7.824899158142221e-05,0.0001543386968954585,0.0006216198527635973,0.09579785638299952,0.07193965914562629,0.023858197237373233,0.09579776187670835,0.07193965914546792,0.02385819723732071,0.37829477844171583,0.37829477844171583,0.125458356977489,0.0,4.896259949360626,4.587523441591202,5.829691600393289,4.889373813782697,4.585795483682034,5.80716986230982,24854.089385962026,21125.975978067723,0.85,1.0670336757750962,0.6634736121741791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700075858885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.275921018154,1538.313837076601,0.37829477844171583,0.125458356977489,6.112874298809886,3.4484271855135247
3141.0,-30.035463960422163,5.076311774354039,35.01569247261133,24.167932115402095,5.020624732891485,-26.529860121382413,-40.06878698766229,1.515020893843211,-0.12601638580810004,-5.013491867934374,40.03078348830592,42385.62786964488,25781.3354370642,25781.3354370642,68166.96330670908,77513.5929065017,77513.5929065017,25781.3354370642,103294.9283435659,103294.9283435659,103294.9283435659,128148.90133270247,91705.24625634821,56577.28121945699,39031.07226321247,24853.972989136568,0.0,63885.04525234904,21125.87704076608,1538.31051217388,0.0,0.8867386030285461,2.8168326484271757,0.0014959135982669303,354469.52323683683,1555860.9511975772,4.389265787902554,1555860.9511975772,4.389265787902554,0.85,0.09579778315653477,4.027634451161993,1.2676403872063386,1.0,0.0,4.027634451159895,1.284652808204512,1.2849515982940494,3.135192968434167,19353.657900956518,1973.5238742033741,4632.441516551485,4632.441516551485,5.56538821805926,5.076311774354039,-2.362646542089883,7.438958316443922,3.448476116598822,3.448476116598822,0.9852788904568063,0.0,0.0,0.0002325722040383601,7.824404844797619e-05,0.0001543281555903839,0.0006215773962401185,0.0957977831568272,0.07193937219105899,0.023858410965768215,0.09579788669019756,0.07193937219083939,0.023858410965695378,0.37829328775678,0.37829328775678,0.1254594869263344,0.0,4.894555200317484,4.587125647094183,5.824012981812643,4.887475482126263,4.585286775354064,5.801047645163749,24853.972989136568,21125.87704076608,0.85,1.0670253583987654,0.6634671338529946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517039239382887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.261917427017,1538.31051217388,0.37829328775678,0.1254594869263344,6.112874298809886,3.448476116598822
3142.0,-30.036101329687067,5.076051009060393,35.01567028788251,24.16763169402259,5.020401572415856,-26.530456160212253,-40.06934916889293,1.5147564029323806,-0.12747663601714976,-5.0136607234777575,40.03073876971834,42385.20267413144,25781.291835237495,25781.291835237495,68166.49450936893,77513.27786614024,77513.27786614024,25781.291835237495,103294.56970137774,103294.56970137774,103294.56970137774,128148.43127321145,91705.09812772577,56577.02293568199,39031.19465782642,24853.861571833706,0.0,63885.05622966013,21125.782336058648,1538.3083397772539,0.0,0.8867379052848968,2.816832132219089,0.0014959135982669303,354467.1900236151,1555859.0218178488,4.389289236372471,1555859.0218178488,4.389289236372471,0.8499999999999999,0.09579774326878314,4.027634451161993,1.2676401168620215,1.0,0.0,4.027634451161633,1.2846540771367936,1.2849528476952148,3.135189871610176,19353.626639596878,1973.5206864318477,4632.441516551485,4632.441516551485,5.565378805781403,5.076051009060393,-2.3627893552459738,7.438840364306367,3.4485249642967517,3.4485249642967517,0.9852928469419291,0.0,0.0,0.0002325567716989874,7.823906785616229e-05,0.00015431770384282512,0.000621535300421576,0.09579774326887742,0.07193911270517428,0.023858630563703145,0.09579765846913357,0.07193911270510348,0.023858630563679668,0.3782917960915929,0.3782917960915929,0.12546059951028377,0.0,4.892947432534186,4.586782032968131,5.818561391555136,4.886184087460606,4.585088487153541,5.796431387585926,24853.861571833706,21125.782336058648,0.85,1.06701783691506,0.6634603642166494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517077561152363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.247945658106,1538.3083397772539,0.3782917960915929,0.12546059951028377,6.112874298809886,3.4485249642967517
3143.0,-30.036736617432425,5.075791739991289,35.01564809543836,24.16738250702622,5.020252707726471,-26.531042895113796,-40.069902409426845,1.514558985399176,-0.12957952530882721,-5.013775381522068,40.03069417553687,42384.74939304125,25781.112288292385,25781.112288292385,68165.86168133364,77512.86963591477,77512.86963591477,25781.112288292385,103293.98192420715,103293.98192420715,103293.98192420715,128147.71486804233,91704.88604888305,56576.76580597455,39031.24471434278,24853.732943835166,0.0,63884.977658177944,21125.67300225989,1538.3039470409879,0.0,0.8867374830289799,2.8168463961902126,0.0014959135982669303,354465.605707818,1555857.0978074109,4.389303426775591,1555857.0978074109,4.389303426775591,0.85,0.09579764377533892,4.027634451161993,1.2676397487102076,1.0,0.0,4.02763445116008,1.2846550322513175,1.2849537832715587,3.1351875406611613,19353.581882055325,1973.5161224327703,4632.441516551485,4632.441516551485,5.565340047181976,5.075791739991289,-2.362892153302401,7.438683893293691,3.448573486390425,3.448573486390425,0.9853067103972643,0.0,0.0,0.00023254139069734495,7.823416675976203e-05,0.00015430722393758293,0.0006214930911941775,0.09579764377573567,0.07193880912246228,0.023858834653273386,0.09579782439696491,0.07193880912216435,0.023858834653174572,0.378290306663951,0.378290306663951,0.12546170818962216,0.0,4.891242974429872,4.586392453403789,5.812859580752502,4.884195856213239,4.5846174677610065,5.789833113107477,24853.732943835166,21125.67300225989,0.85,1.067009243488523,0.6634540849309597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517115756515055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.233994895154,1538.3039470409879,0.378290306663951,0.12546170818962216,6.112874298809886,3.448573486390425
3144.0,-30.037369870242124,5.075532551702136,35.015625907820294,24.16706357561054,5.020013090240117,-26.531636874336343,-40.070464241411514,1.5142800943257877,-0.13098602501122514,-5.013956408991095,40.03064993121849,42384.34060363082,25781.102594698423,25781.102594698423,68165.44319832925,77512.54635686454,77512.54635686454,25781.102594698423,103293.64895156297,103293.64895156297,103293.64895156297,128147.2781550624,91704.72135752952,56576.51560426105,39031.33972585385,24853.629203499433,0.0,63884.96892935329,21125.584822974517,1538.3024930551294,0.0,0.8867367215880955,2.8168437521152496,0.0014959135982669303,354463.10432744434,1555855.1888935487,4.3893290159087694,1555855.1888935487,4.3893290159087694,0.85,0.09579761420669557,4.027634451161993,1.26763952891808,1.0,0.0,4.027634451160624,1.2846563683304821,1.2849550999655968,3.13518427997694,19353.54712526391,1973.5125782263985,4632.441516551485,4632.441516551485,5.565337954636625,5.075532551702136,-2.363043846338155,7.438576398040292,3.4486220252363466,3.4486220252363466,0.9853205786389562,0.0,0.0,0.00023252605989642939,7.822918984314279e-05,0.00015429687005328658,0.0006214513895330823,0.09579761420669924,0.07193856112364957,0.023859053083049662,0.09579756166669925,0.07193856112364683,0.02385905308304874,0.37828881600869924,0.37828881600869924,0.1254627949308319,0.0,4.889659471968741,4.586045218428865,5.807517334804288,4.882970383979853,4.5843141896238535,5.785801291866221,24853.629203499433,21125.584822974517,0.85,1.0670028387070125,0.663447776745438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517153827330418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.220064586332,1538.3024930551294,0.37828881600869924,0.1254627949308319,6.112874298809886,3.4486220252363466
3145.0,-30.038000657920712,5.0752747421987925,35.01560360960455,24.166810896154516,5.01985270431877,-26.53222071069957,-40.07101325606925,1.5140727570893437,-0.1328669347154232,-5.014075727949533,40.030602334602406,42383.88918119942,25780.93714040121,25780.93714040121,68164.82632160063,77512.17057952718,77512.17057952718,25780.93714040121,103293.10771992839,103293.10771992839,103293.10771992839,128146.59326262241,91704.53525103336,56576.253852672104,39031.42377595695,24853.485542694023,0.0,63884.90931865097,21125.462711289918,1538.2973557090618,0.0,0.8867362864714541,2.8168545532973837,0.0014959135982669303,354461.4556233477,1555853.13534733,4.389343638538195,1555853.13534733,4.389343638538195,0.85,0.09579750545319565,4.027634451161993,1.267639144831337,1.0,0.0,4.027634451162664,1.2846573696159043,1.2849560818658659,3.135181836357038,19353.50784897813,1973.508573159859,4632.441516551485,4632.441516551485,5.565302238201432,5.0752747421987925,-2.363150102350443,7.438424844549235,3.448670156335771,3.448670156335771,0.9853343303816489,0.0,0.0,0.00023251078970112088,7.822432674994053e-05,0.00015428646295118035,0.0006214094735301025,0.09579750545362362,0.07193825365898499,0.023859251794638638,0.09579756206623413,0.0719382536586636,0.023859251794532042,0.37828732668054493,0.37828732668054493,0.12546388213393267,0.0,4.888016911900763,4.585688868662601,5.8019648377037925,4.881208793234123,4.584037994430389,5.779526621541208,24853.485542694023,21125.462711289918,0.85,1.0669941782589358,0.6634413296228252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517191776388216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.206153867795,1538.2973557090618,0.37828732668054493,0.12546388213393267,6.112874298809886,3.448670156335771
3146.0,-30.038629419394812,5.075017852338715,35.015581440616494,24.16654525967317,5.019674489311945,-26.53280450654463,-40.07156220087779,1.513849576453259,-0.13463045163945253,-5.014215717176864,40.03056150219386,42383.44642516127,25780.826783209344,25780.826783209344,68164.27320837062,77511.81443250288,77511.81443250288,25780.826783209344,103292.64121571222,103292.64121571222,103292.64121571222,128146.02968281122,91704.36073754804,56575.99273017192,39031.52000819568,24853.38846709899,0.0,63884.908475294666,21125.38019703414,1538.295351984279,0.0,0.8867357216111059,2.816861397126486,0.0014959135982669303,354459.5213129911,1555851.373643087,4.3893626213788615,1555851.373643087,4.3893626213788615,0.85,0.09579743976544229,4.027634451161993,1.267638834924437,1.0,0.0,4.0276344511623074,1.2846584449024472,1.2849571378486286,3.135179212142912,19353.471019304452,1973.5048175783222,4632.441516551485,4632.441516551485,5.565278415517112,5.075017852338715,-2.3632713741874114,7.438289226526127,3.448718271388432,3.448718271388432,0.985348077539552,0.0,0.0,0.0002324955694759071,7.821946455489183e-05,0.00015427610492101525,0.0006213677551709633,0.09579743976564302,0.07193798082417559,0.023859458941467435,0.09579760900945551,0.07193798082402485,0.023859458941417448,0.3782858376296146,0.3782858376296146,0.1254649533898124,0.0,4.886385971856328,4.585341765349881,5.796431452384411,4.879585265537401,4.583688816205267,5.774029932652638,24853.38846709899,21125.38019703414,0.85,1.066985534380641,0.6634344078547384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722957790604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.192271425627,1538.295351984279,0.3782858376296146,0.1254649533898124,6.112874298809886,3.448718271388432
3147.0,-30.039256037003824,5.074761672805541,35.01555927173865,24.166261532250815,5.019477463292983,-26.53338825366564,-40.072111145686335,1.5136096799464578,-0.13627141202050552,-5.01436506203437,40.03051716742014,42383.01283471939,25780.741543980897,25780.741543980897,68163.75437870028,77511.46122377495,77511.46122377495,25780.741543980897,103292.20276775585,103292.20276775585,103292.20276775585,128145.47722738284,91704.18068202534,56575.732292936176,39031.609321210184,24853.274459626988,0.0,63884.883780837175,21125.28329068294,1538.2925954927418,0.0,0.8867351217990508,2.8168655369156266,0.0014959135982669303,354457.4577397314,1555849.460831867,4.389382778833463,1555849.460831867,4.389382778833463,0.85,0.09579736952971246,4.027634451161993,1.2676385250175377,1.0,0.0,4.027634451161973,1.2846595982653455,1.2849582719937116,3.1351763973899707,19353.43302002817,1973.5009427305115,4632.441516551485,4632.441516551485,5.5652600150196365,5.074761672805541,-2.363399514801585,7.438161187607125,3.448766234184307,3.448766234184307,0.9853617811955163,0.0,0.0,0.0002324804020597763,7.821460263924984e-05,0.00015426579942052647,0.0006213262483821582,0.09579736952992131,0.07193770678496458,0.023859662744956725,0.09579751333671487,0.07193770678480775,0.023859662744904704,0.3782843491238485,0.3782843491238485,0.1254660093456986,0.0,4.884786416171664,4.585001906347941,5.791002904306083,4.878093650013852,4.583360255418256,5.76900271098458,24853.274459626988,21125.28329068294,0.85,1.0669778254984725,0.6634278772442964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517267258185644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.178408548833,1538.2925954927418,0.3782843491238485,0.1254660093456986,6.112874298809886,3.448766234184307
3148.0,-30.039880770445983,5.074506214583996,35.015537021574495,24.16597818899902,5.019277663932754,-26.53397058202522,-40.0726598809473,1.513367475503423,-0.1378217184861228,-5.014513500144493,40.03047046203696,42382.5864648167,25780.654986585378,25780.654986585378,68163.24145140208,77511.12089778132,77511.12089778132,25780.654986585378,103291.7758843667,103291.7758843667,103291.7758843667,128144.92268942225,91704.01162636146,56575.47719336196,39031.704925555,24853.14680505556,0.0,63884.851730610564,21125.174784297225,1538.2890427771595,0.0,0.8867345351868959,2.816868590600741,0.0014959135982669303,354455.4067047997,1555847.4457432968,4.389402492706367,1555847.4457432968,4.389402492706367,0.85,0.09579728844151252,4.027634451161993,1.2676382063189524,1.0,0.0,4.027634451160467,1.284660762328942,1.2849594169017036,3.135173556527371,19353.397342184002,1973.4973046028974,4632.441516551485,4632.441516551485,5.565241329970898,5.074506214583996,-2.3635270186053803,7.438033233189376,3.448813983112364,3.448813983112364,0.9853754237463896,0.0,0.0,0.0002324652811578347,7.820974285876765e-05,0.00015425553829906706,0.0006212849203358607,0.09579728844176857,0.07193742599321383,0.023859862448554738,0.09579733256776543,0.07193742599302155,0.023859862448490962,0.3782828612622997,0.3782828612622997,0.12546705573279238,0.0,4.8832260302237955,4.584684800141076,5.785663523072685,4.876691781658394,4.583135873838671,5.764021721850781,24853.14680505556,21125.174784297225,0.85,1.0669703318532007,0.6634215360401156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517304810174037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.164567662085,1538.2890427771595,0.3782828612622997,0.12546705573279238,6.112874298809886,3.448813983112364
3149.0,-30.040502770590653,5.074251432078192,35.0155146689048,24.165690165851288,5.019074127527876,-26.5345508238153,-40.0732082320377,1.5131221807443391,-0.13936160643754647,-5.014663727247126,40.030422976034174,42382.17054906277,25780.573900696512,25780.573900696512,68162.74444975928,77510.7766269124,77510.7766269124,25780.573900696512,103291.35052760891,103291.35052760891,103291.35052760891,128144.36621286106,91703.83600943783,56575.22993155516,39031.784530980745,24853.015685252143,0.0,63884.80021623289,21125.06333246432,1538.2853347280688,0.0,0.8867339422903587,2.816871298539358,0.0014959135982669303,354453.3309600519,1555845.3969771683,4.389422417792195,1555845.3969771683,4.389422417792195,0.85,0.09579720584043123,4.027634451161993,1.2676378953130922,1.0,0.0,4.027634451164141,1.2846619407102478,1.2849605762168468,3.1351706807280717,19353.360279638506,1973.4935252750436,4632.441516551485,4632.441516551485,5.565223826050214,5.074251432078192,-2.363655880344358,7.43790731242255,3.448861522670207,3.448861522670207,0.9853890064772021,0.0,0.0,0.00023245022731215061,7.820488675949885e-05,0.00015424534055265176,0.0006212438475410743,0.09579720584069026,0.0719371449818914,0.023860060858798864,0.09579712968786362,0.07193714498169688,0.023860060858734353,0.37828137506988835,0.37828137506988835,0.12546809625527547,0.0,4.8817004498587835,4.584382766451938,5.780418964359512,4.875302120809579,4.582890749685646,5.759152991260521,24853.015685252143,21125.06333246432,0.85,1.066963412565222,0.6634155605967383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517342249432645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.150743634227,1538.2853347280688,0.37828137506988835,0.12546809625527547,6.112874298809886,3.448861522670207
3150.0,-30.041122956805438,5.0739977092342565,35.01549228024218,24.16542910449209,5.018899032720678,-26.53512658842182,-40.07375218262894,1.5129026643286032,-0.14103463830878127,-5.014795207161661,40.0303772223348,42381.744013518735,25780.44674127232,25780.44674127232,68162.19075479105,77510.42655192935,77510.42655192935,25780.44674127232,103290.87329320167,103290.87329320167,103290.87329320167,128143.76187920464,91703.66537115471,56574.982832709684,39031.869487161144,24852.88858600297,0.0,63884.758073164114,21124.955298102523,1538.2814319668798,0.0,0.8867334385693723,2.8168779470743583,0.0014959135982669303,354451.5142601267,1555843.422952562,4.3894393460278796,1555843.422952562,4.3894393460278796,0.85,0.09579710845566405,4.027634451161993,1.2676376145286485,1.0,0.0,4.027634451162813,1.2846629984297804,1.284961614899684,3.1351680994041984,19353.324267795226,1973.4898530889984,4632.441516551485,4632.441516551485,5.565196376286686,5.0739977092342565,-2.363770872071821,7.437768581306077,3.448908840305263,3.448908840305263,0.9854025258015037,0.0,0.0,0.0002324352182619925,7.820006990567634e-05,0.00015423514835631618,0.00062120279709998,0.09579710845599734,0.0719368533224784,0.023860255133518936,0.09579705832864313,0.07193685332222813,0.023860255133435922,0.37827989091578224,0.37827989091578224,0.1254691342790487,0.0,4.880164543635999,4.584090065009434,5.77510469915552,4.8737605688529015,4.582670804274187,5.753596002958886,24852.88858600297,21124.955298102523,0.85,1.0669554493221718,0.6634093215940644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517379525072407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.13695353898,1538.2814319668798,0.37827989091578224,0.1254691342790487,6.112874298809886,3.448908840305263
3151.0,-30.041741055830087,5.073744809146356,35.015469924961316,24.165148834604793,5.018712385218974,-26.535701629737428,-40.07429218674076,1.5126729591181343,-0.14279392958331982,-5.014937153141047,40.030333417322645,42381.310308812026,25780.348010548118,25780.348010548118,68161.65831936014,77510.04536841875,77510.04536841875,25780.348010548118,103290.39337896687,103290.39337896687,103290.39337896687,128143.16997793436,91703.45810424203,56574.72304460203,39031.92784404444,24852.776598967488,0.0,63884.70444301193,21124.860109122365,1538.2786279596412,0.0,0.8867328744988576,2.816884508082505,0.0014959135982669303,354449.5529554481,1555841.5330050432,4.389458302407852,1555841.5330050432,4.389458302407852,0.85,0.09579702783603566,4.027634451161993,1.2676372749498115,1.0,0.0,4.027634451162146,1.284664103700343,1.2849627012106075,3.135165402038405,19353.28052577297,1973.4853926440703,4632.441516551485,4632.441516551485,5.565175063395017,5.073744809146356,-2.3638934729111116,7.437638282057467,3.4489560529674725,3.4489560529674725,0.9854160151335636,0.0,0.0,0.00023242026061202805,7.819528827048153e-05,0.00015422497234154653,0.0006211618118323183,0.0957970278362775,0.07193657573554989,0.023860452100727604,0.09579704589732452,0.0719365757353683,0.023860452100667368,0.3782784087571208,0.3782784087571208,0.12547016257862117,0.0,4.878616297265921,4.583767489387412,5.769831473180432,4.872143223557714,4.5822089556839956,5.748466810022649,24852.776598967488,21124.860109122365,0.85,1.0669480106957911,0.6634030896490738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517416692187803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.123179049458,1538.2786279596412,0.3782784087571208,0.12547016257862117,6.112874298809886,3.4489560529674725
3152.0,-30.04235681540178,5.073492750140473,35.01544755303369,24.16488438555973,5.018525263768048,-26.536274612520028,-40.07483187653122,1.5124430608781732,-0.1442599537521687,-5.01507766779285,40.03028822188828,42380.88538711705,25780.24708070592,25780.24708070592,68161.13246782297,77509.73012222469,77509.73012222469,25780.24708070592,103289.9772029306,103289.9772029306,103289.9772029306,128142.63342147635,91703.31563890577,56574.470903765345,39032.04970571158,24852.656218545744,0.0,63884.70592425732,21124.757785763883,1538.2753203673994,0.0,0.8867323227495146,2.8168873794510105,0.0014959135982669303,354447.61143618415,1555839.583070201,4.3894768447334265,1555839.583070201,4.3894768447334265,0.85,0.09579693909748445,4.027634451161993,1.2676369853736835,1.0,0.0,4.027634451162707,1.2846652097568878,1.2849637883815288,3.135162702759102,19353.250459604536,1973.4823267481288,4632.441516551485,4632.441516551485,5.565153275782191,5.073492750140473,-2.3640149784676168,7.4375077286080895,3.4490030909563463,3.4490030909563463,0.985429454558956,0.0,0.0,0.0002324053604572996,7.819050968861763e-05,0.00015421485076868197,0.0006211210458367491,0.0957969390977588,0.07193629329381254,0.023860645803946253,0.09579687795768999,0.07193629329360653,0.023860645803877922,0.37827692618731396,0.37827692618731396,0.12547118204570276,0.0,4.877112033823778,4.583492934258743,5.764590221208664,4.870817714040697,4.582129186445513,5.743356211930916,24852.656218545744,21124.757785763883,0.85,1.0669397546986574,0.6633964228835063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517453734400902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.109425700437,1538.2753203673994,0.37827692618731396,0.12547118204570276,6.112874298809886,3.4490030909563463
3153.0,-30.04297056547156,5.073241812646243,35.01542521911982,24.16462699128317,5.0183596354010644,-26.536843637114067,-40.075363393966086,1.5122327070351693,-0.14604079922287383,-5.01520415193201,40.03024458526119,42380.43531695909,25780.112499307565,25780.112499307565,68160.54781626665,77509.35649233269,77509.35649233269,25780.112499307565,103289.46899164026,103289.46899164026,103289.46899164026,128142.0094230667,91703.12267998341,56574.20150457597,39032.1346393416,24852.54043142645,0.0,63884.67507076805,21124.65936671248,1538.271952234644,0.0,0.8867318367900283,2.8168960301420056,0.0014959135982669303,354445.86378647963,1555837.7003910874,4.3894931761097755,1555837.7003910874,4.3894931761097755,0.85,0.09579683907013858,4.027634451161993,1.2676366034848616,1.0,0.0,4.0276344511621005,1.2846662242988744,1.2849647840801872,3.1351602268208882,19353.209737169072,1973.4781742153614,4632.441516551485,4632.441516551485,5.565124223845351,5.073241812646243,-2.3641260196333196,7.437367832279563,3.449049961171482,3.449049961171482,0.9854428460489949,0.0,0.0,0.00023239050980428008,7.818580373121874e-05,0.00015420470607306134,0.0006210801867111708,0.09579683907046038,0.07193600372135625,0.02386083534910414,0.09579690989809772,0.0719360037211146,0.02386083534902399,0.3782754459867836,0.3782754459867836,0.12547219287106387,0.0,4.8755724008155426,4.58319639057521,5.759273290558951,4.8691633527091085,4.581771203130984,5.73776359485845,24852.54043142645,21124.65936671248,0.85,1.066931118312209,0.6633896982337673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517490636591859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.095698615156,1538.271952234644,0.3782754459867836,0.12547219287106387,6.112874298809886,3.449049961171482
3154.0,-30.043582307662234,5.072991304424364,35.015402863399764,24.164334951806836,5.018146875287517,-26.5374155677985,-40.07590668098999,1.5119801354153999,-0.14741571301539125,-5.015362841773885,40.03019928228221,42380.04266893313,25780.060986625514,25780.060986625514,68160.10365555865,77509.03350568327,77509.03350568327,25780.060986625514,103289.09449230878,103289.09449230878,103289.09449230878,128141.5206258429,91702.960472492,56573.969635707945,39032.21204087118,24852.426133534114,0.0,63884.63817440529,21124.562213503996,1538.2694070189427,0.0,0.8867311928829341,2.816895581010738,0.0014959135982669303,354443.6711554707,1555835.7458199263,4.3895148155642625,1555835.7458199263,4.3895148155642625,0.85,0.09579676601213653,4.027634451161993,1.2676363633619623,1.0,0.0,4.0276344511620215,1.2846674362040917,1.284965977251446,3.1351572692328546,19353.175504576873,1973.4746834624336,4632.441516551485,4632.441516551485,5.5651131038599475,5.072991304424364,-2.3642607760327055,7.437252080457069,3.449096749610957,3.449096749610957,0.9854562141745591,0.0,0.0,0.00023237570860507048,7.818099383866226e-05,0.00015419471476640822,0.0006210399453802826,0.09579676601230586,0.07193573656038546,0.0238610294519204,0.09579666655554761,0.07193573656025831,0.02386102945187822,0.3782739661646653,0.3782739661646653,0.12547318869770746,0.0,4.874109645095984,4.582930830585269,5.754172565168403,4.8679471287584875,4.581568718612004,5.733465700332886,24852.426133534114,21124.562213503996,0.85,1.0669247819715488,0.6633839351681927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752741853259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.081991261579,1538.2694070189427,0.3782739661646653,0.12547318869770746,6.112874298809886,3.449096749610957
3155.0,-30.044191808443145,5.072742173630301,35.01538048354153,24.164085660036676,5.017996142042884,-26.537979277679394,-40.076433623302705,1.5117836112708931,-0.1493268442235376,-5.015476074874605,40.03015386777034,42379.591914097815,25779.89569528758,25779.89569528758,68159.4876093854,77508.63229296496,77508.63229296496,25779.89569528758,103288.52798825255,103288.52798825255,103288.52798825255,128140.82415716279,91702.74424659855,56573.703867698154,39032.26708766711,24852.296168910234,0.0,63884.56325657734,21124.4517435737,1538.2649292533536,0.0,0.8867307808285789,2.816907493334748,0.0014959135982669303,354442.106610619,1555833.7864386057,4.389528663274211,1555833.7864386057,4.389528663274211,0.8500000000000001,0.09579664240363586,4.027634451161993,1.2676359809236604,1.0,0.0,4.027634451162761,1.2846683858483334,1.2849669081715331,3.135154951682209,19353.12987183347,1973.4700302176045,4632.441516551485,4632.441516551485,5.5650774226025925,5.072742173630301,-2.364361957320977,7.437104130951278,3.4491432493184337,3.4491432493184337,0.9854694998052668,0.0,0.0,0.00023236096250088512,7.817632891236667e-05,0.00015418463358851846,0.0006209993420809055,0.09579664240405375,0.0719354318809566,0.023861210523097157,0.09579674829602162,0.07193543188064279,0.02386121052299307,0.37827248832725835,0.37827248832725835,0.125474182097209,0.0,4.872562590622067,4.5826154227245866,5.748883346181344,4.866149230651047,4.581139820421299,5.727509992127693,24852.296168910234,21124.4517435737,0.85,1.0669163900461966,0.6633776573519042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517564080318595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.068303674178,1538.2649292533536,0.37827248832725835,0.125474182097209,6.112874298809886,3.4491432493184337
3156.0,-30.044798952988813,5.072493226187585,35.01535808829712,24.16378006981688,5.017768702695178,-26.538548537877578,-40.076972684450425,1.5115182875756425,-0.15060402955390373,-5.015645202445343,40.03010865990239,42379.2016797862,25779.873693125897,25779.873693125897,68159.0753729121,77508.31398576361,77508.31398576361,25779.873693125897,103288.18767888952,103288.18767888952,103288.18767888952,128140.37434050301,91702.57891983597,56573.46661382508,39032.34700667876,24852.186661613487,0.0,63884.53366829225,21124.358662371462,1538.2628990662447,0.0,0.8867300834249965,2.8169045401793795,0.0014959135982669303,354439.7697804376,1555831.8359746647,4.389552100596514,1555831.8359746647,4.389552100596514,0.85,0.09579657758993221,4.027634451161993,1.2676357237668707,1.0,0.0,4.027634451163868,1.2846696571693506,1.2849681609174513,3.1351518491037678,19353.094980944064,1973.4664723370433,4632.441516551485,4632.441516551485,5.565072673020412,5.072493226187585,-2.364504299707281,7.436997525894865,3.449189747036266,3.449189747036266,0.9854827848675045,0.0,0.0,0.00023234627425998294,7.817155696646813e-05,0.00015417471729351482,0.000620959402869521,0.09579657759003346,0.07193517367059786,0.023861403919435604,0.0957964460914368,0.07193517367052182,0.023861403919410377,0.3782710088764763,0.3782710088764763,0.12547515871923515,0.0,4.8711245215788495,4.582339368616545,5.743914354437209,4.865041172891438,4.580915557729043,5.723714349305567,24852.186661613487,21124.358662371462,0.85,1.0669104313543958,0.6633718561652463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517600607952519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.054640598277,1538.2628990662447,0.3782710088764763,0.12547515871923515,6.112874298809886,3.449189747036266
3157.0,-30.04540409546501,5.072245756450861,35.015335622708605,24.163545621000253,5.017623299492617,-26.539107791605705,-40.07749892827121,1.5113269956250748,-0.15234460502671254,-5.015752625620098,40.03006182050114,42378.76691037585,25779.696368406923,25779.696368406923,68158.46327878277,77507.95134555672,77507.95134555672,25779.696368406923,103287.64771396364,103287.64771396364,103287.64771396364,128139.69482809353,91702.40166536553,56573.2172301513,39032.42715023803,24852.047114129895,0.0,63884.47426436792,21124.24004701041,1538.257750092935,0.0,0.8867297061103143,2.816914888274866,0.0014959135982669303,354438.2855241808,1555829.8151212325,4.3895647808483975,1555829.8151212325,4.3895647808483975,0.85,0.09579643982032403,4.027634451161993,1.2676353918807584,1.0,0.0,4.027634451161698,1.2846705821230524,1.28496906727886,3.1351495918166865,19353.057572807425,1973.4626577687004,4632.441516551485,4632.441516551485,5.5650343941304685,5.072245756450861,-2.3646011362867525,7.436846892737613,3.4492358848470968,3.4492358848470968,0.9854959670991705,0.0,0.0,0.0002323316353050106,7.816689874351552e-05,0.00015416473656149507,0.0006209192041293904,0.09579643982079383,0.07193486036502081,0.02386157945577303,0.09579643658652318,0.07193486036466802,0.023861579455656003,0.37826953031218324,0.37826953031218324,0.12547613782025438,0.0,4.869624007690675,4.582060175457173,5.738703380406548,4.863408020593397,4.580740410672263,5.717654169144396,24852.047114129895,21124.24004701041,0.85,1.066901842171044,0.6633656674547129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517636994550838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.04100440893,1538.257750092935,0.37826953031218324,0.12547613782025438,6.112874298809886,3.4492358848470968
3158.0,-30.04600738824333,5.071998864956536,35.01531324495264,24.163266538549237,5.017427582951924,-26.539670412268883,-40.07802562611175,1.5110906069693748,-0.15382095244473248,-5.015901663007334,40.03001944762763,42378.34211915217,25779.62697931889,25779.62697931889,68157.96909847106,77507.61170305798,77507.61170305798,25779.62697931889,103287.23868237686,103287.23868237686,103287.23868237686,128139.1865326396,91702.22629142819,56572.95670748957,39032.5217599318,24851.94785026273,0.0,63884.46961019453,21124.155672723322,1538.255850253609,0.0,0.8867291007262725,2.816916901259256,0.0014959135982669303,354436.2262962049,1555827.9869747462,4.389585125744256,1555827.9869747462,4.389585125744256,0.85,0.09579636028359927,4.027634451161993,1.2676350720832126,1.0,0.0,4.027634451162178,1.2846717179145926,1.2849701845856372,3.1351468199985373,19353.020561542242,1973.4588836699834,4632.441516551485,4632.441516551485,5.565019415185181,5.071998864956536,-2.364728468633656,7.436727333590192,3.449282053520164,3.449282053520164,0.9855091581486183,0.0,0.0,0.0002323170419417997,7.816223675861727e-05,0.00015415480518318243,0.000620879204167951,0.09579636028377511,0.071934593088914,0.0238617671948611,0.09579632132721395,0.07193459308878197,0.023861767194817297,0.37826805208260955,0.37826805208260955,0.1254771009115482,0.0,4.868173898786495,4.58179435916071,5.733655262742957,4.862080710562623,4.580449464430728,5.713177444836731,24851.94785026273,21124.155672723322,0.85,1.066894184366752,0.6633590664168172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517673261337083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.027388089558,1538.255850253609,0.37826805208260955,0.1254771009115482,6.112874298809886,3.449282053520164
3159.0,-30.04660857081902,5.071752966083318,35.015290822265236,24.163010261859768,5.017253314712365,-26.540228988288106,-40.07855173023415,1.5108737321733388,-0.15531565436606343,-5.016030616690811,40.0299733833922,42377.92392185895,25779.507864786185,25779.507864786185,68157.43178664513,77507.27775278177,77507.27775278177,25779.507864786185,103286.78561756795,103286.78561756795,103286.78561756795,128138.60615211932,91702.0644422172,56572.7106112616,39032.615367728446,24851.820534551363,0.0,63884.43590227981,21124.047454368658,1538.2518943881926,0.0,0.8867286109716874,2.816921501351027,0.0014959135982669303,354434.44456942973,1555825.999569004,4.3896015847416745,1555825.999569004,4.3896015847416745,0.85,0.09579624487250835,4.027634451161993,1.267634748988785,1.0,0.0,4.0276344511623225,1.284672762328671,1.2849712105603497,3.1351442711848843,19352.986404562256,1973.4554006273556,4632.441516551485,4632.441516551485,5.564993702063432,5.071752966083318,-2.3648409804472506,7.436593946530569,3.4493279841801274,3.4493279841801274,0.9855222811943222,0.0,0.0,0.0002323025004634764,7.815758028554844e-05,0.00015414492017792793,0.000620839390980238,0.09579624487286012,0.07193429983116412,0.02386194504169601,0.09579617849946523,0.07193429983089997,0.02386194504160838,0.3782665747462122,0.3782665747462122,0.12547805760103192,0.0,4.866733021167761,4.58154909702597,5.728582274844541,4.860714962324721,4.580324370512244,5.708043602139071,24851.820534551363,21124.047454368658,0.85,1.066886336617286,0.6633528702778548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517709417441376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.013788654383,1538.2518943881926,0.3782665747462122,0.12547805760103192,6.112874298809886,3.4493279841801274
3160.0,-30.04720726766221,5.0715079881689675,35.01526842944229,24.162754089944087,5.017078481824771,-26.540785383360806,-40.079077520035185,1.5106565975152788,-0.1567999438071297,-5.016162188788368,40.02992940788221,42377.51505951382,25779.39734972211,25779.39734972211,68156.91240923593,77506.94628276242,77506.94628276242,25779.39734972211,103286.34363248452,103286.34363248452,103286.34363248452,128138.05012217067,91701.90384099798,56572.47261771645,39032.7013592017,24851.706489686138,0.0,63884.407848887844,21123.950516233217,1538.2487577285465,0.0,0.8867281003168827,2.816925658877871,0.0014959135982669303,354432.62667180394,1555824.1022814931,4.389618746138032,1555824.1022814931,4.389618746138032,0.85,0.09579613797013072,4.027634451161993,1.2676344764465468,1.0,0.0,4.02763445116265,1.2846738078339888,1.2849722377048407,3.135141719712294,19352.95251096094,1973.4519444418777,4632.441516551485,4632.441516551485,5.564969845299417,5.0715079881689675,-2.3649552970597485,7.436463285228716,3.449373802794968,3.449373802794968,0.9855353722271337,0.0,0.0,0.00023228801994374713,7.815292685073084e-05,0.00015413509309301627,0.0006207998110744933,0.09579613797043224,0.07193401447445671,0.023862123495975517,0.09579606937956542,0.0719340144742303,0.023862123495900413,0.3782650991940977,0.3782650991940977,0.12547900429486156,0.0,4.865310746148793,4.581323374530882,5.723525279137959,4.8593622449812415,4.580171858498204,5.703045554573066,24851.706489686138,21123.950516233217,0.85,1.0668786751605221,0.6633467615408376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517745447249648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.000211383842,1538.2487577285465,0.3782650991940977,0.12547900429486156,6.112874298809886,3.449373802794968
