time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3161.0,-30.047804203145834,5.071264120164936,35.015246099866516,24.162500781845324,5.016918422479748,-26.541338715504462,-40.07959524225441,1.5104529348304538,-0.15852707281294443,-5.016283983304217,40.02988646443553,42377.08052857132,25779.264160483857,25779.264160483857,68156.34468905517,77506.56667806192,77506.56667806192,25779.264160483857,103285.83083854578,103285.83083854578,103285.83083854578,128137.42615920292,91701.7003753383,56572.214225815726,39032.76238835842,24851.595320657147,0.0,63884.35770901556,21123.856022558575,1538.245559631226,0.0,0.8867276357073421,2.8169341527318017,0.0014959135982669303,354430.9438750167,1555822.2495232006,4.389634360119052,1555822.2495232006,4.389634360119052,0.85,0.0957960223321746,4.027634451161993,1.26763412093278,1.0,0.0,4.027634451163059,1.2846747902385562,1.2849732017896895,3.1351393222358523,19352.909571162698,1973.4475658010329,4632.441516551485,4632.441516551485,5.564941093886629,5.071264120164936,-2.3650622511933026,7.436326371358239,3.449419489400944,3.449419489400944,0.9855484255431268,0.0,0.0,0.00023227358285349845,7.814834506728915e-05,0.0001541252377862093,0.0006207601175012708,0.09579602233250784,0.0719337241605624,0.023862298171945434,0.09579610887390924,0.07193372416031218,0.023862298171862424,0.378263626091306,0.378263626091306,0.12547994058036896,0.0,4.863848122882757,4.581061718140177,5.718414798754566,4.8577569104912754,4.579784944207518,5.697739963846175,24851.595320657147,21123.856022558575,0.85,1.0668706258188887,0.6633404803346866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517781328253851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.98666387139,1538.245559631226,0.378263626091306,0.12547994058036896,6.112874298809886,3.449419489400944
3162.0,-30.048399191573345,5.071020753501854,35.01522376195407,24.162222572509222,5.016716221302457,-26.541894509475856,-40.08012089235706,1.51021153919694,-0.15978511551946895,-5.016433967927368,40.0298415624577,42376.68720660691,25779.2039995699,25779.2039995699,68155.8912061768,77506.25689350016,77506.25689350016,25779.2039995699,103285.46089307006,103285.46089307006,103285.46089307006,128136.94341338231,91701.54888269777,56571.97919577195,39032.85520769535,24851.48252031224,0.0,63884.33772800759,21123.7601422654,1538.242916906865,0.0,0.8867270346500198,2.816933184292498,0.0014959135982669303,354428.8715929363,1555820.3122675375,4.3896545596725725,1555820.3122675375,4.3896545596725725,0.85,0.09579592810118054,4.027634451161993,1.2676338357524948,1.0,0.0,4.027634451161283,1.284675949035012,1.2849743423689244,3.135136494294427,19352.877599853975,1973.4443056348473,4632.441516551485,4632.441516551485,5.5649281070170185,5.071020753501854,-2.3651899315881066,7.436210685089961,3.449465102533343,3.449465102533343,0.9855614578666695,0.0,0.0,0.00023225919367612203,7.81436933770381e-05,0.00015411550029908392,0.0006207208984626569,0.09579592810139514,0.07193345203737976,0.023862476064015387,0.09579584642709807,0.07193345203721863,0.02386247606396192,0.3782621526175013,0.3782621526175013,0.12548086192315105,0.0,4.8624670842086175,4.580841971696202,5.713506338614195,4.856648852407886,4.579679566919765,5.693585353149217,24851.48252031224,21123.7601422654,0.85,1.066863861003861,0.6633345310243157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517817103865194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.973131688279,1538.242916906865,0.3782621526175013,0.12548086192315105,6.112874298809886,3.449465102533343
3163.0,-30.04899184550848,5.070778543496573,35.01520137272775,24.16197460787373,5.01655506958268,-26.542444096750902,-40.080638020858146,1.5100073208171805,-0.1613545974719841,-5.016552418049082,40.02979539201381,42376.26876316356,25779.065200633686,25779.065200633686,68155.33396379725,77505.90341396331,77505.90341396331,25779.065200633686,103284.968614597,103284.968614597,103284.968614597,128136.32061292743,91701.36937231988,56571.734721488036,39032.92738981316,24851.35199833043,0.0,63884.27938814359,21123.649198580864,1538.2385435756185,0.0,0.8867265987540653,2.8169399955041983,0.0014959135982669303,354427.23501812195,1555818.3202869417,4.3896692087090665,1555818.3202869417,4.3896692087090665,0.85,0.09579579456743587,4.027634451161993,1.2676334895798935,1.0,0.0,4.027634451162238,1.2846769338247432,1.2849753089745695,3.1351340910052072,19352.839715626138,1973.4404425187133,4632.441516551485,4632.441516551485,5.564898144644969,5.070778543496573,-2.365294325089957,7.43607286858653,3.4495104604569216,3.4495104604569216,0.9855744172734061,0.0,0.0,0.00023224486177245263,7.813911734767938e-05,0.00015410574442477326,0.000620681605367182,0.0957957945678424,0.07193315094345691,0.023862643624385498,0.09579575861089053,0.07193315094315164,0.02386264362428423,0.37826068121498535,0.37826068121498535,0.12548178016066072,0.0,4.8610600645466775,4.580616195143364,5.708511640181598,4.855197820577075,4.579489260043317,5.688306341206669,24851.35199833043,21123.649198580864,0.85,1.066856112592331,0.6633285867669702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785276295291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.959618613342,1538.2385435756185,0.37826068121498535,0.12548178016066072,6.112874298809886,3.4495104604569216
3164.0,-30.04958270817872,5.070536833714642,35.01517896754473,24.161690950300567,5.016353523685438,-26.54299611146974,-40.0811554986052,1.5097669269684777,-0.1626928407259811,-5.0167012808209765,40.02975014879324,42375.8594765589,25779.005173831763,25779.005173831763,68154.86465039066,77505.5689847326,77505.5689847326,25779.005173831763,103284.57415856436,103284.57415856436,103284.57415856436,128135.8116085963,91701.1918349105,56571.482326704565,39033.010564673255,24851.23745003195,0.0,63884.248014705205,21123.551832527155,1538.2357764111791,0.0,0.8867260046397022,2.816940213319137,0.0014959135982669303,354425.1782530998,1555816.3683124005,4.389689174964232,1555816.3683124005,4.389689174964232,0.85,0.09579569585699353,4.027634451161993,1.267633187915199,1.0,0.0,4.027634451161672,1.2846780877298973,1.2849764447915788,3.1351312750099622,19352.8022477775,1973.4366218614412,4632.441516551485,4632.441516551485,5.5648851867259745,5.070536833714642,-2.3654210660201933,7.435957899734835,3.4495557616944983,3.4495557616944983,0.9855873604841424,0.0,0.0,0.00023223057399729646,7.813453847586315e-05,0.0001540960355214333,0.0006206425014536071,0.09579569585722114,0.07193287762147675,0.023862818235744397,0.09579552950557417,0.07193287762130585,0.023862818235687686,0.3782592109571762,0.3782592109571762,0.12548268740985596,0.0,4.859708091729203,4.580400458365432,5.703708541826188,4.854008440095015,4.579256212723919,5.684211154860236,24851.23745003195,21123.551832527155,0.85,1.06684929021474,0.6633225058359395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517888282295217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.946132473122,1538.2357764111791,0.3782592109571762,0.12548268740985596,6.112874298809886,3.4495557616944983
3165.0,-30.05017105995185,5.070296390466166,35.01515653488968,24.16144668767231,5.01620171148509,-26.543540892190308,-40.08166812183333,1.5095715437155874,-0.16437421956266007,-5.016813284146622,40.02970453825024,42375.440882276365,25778.85318981709,25778.85318981709,68154.29407209346,77505.19269044473,77505.19269044473,25778.85318981709,103284.04588026182,103284.04588026182,103284.04588026182,128135.15440647742,91700.99155445816,56571.23974625747,39033.057564667426,24851.1085262156,0.0,63884.16609088302,21123.44224728326,1538.231348691664,0.0,0.8867255995382548,2.8169492497834696,0.0014959135982669303,354423.6307634199,1555814.4004919643,4.389702789119275,1555814.4004919643,4.389702789119275,0.85,0.09579555544134308,4.027634451161993,1.267632833500393,1.0,0.0,4.027634451162378,1.2846790309796843,1.2849773699833071,3.1351289731027654,19352.759980191764,1973.4323117671952,4632.441516551485,4632.441516551485,5.564852378105697,5.070296390466166,-2.3655205636009042,7.43581695406707,3.449600810149443,3.449600810149443,0.9856002314712694,0.0,0.0,0.0002322163477433467,7.813000280355994e-05,0.00015408634493978675,0.0006206034713331155,0.09579555544177011,0.07193257311947278,0.023862982322297336,0.09579551730126416,0.07193257311915212,0.02386298232219096,0.37825774207369445,0.37825774207369445,0.1254835941623387,0.0,4.858298638989936,4.580154747274889,5.698764804242501,4.852439064583962,4.578960257301617,5.678775742154812,24851.1085262156,21123.44224728326,0.85,1.0668417268707187,0.6633168040730488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517923694447459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.93266246278,1538.231348691664,0.37825774207369445,0.1254835941623387,6.112874298809886,3.449600810149443
3166.0,-30.050757724734353,5.07005669614934,35.015134174912895,24.161191074550175,5.016021844228583,-26.544086960229407,-40.08218091968445,1.5093510797158138,-0.1656806838141165,-5.016948877172093,40.02966178984235,42375.03030549434,25778.763318019122,25778.763318019122,68153.79362351347,77504.88402195528,77504.88402195528,25778.763318019122,103283.6473399744,103283.6473399744,103283.6473399744,128134.65166605046,91700.84686006949,56570.993143576896,39033.17079610288,24851.00432607605,0.0,63884.17512217893,21123.353677164643,1538.22887658398,0.0,0.8867250639507901,2.8169505996557995,0.0014959135982669303,354421.7573546467,1555812.55615714,4.3897207885021015,1555812.55615714,4.3897207885021015,0.85,0.09579544838926364,4.027634451161993,1.2676325268903748,1.0,0.0,4.027634451162625,1.284680091456557,1.2849784124827495,3.1351263851185727,19352.72944359966,1973.4291979013894,4632.441516551485,4632.441516551485,5.564832977580585,5.07005669614934,-2.365637276529818,7.435693972679158,3.449645837825677,3.449645837825677,0.985613096521622,0.0,0.0,0.0002322021630800361,7.812546582974353e-05,0.00015407669725029258,0.0006205646139665347,0.09579544838952192,0.07193229536132704,0.023863153028194875,0.09579535139110398,0.07193229536113312,0.023863153028130524,0.37825627232740844,0.37825627232740844,0.1254844887832727,0.0,4.856945831650307,4.579953272600164,5.693915520109897,4.851268193357953,4.578891151090943,5.674258936765909,24851.00432607605,21123.353677164643,0.85,1.0668337423652863,0.6633102834066779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795895627814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.919223058652,1538.22887658398,0.37825627232740844,0.1254844887832727,6.112874298809886,3.449645837825677
3167.0,-30.051342088666395,5.069818237107559,35.01511186561182,24.16095669558274,5.015873461016356,-26.54462780851265,-40.082689142413415,1.5091591808547815,-0.16725465397195194,-5.0170606689763995,40.02961854591604,42374.61074388279,25778.615085013724,25778.615085013724,68153.22582889651,77504.5339526576,77504.5339526576,25778.615085013724,103283.14903767132,103283.14903767132,103283.14903767132,128134.03833355836,91700.67258287442,56570.74937406786,39033.24800978507,24850.88929588705,0.0,63884.13730567212,21123.25590150399,1538.2252423035482,0.0,0.8867246513506087,2.816958248368793,0.0014959135982669303,354420.2127991372,1555810.6904453796,4.389734654685493,1555810.6904453796,4.389734654685493,0.85,0.09579531237581006,4.027634451161993,1.267632204894908,1.0,0.0,4.027634451162071,1.2846810182090456,1.2849793212992182,3.135124123478416,19352.69266379315,1973.4254474048887,4632.441516551485,4632.441516551485,5.5648009786865105,5.069818237107559,-2.3657363005467453,7.435554537654305,3.449690690690878,3.449690690690878,0.9856259116259652,0.0,0.0,0.00023218803484138448,7.812096957459638e-05,0.0001540670652667881,0.000620525819857939,0.09579531237619644,0.07193199698143769,0.023863315394758753,0.09579534059416606,0.07193199698114755,0.023863315394662504,0.3782548044107476,0.3782548044107476,0.1254853761333187,0.0,4.855562098162409,4.579746059069521,5.688959223269592,4.849806015004447,4.578705958659214,5.668920365613758,24850.88929588705,21123.25590150399,0.85,1.0668254860012854,0.6633041085164728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799411716491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.905797838843,1538.2252423035482,0.3782548044107476,0.1254853761333187,6.112874298809886,3.449690690690878
3168.0,-30.051924602683215,5.069580554160962,35.01508963880591,24.160689871665113,5.0156977382807435,-26.545169725838687,-40.08319750484077,1.5089428614283815,-0.16880245375352843,-5.01719328907304,40.029576330148224,42374.19976532651,25778.521953591662,25778.521953591662,68152.72171891818,77504.16297815043,77504.16297815043,25778.521953591662,103282.68493174209,103282.68493174209,103282.68493174209,128133.47240933852,91700.46558491584,56570.50237206039,39033.292458728276,24850.787477596426,0.0,63884.079936324706,21123.16935595696,1538.2228344108405,0.0,0.8867241289674512,2.8169631204901813,0.0014959135982669303,354418.38047935034,1555808.8690940219,4.38975221033907,1555808.8690940219,4.38975221033907,0.85,0.09579520007633908,4.027634451161993,1.2676318306988108,1.0,0.0,4.027634451161239,1.284682059092912,1.2849803443320122,3.1351215833167503,19352.64897853151,1973.4209927479324,4632.441516551485,4632.441516551485,5.564780874509969,5.069580554160962,-2.3658505031957646,7.435431057356727,3.449735516706857,3.449735516706857,0.9856387190591019,0.0,0.0,0.00023217395211659335,7.811647232286972e-05,0.0001540574797937236,0.0006204872130763938,0.09579520007660404,0.07193171867383584,0.0238634814027682,0.09579529988874179,0.07193171867363689,0.023863481402702193,0.3782533374753131,0.3782533374753131,0.1254862479416939,0.0,4.854179949797697,4.579507412097428,5.6841047681048735,4.848390835319492,4.578302220667865,5.664433248473301,24850.787477596426,21123.16935595696,0.85,1.0668185530236667,0.6632982709864841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518029140315325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.892399157246,1538.2228344108405,0.3782533374753131,0.1254862479416939,6.112874298809886,3.449735516706857
3169.0,-30.05250516688979,5.0693433219480175,35.015067303465884,24.160406633187108,5.015492483782674,-26.545712841270927,-40.08370981374753,1.508700158155842,-0.16997516260380507,-5.017340987963783,40.02952871525711,42373.81355782652,25778.467865553284,25778.467865553284,68152.28142337981,77503.8452485756,77503.8452485756,25778.467865553284,103282.31311412889,103282.31311412889,103282.31311412889,128132.97282171958,91700.29908951484,56570.26739873342,39033.36854531269,24850.659707590687,0.0,63884.02825290337,21123.06075145208,1538.2192938877006,0.0,0.8867235493575001,2.816961297418636,0.0014959135982669303,354416.339835085,1555806.8148055535,4.389771689221476,1555806.8148055535,4.389771689221476,0.8499999999999999,0.09579508375672087,4.027634451161993,1.2676315663987774,1.0,0.0,4.027634451161026,1.2846832232867442,1.2849814907649386,3.1351187422356617,19352.613841010327,1973.4174097179289,4632.441516551485,4632.441516551485,5.564769198585258,5.0693433219480175,-2.365975871638545,7.435319193586563,3.4497801794131457,3.4497801794131457,0.9856514798323274,0.0,0.0,0.0002321599173129606,7.811194040057983e-05,0.00015404797691238078,0.0006204489389441121,0.09579508375699733,0.0719314386529495,0.023863645104047825,0.09579495478396663,0.07193143865274192,0.02386364510397895,0.37825186927975524,0.37825186927975524,0.12548711019092962,0.0,4.852874932546683,4.579300467557061,5.679465226849345,4.8473658253599865,4.578193591708157,5.660624335443458,24850.659707590687,21123.06075145208,0.85,1.0668125239939368,0.6632927621607946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806405275392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.879018056821,1538.2192938877006,0.37825186927975524,0.12548711019092962,6.112874298809886,3.4497801794131457
3170.0,-30.053083585372754,5.069107499445153,35.01504493855266,24.160186398681276,5.015353646792885,-26.5462473830107,-40.084209479950346,1.5085174444231884,-0.17145504879283635,-5.017442650204956,40.02948318320507,42373.38430067733,25778.29870034382,25778.29870034382,68151.68300102116,77503.51386514146,77503.51386514146,25778.29870034382,103281.81256548528,103281.81256548528,103281.81256548528,128132.34130939472,91700.14496380172,56570.015399306634,39033.47729388343,24850.528743909435,0.0,63884.00603779286,21122.94943232302,1538.2145264819517,0.0,0.886723196619866,2.8169688921003595,0.0014959135982669303,354414.93524987105,1555804.8503806435,4.389783543641477,1555804.8503806435,4.389783543641477,0.8500000000000001,0.0957949244385689,4.027634451161993,1.2676312312157827,1.0,0.0,4.027634451162065,1.2846841067795847,1.2849823564993141,3.1351165861764807,19352.581314012717,1973.4140928872469,4632.441516551485,4632.441516551485,5.564732681079563,5.069107499445153,-2.3660672025497833,7.435174701994936,3.4498245819525093,3.4498245819525093,0.9856641662721455,0.0,0.0,0.00023214593515827334,7.810752055072845e-05,0.0001540384146075449,0.0006204104254757226,0.09579492443904042,0.07193112607334995,0.023863798365690473,0.09579487804702223,0.0719311260729959,0.023863798365573004,0.3782504018402816,0.3782504018402816,0.12548797459466074,0.0,4.851537798401068,4.579115450490008,5.674630019501251,4.845987601412105,4.5781832775221005,5.655094964247041,24850.528743909435,21122.94943232302,0.85,1.0668035276420142,0.6632862734940236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518098848492025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.865656600461,1538.2145264819517,0.3782504018402816,0.12548797459466074,6.112874298809886,3.4498245819525093
3171.0,-30.05365967255314,5.068872388390164,35.015022677893185,24.159924883302324,5.015176616113287,-26.54678364608447,-40.08471319740636,1.508300589636861,-0.17285783585896297,-5.017576343900405,40.02944148998008,42372.98176706908,25778.213326598558,25778.213326598558,68151.19509366764,77503.1698814955,77503.1698814955,25778.213326598558,103281.38320809406,103281.38320809406,103281.38320809406,128131.81424340516,91699.96183319058,56569.773718732766,39033.54234939757,24850.43103531109,0.0,63883.97338470866,21122.866380014424,1538.2123849238699,0.0,0.8867226668704357,2.8169717316993665,0.0014959135982669303,354413.08811852994,1555803.0515788943,4.389801346892052,1555803.0515788943,4.389801346892052,0.85,0.0957948114382933,4.027634451161993,1.2676308658113702,1.0,0.0,4.027634451164405,1.2846851498467948,1.2849833819184717,3.1351140406988502,19352.54266576364,1973.4101518626283,4632.441516551485,4632.441516551485,5.564714251544089,5.068872388390164,-2.3661819288117227,7.435054317201887,3.4498690143673914,3.4498690143673914,0.985676861247826,0.0,0.0,0.000232132010129498,7.810306509912484e-05,0.00015402894503037317,0.0006203722854804678,0.09579481143854354,0.0719308502487092,0.023863961189834353,0.09579478401212241,0.07193085024852129,0.02386396118977201,0.37824893619797895,0.37824893619797895,0.12548882575855108,0.0,4.850226401339569,4.578925435685619,5.669913858475297,4.844718508041467,4.57791274382339,5.650793448635795,24850.43103531109,21122.866380014424,0.85,1.0667964355200923,0.6632803115094204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133515786007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.852318777954,1538.2123849238699,0.37824893619797895,0.12548882575855108,6.112874298809886,3.4498690143673914
3172.0,-30.054234285326636,5.06863819988475,35.01500039744074,24.15967775685715,5.015008297645964,-26.547317710593052,-40.08521653069181,1.5080917229045987,-0.17416438493648911,-5.017699478699703,40.02939639214465,42372.58422276556,25778.10262064981,25778.10262064981,68150.68684341537,77502.84879943731,77502.84879943731,25778.10262064981,103280.95142008712,103280.95142008712,103280.95142008712,128131.26145177842,91699.80453670533,56569.53996000205,39033.62730744809,24850.310031691304,0.0,63883.9373391394,21122.763526937608,1538.2086762780443,0.0,0.8867222032175491,2.8169745386073357,0.0014959135982669303,354411.3868771025,1555801.10589128,4.389816928852734,1555801.10589128,4.389816928852734,0.85,0.09579467403122296,4.027634451161993,1.267630594917573,1.0,0.0,4.02763445116294,1.2846861554771456,1.2849843699388228,3.1351115865851984,19352.509469599965,1973.4067667959973,4632.441516551485,4632.441516551485,5.564690353574011,5.06863819988475,-2.3662888138130223,7.434927013697772,3.4499132683648788,3.4499132683648788,0.9856895052471082,0.0,0.0,0.00023211812150630555,7.809861328026252e-05,0.00015401950822604304,0.000620334277482239,0.09579467403158733,0.0719305570870398,0.023864116944547525,0.09579459841277241,0.07193055708676621,0.02386411694445676,0.3782474715668724,0.3782474715668724,0.12548967032924077,0.0,4.848936577695724,4.578758061301983,5.665216221114861,4.843535093763194,4.577855883431766,5.64619018865676,24850.310031691304,21122.763526937608,0.85,1.0667890816063068,0.6632744628406834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518168043511428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.839008378596,1538.2086762780443,0.3782474715668724,0.12548967032924077,6.112874298809886,3.4499132683648788
3173.0,-30.05480667526887,5.068404902977739,35.01497812640533,24.15942004825922,5.014840077149609,-26.54784976446245,-40.08571581272406,1.507883166335523,-0.175641942673451,-5.0178233514854425,40.029352105531345,42372.17930764782,25777.99562884132,25777.99562884132,68150.17493648914,77502.48452539225,77502.48452539225,25777.99562884132,103280.48015423358,103280.48015423358,103280.48015423358,128130.67439066024,91699.60319064425,56569.297972868975,39033.67246419475,24850.194236426654,0.0,63883.86670062141,21122.665100962655,1538.2052787166062,0.0,0.8867217328663884,2.81697950918595,0.0014959135982669303,354409.67544605356,1555799.1952045832,4.389832735933303,1555799.1952045832,4.389832735933303,0.85,0.09579453923135686,4.027634451161993,1.2676302718231454,1.0,0.0,4.027634451162266,1.284687159545759,1.2849853564670497,3.1351091362866024,19352.466977126034,1973.4024337695375,4632.441516551485,4632.441516551485,5.564667257371261,5.068404902977739,-2.3663961264048567,7.434801029382596,3.4499574088130625,3.4499574088130625,0.9857021168037321,0.0,0.0,0.0002321042873709933,7.809419752518566e-05,0.00015401008984580766,0.0006202963436895288,0.09579453923170358,0.07193026702210412,0.02386427220959947,0.09579450504081531,0.07193026702184377,0.0238642722095131,0.37824600899156496,0.37824600899156496,0.12549050760503166,0.0,4.847634243230402,4.578563048265494,5.66055207309887,4.842181408811996,4.577548921949358,5.641658583415108,24850.194236426654,21122.665100962655,0.85,1.0667822481043752,0.6632688579452511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518202483024696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.825708313614,1538.2052787166062,0.37824600899156496,0.12549050760503166,6.112874298809886,3.4499574088130625
3174.0,-30.05537686612087,5.068172582859866,35.01495588035644,24.159182246681326,5.014678871680493,-26.548379137284908,-40.08621083395553,1.5076811428366694,-0.17692360517065708,-5.0179424358138265,40.02930829124228,42371.76651283624,25777.878414144743,25777.878414144743,68149.64492698098,77502.17235636586,77502.17235636586,25777.878414144743,103280.0507705106,103280.0507705106,103280.0507705106,128130.13041717486,91699.4559021035,56569.05005854202,39033.78427062386,24850.07964666426,0.0,63883.86391728812,21122.56769966462,1538.201847691674,0.0,0.8867212851856873,2.8169824620649164,0.0014959135982669303,354408.0301786256,1555797.3048974269,4.38984778113884,1555797.3048974269,4.38984778113884,0.85,0.0957943994345141,4.027634451161993,1.2676299371896316,1.0,0.0,4.027634451162817,1.2846881329467084,1.2849863123897216,3.1351067608321,19352.435893058908,1973.399264076816,4632.441516551485,4632.441516551485,5.564641954365027,5.068172582859866,-2.3664997785222592,7.434672361382125,3.450001427912589,3.450001427912589,0.9857146936893111,0.0,0.0,0.0002320905071409211,7.808981968140435e-05,0.00015400068745951672,0.0006202584743145803,0.0957943994348759,0.07192997418873621,0.02386442524613969,0.09579434341937199,0.07192997418846454,0.023864425246049554,0.37824454627256904,0.37824454627256904,0.12549133794483214,0.0,4.846358027000804,4.578403239136605,5.655886707606896,4.841018830643179,4.577538976431413,5.636997556861047,24850.07964666426,21122.56769966462,0.85,1.066773998129103,0.6632624251985747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518236789467354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.812433625593,1538.201847691674,0.37824454627256904,0.12549133794483214,6.112874298809886,3.450001427912589
3175.0,-30.05594487938652,5.067941074709315,35.01493365133551,24.158924957178556,5.014507356011359,-26.54890758110868,-40.08670578533781,1.507470057725893,-0.17830497287019398,-5.018068593578383,40.02926429511663,42371.3624915563,25777.78097806599,25777.78097806599,68149.14346962229,77501.82324389352,77501.82324389352,25777.78097806599,103279.60422195951,103279.60422195951,103279.60422195951,128129.57080232802,91699.26661688542,56568.80586451733,39033.84528040899,24849.966580368506,0.0,63883.811860777496,21122.47159331323,1538.1986614443938,0.0,0.8867208021430674,2.8169859006565505,0.0014959135982669303,354406.28719124035,1555795.406746928,4.389864014763962,1555795.406746928,4.389864014763962,0.85,0.09579426550318887,4.027634451161993,1.2676295668398962,1.0,0.0,4.027634451163375,1.2846891486238665,1.2849873106669636,3.135104282212016,19352.39594592932,1973.3951906032457,4632.441516551485,4632.441516551485,5.564620920947033,5.067941074709315,-2.3666085292052954,7.434549603914611,3.45004535284866,3.45004535284866,0.9857272436710457,0.0,0.0,0.00023207678028766996,7.808544268219432e-05,0.00015399133760547564,0.000620220816520331,0.09579426550351855,0.07192968709614206,0.023864578407376498,0.09579420973847155,0.0719296870958945,0.023864578407294366,0.3782430854443173,0.3782430854443173,0.12549215955254808,0.0,4.84508867624038,4.578229954429162,5.651289996250739,4.839763620708197,4.577298423480499,5.632661871442167,24849.966580368506,21122.47159331323,0.85,1.0667670178814668,0.6632566413522184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518270964260542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.799183913017,1538.1986614443938,0.3782430854443173,0.12549215955254808,6.112874298809886,3.45004535284866
3176.0,-30.056511235518595,5.067710535609662,35.014911425821616,24.15867653852331,5.014346201187054,-26.549433497054814,-40.08720028270034,1.5072684627156199,-0.17973531086857975,-5.018186627093089,40.02921993922318,42370.96404244807,25777.664691958336,25777.664691958336,68148.6287344064,77501.4679956477,77501.4679956477,25777.664691958336,103279.13268760603,103279.13268760603,103279.13268760603,128128.98153308468,91699.07472196777,56568.57076873718,39033.893281367324,24849.84884547864,0.0,63883.74212684596,21122.37151865684,1538.19502467452,0.0,0.8867203617714119,2.816990932532895,0.0014959135982669303,354404.65645404864,1555793.4930765321,4.3898788143554,1555793.4930765321,4.3898788143554,0.8499999999999999,0.09579412036797652,4.027634451161993,1.2676292662741617,1.0,0.0,4.027634451161949,1.2846901198290779,1.2849882645143176,3.135101912123253,19352.35544804353,1973.3910609681727,4632.441516551485,4632.441516551485,5.564595818394254,5.067710535609662,-2.3667111840521367,7.434421719661799,3.4500891355280103,3.4500891355280103,0.985739753008003,0.0,0.0,0.00023206309422614318,7.808106992451804e-05,0.00015398202430162516,0.0006201833059368887,0.09579412036835308,0.07192939246570675,0.023864727902646335,0.09579410679080437,0.071929392465424,0.023864727902552525,0.3782416252046031,0.3782416252046031,0.12549297522937028,0.0,4.843807636423378,4.5780413905813475,5.646692637766648,4.838451316224507,4.577064095466426,5.62807753499186,24849.84884547864,21122.37151865684,0.85,1.0667601249640666,0.663251128249772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518305008691343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.785958818391,1538.19502467452,0.3782416252046031,0.12549297522937028,6.112874298809886,3.4500891355280103
3177.0,-30.05707557288072,5.067481061135532,35.014889265299026,24.158447537943744,5.014194998081168,-26.549956600653914,-40.087690589111276,1.5070760258467886,-0.18104390495091138,-5.0182992542548615,40.02917738119759,42370.556861001496,25777.53693689558,25777.53693689558,68148.09379789708,77501.15108790778,77501.15108790778,25777.53693689558,103278.68802480336,103278.68802480336,103278.68802480336,128128.42782630473,91698.92438146479,56568.330154527896,39033.99358548544,24849.739801501375,0.0,63883.733386986816,21122.27883127617,1538.191766526256,0.0,0.8867199424155796,2.8169949943345394,0.0014959135982669303,354403.10041588446,1555791.6569741953,4.3898929076763356,1555791.6569741953,4.3898929076763356,0.85,0.0957939738604128,4.027634451161993,1.2676289118593562,1.0,0.0,4.027634451162628,1.2846910480968314,1.2849891754778484,3.1350996468206236,19352.32371988421,1973.3878255963261,4632.441516551485,4632.441516551485,5.5645682400508925,5.067481061135532,-2.3668096713587783,7.43429073249431,3.4501328246907974,3.4501328246907974,0.9857522356259422,0.0,0.0,0.0002320494576880485,7.807673445024754e-05,0.00015397272323780097,0.000620145844651798,0.09579397386078325,0.07192909789847063,0.023864875962312626,0.09579399670408746,0.07192909789819246,0.023864875962220332,0.37824016439326125,0.37824016439326125,0.12549378305774417,0.0,4.842541542935351,4.577883270985751,5.642063477981878,4.837255349303973,4.577037968555601,5.623331574232964,24849.739801501375,21122.27883127617,0.85,1.0667518973112946,0.6632448451992385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518338953952066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.7727479879,1538.191766526256,0.37824016439326125,0.12549378305774417,6.112874298809886,3.4501328246907974
3178.0,-30.057637740041372,5.067252172603265,35.01486710640763,24.15818169191482,5.0140105315789,-26.550481077313957,-40.08818487692622,1.5068538688438902,-0.1822642927046445,-5.018433869329865,40.029133107660016,42370.175500593126,25777.466623872075,25777.466623872075,68147.6421244652,77500.81975271914,77500.81975271914,25777.466623872075,103278.28637659122,103278.28637659122,103278.28637659122,128127.91478628368,91698.74527081066,56568.10101865404,39034.04916906291,24849.628409692465,0.0,63883.67757875538,21122.184148238593,1538.1888728460385,0.0,0.8867194173059324,2.8169953277234527,0.0014959135982669303,354401.2406033972,1555789.746860399,4.3899105550859225,1555789.746860399,4.3899105550859225,0.85,0.09579384376994976,4.027634451161993,1.2676286733848974,1.0,0.0,4.027634451162018,1.2846921152703457,1.284990225447664,3.1350970425427054,19352.28592001487,1973.3839710823647,4632.441516551485,4632.441516551485,5.564553061656679,5.067252172603265,-2.3669242781225983,7.434176450725863,3.450176450783784,3.450176450783784,0.9857647002239383,0.0,0.0,0.00023203587432429158,7.807236399617641e-05,0.00015396351032811518,0.000620108738419352,0.09579384377024004,0.07192881732795008,0.023865026442289963,0.09579377110295967,0.07192881732773211,0.02386502644221765,0.37823870484585936,0.37823870484585936,0.12549457961317487,0.0,4.841319834670685,4.577729311073142,5.637600701714291,4.8361695766251955,4.576859098086288,5.619492080616737,24849.628409692465,21122.184148238593,0.85,1.0667457589687637,0.6632394549978663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518372778366098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.75955872156,1538.1888728460385,0.37823870484585936,0.12549457961317487,6.112874298809886,3.450176450783784
3179.0,-30.058198302401216,5.067024389257804,35.01484491546914,24.15794745264577,5.013858822236451,-26.551000833402437,-40.08867085268719,1.5066613532299717,-0.18360916712447306,-5.018543317266882,40.02908785644127,42369.766793501716,25777.334001455332,25777.334001455332,68147.10079495705,77500.48367313347,77500.48367313347,25777.334001455332,103277.81767458879,103277.81767458879,103277.81767458879,128127.32066850284,91698.57403027873,56567.857150615804,39034.12986629214,24849.502993914055,0.0,63883.6328602062,21122.077544826945,1538.18460763741,0.0,0.8867190238914907,2.817000238442362,0.0014959135982669303,354399.72850023786,1555787.7945678814,4.389923776611576,1555787.7945678814,4.389923776611576,0.85,0.09579368242911951,4.027634451161993,1.2676282733632251,1.0,0.0,4.027634451162367,1.284693043717859,1.284991136710015,3.135094776808437,19352.2497810718,1973.380285935748,4632.441516551485,4632.441516551485,5.564524432603021,5.067024389257804,-2.3670202561060374,7.434044645363841,3.4502198711784424,3.4502198711784424,0.9857771060509836,0.0,0.0,0.00023202233046596397,7.806806725713734e-05,0.00015395426320882662,0.0006200714944031314,0.09579368242955195,0.07192851363462956,0.023865168794922398,0.09579362996918801,0.07192851363430484,0.023865168794814665,0.3782372464565505,0.3782372464565505,0.12549537415807785,0.0,4.840085823531922,4.577579952649614,5.633074582556333,4.8349341501424306,4.576775702486998,5.6147609299731585,24849.502993914055,21122.077544826945,0.85,1.0667380320101771,0.6632335215847485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406472855498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.746394120346,1538.18460763741,0.3782372464565505,0.12549537415807785,6.112874298809886,3.4502198711784424
3180.0,-30.05875665230395,5.066797702821779,35.01482282907187,24.157722608093195,5.013713941764639,-26.55151791522833,-40.08915644427759,1.5064752046815275,-0.18494973264893133,-5.0186521330746166,40.02904651953928,42369.36594925341,25777.202372322994,25777.202372322994,68146.5683215764,77500.15798918613,77500.15798918613,25777.202372322994,103277.36036150913,103277.36036150913,103277.36036150913,128126.76050988643,91698.41505631332,56567.623016350226,39034.21337773676,24849.400148377295,0.0,63883.61352611406,21121.9901261207,1538.1816190019865,0.0,0.88671861951554,2.8170051664635185,0.0014959135982669303,354398.22513542627,1555786.0111540107,4.389937366530258,1555786.0111540107,4.389937366530258,0.85,0.09579353246481649,4.027634451161993,1.2676279519172389,1.0,0.0,4.02763445116168,1.2846939422731252,1.2849920181427663,3.1350925840247483,19352.216230889368,1973.3768647692502,4632.441516551485,4632.441516551485,5.564496017968564,5.066797702821779,-2.3671155305507834,7.433913233372563,3.450263243490234,3.450263243490234,0.9857894981400668,0.0,0.0,0.00023200884078729465,7.806377413309534e-05,0.0001539450666541993,0.0006200344540428825,0.09579353246518314,0.07192821973901632,0.023865312726166824,0.09579356774010193,0.071928219738741,0.023865312726075488,0.37823578917023304,0.37823578917023304,0.12549616027657245,0.0,4.838852006458808,4.57744482047741,5.628506356301784,4.833702400425693,4.576698669672112,5.61002551835719,24849.400148377295,21121.9901261207,0.85,1.066730019799518,0.6632274477074446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518440071307053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.733242929735,1538.1816190019865,0.37823578917023304,0.12549616027657245,6.112874298809886,3.450263243490234
3181.0,-30.059312870418555,5.06657163168272,35.01480076854453,24.157455784175568,5.013535065397279,-26.552036477891118,-40.089642245415575,1.506258672862446,-0.18626842202559146,-5.01878302255261,40.029003100252254,42368.975145211894,25777.128536687,25777.128536687,68146.1036818989,77499.80002594854,77499.80002594854,25777.128536687,103276.92856263554,103276.92856263554,103276.92856263554,128126.22135879844,91698.20917953269,56567.38429876612,39034.2498675184,24849.29279616291,0.0,63883.54266368131,21121.898876738473,1538.1788713257286,0.0,0.886718110276967,2.817007228696045,0.0014959135982669303,354396.4168143925,1555784.1379006617,4.389954480593606,1555784.1379006617,4.389954480593606,0.85,0.09579339762449846,4.027634451161993,1.267627622778528,1.0,0.0,4.027634451162116,1.2846949828384435,1.284993041685586,3.1350900446915557,19352.172782243357,1973.3724342403734,4632.441516551485,4632.441516551485,5.56448007915191,5.06657163168272,-2.3672269649246345,7.433798596607355,3.4503065670641293,3.4503065670641293,0.9858018763040369,0.0,0.0,0.00023199540333086155,7.805947937484755e-05,0.000153935923956014,0.0006199976305966947,0.09579339762479343,0.07192793903571816,0.02386545858907527,0.09579341173594015,0.07192793903549667,0.023865458589001787,0.37823433352979574,0.37823433352979574,0.12549693408203041,0.0,4.837635744339821,4.577280568347362,5.62409720366486,4.83251460052702,4.576376226943182,5.606210255185999,24849.29279616291,21121.898876738473,0.85,1.0667239298336675,0.6632220659437419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518473537298124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.720117376604,1538.1788713257286,0.37823433352979574,0.12549693408203041,6.112874298809886,3.4503065670641293
3182.0,-30.059867279248614,5.06634669649735,35.014778696034504,24.15723104439678,5.013388965676987,-26.552550133948596,-40.09012350635601,1.506071820369545,-0.18753530436055144,-5.018888627621051,40.028958630175985,42368.573439142085,25776.992222244382,25776.992222244382,68145.56566138647,77499.47979464271,77499.47979464271,25776.992222244382,103276.4720168871,103276.4720168871,103276.4720168871,128125.64291626828,91698.05357464099,56567.147219110244,39034.34039503416,24849.170899381174,0.0,63883.51129441534,21121.795264473996,1538.1747240633447,0.0,0.8867177335971583,2.817011562585294,0.0014959135982669303,354394.957818768,1555782.2193145177,4.389967139741644,1555782.2193145177,4.389967139741644,0.85,0.09579323059583866,4.027634451161993,1.2676273128716278,1.0,0.0,4.027634451161058,1.284695884489466,1.284993926338928,3.135087844359805,19352.139943076956,1973.3690855773334,4632.441516551485,4632.441516551485,5.564450653104731,5.06634669649735,-2.3673196624307544,7.433666358928104,3.450349698441883,3.450349698441883,0.9858141995548237,0.0,0.0,0.00023198201029776794,7.805522496992111e-05,0.00015392678532784684,0.0006199608235430523,0.09579323059627438,0.0719276346013834,0.023865595994890975,0.09579326013818104,0.07192763460105625,0.02386559599478242,0.37823287734936367,0.37823287734936367,0.125497704642041,0.0,4.836420875683075,4.577140902285635,5.619619370801786,4.831353323260487,4.576382683262409,5.601506258538109,24849.170899381174,21121.795264473996,0.85,1.066716031736717,0.6632161035087927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518506875662072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.707015918631,1538.1747240633447,0.37823287734936367,0.125497704642041,6.112874298809886,3.450349698441883
3183.0,-30.06041937920503,5.066122493046182,35.01475666406108,24.156983638554834,5.0132198198584055,-26.55306401655122,-40.09060480222104,1.5058644571972954,-0.1887092154208858,-5.019012533660927,40.02891566586686,42368.18177037175,25776.9044141402,25776.9044141402,68145.08618451195,77499.16106714048,77499.16106714048,25776.9044141402,103276.06548128068,103276.06548128068,103276.06548128068,128125.12957676672,91697.88921096356,56566.90991416515,39034.42144088712,24849.064095486043,0.0,63883.48553637316,21121.704481163135,1538.171855400239,0.0,0.8867172582680678,2.8170125358807767,0.0014959135982669303,354393.24599055655,1555780.3656938465,4.389983114224765,1555780.3656938465,4.389983114224765,0.85,0.09579308724287867,4.027634451161993,1.2676269710948693,1.0,0.0,4.027634451160525,1.2846968819633389,1.284994906909894,3.1350854101916696,19352.10525543896,1973.365548422648,4632.441516551485,4632.441516551485,5.564431698066904,5.066122493046182,-2.367425693252819,7.433548186299001,3.4503927957137672,3.4503927957137672,0.9858265130610764,0.0,0.0,0.00023196867374878155,7.80509704706521e-05,0.00015391770327812947,0.0006199242443667235,0.09579308724320179,0.07192734937458048,0.02386573786862131,0.09579306323257555,0.07192734937433785,0.023865737868540817,0.3782314221189892,0.3782314221189892,0.1254984654996582,0.0,4.835245904107296,4.577018895704839,5.615248940738979,4.830303318240055,4.5762967321098245,5.597530298337347,24849.064095486043,21121.704481163135,0.85,1.0667089563501098,0.6632102399335851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518540105727429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.693932166056,1538.171855400239,0.3782314221189892,0.1254984654996582,6.112874298809886,3.4503927957137672
3184.0,-30.060969877856774,5.065899207427022,35.0147346109152,24.156745138485007,5.013060634784567,-26.55357546154647,-40.091085713915504,1.5056662184669471,-0.1899161955329305,-5.019127022870414,40.02887098522693,42367.79548885788,25776.794274299114,25776.794274299114,68144.589763157,77498.83808460287,77498.83808460287,25776.794274299114,103275.63235890199,103275.63235890199,103275.63235890199,128124.57658994806,91697.72397885889,56566.681383084324,39034.49177308285,24848.944231046073,0.0,63883.436004128926,21121.602596389162,1538.168027305242,0.0,0.886716837107471,2.817015044239939,0.0014959135982669303,354391.6642666622,1555778.4380268266,4.389997268265826,1555778.4380268266,4.389997268265826,0.85,0.09579292713764347,4.027634451161993,1.2676266633858906,1.0,0.0,4.027634451161967,1.2846978366779522,1.284995844762255,3.1350830803738945,19352.070384526352,1973.3619925791534,4632.441516551485,4632.441516551485,5.564407922301859,5.065899207427022,-2.367524701341865,7.433423908768887,3.450435738833494,3.450435738833494,0.9858387825238555,0.0,0.0,0.00023195537658429256,7.804671958146346e-05,0.0001539086570028291,0.0006198878092766691,0.09579292713804236,0.07192705225590197,0.023865874882140384,0.09579286462812273,0.07192705225560246,0.023865874882041,0.3782299686268919,0.3782299686268919,0.1254992221259087,0.0,4.8340838434730244,4.576908261840742,5.610896228139438,4.8292108273374765,4.5762493833428834,5.593266530227936,24848.944231046073,21121.602596389162,0.85,1.0667020126899978,0.6632047074944366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518573197548286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.680876187622,1538.168027305242,0.3782299686268919,0.1254992221259087,6.112874298809886,3.450435738833494
3185.0,-30.061518081331183,5.065676777922906,35.0147125653654,24.156496405508392,5.012899468678499,-26.5540850387289,-40.091562539432175,1.5054664260687727,-0.1912487280226287,-5.019243704018129,40.02882710018787,42367.402232667206,25776.6915404939,25776.6915404939,68144.0937731611,77498.48165821903,77498.48165821903,25776.6915404939,103275.17319871293,103275.17319871293,103275.17319871293,128124.00309491096,91697.52357428825,56566.444148706396,39034.53269509095,24848.829896198033,0.0,63883.362591288984,21121.50541176833,1538.164562265574,0.0,0.8867164019012574,2.817018948639913,0.0014959135982669303,354390.0522657789,1555776.5446863521,4.390011894350747,1555776.5446863521,4.390011894350747,0.85,0.09579277157054066,4.027634451161993,1.2676262919371952,1.0,0.0,4.027634451162124,1.284698798545299,1.2849967898411063,3.1350807331045987,19352.02809074644,1973.357679813845,4632.441516551485,4632.441516551485,5.564385745269542,5.065676777922906,-2.3676252006295924,7.433301978552499,3.4504785851601243,3.4504785851601243,0.9858510243314641,0.0,0.0,0.00023194213555714698,7.804250502226162e-05,0.00015389963053488536,0.0006198514539634065,0.09579277157091512,0.07192675938537109,0.023866012185544024,0.09579273458849637,0.07192675938508993,0.023866012185450727,0.37822851713402345,0.37822851713402345,0.12549997352830522,0.0,4.832911841872658,4.5767704382795955,5.606585946669213,4.827994975995523,4.575998659395339,5.589121765913376,24848.829896198033,21121.50541176833,0.85,1.0666954745186363,0.6631993137825896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518606193533452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.667833885323,1538.164562265574,0.37822851713402345,0.12549997352830522,6.112874298809886,3.4504785851601243
3186.0,-30.062064575083532,5.065455706643851,35.01469062259652,24.15629419209438,5.012776384023206,-26.554589268592448,-40.0920347898267,1.5053010775246363,-0.1925877038392514,-5.019335630112995,40.02878600278865,42366.99738000156,25776.528553486685,25776.528553486685,68143.52593348824,77498.15937514981,77498.15937514981,25776.528553486685,103274.6879286365,103274.6879286365,103274.6879286365,128123.4112439591,91697.37204010756,56566.210044928914,39034.624439087376,24848.723315322597,0.0,63883.34775440997,21121.41481802421,1538.1609821699265,0.0,0.8867160826561593,2.8170258293236756,0.0014959135982669303,354388.7822707873,1555774.771615126,4.390022623307426,1555774.771615126,4.390022623307426,0.85,0.09579259744263688,4.027634451161993,1.2676259463140744,1.0,0.0,4.027634451162308,1.2846995992162702,1.2849975737401147,3.1350787792095893,19351.996110671003,1973.3544187537034,4632.441516551485,4632.441516551485,5.564350561445497,5.065455706643851,-2.367707214864033,7.4331629215078845,3.450521317605428,3.450521317605428,0.9858632336015508,0.0,0.0,0.00023192893651888624,7.803833110898211e-05,0.00015389060540990413,0.0006198151040591061,0.09579259744307057,0.07192645321613557,0.023866144226935004,0.09579271111860214,0.07192645321580993,0.023866144226826955,0.37822706551727386,0.37822706551727386,0.12550072042396535,0.0,4.831715426674691,4.576651923374868,5.602119045522954,4.826747926273754,4.576004157042519,5.5840759467082535,24848.723315322597,21121.41481802421,0.85,1.0666868335619462,0.6631931304363569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863905209182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.654819213125,1538.1609821699265,0.37822706551727386,0.12550072042396535,6.112874298809886,3.450521317605428
