time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3187.0,-30.062609528227124,5.065235222868951,35.014668775633126,24.156041896808915,5.012604072963117,-26.555097034677782,-40.09250756409017,1.5050915794065458,-0.19374188968623685,-5.01946309579796,40.028744907772015,42366.60128190413,25776.458052987997,25776.458052987997,68143.05933489212,77497.83372102617,77497.83372102617,25776.458052987997,103274.29177401416,103274.29177401416,103274.29177401416,128122.92057479729,91697.19658347021,56565.96414431884,39034.702710168196,24848.62880078314,0.0,63883.331510951335,21121.334480665668,1538.1588979801643,0.0,0.8867155824217624,2.8170261277940223,0.0014959135982669303,354387.0212883537,1555772.9986482195,4.390039434831151,1555772.9986482195,4.390039434831151,0.85,0.09579245961971805,4.027634451161993,1.2676255973940718,1.0,0.0,4.027634451162615,1.284700606319779,1.2849985641682073,3.135076321556169,19351.959081952642,1973.3506428752573,4632.441516551485,4632.441516551485,5.564335342581225,5.065235222868951,-2.3678152309450655,7.433050453814017,3.450564089066118,3.450564089066118,0.9858754540188909,0.0,0.0,0.00023191577537884408,7.803415277229223e-05,0.00015388162260655184,0.0006197789246108564,0.0957924596199904,0.07192617663490812,0.02386628298508228,0.09579253742937589,0.07192617663470363,0.023866282985014427,0.3782256148809288,0.3782256148809288,0.1255014513391217,0.0,4.830566406873743,4.5765368131408195,5.597832921178963,4.825721206111723,4.575835508378418,5.5804447010532385,24848.62880078314,21121.334480665668,0.85,1.0666798008680958,0.6631870987292099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671808313217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.641820518907,1538.1588979801643,0.3782256148809288,0.1255014513391217,6.112874298809886,3.450564089066118
3188.0,-30.063152269067675,5.0650154660844,35.014646839334375,24.155789391975873,5.012432782936467,-26.555602707100846,-40.0929837609641,1.504883220962336,-0.19487515635142927,-5.019583580607567,40.02869861176732,42366.229079326265,25776.37081414615,25776.37081414615,68142.59989347242,77497.50312707457,77497.50312707457,25776.37081414615,103273.87394122072,103273.87394122072,103273.87394122072,128122.3758468639,91697.0157081307,56565.74166035282,39034.74894197542,24848.50190564317,0.0,63883.25084761859,21121.226619796693,1538.1548064428637,0.0,0.8867151365746113,2.817026966472866,0.0014959135982669303,354385.35675543593,1555771.0012963305,4.390054418557649,1555771.0012963305,4.390054418557649,0.85,0.09579229547633993,4.027634451161993,1.2676253177085894,1.0,0.0,4.027634451161761,1.2847016079822509,1.2849995492234974,3.1350738771844346,19351.92090966058,1973.3467503847473,4632.441516551485,4632.441516551485,5.564316510429423,5.0650154660844,-2.3679181080266924,7.432933574111093,3.4506066693050963,3.4506066693050963,0.9858876198014561,0.0,0.0,0.00023190266835194012,7.802994439595901e-05,0.0001538727239559811,0.0006197430840992488,0.09579229547673868,0.07192588101901928,0.023866414457719396,0.09579226297305563,0.07192588101871987,0.023866414457620052,0.3782241651564475,0.3782241651564475,0.1255021774590669,0.0,4.829441974025258,4.57642256154827,5.593643353953496,4.82470842425613,4.575737882617034,5.5766547316751485,24848.50190564317,21121.226619796693,0.85,1.0666739558388114,0.6631821098206616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870447233284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.628834471761,1538.1548064428637,0.3782241651564475,0.1255021774590669,6.112874298809886,3.4506066693050963
3189.0,-30.06369330814266,5.064797403920782,35.0146250238083,24.155609355680667,5.012335027681325,-26.55609949385309,-40.093447315134085,1.504741213384464,-0.19632597441761845,-5.0196571715790315,40.02865825692248,42365.81173482123,25776.167459634264,25776.167459634264,68141.97919445549,77497.16810216727,77497.16810216727,25776.167459634264,103273.33556180153,103273.33556180153,103273.33556180153,128121.72924861695,91696.85948532306,56565.50311794755,39034.840408195014,24848.39368681541,0.0,63883.234095010426,21121.134633793095,1538.1507176824502,0.0,0.886714908005314,2.8170374607407065,0.0014959135982669303,354384.34007763903,1555769.260265914,4.390062100162422,1555769.260265914,4.390062100162422,0.8499999999999999,0.09579210008934519,4.027634451161993,1.2676249116426335,1.0,0.0,4.027634451162326,1.2847022992025827,1.2850002238183023,3.135072190391466,19351.887940087967,1973.3433884239744,4632.441516551485,4632.441516551485,5.564272612517025,5.064797403920782,-2.367986129552767,7.432783533473549,3.4506491013798715,3.4506491013798715,0.9858997432513918,0.0,0.0,0.0002318896031014314,7.802584795070775e-05,0.00015386375515072365,0.0006197069610302081,0.09579210008983272,0.07192556209664246,0.023866537993190266,0.0957923404971375,0.07192556209627639,0.023866537993068798,0.3782227161368079,0.3782227161368079,0.12550290274322548,0.0,4.828249184063964,4.576314173313278,5.589160897091915,4.823331197161394,4.575741560301424,5.571090779797203,24848.39368681541,21121.134633793095,0.85,1.0666645194122646,0.663175750805174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873700388847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.615874579316,1538.1507176824502,0.3782227161368079,0.12550290274322548,6.112874298809886,3.4506491013798715
3190.0,-30.064232330685048,5.064579227665006,35.01460325329927,24.15532210087406,5.012117346518758,-26.556606458899402,-40.09392745848743,1.50449147472584,-0.19709525365027503,-5.019815572308491,40.028615937074974,42365.47194262647,25776.181150693075,25776.181150693075,68141.65309331955,77496.88456085291,77496.88456085291,25776.181150693075,103273.06571154599,103273.06571154599,103273.06571154599,128121.36849632,91696.70537943146,56565.292761175566,39034.90290917321,24848.30278477401,0.0,63883.20569394722,21121.057367057907,1538.149548589507,0.0,0.886714254669026,2.817029081734714,0.0014959135982669303,354382.15173944994,1555767.4344609028,4.390084057068257,1555767.4344609028,4.390084057068257,0.85,0.09579198748847281,4.027634451161993,1.267624714379199,1.0,0.0,4.027634451161803,1.2847034942364093,1.2850014024068421,3.1350692741408808,19351.855417273535,1973.3400720198576,4632.441516551485,4632.441516551485,5.56427556799067,5.064579227665006,-2.368116542864794,7.432695770529801,3.450691678403987,3.450691678403987,0.985911908115425,0.0,0.0,0.00023187658722143172,7.802160511585704e-05,0.0001538549821055747,0.0006196716264113245,0.0957919874885914,0.07192530840536733,0.02386667908322407,0.09579191218393217,0.07192530840527828,0.02386667908319453,0.37822126796058436,0.37822126796058436,0.12550360679707206,0.0,4.827204918531095,4.5762471394155,5.585151589027021,4.8227203186582415,4.575679683048179,5.568811250878866,24848.30278477401,21121.057367057907,0.85,1.0666598889819927,0.6631707266788037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769433579908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.602930687544,1538.149548589507,0.37822126796058436,0.12550360679707206,6.112874298809886,3.450691678403987
3191.0,-30.064769016401993,5.0643624243966245,35.0145813296966,24.155105009581916,5.011987409239957,-26.557102545149174,-40.0943871011026,1.5043209379799432,-0.1984373865041107,-5.0199033961634445,40.02856793689354,42365.05715700617,25776.01639220577,25776.01639220577,68141.07354921194,77496.5298876418,77496.5298876418,25776.01639220577,103272.54627984756,103272.54627984756,103272.54627984756,128120.7014871498,91696.51472335159,56565.041992686856,39034.96970073859,24848.155207302236,0.0,63883.12490804083,21120.9319262069,1538.1435340866751,0.0,0.8867139813131132,2.817036483788896,0.0014959135982669303,354380.9384396603,1555765.3635912284,4.390093243844506,1555765.3635912284,4.390093243844506,0.85,0.09579177985456497,4.027634451161993,1.2676242758939043,1.0,0.0,4.027634451162979,1.2847043186849423,1.2850022103974834,3.1350672622357085,19351.815180834543,1973.3359690449383,4632.441516551485,4632.441516551485,5.564240001759188,5.0643624243966245,-2.3681949860779334,7.432557410474558,3.4507338575733626,3.4507338575733626,0.985923959306675,0.0,0.0,0.00023186362843792693,7.801754363766732e-05,0.0001538460848002596,0.0006196357913179151,0.09579177985513634,0.0719249822599569,0.02386679759517944,0.0957917597886612,0.07192498225952788,0.023866797595037088,0.3782198228956646,0.3782198228956646,0.1255043195827248,0.0,4.826091873512496,4.576153121956054,5.580947062036103,4.821466009659332,4.575611096605769,5.56396128277089,24848.155207302236,21120.9319262069,0.85,1.0666521659248884,0.663165072434861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518801742538703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.590009159007,1538.1435340866751,0.3782198228956646,0.1255043195827248,6.112874298809886,3.4507338575733626
3192.0,-30.06530369261835,5.064146149343823,35.014559452415746,24.15484768515455,5.011812432642999,-26.557601327103356,-40.09485844345761,1.5041100671208776,-0.19956349445430988,-5.020030276499451,40.02852543891418,42364.69966834124,25775.953006336225,25775.953006336225,68140.65267467746,77496.19475037079,77496.19475037079,25775.953006336225,103272.14775670701,103272.14775670701,103272.14775670701,128120.20075379769,91696.3245565516,56564.829474493265,39034.99453562037,24848.052997090683,0.0,63883.04753271105,21120.84504752708,1538.1410004642432,0.0,0.8867134891324622,2.817036481689174,0.0014959135982669303,354379.1855744565,1555763.5301045508,4.390109784756753,1555763.5301045508,4.390109784756753,0.85,0.09579163289251752,4.027634451161993,1.2676239901641386,1.0,0.0,4.027634451159816,1.2847053316973036,1.285003207058844,3.1350647901809796,19351.775047654148,1973.3318765994657,4632.441516551485,4632.441516551485,5.5642263187220005,5.064146149343823,-2.3683020261712975,7.43244817551512,3.4507760873001763,3.4507760873001763,0.9859360249429076,0.0,0.0,0.0002318507188392092,7.801337898163274e-05,0.00015383733985757647,0.000619600569885491,0.09579163289281722,0.07192470278296319,0.02386693010985404,0.09579154875933292,0.07192470278273816,0.023866930109779368,0.3782183786380958,0.3782183786380958,0.12550502483766887,0.0,4.825016392360112,4.576051449152658,5.576917116430025,4.820466782045116,4.5754049995860555,5.5605547150195775,24848.052997090683,21120.84504752708,0.85,1.0666468696532727,0.6631602796758964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518833911564863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.577116477454,1538.1410004642432,0.3782183786380958,0.12550502483766887,6.112874298809886,3.4507760873001763
3193.0,-30.065836428634146,5.063930927899144,35.0145375381551,24.15462752049791,5.011668396414141,-26.5580952682144,-40.095321473758645,1.5039272359872229,-0.20067893699223305,-5.020131748903366,40.02848060723883,42364.31619683439,25775.82657336144,25775.82657336144,68140.14277019583,77495.88465974672,77495.88465974672,25775.82657336144,103271.71123310816,103271.71123310816,103271.71123310816,128119.63984475462,91696.17118022735,56564.60271728602,39035.07606993481,24847.928611646465,0.0,63883.004681581275,21120.739319899494,1538.1366263853968,0.0,0.8867131347921633,2.8170393070061275,0.0014959135982669303,354377.7837274068,1555761.5959371976,4.3901216932208,1555761.5959371976,4.3901216932208,0.85,0.09579145027216725,4.027634451161993,1.267623703335412,1.0,0.0,4.027634451164713,1.2847062134560303,1.2850040724971448,3.135062638427755,19351.74267880906,1973.3285758958523,4632.441516551485,4632.441516551485,5.564199025776296,5.063930927899144,-2.3683902710879905,7.432321198987134,3.450818115033242,3.450818115033242,0.9859480328666406,0.0,0.0,0.000231837856744682,7.800928796883096e-05,0.00015382856877585102,0.0006195652431745597,0.09579145027262745,0.07192439628630726,0.023867053986320184,0.09579133414629494,0.07192439628596173,0.023867053986205523,0.3782169344993054,0.3782169344993054,0.12550573185629874,0.0,4.823943571453242,4.57597466315832,5.572822656376104,4.8194528119111055,4.5754757724330375,5.556250953899735,24847.928611646465,21120.739319899494,0.85,1.0666396032846899,0.6631547217917391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518865960276652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.564246163372,1538.1366263853968,0.3782169344993054,0.12550573185629874,6.112874298809886,3.450818115033242
3194.0,-30.06636738610546,5.063716697452103,35.01451570544235,24.154406936746113,5.011526705599787,-26.558587373988424,-40.09577668095005,1.5037466934756154,-0.20186133863035138,-5.020235237231325,40.028439153966154,42363.90787483825,25775.707653645022,25775.707653645022,68139.61552848328,77495.56344552277,77495.56344552277,25775.707653645022,103271.27109916779,103271.27109916779,103271.27109916779,128119.09564522744,91696.00691135268,56564.35134063918,39035.17285634834,24847.824546059648,0.0,63882.997402407986,21120.6508641507,1538.1334579132233,0.0,0.8867127579464239,2.8170427780473917,0.0014959135982669303,354376.3540347338,1555759.8075254615,4.390134358041777,1555759.8075254615,4.390134358041777,0.8499999999999999,0.09579128079952792,4.027634451161993,1.2676232917746528,1.0,0.0,4.027634451161965,1.2847070844207682,1.2850049271949404,3.135060513017969,19351.70801117843,1973.3250407813507,4632.441516551485,4632.441516551485,5.564173354709322,5.063716697452103,-2.368479786272853,7.4321964837249554,3.4508601001463366,3.4508601001463366,0.9859600286132391,0.0,0.0,0.00023182503824449238,7.800526626891144e-05,0.00015381977197558093,0.0006195298128787318,0.09579128079991991,0.07192410047530125,0.023867180324618667,0.09579121414115942,0.07192410047500693,0.02386718032452099,0.3782154918975555,0.3782154918975555,0.12550643368537032,0.0,4.822870283752138,4.57590511833007,5.568704543822207,4.818373898600953,4.575431382704437,5.552034385671334,24847.824546059648,21120.6508641507,0.85,1.0666314715833112,0.6631484056388594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518897892826437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.551396895436,1538.1334579132233,0.3782154918975555,0.12550643368537032,6.112874298809886,3.4508601001463366
3195.0,-30.0668966325887,5.063503334825886,35.01449393363333,24.154177063051634,5.0113770580491535,-26.559078735352575,-40.09624309893695,1.5035591608060197,-0.20302091197692107,-5.020343734146899,40.02839726247941,42363.55348131504,25775.60351514603,25775.60351514603,68139.15699646107,77495.23686052633,77495.23686052633,25775.60351514603,103270.84037567236,103270.84037567236,103270.84037567236,128118.55996493527,91695.83335982988,56564.14998059007,39035.2037547109,24847.719589262913,0.0,63882.92334397382,21120.561650873475,1538.1303517707825,0.0,0.8867123571806874,2.8170453638089668,0.0014959135982669303,354374.85515321454,1555758.0002095099,4.390147826760664,1555758.0002095099,4.390147826760664,0.85,0.09579111406248805,4.027634451161993,1.2676230340683836,1.0,0.0,4.027634451163035,1.2847079879968863,1.2850058145655592,3.1350583080298824,19351.67138451924,1973.3213059015302,4632.441516551485,4632.441516551485,5.564150874447323,5.063503334825886,-2.3685728273369655,7.4320761621628515,3.450902025507978,3.450902025507978,0.9859720072879937,0.0,0.0,0.00023181226170121156,7.800114572180843e-05,0.00015381111597940312,0.0006194949496903169,0.09579111406286583,0.07192380798251478,0.023867306080351054,0.09579106533015642,0.07192380798223112,0.023867306080256924,0.37821405091354476,0.37821405091354476,0.1255071271982369,0.0,4.821803321544394,4.575833110298731,5.5646195160061325,4.817322822169956,4.57534005727797,5.548072093749283,24847.719589262913,21120.561650873475,0.85,1.0666255304186663,0.6631436268689677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892971890259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.538565499806,1538.1303517707825,0.37821405091354476,0.1255071271982369,6.112874298809886,3.450902025507978
3196.0,-30.06742395578658,5.063290855522871,35.014472188125204,24.15394711950796,5.011227684429473,-26.55956833801092,-40.0966979219578,1.5033720666468442,-0.20416905363543947,-5.0204507679408215,40.028354484923945,42363.15922279954,25775.49751636183,25775.49751636183,68138.65673916138,77494.90886007743,77494.90886007743,25775.49751636183,103270.40637643926,103270.40637643926,103270.40637643926,128118.01542776442,91695.65772782208,56563.9080905159,39035.277374784644,24847.609051325155,0.0,63882.8864261098,21120.467693626382,1538.126894103879,0.0,0.8867119670742545,2.817047970149423,0.0014959135982669303,354373.3764895503,1555756.1546677111,4.390160937255361,1555756.1546677111,4.390160937255361,0.85,0.09579094146885092,4.027634451161993,1.2676226813020186,1.0,0.0,4.027634451161566,1.2847088894258742,1.2850066998490082,3.1350561082845076,19351.63431879035,1973.3175262490608,4632.441516551485,4632.441516551485,5.564127992607624,5.063290855522871,-2.3686646567657275,7.431955512288598,3.4509438556114898,3.4509438556114898,0.98598395874614,0.0,0.0,0.00023179953223319557,7.799712780366441e-05,0.00015380240442953115,0.0006194598627519296,0.09579094146925073,0.07192351219988204,0.023867429269368686,0.09579089647806559,0.07192351219958186,0.023867429269269064,0.37821261102792786,0.37821261102792786,0.12550781331987185,0.0,4.820740960015371,4.575758513126004,5.560561000484142,4.816281714305376,4.575257868218614,5.544122435224324,24847.609051325155,21120.467693626382,0.85,1.0666183159706477,0.6631378385164066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518961442553182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.52575068239,1538.126894103879,0.37821261102792786,0.12550781331987185,6.112874298809886,3.4509438556114898
3197.0,-30.067948984973775,5.06307948668207,35.01445051505374,24.153740610368573,5.011096148867485,-26.56005409189573,-40.097152116335906,1.5032012557824395,-0.2052868057409114,-5.020546166740844,40.0283131037698,42362.77246230193,25775.36426089609,25775.36426089609,68138.13672319803,77494.60347559387,77494.60347559387,25775.36426089609,103269.96773648997,103269.96773648997,103269.96773648997,128117.47043281641,91695.51100734556,56563.67999402531,39035.36779257805,24847.50269632644,0.0,63882.87048890449,21120.377291877474,1538.1234142000762,0.0,0.8867116311593306,2.817051535697651,0.0014959135982669303,354372.0585665163,1555754.3693720917,4.390172226516198,1555754.3693720917,4.390172226516198,0.85,0.0957907596541203,4.027634451161993,1.2676223356788983,1.0,0.0,4.027634451162821,1.284709714574161,1.2850075089060204,3.1350540946886363,19351.603354608633,1973.3143687812487,4632.441516551485,4632.441516551485,5.564099226898383,5.06307948668207,-2.368747711676992,7.431827198359062,3.4509855965797898,3.4509855965797898,0.9859958847370828,0.0,0.0,0.0002317868587819196,7.799311562991536e-05,0.00015379374315200423,0.000619424978292171,0.09579075965454509,0.0719232105292136,0.02386754912533148,0.0957907647119041,0.07192321052889467,0.02386754912522564,0.37821117181594605,0.37821117181594605,0.12550849241358214,0.0,4.819682172414957,4.5757088128599435,5.556441679477075,4.81525936099996,4.575329741315215,5.5397822307314755,24847.50269632644,21120.377291877474,0.85,1.0666104419185831,0.6631319497401063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518993051051519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.512956753239,1538.1234142000762,0.37821117181594605,0.12550849241358214,6.112874298809886,3.4509855965797898
3198.0,-30.068472182933743,5.062868684533778,35.01442887107115,24.153487232420616,5.010928209803742,-26.560541837989668,-40.09760662503538,1.5029978648525755,-0.2064218202120287,-5.020666557862313,40.02827060489453,42362.39476351673,25775.296257795024,25775.296257795024,68137.69102131175,77494.25583600538,77494.25583600538,25775.296257795024,103269.5520938004,103269.5520938004,103269.5520938004,128116.95054684946,91695.30655463072,56563.44548211342,39035.40119168589,24847.398453049052,0.0,63882.79964473494,21120.288685091695,1538.120618588456,0.0,0.8867111720181713,2.817052409346203,0.0014959135982669303,354370.3953830357,1555752.5358565548,4.390187657112147,1555752.5358565548,4.390187657112147,0.85,0.09579059961879334,4.027634451161993,1.267621975769289,1.0,0.0,4.027634451162112,1.2847106920266542,1.2850084703601272,3.135051709430648,19351.560206500304,1973.3099688986865,4632.441516551485,4632.441516551485,5.56408454714456,5.062868684533778,-2.368849058251533,7.431717742785311,3.451027318405353,3.451027318405353,0.9860078052586723,0.0,0.0,0.00023177423016890186,7.798910087058238e-05,0.00015378512929831948,0.0006193902848383131,0.09579059961912553,0.07192292702188496,0.023867672597240562,0.09579057071451177,0.07192292702163554,0.0238676725971578,0.37820973460355317,0.37820973460355317,0.1255091594904096,0.0,4.818641676639004,4.575627824267315,5.5524908686711,4.814244737650313,4.5750763727299955,5.536457503245174,24847.398453049052,21120.288685091695,0.85,1.066604647890185,0.6631267727635999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902452217421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.50019120333,1538.120618588456,0.37820973460355317,0.1255091594904096,6.112874298809886,3.451027318405353
3199.0,-30.068993634512236,5.062658938303556,35.01440720184926,24.15327118886637,5.010790149666809,-26.561025023907504,-40.09806043524293,1.5028215390550475,-0.20752413390772517,-5.0207632058471985,40.02822658178194,42362.02178392632,25775.169547626716,25775.169547626716,68137.19133155304,77493.93823563476,77493.93823563476,25775.169547626716,103269.10778326148,103269.10778326148,103269.10778326148,128116.38521003816,91695.14353325238,56563.22708151527,39035.46272415234,24847.277426776687,0.0,63882.74015092903,21120.185812760184,1538.1163295169738,0.0,0.8867108393098997,2.8170556260413706,0.0014959135982669303,354369.06021150335,1555750.6365830498,4.390198838619003,1555750.6365830498,4.390198838619003,0.85,0.09579040771720626,4.027634451161993,1.2676216306956487,1.0,0.0,4.0276344511625215,1.284711542792821,1.285009305153488,3.1350496333257505,19351.52580214378,1973.3064606306723,4632.441516551485,4632.441516551485,5.564057194361399,5.062658938303556,-2.368932815395073,7.431591753698628,3.451068858901755,3.451068858901755,0.9860196739719299,0.0,0.0,0.000231761644339655,7.798509247178173e-05,0.00015377655186787326,0.0006193557380839455,0.09579040771767207,0.07192261987790792,0.023867787839764152,0.09579037703867546,0.07192261987755817,0.02386778783964809,0.3782082970595395,0.3782082970595395,0.125509824430469,0.0,4.817599132985833,4.575560690483428,5.548490000536674,4.813239071939449,4.575109524217339,5.532301948286545,24847.277426776687,21120.185812760184,0.85,1.066597819232119,0.663121551828272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519055883659742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.48744483803,1538.1163295169738,0.3782082970595395,0.125509824430469,6.112874298809886,3.451068858901755
3200.0,-30.069513423408175,5.062450418034209,35.014385669374775,24.153072956856363,5.010671793225605,-26.561504742834583,-40.0985099497251,1.502663112645142,-0.20874626304555477,-5.020850697809197,40.0281872263834,42361.63814751059,25775.022432321613,25775.022432321613,68136.6605798322,77493.61325109654,77493.61325109654,25775.022432321613,103268.63568341815,103268.63568341815,103268.63568341815,128115.81611211464,91694.9804330967,56563.005329483145,39035.52789290395,24847.180428696494,0.0,63882.70832160044,21120.10336439202,1538.1132049225337,0.0,0.8867105363191677,2.8170614889779135,0.0014959135982669303,354367.85153190035,1555748.9386885574,4.390209021397383,1555748.9386885574,4.390209021397383,0.85,0.09579022048261224,4.027634451161993,1.2676213081507015,1.0,0.0,4.02763445116209,1.2847123097499362,1.2850100561707165,3.1350477617404904,19351.491381161937,1973.302950667347,4632.441516551485,4632.441516551485,5.564025436744044,5.062450418034209,-2.369009537030926,7.431459955065135,3.4511103665965277,3.4511103665965277,0.9860315333132936,0.0,0.0,0.00023174909926780934,7.798112220388704e-05,0.0001537679770639223,0.0006193212019081406,0.09579022048303296,0.07192231731652667,0.023867903166506284,0.09579034907557026,0.07192231731621078,0.023867903166401454,0.3782068600367619,0.3782068600367619,0.12551048199042883,0.0,4.816534682835652,4.575497736350087,5.5443884375520724,4.812104434763626,4.575080590285097,5.527815201434009,24847.180428696494,21120.10336439202,0.85,1.0665900424386576,0.6631158769013398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519087140592595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.474716018645,1538.1132049225337,0.3782068600367619,0.12551048199042883,6.112874298809886,3.4511103665965277
3201.0,-30.07003129192105,5.062242285990126,35.014364173540415,24.15282087111848,5.010495324430773,-26.561988544734536,-40.098960023000814,1.5024525772371509,-0.20965194549086164,-5.02097709987642,40.02814522864349,42361.265224285846,25774.975845289933,25774.975845289933,68136.24106957577,77493.30526494636,77493.30526494636,25774.975845289933,103268.2811102363,103268.2811102363,103268.2811102363,128115.36238029451,91694.81002935147,56562.76998866208,39035.600045210434,24847.08127005821,0.0,63882.681315268645,21120.01907954948,1538.1108421744912,0.0,0.8867100447468668,2.817058642973566,0.0014959135982669303,354366.1053246254,1555747.126798114,4.3902255419516925,1555747.126798114,4.3902255419516925,0.85,0.09579006434513304,4.027634451161993,1.2676209757151082,1.0,0.0,4.027634451160343,1.2847133203557648,1.285011050953451,3.1350452955891,19351.455418815996,1973.2992835286257,4632.441516551485,4632.441516551485,5.564015380053308,5.062242285990126,-2.3691148139825247,7.431357099972651,3.4511518945457804,3.4511518945457804,0.9860433984416516,0.0,0.0,0.00023173660116645298,7.797714718775398e-05,0.00015375945397869898,0.000619286874036465,0.09579006434542656,0.07192204022958172,0.023868024115844832,0.09579005205052034,0.07192204022936134,0.023868024115771692,0.3782054236397827,0.3782054236397827,0.12551112487024263,0.0,4.815542002812151,4.575447630010615,5.540537126852712,4.811325154385543,4.575008348105371,5.5248902468507595,24847.08127005821,21120.01907954948,0.85,1.0665839264528567,0.6631103196064666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519118297988616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.462003126613,1538.1108421744912,0.3782054236397827,0.12551112487024263,6.112874298809886,3.4511518945457804
3202.0,-30.070547492908055,5.062035581227677,35.014342683848504,24.152631719503574,5.010385766108804,-26.56246415405937,-40.099401330202795,1.5023024272532886,-0.2108538026392921,-5.021053651571977,40.028102415883794,42360.86311426351,25774.804571493813,25774.804571493813,68135.66768575733,77492.98134478043,77492.98134478043,25774.804571493813,103267.78591627424,103267.78591627424,103267.78591627424,128114.7464718223,91694.65010781688,56562.53187727234,39035.68692282726,24846.960555548067,0.0,63882.64747837533,21119.916472215857,1538.1061157170159,0.0,0.886709809992819,2.817065517228867,0.0014959135982669303,354365.04778881377,1555745.2797472635,4.390233431470985,1555745.2797472635,4.390233431470985,0.85,0.0957898508631328,4.027634451161993,1.2676205663522708,1.0,0.0,4.027634451163724,1.284714048419751,1.285011763181341,3.1350435189185815,19351.42166865668,1973.295841970161,4632.441516551485,4632.441516551485,5.563978407369356,5.062035581227677,-2.3691832134242974,7.431218794651975,3.4511931920758725,3.4511931920758725,0.9860551977359636,0.0,0.0,0.00023172414392671564,7.797324977487276e-05,0.00015375089415184287,0.0006192523981829233,0.09578985086365313,0.07192172004525915,0.023868130818393986,0.09578996608584608,0.07192172004486846,0.023868130818264333,0.37820398848090564,0.37820398848090564,0.1255117684535363,0.0,4.8145038843812245,4.575402278102501,5.536488601121846,4.810199848932712,4.575076213889588,5.520148481837111,24846.960555548067,21119.916472215857,0.85,1.0665755158131427,0.6631043763269662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519149340399284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.449311379956,1538.1061157170159,0.37820398848090564,0.1255117684535363,6.112874298809886,3.4511931920758725
3203.0,-30.0710616716539,5.0618291564593845,35.01432124097619,24.15238033225762,5.010204419339773,-26.562945122475863,-40.099858528096206,1.502087870154833,-0.21162980046784696,-5.021183655723082,40.02806080021463,42360.53565305777,25774.770972195198,25774.770972195198,68135.30662525297,77492.69599205935,77492.69599205935,25774.770972195198,103267.46696425455,103267.46696425455,103267.46696425455,128114.33191565043,91694.49887339212,56562.33853436233,39035.7337100331,24846.864951395884,0.0,63882.59866142899,21119.8352086865,1538.1040413321614,0.0,0.8867092986892166,2.8170605440238794,0.0014959135982669303,354363.25183106354,1555743.4843435194,4.390250615165911,1555743.4843435194,4.390250615165911,0.85,0.09578969795681133,4.027634451161993,1.26762034051586,1.0,0.0,4.027634451163899,1.2847150776537266,1.2850127767124782,3.135041007316312,19351.38975184233,1973.2925873608551,4632.441516551485,4632.441516551485,5.5639711543261186,5.0618291564593845,-2.369290848924213,7.4311200053835975,3.4512345732825174,3.4512345732825174,0.9860670209378621,0.0,0.0,0.00023171173610213373,7.79692122129893e-05,0.00015374252388914442,0.0006192186858245138,0.09578969795707941,0.07192144739617246,0.023868250560906953,0.09578961255644139,0.07192144739597119,0.02386825056084015,0.3782025545675416,0.3782025545675416,0.12551239806769476,0.0,4.813564443542532,4.575391577365394,5.532732662604246,4.809553855255217,4.575103110379757,5.517460363862142,24846.864951395884,21119.8352086865,0.85,1.066570678916224,0.6630997570647388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451918028298022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.43663577712,1538.1040413321614,0.3782025545675416,0.12551239806769476,6.112874298809886,3.4512345732825174
3204.0,-30.07157387993766,5.061623927182294,35.01429973087749,24.152172810304933,5.010077864779704,-26.56341883745438,-40.100295714195795,1.501922822289763,-0.21276193816260047,-5.021269887389042,40.02801595636322,42360.13383012766,25774.627513250904,25774.627513250904,68134.76134337857,77492.36637114394,77492.36637114394,25774.627513250904,103266.99388439485,103266.99388439485,103266.99388439485,128113.7297211811,91694.3247589429,56562.092217899684,39035.81393449246,24846.73583678624,0.0,63882.5497712787,21119.725461268303,1538.0990551101422,0.0,0.8867090219948564,2.817065370335188,0.0014959135982669303,354362.06057743565,1555741.549669695,4.39025991420922,1555741.549669695,4.39025991420922,0.85,0.09578948705132881,4.027634451161993,1.2676199481869124,1.0,0.0,4.027634451162287,1.2847158752047096,1.2850135585687867,3.1350390610843974,19351.353006382025,1973.2888403666927,4632.441516551485,4632.441516551485,5.563940186003306,5.061623927182294,-2.369366177967464,7.430990105149758,3.4512756944461285,3.4512756944461285,0.986078769841751,0.0,0.0,0.00023169937643605264,7.796535155811219e-05,0.00015373402487794046,0.000619184454914188,0.09578948705185016,0.07192113079222744,0.023868356259622723,0.09578943624557541,0.071921130791836,0.023868356259492813,0.37820112372252435,0.37820112372252435,0.1255130315578189,0.0,4.812587105221439,4.5753698243574945,5.52885768226912,4.808507949226453,4.575119863317525,5.513193151632322,24846.73583678624,21119.725461268303,0.85,1.0665629594830552,0.6630939745171628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519211104467413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.423983479814,1538.0990551101422,0.37820112372252435,0.1255130315578189,6.112874298809886,3.4512756944461285
3205.0,-30.07208445425775,5.061419460410933,35.014278296819754,24.151947476808004,5.009930633146573,-26.563893149652053,-40.100740583706624,1.5017393285339944,-0.2137886848243511,-5.021375659225433,40.02797515101637,42359.77073828221,25774.53601256318,25774.53601256318,68134.3067508454,77492.04847692674,77492.04847692674,25774.53601256318,103266.58448948992,103266.58448948992,103266.58448948992,128113.22129732989,91694.15333980898,56561.87560113661,39035.86415408041,24846.636807839965,0.0,63882.50096192038,21119.64128666397,1538.0962324532459,0.0,0.8867086311587943,2.8170665274586586,0.0014959135982669303,354360.5993889929,1555739.7892284512,4.390273049291991,1555739.7892284512,4.390273049291991,0.85,0.09578931063921269,4.027634451161993,1.2676196256419643,1.0,0.0,4.02763445116132,1.2847167589568718,1.2850144266976604,3.135036904502,19351.316829746436,1973.2851513765086,4632.441516551485,4632.441516551485,5.563920433851574,5.061419460410933,-2.369455691582278,7.430875151993211,3.451316832208305,3.451316832208305,0.9860905234880872,0.0,0.0,0.00023168705680227158,7.796142323483179e-05,0.0001537256335674398,0.000619150657782925,0.09578931063958344,0.07192084111673515,0.023868469522848296,0.0957892575814111,0.07192084111645677,0.023868469522755908,0.37819969465454634,0.37819969465454634,0.12551365842288628,0.0,4.811628437101206,4.575347828782014,5.525058732790626,4.80758697440109,4.575059972842212,5.509660866001354,24846.636807839965,21119.64128666397,0.85,1.0665566583164843,0.6630887974084231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519241807963201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.411353518142,1538.0962324532459,0.37819969465454634,0.12551365842288628,6.112874298809886,3.451316832208305
3206.0,-30.072592789777303,5.061216129490332,35.01425692579493,24.151739256363385,5.009808041170492,-26.564362982468786,-40.1011809479445,1.5015782338551733,-0.21501866801600045,-5.021462942790395,40.027934118856855,42359.398843323484,25774.399710472113,25774.399710472113,68133.7985537956,77491.70000384674,77491.70000384674,25774.399710472113,103266.09971431884,103266.09971431884,103266.09971431884,128112.62984378217,91693.9604137136,56561.659253162725,39035.89017838987,24846.53012946332,0.0,63882.42030785319,21119.55061004382,1538.0925499952868,0.0,0.8867083352974621,2.817072518762595,0.0014959135982669303,354359.39361093275,1555738.0190034786,4.390282992502222,1555738.0190034786,4.390282992502222,0.85,0.09578911272509963,4.027634451161993,1.2676192574901508,1.0,0.0,4.027634451160674,1.2847175378229057,1.2850151899862576,3.13503500387117,19351.276114238848,1973.2809995501877,4632.441516551485,4632.441516551485,5.563891010470711,5.061216129490332,-2.3695313970548226,7.430747526545154,3.4513578579442483,3.4513578579442483,0.9861022451269281,0.0,0.0,0.00023167479178799028,7.795753487460336e-05,0.00015371725691338693,0.0006191169196824763,0.09578911272555012,0.07192053583032189,0.02386857689522823,0.09578920000772426,0.07192053582998366,0.023868576895115977,0.3781982669789819,0.3781982669789819,0.12551428201712667,0.0,4.810625940388491,4.5752945266998495,5.521178187513726,4.806444274774378,4.574916381436253,5.505489401432726,24846.53012946332,21119.55061004382,0.85,1.0665500496921496,0.663083813030111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927241363714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.398739216598,1538.0925499952868,0.3781982669789819,0.12551428201712667,6.112874298809886,3.4513578579442483
3207.0,-30.073099328461225,5.061013174655068,35.01423555829131,24.151491780672245,5.009634206405072,-26.564836322450606,-40.10162183605132,1.5013712003876785,-0.21583827555951984,-5.021585515026015,40.02789147936544,42359.03678214467,25774.354580231688,25774.354580231688,68133.39136237637,77491.400183255,77491.400183255,25774.354580231688,103265.75476348668,103265.75476348668,103265.75476348668,128112.1808723499,91693.79466922967,56561.431268091954,39035.95933459746,24846.426108863216,0.0,63882.38544346068,21119.462192533734,1538.089825880948,0.0,0.8867078655444055,2.8170689877434953,0.0014959135982669303,354357.7003432694,1555736.1794359966,4.390298779817516,1555736.1794359966,4.390298779817516,0.8500000000000001,0.09578894607855931,4.027634451161993,1.2676189569244163,1.0,0.0,4.027634451161328,1.2847185314838991,1.2850161681760226,3.1350325790894606,19351.241135192697,1973.2774326801402,4632.441516551485,4632.441516551485,5.5638812682558845,5.061013174655068,-2.3696330099393217,7.43064618459439,3.451398885550552,3.451398885550552,0.9861139673001578,0.0,0.0,0.00023166257072242187,7.795364206829548e-05,0.00015370892865412638,0.0006190833764985602,0.09578894607888315,0.07192025542431471,0.023868690654568443,0.09578885954391124,0.07192025542407156,0.02386869065448775,0.3781968385034232,0.3781968385034232,0.12551489551192738,0.0,4.809697904113136,4.5752628854123145,5.5175319939637575,4.805747239466484,4.574904699025865,5.50271293370065,24846.426108863216,21119.462192533734,0.85,1.0665442576917867,0.6630785072926665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519302885231709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.386152746549,1538.089825880948,0.3781968385034232,0.12551489551192738,6.112874298809886,3.451398885550552
3208.0,-30.07360397917925,5.060811549888621,35.01421417678257,24.15130283860492,5.009522101817549,-26.56530178952663,-40.102057764865435,1.5012199121581271,-0.2169281783714041,-5.021662321691713,40.027848336430665,42358.66235373407,25774.19497197367,25774.19497197367,68132.85732570774,77491.08742479292,77491.08742479292,25774.19497197367,103265.28239676659,103265.28239676659,103265.28239676659,128111.58612324759,91693.64021673187,56561.215145645554,39036.02785676258,24846.303726480997,0.0,63882.33158324358,21119.358167508846,1538.0850134250877,0.0,0.8867076306831191,2.8170743595409733,0.0014959135982669303,354356.6393048858,1555734.3181504628,4.390306672967176,1555734.3181504628,4.390306672967176,0.85,0.09578872808760301,4.027634451161993,1.2676186124002564,1.0,0.0,4.027634451164342,1.2847192642949632,1.2850168855146857,3.1350307908493185,19351.208539229803,1973.2741088169562,4632.441516551485,4632.441516551485,5.563846813798672,5.060811549888621,-2.369700777316885,7.430512327205506,3.4514396877243976,3.4514396877243976,0.9861256250641136,0.0,0.0,0.0002316503957977243,7.79497932265854e-05,0.00015370060257113892,0.0006190498420798767,0.09578872808812823,0.07191993599154207,0.023868792096586152,0.09578871712004396,0.07191993599114774,0.023868792096455274,0.37819541066642265,0.37819541066642265,0.12551551255748425,0.0,4.80873549723043,4.575244962325598,5.513706015203752,4.804734143320331,4.575028130391786,5.498255567930698,24846.303726480997,21119.358167508846,0.85,1.066536797219516,0.6630732051246045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519333249238537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.373585328587,1538.0850134250877,0.37819541066642265,0.12551551255748425,6.112874298809886,3.4514396877243976
3209.0,-30.074106779791453,5.060610600015159,35.01419290476055,24.151077505107992,5.009374249159924,-26.565769166456004,-40.102493938151724,1.5010366358176694,-0.21790927254693315,-5.021769114813169,40.02780876243528,42358.29701731667,25774.113984815474,25774.113984815474,68132.41100213214,77490.7719166217,77490.7719166217,25774.113984815474,103264.88590143717,103264.88590143717,103264.88590143717,128111.09812232941,91693.4677943787,56560.99289504627,39036.08322148047,24846.21222089224,0.0,63882.295442372706,21119.280387758405,1538.0826452642132,0.0,0.8867072301802805,2.81707479691386,0.0014959135982669303,354355.16402560304,1555732.6108386698,4.390320132956393,1555732.6108386698,4.390320132956393,0.85,0.09578855365747337,4.027634451161993,1.2676182860089469,1.0,0.0,4.0276344511634905,1.284720146642481,1.2850177524825241,3.1350286377059717,19351.17215087282,1973.2703982371982,4632.441516551485,4632.441516551485,5.563829331190872,5.060610600015159,-2.36979040300473,7.430401003019889,3.4514805528776114,3.4514805528776114,0.9861373008221747,0.0,0.0,0.00023163826609392662,7.794594240225165e-05,0.00015369232369167495,0.0006190164977797306,0.09578855365781815,0.07191965082631493,0.023868902831503207,0.0957885412426461,0.07191965082605606,0.023868902831417304,0.37819398415141187,0.37819398415141187,0.12551611910588095,0.0,4.807802066664237,4.575227869290416,5.50999431900766,4.803859842266263,4.5749576926791065,5.494943524003702,24846.21222089224,21119.280387758405,0.85,1.0665304139484688,0.6630678613533459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936350019358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.361038848254,1538.0826452642132,0.37819398415141187,0.12551611910588095,6.112874298809886,3.4514805528776114
3210.0,-30.074607908122136,5.060410703678813,35.01417166481166,24.150874907523416,5.009248346394531,-26.56623284284049,-40.10292204385621,1.5008732811059924,-0.21893256351677337,-5.021857284785869,40.02776715257939,42357.90524202665,25773.987560361504,25773.987560361504,68131.89280238816,77490.4597772022,77490.4597772022,25773.987560361504,103264.4473375637,103264.4473375637,103264.4473375637,128110.5498389848,91693.30695280308,56560.75241759969,39036.17170578154,24846.102501421108,0.0,63882.274207202645,21119.18712620794,1538.078814324388,0.0,0.8867069318936744,2.8170779649770252,0.0014959135982669303,354353.94601694896,1555730.8156967722,4.390330157695946,1555730.8156967722,4.390330157695946,0.85,0.09578835115635051,4.027634451161993,1.2676178667554634,1.0,0.0,4.027634451161839,1.2847209357202383,1.2850185262115557,3.135026712166115,19351.13820654621,1973.26693687918,4632.441516551485,4632.441516551485,5.563802040084548,5.060410703678813,-2.369866163990125,7.430276867668939,3.451521285582265,3.451521285582265,0.98614893873779,0.0,0.0,0.0002316261773149729,7.794216297485896e-05,0.00015368401434011394,0.0006189830307491166,0.09578835115680764,0.07191934521046958,0.023869005946338066,0.09578837815963546,0.07191934521012636,0.023869005946224157,0.37819255873240065,0.37819255873240065,0.12551672163903924,0.0,4.806861225132025,4.57521804860113,5.506230907822044,4.8029247212691075,4.575012152842589,5.491008957207782,24846.102501421108,21119.18712620794,0.85,1.0665226566825383,0.6630619489944654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519393640365004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.348512610019,1538.078814324388,0.37819255873240065,0.12551672163903924,6.112874298809886,3.451521285582265
3211.0,-30.075107258808156,5.060211405889429,35.01415045181484,24.150645348150306,5.009093419360492,-26.566697821788498,-40.10335783297194,1.5006839823340872,-0.21980383385670166,-5.021966242458597,40.02772545771291,42357.553241325826,25773.915734726048,25773.915734726048,68131.46897605187,77490.15593177523,77490.15593177523,25773.915734726048,103264.07166650127,103264.07166650127,103264.07166650127,128110.07104556811,91693.14193684263,56560.53924636573,39036.225211640995,24845.99937906684,0.0,63882.22459070783,21119.099472206814,1538.07583340186,0.0,0.886706528048009,2.817076704336833,0.0014959135982669303,354352.4408447907,1555729.016888899,4.390343730044521,1555729.016888899,4.390343730044521,0.85,0.09578816982984355,4.027634451161993,1.2676175497053195,1.0,0.0,4.027634451163381,1.2847218460666125,1.2850194212931114,3.1350244907045512,19351.103381249108,1973.2633856871723,4632.441516551485,4632.441516551485,5.563786535164474,5.060211405889429,-2.369957106051427,7.430168511940856,3.4515620011874923,3.4515620011874923,0.986160571767855,0.0,0.0,0.00023161413199652194,7.79383158903456e-05,0.00015367581610617633,0.0006189500112596709,0.09578816983021549,0.07191905681461461,0.023869113015600876,0.09578810602261156,0.07191905681433536,0.02386911301550819,0.3781911346199827,0.3781911346199827,0.1255173153481666,0.0,4.80596395804929,4.575219756064541,5.502608158595137,4.802162408601873,4.575020690474162,5.487908998478247,24845.99937906684,21119.099472206814,0.85,1.0665168505412712,0.6630569538351215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519423680411148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.336003113132,1538.07583340186,0.3781911346199827,0.1255173153481666,6.112874298809886,3.4515620011874923
3212.0,-30.07560491006382,5.060013099317347,35.0141292234841,24.1504329367541,5.008962802085924,-26.56715883974735,-40.10378929143769,1.5005167317628603,-0.22086721226605732,-5.022056011849779,40.027682585086225,42357.19044082281,25773.79678864987,25773.79678864987,68130.98722947268,77489.82309179757,77489.82309179757,25773.79678864987,103263.61988044744,103263.61988044744,103263.61988044744,128109.50287738648,91692.9570828163,56560.32443181472,39036.25850111286,24845.882996939035,0.0,63882.1414980519,21119.00054739818,1538.0716570803563,0.0,0.8867062261886197,2.817080213308218,0.0014959135982669303,354351.20074875886,1555727.167271509,4.39035387486819,1555727.167271509,4.39035387486819,0.85,0.0957879634508395,4.027634451161993,1.267617234303616,1.0,0.0,4.027634451161015,1.2847226531943414,1.285020213185499,3.1350225211236533,19351.06436928705,1973.2594075741515,4632.441516551485,4632.441516551485,5.5637608584072495,5.060013099317347,-2.3700338041042035,7.43004690342155,3.451602564193826,3.451602564193826,0.986172161198236,0.0,0.0,0.00023160212824583674,7.793450720914136e-05,0.0001536676210366954,0.0006189170045154998,0.09578796345131271,0.07191874983935226,0.02386921361196045,0.09578793263532584,0.07191874983899696,0.023869213611842535,0.3781897122456669,0.3781897122456669,0.1255179080226206,0.0,4.805044138558117,4.575203586655675,5.498948811527782,4.801188799583713,4.574969273137583,5.4841400380510095,24845.882996939035,21119.00054739818,0.85,1.0665106966013398,0.6630521370689256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519453614014814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.323512524119,1538.0716570803563,0.3781897122456669,0.1255179080226206,6.112874298809886,3.451602564193826
