time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3213.0,-30.07610040552888,5.059815727044875,35.0141080705065,24.15023079318928,5.008833548140696,-26.56761778098777,-40.10421659387646,1.500350923593102,-0.22179573544167397,-5.022147571588004,40.027642323238226,42356.8199402067,25773.684672696625,25773.684672696625,68130.50461290331,77489.52629138013,77489.52629138013,25773.684672696625,103263.21096407674,103263.21096407674,103263.21096407674,128108.99331244155,91692.8079496199,56560.10159842024,39036.34039022185,24845.782348364806,0.0,63882.12273858665,21118.914996110085,1538.0684241231706,0.0,0.8867059057525746,2.8170817384680134,0.0014959135982669303,354349.9359239496,1555725.4302902455,4.390364644017135,1555725.4302902455,4.390364644017135,0.85,0.09578776704398272,4.027634451161993,1.267616854612716,1.0,0.0,4.027634451162133,1.2847234534674292,1.2850209982891785,3.1350205682721297,19351.03289592012,1973.2561981838978,4632.441516551485,4632.441516551485,5.563736656061068,5.059815727044875,-2.370111611022952,7.429927338067827,3.4516430940543974,3.4516430940543974,0.9861837411583992,0.0,0.0,0.00023159017706401433,7.793073538468493e-05,0.0001536594416793294,0.0006188840610539841,0.09578776704440342,0.07191845114589585,0.023869315898507583,0.09578774853705174,0.07191845114557997,0.023869315898402743,0.3781882901784408,0.3781882901784408,0.1255184952339008,0.0,4.804141558360186,4.5752115972715615,5.495285826522036,4.800351836146319,4.57507062034523,5.480459082103323,24845.782348364806,21118.914996110085,0.85,1.0665034549916501,0.6630465320248657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519483445863341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.311039335336,1538.0684241231706,0.3781882901784408,0.1255184952339008,6.112874298809886,3.4516430940543974
3214.0,-30.076593964455455,5.059619082290668,35.01408695124143,24.150009860191517,5.0086898597386105,-26.568076422554228,-40.104647633247055,1.500172317830772,-0.2227249070630819,-5.022248186787499,40.02760099922355,42356.47324089615,25773.597370504893,25773.597370504893,68130.07061140104,77489.21191175835,77489.21191175835,25773.597370504893,103262.80928226325,103262.80928226325,103262.80928226325,128108.48786531072,91692.63461198853,56559.89594109962,39036.37630098768,24845.678583047462,0.0,63882.05488403514,21118.826795590343,1538.0652169760592,0.0,0.8867055430460331,2.8170822144898255,0.0014959135982669303,354348.54600924574,1555723.6474863866,4.390376833790633,1555723.6474863866,4.390376833790633,0.85,0.09578757594393547,4.027634451161993,1.2676165875652812,1.0,0.0,4.027634451162187,1.2847243135068482,1.285021843233748,3.13501846957964,19350.996314401003,1973.2524679070839,4632.441516551485,4632.441516551485,5.563717810233999,5.059619082290668,-2.3701959511021187,7.429815033392787,3.4516835752510637,3.4516835752510637,0.9861953072145896,0.0,0.0,0.0002315782731557008,7.792693074509396e-05,0.00015365134241060685,0.000618851440160248,0.09578757594433748,0.07191815752147268,0.0238694184228648,0.09578752580654112,0.07191815752117085,0.023869418422764615,0.3781868698130284,0.3781868698130284,0.1255190754143756,0.0,4.803257203884073,4.575217181100072,5.491703670169727,4.79952327972444,4.57504938471277,5.4771828799499644,24845.678583047462,21118.826795590343,0.85,1.0664977940217688,0.66304180912442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519513148598717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.29859274585,1538.0652169760592,0.3781868698130284,0.1255190754143756,6.112874298809886,3.4516835752510637
3215.0,-30.07708597474369,5.059423549979253,35.0140658832006,24.149816238228254,5.008572833636544,-26.56853100373471,-40.10506672840563,1.5000178626208913,-0.22373578903369662,-5.022329790540586,40.0275602527007,42356.08367334478,25773.463877369824,25773.463877369824,68129.5475507146,77488.90009300807,77488.90009300807,25773.463877369824,103262.36397037789,103262.36397037789,103262.36397037789,128107.9356674377,91692.47400444828,56559.65758475796,39036.462688544794,24845.571697059822,0.0,63882.03438560462,21118.735942500847,1538.0614005199177,0.0,0.8867052750675418,2.817085986628525,0.0014959135982669303,354347.41872489237,1555721.88959824,4.390385839965914,1555721.88959824,4.390385839965914,0.85,0.09578736552098954,4.027634451161993,1.267616159520112,1.0,0.0,4.027634451160841,1.284725060500523,1.2850225751550826,3.1350166467468497,19350.962419465686,1973.2490115855758,4632.441516551485,4632.441516551485,5.563688993219344,5.059423549979253,-2.370266101621345,7.429689651600598,3.451723946961953,3.451723946961953,0.9862068419891294,0.0,0.0,0.00023156640715932606,7.792323169770073e-05,0.00015364317546162534,0.0006188185466751691,0.09578736552145609,0.07191784989884027,0.023869515622615817,0.09578738743824909,0.07191784989848998,0.02386951562249956,0.37818545066718223,0.37818545066718223,0.1255196524318211,0.0,4.8023566460997245,4.575227757836899,5.48804130145993,4.798594001506899,4.57511585859794,5.473236108157209,24845.571697059822,21118.735942500847,0.85,1.0664899483236736,0.6630359236475637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519542735362683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.286168435172,1538.0614005199177,0.37818545066718223,0.1255196524318211,6.112874298809886,3.451723946961953
3216.0,-30.077576238633075,5.059228578792014,35.01404486030795,24.14959135875108,5.008420698303256,-26.56898752412365,-40.10549745345486,1.4998319837872638,-0.22454158604853092,-5.02243670227329,40.027519431647725,42355.7498135973,25773.396542468694,25773.396542468694,68129.14635606599,77488.60382551234,77488.60382551234,25773.396542468694,103262.00036798103,103262.00036798103,103262.00036798103,128107.47330592765,91692.31402894799,56559.46001700626,39036.50445771303,24845.472937946615,0.0,63881.97739565965,21118.651997254623,1538.0586245499767,0.0,0.8867048784698056,2.817084103581123,0.0014959135982669303,354345.94183723244,1555720.1284962143,4.390399168761551,1555720.1284962143,4.390399168761551,0.85,0.09578718109959698,4.027634451161993,1.2676158754387874,1.0,0.0,4.0276344511614335,1.2847259543967777,1.285023454067827,3.135014465441467,19350.92865791734,1973.2455688657533,4632.441516551485,4632.441516551485,5.563674457709097,5.059228578792014,-2.370354748204622,7.429583326996637,3.4517643265184934,3.4517643265184934,0.9862183790052839,0.0,0.0,0.0002315545838387031,7.791943017089666e-05,0.00015363515366780645,0.0006187862378220241,0.09578718109996287,0.0719175632561602,0.023869617843802683,0.09578710768574293,0.07191756325588547,0.023869617843711513,0.37818403280361473,0.37818403280361473,0.12552021966452254,0.0,4.801506004683347,4.575253798967367,5.484533201557667,4.797895116224765,4.575155932560392,5.470296575493194,24845.472937946615,21118.651997254623,0.85,1.0664846195054525,0.6630312889543568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519572229406992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.273758696916,1538.0586245499767,0.37818403280361473,0.12552021966452254,6.112874298809886,3.4517643265184934
3217.0,-30.078064747841218,5.0590348368228755,35.014023871758305,24.149401543568842,5.008312241795847,-26.569438096796073,-40.1059159199707,1.4996855907442659,-0.22563959652950416,-5.022511266070536,40.027478386169314,42355.37282240162,25773.24903629668,25773.24903629668,68128.6218586983,77488.27285820847,77488.27285820847,25773.24903629668,103261.52189450515,103261.52189450515,103261.52189450515,128106.88380845093,91692.13632929372,56559.236293460766,39036.555595369944,24845.361913945788,0.0,63881.91750931573,21118.55762685392,1538.0544104029348,0.0,0.8867046474258813,2.8170898448976116,0.0014959135982669303,354344.911809531,1555718.3577135473,4.3904069336539076,1555718.3577135473,4.3904069336539076,0.85,0.09578696047921323,4.027634451161993,1.2676155397063122,1.0,0.0,4.027634451162323,1.2847266635033254,1.2850241482031324,3.135012735066168,19350.89115582822,1973.241744716924,4632.441516551485,4632.441516551485,5.563642615715739,5.0590348368228755,-2.3704193947971404,7.429454231620015,3.451804549460309,3.451804549460309,0.986229871274374,0.0,0.0,0.0002315428033875897,7.7915737000626e-05,0.00015362706638696367,0.0006187536652110855,0.0957869604797095,0.0719172496587591,0.023869710820950386,0.09578701549563298,0.07191724965838651,0.023869710820826718,0.37818261691109456,0.37818261691109456,0.12552078598682392,0.0,4.800608528337307,4.575261149487233,5.480893232627977,4.796871669541019,4.57514964825225,5.466191129159313,24845.361913945788,21118.55762685392,0.85,1.066477408865557,0.6630260091398329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519601618875548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.261367544506,1538.0544104029348,0.37818261691109456,0.12552078598682392,6.112874298809886,3.451804549460309
3218.0,-30.07855135252265,5.058841766832783,35.01400298290749,24.14918525554242,5.008171726379136,-26.56989016134579,-40.106338367890544,1.4995105351956937,-0.22652703478786407,-5.0226112465271475,40.02743931299762,42355.020583000456,25773.16839881103,25773.16839881103,68128.18898181149,77487.96441242751,77487.96441242751,25773.16839881103,103261.13281123854,103261.13281123854,103261.13281123854,128106.40372191466,91691.96740282275,56559.0235733689,39036.60425494872,24845.270910676114,0.0,63881.875165624835,21118.480274074696,1538.0519193074817,0.0,0.8867042797936328,2.8170898460803406,0.0014959135982669303,354343.5306786229,1555716.6720214845,4.390419288993495,1555716.6720214845,4.390419288993495,0.85,0.095786772620445,4.027634451161993,1.2676151743019006,1.0,0.0,4.027634451161032,1.2847275065891959,1.2850249764084791,3.1350106777544604,19350.855505249187,1973.2381093695797,4632.441516551485,4632.441516551485,5.5636252085913585,5.058841766832783,-2.3705025492029264,7.42934431603571,3.451844818264272,3.451844818264272,0.9862413766469348,0.0,0.0,0.00023153106941329734,7.79120088566829e-05,0.00015361906055661443,0.0006187214206529607,0.09578677262081073,0.07191696226078927,0.023869810360021455,0.09578682068158503,0.07191696226051468,0.023869810359930316,0.37818120147887596,0.37818120147887596,0.12552134124201766,0.0,4.799742677375946,4.575272355963534,5.477369028544388,4.7960842117392986,4.575128248361011,5.463081284500788,24845.270910676114,21118.480274074696,0.85,1.0664713395650542,0.663020934704683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519630903270635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.248995202082,1538.0519193074817,0.37818120147887596,0.12552134124201766,6.112874298809886,3.451844818264272
3219.0,-30.07903614617599,5.058649668433431,35.01398211573769,24.148987337853782,5.008047953619201,-26.570338921231293,-40.10675274822859,1.499350728668104,-0.22742445700407643,-5.022696377617619,40.0273981667931,42354.642739432034,25773.051807922253,25773.051807922253,68127.69454735429,77487.66246347956,77487.66246347956,25773.051807922253,103260.71427140181,103260.71427140181,103260.71427140181,128105.87706879202,91691.81102097954,56558.79129690601,39036.68858230392,24845.16279739021,0.0,63881.851379694126,21118.388377781677,1538.0481146300087,0.0,0.8867039952957189,2.817091713249557,0.0014959135982669303,354342.3546803204,1555714.8968962764,4.390428850369318,1555714.8968962764,4.390428850369318,0.85,0.09578656058139003,4.027634451161993,1.267614785819315,1.0,0.0,4.027634451162732,1.284728278254435,1.285025733233447,3.1350087947268936,19350.82250211339,1973.2347439863147,4632.441516551485,4632.441516551485,5.56360004024582,5.058649668433431,-2.3705746294908767,7.429224297924308,3.4518849668786324,3.4518849668786324,0.9862528476796093,0.0,0.0,0.00023151937965490557,7.790835207016066e-05,0.0001536110275847449,0.0006186890667787138,0.09578656058185053,0.07191665734508136,0.02386990323676917,0.09578661648822076,0.07191665734473561,0.023869903236654413,0.3781797866537269,0.3781797866537269,0.12552189223994667,0.0,4.7988818980512065,4.575296717406559,5.473825554742007,4.795271920613516,4.575233290284473,5.45948918166016,24845.16279739021,21118.388377781677,0.85,1.0664639968310274,0.6630152668508155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519660073608276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.236644730036,1538.0481146300087,0.3781797866537269,0.12552189223994667,6.112874298809886,3.4518849668786324
3220.0,-30.079519230153924,5.058458107287939,35.013961248134514,24.148762318678223,5.007895593719217,-26.570789001095875,-40.10717488182706,1.4991653646547092,-0.22817827677471314,-5.022801404685182,40.02735641982925,42354.30438907136,25772.987337459024,25772.987337459024,68127.29172653038,77487.3667624956,77487.3667624956,25772.987337459024,103260.35409995462,103260.35409995462,103260.35409995462,128105.41210068515,91691.6486233384,56558.58624988781,39036.73597050066,24845.058000730518,0.0,63881.79397123118,21118.29930062094,1538.044952153749,0.0,0.8867036116460227,2.8170893664658267,0.0014959135982669303,354340.9038438126,1555713.0958547364,4.39044174403435,1555713.0958547364,4.39044174403435,0.85,0.09578636731818166,4.027634451161993,1.2676144934957847,1.0,0.0,4.02763445116283,1.2847291693848282,1.2850266096048704,3.1350066201817155,19350.788229391612,1973.2312491413086,4632.441516551485,4632.441516551485,5.5635861230786,5.058458107287939,-2.3706612608808317,7.429119368168771,3.4519250868062157,3.4519250868062157,0.9862643105160617,0.0,0.0,0.00023150773166256253,7.790462702651737e-05,0.00015360310463604515,0.0006186571560375759,0.09578636731857212,0.07191636757610707,0.023869999742465058,0.09578629829652671,0.07191636757581392,0.023869999742367747,0.3781783731197726,0.3781783731197726,0.1255224363135649,0.0,4.798071048729355,4.575335470390257,5.470439618909154,4.794623127910484,4.575292011445413,5.456695262657092,24845.058000730518,21118.29930062094,0.85,1.0664586495052275,0.6630105661739147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519689135492129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.224314318762,1538.044952153749,0.3781783731197726,0.1255224363135649,6.112874298809886,3.4519250868062157
3221.0,-30.080000327036245,5.0582675487772155,35.01394035656414,24.148564121592813,5.007773024871123,-26.57123431289978,-40.10758873829616,1.4990070107283493,-0.22908170481559864,-5.022883828388733,40.02731398652998,42353.94030027772,25772.86702128689,25772.86702128689,68126.80732156461,77487.05891501257,77487.05891501257,25772.86702128689,103259.92593629946,103259.92593629946,103259.92593629946,128104.86752773152,91691.48533855773,56558.36672379733,39036.79846084489,24844.941591432053,0.0,63881.740052276946,21118.200352717246,1538.0406123341318,0.0,0.8867033455975177,2.817091629038583,0.0014959135982669303,354339.7652518476,1555711.2652050282,4.390450685373412,1555711.2652050282,4.390450685373412,0.8500000000000001,0.09578614747913071,4.027634451161993,1.2676141280913726,1.0,0.0,4.027634451162728,1.2847299340708667,1.2850273595648922,3.135004754189705,19350.75376944614,1973.2277352047988,4632.441516551485,4632.441516551485,5.563560150560284,5.0582675487772155,-2.370731134847548,7.428998683624764,3.451965048641381,3.451965048641381,0.9862757281832517,0.0,0.0,0.0002314961321191322,7.790097518279789e-05,0.00015359515693633434,0.0006186251456084132,0.09578614747962362,0.07191605770897992,0.0238700897706437,0.09578607621303187,0.07191605770860984,0.023870089770520866,0.3781769615081017,0.3781769615081017,0.12552298204272214,0.0,4.7972495937667645,4.575377577027325,5.467000932707549,4.79380212357313,4.575390246215761,5.453088878230062,24844.941591432053,21118.200352717246,0.85,1.0664519668032486,0.663005426364683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971809499676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.2120019982,1538.0406123341318,0.3781769615081017,0.12552298204272214,6.112874298809886,3.451965048641381
3222.0,-30.08047996676892,5.0580778035704475,35.013919528199054,24.14836180340501,5.0076430728372126,-26.571679051579082,-40.10800626184789,1.498842157640881,-0.22991296371458247,-5.022974353482154,40.02727404437226,42353.59779208797,25772.769424812166,25772.769424812166,68126.36721690014,77486.76431398885,77486.76431398885,25772.769424812166,103259.53373880102,103259.53373880102,103259.53373880102,128104.37606324675,91691.3317223985,56558.16520047128,39036.85169103025,24844.84232444572,0.0,63881.694015475965,21118.11597577886,1538.037436919068,0.0,0.8867030292641183,2.817091995510495,0.0014959135982669303,354338.5147514831,1555709.5420291836,4.39046131668833,1555709.5420291836,4.39046131668833,0.8499999999999999,0.0957859446819918,4.027634451161993,1.2676138209318744,1.0,0.0,4.027634451161582,1.2847307290854046,1.2850281399062402,3.135002814192241,19350.721349985804,1973.224429339867,4632.441516551485,4632.441516551485,5.5635390825177895,5.0580778035704475,-2.3708067833244852,7.428884586894933,3.4520049936694597,3.4520049936694597,0.9862871410484171,0.0,0.0,0.00023148456824151592,7.789729114134307e-05,0.00015358727710017284,0.0006185934085088196,0.0957859446824109,0.07191576131073701,0.02387018337167389,0.09578585674340176,0.07191576131042235,0.023870183371569445,0.37817555166354794,0.37817555166354794,0.12552352363883096,0.0,4.796447345723948,4.575434324434411,5.463595368287315,4.7930613897675585,4.575490247039511,5.4498002881137495,24844.84232444572,21118.11597577886,0.85,1.06644584597891,0.6630005425627472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519746935490359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.199713382986,1538.037436919068,0.37817555166354794,0.12552352363883096,6.112874298809886,3.4520049936694597
3223.0,-30.080957671814566,5.057888957449342,35.013898746942616,24.148158577177696,5.007518811700075,-26.57212147960365,-40.1084158924408,1.4986826194828018,-0.23086399913341893,-5.023060065550604,40.02723375977281,42353.23081309712,25772.66153453266,25772.66153453266,68125.89234762978,77486.44288447825,77486.44288447825,25772.66153453266,103259.10441901091,103259.10441901091,103259.10441901091,128103.8437665084,91691.15280100335,56557.94072959633,39036.90230156335,24844.7393474975,0.0,63881.64164906085,21118.028445372875,1538.0339372983424,0.0,0.8867027386826292,2.8170945006895662,0.0014959135982669303,354337.3307407312,1555707.804081255,4.390471082539049,1555707.804081255,4.390471082539049,0.85,0.09578573516633822,4.027634451161993,1.2676134280534463,1.0,0.0,4.027634451161272,1.284731499141702,1.28502889534416,3.135000935100259,19350.68359005805,1973.2205788988138,4632.441516551485,4632.441516551485,5.563515792363101,5.057888957449342,-2.370878723730881,7.428767681180223,3.4520448664467134,3.4520448664467134,0.9862985332704896,0.0,0.0,0.00023147305153723712,7.789367690036819e-05,0.00015357937463686893,0.0006185615802753677,0.09578573516678168,0.07191546049136248,0.02387027467541921,0.09578569258426645,0.07191546049102952,0.02387027467530869,0.3781741441489656,0.3781741441489656,0.12552406164543164,0.0,4.7956306482493005,4.57547341020279,5.460185173066861,4.792196066417205,4.575467781141242,5.446380793919332,24844.7393474975,21118.028445372875,0.85,1.066439286608899,0.6629953413809893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519775688740615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.187437922772,1538.0339372983424,0.3781741441489656,0.12552406164543164,6.112874298809886,3.4520448664467134
3224.0,-30.08143332172,5.05770087443738,35.01387800565032,24.1479460610077,5.007386284756333,-26.572562884344546,-40.10882912026716,1.4985158473745943,-0.23178982844046914,-5.023151467814818,40.027193361293534,42352.88770356073,25772.569961435438,25772.569961435438,68125.45766499617,77486.11751072491,77486.11751072491,25772.569961435438,103258.68747216035,103258.68747216035,103258.68747216035,128103.32508788737,91690.96575944344,56557.73595225405,39036.92200798821,24844.637615727013,0.0,63881.55962371522,21117.94197336796,1538.0306376999013,0.0,0.8867024195332389,2.817096009521317,0.0014959135982669303,354336.0681300827,1555706.061221826,4.390481808503616,1555706.061221826,4.390481808503616,0.85,0.09578553065272793,4.027634451161993,1.2676131049590191,1.0,0.0,4.0276344511625615,1.2847323029339868,1.285029684590189,3.1349989736880963,19350.64411643455,1973.2165537094268,4632.441516551485,4632.441516551485,5.563496024580411,5.05770087443738,-2.370954703849686,7.428655578287065,3.4520846942061305,3.4520846942061305,0.986309912630323,0.0,0.0,0.00023146158490359173,7.789003107746994e-05,0.0001535715538261218,0.0006185300809085665,0.0957855306531516,0.0719151642411938,0.023870366411957788,0.09578550391848724,0.07191516424087573,0.023870366411852206,0.3781727374647193,0.3781727374647193,0.12552459422911436,0.0,4.794812551972882,4.575493222284706,5.456827746572117,4.791361639374372,4.575399745250024,5.443223541556108,24844.637615727013,21117.94197336796,0.85,1.0664338514319154,0.6629908216554837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519804326119157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.1751852328,1538.0306376999013,0.3781727374647193,0.12552459422911436,6.112874298809886,3.4520846942061305
3225.0,-30.081907599776972,5.057513746902699,35.01385730709992,24.14775243904444,5.007267262929595,-26.57300170363378,-40.10923815714193,1.4983613667798592,-0.23266729330367752,-5.023233016562259,40.02715312365044,42352.53322539822,25772.455304161744,25772.455304161744,68124.98852955997,77485.81385155332,77485.81385155332,25772.455304161744,103258.26915571507,103258.26915571507,103258.26915571507,128102.8026075171,91690.80534633521,56557.52472015367,39036.97847353505,24844.53345180202,0.0,63881.511925337065,21117.853434031716,1538.0269780187639,0.0,0.8867021499834674,2.8170980328424027,0.0014959135982669303,354334.94163671497,1555704.325302611,4.390490867529544,1555704.325302611,4.390490867529544,0.85,0.09578531510026031,4.027634451161993,1.2676127653801816,1.0,0.0,4.0276344511630375,1.2847330491614024,1.2850304163011663,3.1349971527477978,19350.610262532555,1973.2131015721532,4632.441516551485,4632.441516551485,5.563471273642212,5.057513746902699,-2.3710232593156646,7.428537006218363,3.452124437426604,3.452124437426604,0.9863212678361725,0.0,0.0,0.00023145015186258827,7.788642238583407e-05,0.0001535637294767542,0.0006184985672894957,0.09578531510071808,0.0719148601675259,0.023870454933192172,0.09578531567868163,0.07191486016718222,0.023870454933078083,0.3781713303015287,0.3781713303015287,0.12552512340230187,0.0,4.793995147722342,4.575523532803231,5.453441449870013,4.790565723258567,4.57549066970131,5.439740643433311,24844.53345180202,21117.853434031716,0.85,1.0664273038681764,0.6629857676959601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519832840403732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.162957790633,1538.0269780187639,0.3781713303015287,0.12552512340230187,6.112874298809886,3.452124437426604
3226.0,-30.08238013622037,5.057327427842658,35.01383667491291,24.147559969592862,5.007140694624429,-26.573439709942015,-40.109647054318316,1.4982002683396818,-0.23336696122424883,-5.023320697385055,40.02711365951512,42352.185720070855,25772.358287204894,25772.358287204894,68124.54400727575,77485.54547644561,77485.54547644561,25772.358287204894,103257.90376365051,103257.90376365051,103257.90376365051,128102.33954402433,91690.67645904675,56557.31670264622,39037.06639600059,24844.435780373824,0.0,63881.502176374415,21117.77041331775,1538.023832093012,0.0,0.8867018464004873,2.8170969997973603,0.0014959135982669303,354333.73043957463,1555702.6227552358,4.390501070347671,1555702.6227552358,4.390501070347671,0.85,0.09578510773541055,4.027634451161993,1.2676124444836754,1.0,0.0,4.027634451161355,1.28473382625848,1.2850311789435387,3.1349952564817576,19350.583061902376,1973.2103278797936,4632.441516551485,4632.441516551485,5.563450330699594,5.057327427842658,-2.371096147847788,7.428423575690446,3.4521641554110376,3.4521641554110376,0.986332615831725,0.0,0.0,0.00023143876132271005,7.788281508117025e-05,0.0001535559462415398,0.0006184672192632047,0.0957851077358323,0.07191456321296262,0.023870544522869682,0.09578505183741322,0.07191456321264597,0.023870544522764568,0.37816992340529587,0.37816992340529587,0.12552564585734968,0.0,4.793221141147114,4.575599080515872,5.450093099810374,4.789953736160783,4.575735577960472,5.436532338318841,24844.435780373824,21117.77041331775,0.85,1.0664205080711229,0.6629804290315227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519861272555183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.150741976167,1538.023832093012,0.37816992340529587,0.12552564585734968,6.112874298809886,3.4521641554110376
3227.0,-30.082850940006466,5.057141920271362,35.01381607461885,24.147351818997436,5.007013599268912,-26.573876209335435,-40.110051970090694,1.4980388685914963,-0.23430057765540369,-5.02340753116987,40.02707332408372,42351.82904701079,25772.26090855552,25772.26090855552,68124.0899555663,77485.21558395098,77485.21558395098,25772.26090855552,103257.4764925065,103257.4764925065,103257.4764925065,128101.8092702383,91690.48514161169,56557.098604645595,39037.096152184546,24844.332777731797,0.0,63881.42892991634,21117.682861072026,1538.0203561818332,0.0,0.8867015502870897,2.817099144947538,0.0014959135982669303,354332.53094636986,1555700.8826201789,4.390511022132604,1555700.8826201789,4.390511022132604,0.85,0.09578489599340556,4.027634451161993,1.2676120812771847,1.0,0.0,4.0276344511592335,1.2847346046786106,1.2850319429635735,3.1349933569895136,19350.542685889664,1973.2062106723158,4632.441516551485,4632.441516551485,5.563429309678819,5.057141920271362,-2.371168269547734,7.428310189819095,3.452203805406097,3.452203805406097,0.986343944401742,0.0,0.0,0.0002314274130623478,7.787924305280101e-05,0.0001535481700095468,0.0006184358994433294,0.0957848959938458,0.07191426387434864,0.023870632119497165,0.09578487631511205,0.07191426387401811,0.023870632119387447,0.3781685194872261,0.3781685194872261,0.1255261629824509,0.0,4.792432247028614,4.575643893847484,5.446777895277137,4.789106953514477,4.575659053974675,5.433351335665407,24844.332777731797,21117.682861072026,0.85,1.0664146231028198,0.6629756058442986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519889600405689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.138545242758,1538.0203561818332,0.3781685194872261,0.1255261629824509,6.112874298809886,3.452203805406097
3228.0,-30.083319693487418,5.056957321657421,35.013795522334135,24.147158092260383,5.006894442828691,-26.57431006916246,-40.110456466767914,1.4978848184974491,-0.23514887649776028,-5.0234889836331185,40.02703352186276,42351.47956021315,25772.151833672924,25772.151833672924,68123.63139388607,77484.91218153505,77484.91218153505,25772.151833672924,103257.06401520797,103257.06401520797,103257.06401520797,128101.29501449033,91690.32270104876,56556.8900797013,39037.14735705274,24844.23099928236,0.0,63881.3783563351,21117.596349390005,1538.0168309452279,0.0,0.8867012796480396,2.8171007958068164,0.0014959135982669303,354331.4057918599,1555699.1654901148,4.390520117779111,1555699.1654901148,4.390520117779111,0.85,0.09578467941386232,4.027634451161993,1.2676117345551035,1.0,0.0,4.02763445116173,1.2847353486166786,1.285032672557698,3.134991541642171,19350.508404109587,1973.2027149036203,4632.441516551485,4632.441516551485,5.563405763805177,5.056957321657421,-2.3712362551782418,7.428193576835663,3.452243389668493,3.452243389668493,0.986355254190998,0.0,0.0,0.00023141611473189068,7.787567487277375e-05,0.00015354043985911693,0.0006184047652231454,0.09578467941431296,0.07191396157121452,0.023870717843098438,0.09578468366605519,0.07191396157087619,0.023870717842986125,0.37816711613749937,0.37816711613749937,0.12552667562219005,0.0,4.791645712966499,4.575694266038624,5.443455477623786,4.788340107135355,4.575741830591994,5.43001037548197,24844.23099928236,21117.596349390005,0.85,1.066408289030449,0.6629706598372601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519917824491002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.126367469036,1538.0168309452279,0.37816711613749937,0.12552667562219005,6.112874298809886,3.452243389668493
3229.0,-30.083786893559257,5.056773772707472,35.0137750785175,24.146972817275696,5.006788298034064,-26.57474122957886,-40.11085300063712,1.4977426340474875,-0.23612071045874927,-5.02356283772289,40.02699557664253,42351.103732714466,25772.025873993927,25772.025873993927,68123.12960670839,77484.59021469924,77484.59021469924,25772.025873993927,103256.61608869318,103256.61608869318,103256.61608869318,128100.75345691768,91690.14633637825,56556.65985436852,39037.20720223304,24844.13736822451,0.0,63881.34457045755,21117.516762990832,1538.0135967860253,0.0,0.8867010409790858,2.817104960284247,0.0014959135982669303,354330.3856009233,1555697.5284752997,4.390528138976647,1555697.5284752997,4.390528138976647,0.85,0.09578445982376174,4.027634451161993,1.267611331236549,1.0,0.0,4.027634451160783,1.2847360369725942,1.2850333466055455,3.1349898619274974,19350.4711837581,1973.1989194840341,4632.441516551485,4632.441516551485,5.563378573029309,5.056773772707472,-2.371298402502665,7.428072175210136,3.4522829389537404,3.4522829389537404,0.986366553986783,0.0,0.0,0.00023140485434880724,7.787217708164662e-05,0.00015353267726716063,0.0006183735003403519,0.09578445982420662,0.07191365793720111,0.023870801887005508,0.09578459806381849,0.0719136579368671,0.023870801886894635,0.37816571360956014,0.37816571360956014,0.12552718202590726,0.0,4.790833997398693,4.575729683388033,5.440077064597517,4.787442127264114,4.575731787265454,5.426422547425204,24844.13736822451,21117.516762990832,0.85,1.0664009980499454,0.6629651272603313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519945925767281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.114215076303,1538.0135967860253,0.37816571360956014,0.12552718202590726,6.112874298809886,3.4522829389537404
3230.0,-30.084252332458316,5.056590648489107,35.01375466121215,24.146752338297688,5.006638668449414,-26.575175153389246,-40.11126123424617,1.4975614893740525,-0.2367679051727123,-5.023665587274632,40.0269554611975,42350.78417556245,25771.97490620383,25771.97490620383,68122.75908176627,77484.3017990194,77484.3017990194,25771.97490620383,103256.27670522324,103256.27670522324,103256.27670522324,128100.31759526824,91689.98520733074,56556.467583848345,39037.24180386933,24844.040890045002,0.0,63881.28269391433,21117.434756538252,1538.0108595049146,0.0,0.8867006630076661,2.8171014765633164,0.0014959135982669303,354328.96626343473,1555695.7978350855,4.390540841864068,1555695.7978350855,4.390540841864068,0.85,0.09578426253590339,4.027634451161993,1.2676110174832873,1.0,0.0,4.0276344511622115,1.2847369074873027,1.2850342029095045,3.13498773771454,19350.437178762848,1973.1954519395358,4632.441516551485,4632.441516551485,5.563367570669124,5.056590648489107,-2.3713817226324907,7.427972371121598,3.4523224972232676,3.4523224972232676,0.986377856349505,0.0,0.0,0.0002313936369151914,7.786857623985959e-05,0.0001535250606753318,0.0006183428234927017,0.09578426253627545,0.07191337255072154,0.02387088998555391,0.09578426831135206,0.07191337255044221,0.02387088998546118,0.378164310865372,0.378164310865372,0.1255276778288092,0.0,4.7900866776516295,4.575783874641957,5.436901129110936,4.786897682101937,4.575806468631356,5.4240011697100385,24844.040890045002,21117.434756538252,0.85,1.066396230773494,0.662960767060443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997393402171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.102078178414,1538.0108595049146,0.378164310865372,0.1255276778288092,6.112874298809886,3.4523224972232676
3231.0,-30.084715983418334,5.0564085287467755,35.0137342064093,24.146563046984397,5.006524315218618,-26.575603939830167,-40.11165738394482,1.4974122716241705,-0.23759432105123324,-5.023740395116406,40.026913534394865,42350.42212141842,25771.8543690798,25771.8543690798,68122.27649049822,77483.99680837026,77483.99680837026,25771.8543690798,103255.85117745005,103255.85117745005,103255.85117745005,128099.77568081609,91689.82106384431,56556.24637686717,39037.305207752375,24843.924503366048,0.0,63881.22971111842,21117.33582786114,1538.006349581184,0.0,0.8867004339043807,2.8171036157199376,0.0014959135982669303,354327.9329033467,1555693.9890517513,4.39054854158538,1555693.9890517513,4.39054854158538,0.85,0.09578402872700592,4.027634451161993,1.2676106812013317,1.0,0.0,4.027634451161566,1.284737628566308,1.2850349097991653,3.134985978153841,19350.402537594397,1973.1919195234252,4632.441516551485,4632.441516551485,5.56334155045417,5.0564085287467755,-2.3714443721154734,7.4278529008622485,3.45236187770524,3.45236187770524,0.9863891079157828,0.0,0.0,0.00023138246307038434,7.786508213188522e-05,0.0001535173809384991,0.0006183118923200584,0.09578402872751637,0.07191305957058064,0.02387096915693573,0.09578403542706883,0.0719130595701974,0.023870969156808516,0.37816290911074646,0.37816290911074646,0.12552817518242093,0.0,4.7893279030885765,4.575842521530433,5.4336656944120705,4.786146074065186,4.575935740639807,5.420581237626948,24843.924503366048,21117.33582786114,0.85,1.0663895607294742,0.6629556493031536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520001836797938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.08996098935,1538.006349581184,0.37816290911074646,0.12552817518242093,6.112874298809886,3.45236187770524
3232.0,-30.085177738529378,5.056227182455866,35.01371381623386,24.1463647102006,5.006400501284386,-26.576031965977432,-40.1120571658015,1.4972547287260947,-0.23839042327193738,-5.023825278186332,40.02687450719536,42350.083413392305,25771.7615549091,25771.7615549091,68121.8449683014,77483.69348973398,77483.69348973398,25771.7615549091,103255.45504464308,103255.45504464308,103255.45504464308,128099.28340785726,91689.65399654773,56556.043920180535,39037.34452929688,24843.82836321418,0.0,63881.172892511066,21117.254108732053,1538.0032252997785,0.0,0.8867001429825947,2.817104179035823,0.0014959135982669303,354326.7603716943,1555692.305362951,4.390558318911633,1555692.305362951,4.390558318911633,0.8500000000000001,0.09578381534393295,4.027634451161993,1.2676103026093917,1.0,0.0,4.0276344511598365,1.2847383884939114,1.2850356556057339,3.134984123797808,19350.367279379236,1973.1883241860612,4632.441516551485,4632.441516551485,5.563321514762328,5.056227182455866,-2.371514245683577,7.427741428139443,3.4524012559971187,3.4524012559971187,0.9864003588563196,0.0,0.0,0.00023137133540903195,7.786155613460902e-05,0.00015350977927442293,0.0006182812755959391,0.09578381534435768,0.0719127626183537,0.023871052726003976,0.09578382857993598,0.07191276261803482,0.02387105272589812,0.37816150845420704,0.37816150845420704,0.12552866804969134,0.0,4.788582450795616,4.575904269417151,5.430474584916908,4.785434854914399,4.57599085245289,5.417548142413068,24843.82836321418,21117.254108732053,0.85,1.0663837541449945,0.6629509368065643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002963249018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.077864104036,1538.0032252997785,0.37816150845420704,0.12552866804969134,6.112874298809886,3.4524012559971187
3233.0,-30.085637837791204,5.056046988958276,35.013693527351926,24.1461987834424,5.006304064830501,-26.57645576374486,-40.112448775302596,1.4971219907779294,-0.2392015562527945,-5.0238913132730705,40.026836677219094,42349.71787505973,25771.623219710713,25771.623219710713,68121.34109477044,77483.41066036184,77483.41066036184,25771.623219710713,103255.03388007256,103255.03388007256,103255.03388007256,128098.7664589628,91689.5178338625,56555.82504853531,39037.436428141315,24843.732578890234,0.0,63881.16900703155,21117.172692056698,1537.9996950760278,0.0,0.8866999437159175,2.8171071418974867,0.0014959135982669303,354325.84819862293,1555690.6733253733,4.390565015887033,1555690.6733253733,4.390565015887033,0.85,0.09578358494979244,4.027634451161993,1.2676099701737988,1.0,0.0,4.027634451161522,1.2847390323068482,1.2850362853226516,3.1349825527835518,19350.338543334827,1973.1853939250232,4632.441516551485,4632.441516551485,5.563291652496848,5.056046988958276,-2.371570000473022,7.427616989431298,3.4524405640806055,3.4524405640806055,0.9864115897373159,0.0,0.0,0.0002313602481417646,7.785810235902486e-05,0.00015350214578273974,0.0006182505306818533,0.09578358495026032,0.07191245338361055,0.023871131566649766,0.0957836879386683,0.07191245338325929,0.023871131566533164,0.37816010890336166,0.37816010890336166,0.12552915785999458,0.0,4.787829915649695,4.575992787437428,5.427174122320935,4.78468975702026,4.576222069011578,5.413846372930323,24843.732578890234,21117.172692056698,0.85,1.0663759313370136,0.6629452549686152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520057314628056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.065789743863,1537.9996950760278,0.37816010890336166,0.12552915785999458,6.112874298809886,3.4524405640806055
3234.0,-30.086096151550862,5.055867152516396,35.01367328386409,24.145972926076524,5.006154385848645,-26.576883278914202,-40.11284845238549,1.4969415132056985,-0.2399062790135531,-5.023994271731305,40.02679742164392,42349.393609617044,25771.580373025598,25771.580373025598,68120.97398264264,77483.10070224667,77483.10070224667,25771.580373025598,103254.68107527227,103254.68107527227,103254.68107527227,128098.32204579147,91689.3322663465,56555.62517369146,39037.452325172264,24843.64097051921,0.0,63881.09329569148,21117.094824941327,1537.9972385211681,0.0,0.8866995615615405,2.817104391115239,0.0014959135982669303,354324.425989689,1555688.9797868521,4.390577859377167,1555688.9797868521,4.390577859377167,0.85,0.09578338867087302,4.027634451161993,1.2676096454309302,1.0,0.0,4.027634451161995,1.2847398993463135,1.2850371383736354,3.134980437060675,19350.29938079649,1973.1814004574946,4632.441516551485,4632.441516551485,5.563282403230567,5.055867152516396,-2.3716528234677727,7.427519975984168,3.4524799176795926,3.4524799176795926,0.9864228336227407,0.0,0.0,0.0002313492043873892,7.785457757795099e-05,0.0001534946268094382,0.0006182202470059466,0.09578338867122918,0.07191217148279783,0.023871217188431347,0.09578340013944575,0.07191217148253043,0.023871217188342585,0.3781587119022915,0.3781587119022915,0.12552963646322962,0.0,4.7871215181501725,4.5760654335460345,5.4240993754114015,4.78408799271773,4.576161450393556,5.411603779173959,24843.64097051921,21117.094824941327,0.85,1.0663714483928084,0.6629409646073378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520084897598353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.053733164035,1537.9972385211681,0.3781587119022915,0.12552963646322962,6.112874298809886,3.4524799176795926
3235.0,-30.086552865286123,5.055688311236556,35.01365299206517,24.14579369304704,5.006042324689796,-26.577305591629035,-40.11324358927084,1.4967950510265904,-0.24057890434289675,-5.024066581812648,40.026755527507376,42349.057363766515,25771.46095358082,25771.46095358082,68120.51831734733,77482.82706996109,77482.82706996109,25771.46095358082,103254.28802354191,103254.28802354191,103254.28802354191,128097.81163262707,91689.19760927999,56555.427903060685,39037.521895799226,24843.523609085158,0.0,63881.04550488439,21116.995067722382,1537.9926190031938,0.0,0.886699345058692,2.8171047979587547,0.0014959135982669303,354323.42714248656,1555687.1724187692,4.3905851356342005,1555687.1724187692,4.3905851356342005,0.85,0.09578315025884872,4.027634451161993,1.2676093113468965,1.0,0.0,4.0276344511618225,1.2847406071893517,1.285037832241499,3.1349787098061106,19350.270962500857,1973.1785025978147,4632.441516551485,4632.441516551485,5.56325662428779,5.055688311236556,-2.3717129994103026,7.427401310646858,3.452519078667889,3.452519078667889,0.9864340224765398,0.0,0.0,0.00023133819967114012,7.785109298223362e-05,0.00015348710668890652,0.0006181899587094163,0.09578315025936714,0.07191185764264262,0.023871292616724524,0.09578310289089938,0.0719118576422534,0.023871292616595315,0.3781573160371576,0.3781573160371576,0.12553011759392002,0.0,4.786423115535342,4.576172581506057,5.4209605827301175,4.783487677469736,4.576464523962272,5.408267472772195,24843.523609085158,21116.995067722382,0.85,1.0663651131404666,0.6629361969432463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011237362725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.041697017123,1537.9926190031938,0.3781573160371576,0.12553011759392002,6.112874298809886,3.452519078667889
3236.0,-30.087007610330065,5.055510264329633,35.013632771319976,24.145594413299136,5.005923613192576,-26.577726797472458,-40.11363097289575,1.4966428003288343,-0.2414637351582769,-5.024147522758846,40.02671701349619,42348.69752350606,25771.365628830707,25771.365628830707,68120.06315233676,77482.49933909591,77482.49933909591,25771.365628830707,103253.86496792662,103253.86496792662,103253.86496792662,128097.2937866389,91689.0053660112,56555.2035503966,39037.55757290511,24843.428818712277,0.0,63880.98639161739,21116.914495905436,1537.9894792956597,0.0,0.886699072352207,2.8171069898466925,0.0014959135982669303,354322.3090764212,1555685.5108751343,4.390594300794082,1555685.5108751343,4.390594300794082,0.85,0.09578293281471006,4.027634451161993,1.2676089355023579,1.0,0.0,4.027634451163357,1.2847413420117204,1.2850385531564816,3.134976916719513,19350.23039109835,1973.1743654661227,4632.441516551485,4632.441516551485,5.563236046639961,5.055510264329633,-2.37177932671386,7.427289591043493,3.452558240135998,3.452558240135998,0.986445211467428,0.0,0.0,0.00023132724287053816,7.78476769002106e-05,0.00015347956597032756,0.0006181595874514811,0.09578293281514037,0.07191156024794194,0.02387137256719843,0.09578295242314919,0.07191156024761888,0.02387137256709119,0.3781559232223157,0.3781559232223157,0.12553059481129994,0.0,4.7857068786495915,4.5762464749871015,5.417850673722455,4.782683787600547,4.576389088539543,5.405256583023856,24843.428818712277,21116.914495905436,0.85,1.0663589747148243,0.662931177422507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520139753833083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.029677646908,1537.9894792956597,0.3781559232223157,0.12553059481129994,6.112874298809886,3.452558240135998
3237.0,-30.087460763808284,5.055332993130843,35.013612586195016,24.145405925251566,5.005802897885018,-26.5781467710691,-40.11402191882951,1.496488905139723,-0.24211508056691855,-5.024228655244451,40.02667760951295,42348.35943870278,25771.27254385477,25771.27254385477,68119.63198255755,77482.22348215636,77482.22348215636,25771.27254385477,103253.49602601113,103253.49602601113,103253.49602601113,128096.8247740453,91688.86354306433,56554.9994995859,39037.62671497603,24843.32874803416,0.0,63880.95546301019,21116.829435829037,1537.9860471942582,0.0,0.8866988018937354,2.8171060861068833,0.0014959135982669303,354321.18836733245,1555683.8109383557,4.390603390406177,1555683.8109383557,4.390603390406177,0.85,0.09578271195427138,4.027634451161993,1.2676085865823552,1.0,0.0,4.027634451161948,1.2847420844473438,1.2850392817363445,3.134975105057414,19350.200460501048,1973.1713133945893,4632.441516551485,4632.441516551485,5.563215952489692,5.055332993130843,-2.3718456520378783,7.427178645168722,3.452597343171137,3.452597343171137,0.986456383763182,0.0,0.0,0.00023131632489333854,7.784422954502278e-05,0.00015347209534831576,0.0006181294985168948,0.09578271195471627,0.07191126080753141,0.023871451147184867,0.09578267873576028,0.07191126080719738,0.02387145114707399,0.3781545309017011,0.3781545309017011,0.12553106855777924,0.0,4.785019912065422,4.576348847753707,5.414772512019965,4.78211357467751,4.576605016231724,5.402305042423222,24843.32874803416,21116.829435829037,0.85,1.0663527414207468,0.6629262059679788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016701611294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.017682492351,1537.9860471942582,0.3781545309017011,0.12553106855777924,6.112874298809886,3.452597343171137
3238.0,-30.087912536250307,5.055156541675108,35.01359243588486,24.145211604796373,5.005685781738863,-26.578565141550406,-40.11441265521569,1.4963383870330056,-0.24292879816340474,-5.024306999062356,40.02663825331242,42348.026301392325,25771.174174688294,25771.174174688294,68119.20047608062,77481.9093563321,77481.9093563321,25771.174174688294,103253.08353102038,103253.08353102038,103253.08353102038,128096.31151340505,91688.6843511493,56554.801296185484,39037.647838848694,24843.227982384662,0.0,63880.875821233356,21116.743785026963,1537.9825081148192,0.0,0.8866985454643803,2.8171076454252426,0.0014959135982669303,354320.1061816466,1555682.1130643834,4.390612008528931,1555682.1130643834,4.390612008528931,0.85,0.09578248804413975,4.027634451161993,1.2676082294201483,1.0,0.0,4.027634451162599,1.2847428110167738,1.2850399944896853,3.1349733321134012,19350.162643482246,1973.1674571318695,4632.441516551485,4632.441516551485,5.563194717647091,5.055156541675108,-2.3719097722272418,7.427066313902349,3.4526363834667184,3.4526363834667184,0.9864675381333481,0.0,0.0,0.0002313054406624929,7.78407841786486e-05,0.0001534646564838443,0.0006180995374900721,0.09578248804459369,0.07191095959803188,0.023871528446561797,0.09578248364642715,0.07191095959769109,0.023871528446448652,0.3781531407534739,0.3781531407534739,0.12553153938026854,0.0,4.7843221991875,4.576433231390979,5.411705588145537,4.781378200898928,4.576622712828453,5.399288408889902,24843.227982384662,21116.743785026963,0.85,1.066347316005935,0.6629218174763388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019418307462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.005704063993,1537.9825081148192,0.3781531407534739,0.12553153938026854,6.112874298809886,3.4526363834667184
