time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3239.0,-30.088362448137822,5.054980909668113,35.01357233370218,24.145022278558486,5.0055701609977925,-26.578981687765065,-40.11479930542407,1.496189400618963,-0.2436843800993529,-5.02438461279116,40.02659935450036,42347.684351239805,25771.075840839323,25771.075840839323,68118.76019207912,77481.60937975453,77481.60937975453,25771.075840839323,103252.68522059385,103252.68522059385,103252.68522059385,128095.8147677875,91688.51916276474,56554.594134225285,39037.69447615495,24843.129547193643,0.0,63880.8240233486,21116.660115114595,1537.9790869760259,0.0,0.8866982910957545,2.817108524844324,0.0014959135982669303,354319.03408344905,1555680.4349240798,4.3906205573976775,1555680.4349240798,4.3906205573976775,0.85,0.09578226433378671,4.027634451161993,1.2676078892918308,1.0,0.0,4.027634451161839,1.2847435303285004,1.2850407000418222,3.1349715768813047,19350.127781796415,1973.163902229244,4632.441516551485,4632.441516551485,5.563173490428437,5.054980909668113,-2.3719731892880693,7.426954098956182,3.452675375599456,3.452675375599456,0.9864786787427018,0.0,0.0,0.00023129460172559486,7.783737498143029e-05,0.0001534572267441646,0.0006180696132145749,0.09578226433423542,0.07191065910213318,0.02387160523210225,0.09578227300794345,0.0719106591017963,0.023871605231990417,0.3781517513200646,0.3781517513200646,0.1255320064932196,0.0,4.783628150804134,4.5765186075921065,5.408650493209393,4.7807002326918,4.576713438635693,5.3962820298491465,24843.129547193643,21116.660115114595,0.85,1.0663412883838435,0.6629170020687526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022126733859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.993738197278,1537.9790869760259,0.3781517513200646,0.1255320064932196,6.112874298809886,3.452675375599456
3240.0,-30.06888568914386,5.021778183088204,35.01348439549673,24.13503552032637,4.9919486295973465,-26.562811832200225,-40.09977949373422,1.4858747729221757,-0.42254577471106813,-5.0399440780871565,40.02458328845631,42369.622277308255,25726.11710857167,25726.11710857167,68095.73938587992,77496.39129435905,77496.39129435905,25726.11710857167,103222.50840293072,103222.50840293072,103222.50840293072,128059.49904032392,91689.92618423417,56563.157168270074,39029.743351071214,24836.9906373932,0.0,63866.73398846442,21111.44204178422,1537.9756999599383,0.0,0.8866263282277718,2.8176467129123406,0.0014959135982669303,354104.1586340243,1555593.461346959,4.393039232715435,1555593.461346959,4.393039232715435,0.85,0.09579228952730862,4.027634451161993,1.2676230258261785,1.0,0.0,4.027634451161685,1.2847908122201757,1.285088596300894,3.134856206048097,19350.42472241094,1973.1941817451361,4632.441516551485,4632.441516551485,5.5534682988772825,5.021778183088204,-2.392135653233065,7.413913836321269,3.4527143208468045,3.4527143208468045,0.9864898059562298,0.0,0.0,0.00023176424967269043,7.796991015979562e-05,0.0001537943395128948,0.0006194273802158393,0.0957922856115444,0.0719180508897162,0.0238742347218282,0.095792585548613,0.07191805382955695,0.023874235697751673,0.378150362574981,0.378150362574981,0.12553246931154644,0.0,4.756272657512909,4.590517652384676,5.256310743763493,4.617398303376092,4.61710621543881,4.618278182847121,24836.9906373932,21111.44204178422,0.85,1.0662160898689346,0.6634067476342385,42257.704602238395,25750.0,0.0,4008.2100810179463,-4008.2100810179463,0.07094664905790748,0.35473324528953754,3172.5190057034024,835.6910753145437,4008.2100810179463,0.03677229607562736,0.5374746140750568,1.4519749445495551,1.4520248240156166,1.2660860023948126,0.00023129460172559486,0.0035141429674303425,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46265.91468325634,21741.789918982053,,,,,,,,,,,,,,,,,,2.0,15432.98179454459,1537.9756999599383,0.378150362574981,0.12553246931154644,6.112874298809886,3.4527143208468045
3241.0,-30.0167257703721,4.934839910589752,35.01315213064824,24.109268362540774,4.954749913782892,-26.51958057262797,-40.06055760020388,1.4576047160394863,-0.9724764983637897,-5.083143555353806,40.01729133696735,42432.569995069905,25575.694720591546,25575.694720591546,68008.26471566145,77542.85041077642,77542.85041077642,25575.694720591546,103118.54513136797,103118.54513136797,103118.54513136797,127929.06692105265,91700.27273981004,56589.992324106395,39011.42268411516,24810.521789684684,0.0,63821.94447379984,21088.94352123198,1537.4290495104976,0.0,0.8864324590731307,2.8198620071762273,0.0014959135982669303,353508.1120715677,1555278.915477965,4.399556509082595,1555278.915477965,4.399556509082595,0.85,0.09581298978123526,4.027634451161993,1.2676851632585753,1.0,0.0,4.027634451162876,1.2849204712692264,1.285219907153146,3.134539873260446,19352.60828011612,1973.416842664531,4632.441516551485,4632.441516551485,5.520996785218087,4.934839910589752,-2.4569713639319732,7.391811274521725,3.4427897998446455,3.4427897998446455,0.9836542285270415,0.0,0.0,0.00023302632535375132,7.831698949195882e-05,0.0001547093358617925,0.0006231126510333471,0.09581298977223875,0.07193479730309514,0.02387819246914361,0.09581286995915285,0.07193479730984957,0.023878192471385683,0.37814981853336993,0.37814981853336993,0.12552387005507032,0.0,4.643372829258283,4.644254915001682,4.6407155021369135,4.110667056989996,4.777535333641879,2.1136919579359414,24810.521789684684,21088.94352123198,0.85,1.0655937432865301,0.6648586210420039,42257.704602238395,25750.0,0.0,10606.897979222642,-10606.897979222642,0.18804859693447953,0.9402429846723979,8397.401590345155,2209.496388877487,10606.897979222642,0.20371953177603797,0.7123052914184832,1.451748824238405,1.451908067010373,1.266243354863678,0.00023176424967269043,0.003505971557898826,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52864.60258146103,15143.102020777358,,,,,,,,,,,,,,,,,,3.0,15433.369033534831,1537.4290495104976,0.37814981853336993,0.12552387005507032,6.112874298809886,3.4427897998446455
3242.0,-29.960015987498814,4.841392278222567,35.01249072199957,24.079910502210282,4.909984615827007,-26.473010280608136,-40.01991584720088,1.4229789089363467,-1.665402489131509,-5.136018882928068,40.00704117563498,42509.38001343446,25370.04257788976,25370.04257788976,67879.42259132421,77605.4222267612,77605.4222267612,25370.04257788976,102975.46480465097,102975.46480465097,102975.46480465097,127747.64078279305,91721.83309168357,56625.790878356835,38995.602459251924,24772.17597814208,0.0,63767.77843739401,21056.349581420767,1536.4290495104976,0.0,0.8861995621056294,2.8228764254641523,0.0014959135982669303,352779.6345955177,1554836.845446142,4.407388332461006,1554836.845446142,4.407388332461006,0.85,0.0958279271574295,4.027634451161993,1.2677895040763545,1.0,0.0,4.027634451161284,1.2850796608446762,1.285380906489821,3.1341515813227097,19357.158419736465,1973.8808277787487,4632.441516551485,4632.441516551485,5.476602885809535,4.841392278222567,-2.54718863396058,7.388580912183146,3.416599717946093,3.416599717946093,0.976171347984598,0.0,0.0,0.0002344056730347877,7.867813976366525e-05,0.00015572753327112245,0.0006272135779972482,0.09582792714833885,0.0719524264370661,0.023875500711272743,0.09582772269703824,0.07195242644389177,0.023875500713537726,0.3781523703724481,0.3781523703724481,0.12547981541239325,0.0,4.428349295834494,4.739246790766003,3.493989253339919,3.470616393796547,5.019245198574822,3.410605131648481e-13,24772.17597814208,21056.349581420767,0.85,1.0644783973142005,0.6666278966448448,42257.704602238395,25750.0,0.0,11593.67330617255,-11593.67330617255,0.20642046408045248,1.0321023204022626,9184.255460969564,2409.4178452029873,11593.67330617255,0.4019797694147304,0.7818956972744413,1.4514813404779852,1.4515954731205127,1.266655485450561,0.00023302632535375132,0.0034846555509323173,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53851.37790841094,14156.32669382745,,,,,,,,,,,,,,,,,,3.0,15434.411674384588,1536.4290495104976,0.3781523703724481,0.12547981541239325,6.112874298809886,3.416599717946093
3243.0,-29.902185916043344,4.7472108329143445,35.01150206615349,24.050787998735927,4.864971084875547,-26.425456387373817,-39.978520246781386,1.388241556206109,-2.3332869240580294,-5.189406891760233,39.99618887288871,42587.98237629983,25155.411759704228,25155.411759704228,67743.39413600406,77669.95693033746,77669.95693033746,25155.411759704228,102825.36869004168,102825.36869004168,102825.36869004168,127558.72431883571,91744.8036814414,56662.82912740398,38979.97172670824,24733.355628794037,0.0,63713.327355502275,21023.35228447493,1535.4290495104976,0.0,0.8859657811649331,2.82554110664962,0.0014959135982669303,352045.289721603,1554368.9097012072,4.415252682205748,1554368.9097012072,4.415252682205748,0.85,0.09583061249710753,4.027634451161993,1.2678984770132233,1.0,0.0,4.027634451161813,1.2852393405014304,1.2855424414376784,3.133762190620954,19362.006178769938,1974.3751616270529,4632.441516551485,4632.441516551485,5.430270769706467,4.7472108329143445,-2.640048991823258,7.387259824737603,3.388301082032975,3.388301082032975,0.9680860234379928,0.0,0.0,0.00023582001248527676,7.90475711113575e-05,0.00015677244137391925,0.000631422085870371,0.09583061249360639,0.07196981323303069,0.0238607992605757,0.09583046398938602,0.07196981323566007,0.02386079926144747,0.37815993752078364,0.37815993752078364,0.12537476411615936,0.0,4.13333208825469,4.866065663990923,1.9377400281143764,2.8561199677022273,5.272403030151793,3.979039320256561e-13,24733.355628794037,21023.35228447493,0.85,1.0632531206228668,0.6684313022716736,42257.704602238395,25750.0,0.0,11896.361677282435,-11896.361677282435,0.2127884192127343,1.0639420960636718,9430.208638678907,2466.153038603528,11896.361677282435,0.6119740214993499,0.8060167394421757,1.4511992250523962,1.4512557577594836,1.2670986640720734,0.0002344056730347877,0.003461872270986225,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54154.06627952083,13853.638322717565,,,,,,,,,,,,,,,,,,3.0,15435.54720284247,1535.4290495104976,0.37815993752078364,0.12537476411615936,6.112874298809886,3.388301082032975
3244.0,-29.844483826311105,4.6544102025011895,35.0101959437154,24.023334157560043,4.821783591908513,-26.377835107691112,-39.93700492484493,1.3551348732886361,-2.9430804175585195,-5.240886132953631,39.984967760135085,42665.60566768536,24937.750614892077,24937.750614892077,67603.35628257744,77733.8555706053,77733.8555706053,24937.750614892077,102671.60618549738,102671.60618549738,102671.60618549738,127366.59012737173,91767.92902342741,56699.679120507935,38964.72211435497,24694.98394187435,0.0,63659.70605622932,20990.736350593197,1534.4290495104976,0.0,0.8857426876976927,2.827689351308401,0.0014959135982669303,351338.33646091784,1553885.1833274825,4.422760120572079,1553885.1833274825,4.422760120572079,0.85,0.09581682848675377,4.027634451161993,1.2680062850518152,1.0,0.0,4.027634451160962,1.2853914150887908,1.2856963760078108,3.133391435389178,19366.886597022007,1974.8728257888279,4632.441516551485,4632.441516551485,5.3832845003635175,4.6544102025011895,-2.7314378439886915,7.3858480464898815,3.3596253331620325,3.3596253331620325,0.9598929523320093,0.0,0.0,0.0002372390539475127,7.941968095666552e-05,0.00015781937299084718,0.0006356387437187206,0.09581682848646428,0.07198575909999619,0.023831069386468087,0.09581672961401422,0.07198575910021368,0.023831069386540095,0.37817351108228825,0.37817351108228825,0.1251953066190108,0.0,3.785009662597929,5.018164934892809,0.10183833843012735,2.2978057153951,5.529237367049291,3.979039320256561e-13,24694.98394187435,20990.736350593197,0.85,1.0619489229633698,0.670213676921469,42257.704602238395,25750.0,0.0,11948.325034686533,-11948.325034686533,0.21472034165958925,1.0736017082979465,9477.60260655792,2470.7224281286126,11948.325034686533,0.8258536120937519,0.8133346274984443,1.4509131273909996,1.450909487706059,1.2675455231544233,0.00023582001248527676,0.0034390443567813987,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54206.029636924926,13801.674965313467,,,,,,,,,,,,,,,,,,4.0,15436.707064741044,1534.4290495104976,0.37817351108228825,0.1251953066190108,6.112874298809886,3.3596253331620325
3245.0,-29.787332037572007,4.5637149358865745,35.00858487317473,23.998050635587447,4.781184590055721,-26.330450308831157,-39.89556224606929,1.3243028613149828,-3.485478320268271,-5.289587517345895,39.973477033805274,42741.21778247788,24719.22423535173,24719.22423535173,67460.4420178296,77796.06095353836,77796.06095353836,24719.22423535173,102515.28518889009,102515.28518889009,102515.28518889009,127172.69439901705,91790.6311890982,56735.78801803829,38949.825745622125,24657.40921012696,0.0,63607.23495574908,20958.797828607916,1533.4290495104976,0.0,0.8855344449819478,2.8292862032177477,0.0014959135982669303,350670.55715867365,1553389.952208909,4.429770109002967,1553389.952208909,4.429770109002967,0.85,0.09578545935139454,4.027634451161993,1.2681103978352621,1.0,0.0,4.027634451163309,1.2855328845449956,1.2858396959130813,3.1330466140409494,19371.677707301296,1975.3613830718234,4632.441516551485,4632.441516551485,5.3361114537617285,4.5637149358865745,-2.819863167793624,7.383578103680199,3.3312091610422545,3.3312091610422545,0.9517740460120727,0.0,0.0,0.00023865231274190936,7.979275422702858e-05,0.0001588595585148808,0.0006398282307709184,0.09578545929602957,0.07199989500331963,0.023785564292709935,0.09578583435337092,0.07199989504493624,0.02378556430645829,0.3781935079977026,0.3781935079977026,0.12493832107880316,0.0,3.4071764021907143,5.190136096720437,3.979039320256561e-13,1.8041091970776506,5.785948643108497,3.979039320256561e-13,24657.40921012696,20958.797828607916,0.85,1.0605781255035085,0.6719552864106185,42257.704602238395,25750.0,0.0,11914.207758402035,-11914.207758402035,0.21510419275033188,1.0755209637516596,9456.590390268726,2457.617368133309,11914.207758402035,1.0407953552340936,0.8147886089027724,1.450626841164525,1.4505641411359356,1.2679860281375774,0.0002372390539475127,0.0034166823058755435,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54171.91236064043,13835.792241597965,,,,,,,,,,,,,,,,,,3.0,15437.866290408145,1533.4290495104976,0.3781935079977026,0.12493832107880316,6.112874298809886,3.3312091610422545
3246.0,-29.73086530343385,4.4753049253430115,35.006695224821605,23.972892492916458,4.740832617596084,-26.28365749174157,-39.854665054567135,1.2936248059035378,-4.042221627272113,-5.3379495786735776,39.96214487446966,42816.19573527903,24507.2974109253,24507.2974109253,67323.49314620433,77857.77271414123,77857.77271414123,24507.2974109253,102365.07012506653,102365.07012506653,102365.07012506653,126985.08248432018,91813.2160745354,56771.63909567228,38935.08553207014,24620.01235925366,0.0,63555.09789132379,20927.010505365608,1532.4290495104976,0.0,0.8853270067409326,2.8311457432326654,0.0014959135982669303,350008.41691169195,1552901.6719032414,4.436755223218082,1552901.6719032414,4.436755223218082,0.85,0.09576339708382825,4.027634451161993,1.2682139825681227,1.0,0.0,4.027634451163127,1.2856736838401883,1.285982333904299,3.1327035015073355,19376.444066526394,1975.8474164496943,4632.441516551485,4632.441516551485,5.290363045785238,4.4753049253430115,-2.906878537924172,7.382183463267184,3.3032734392843475,3.3032734392843475,0.9437924112240993,0.0,0.0,0.0002400562445877996,8.016250461182571e-05,0.0001598937399759739,0.00064399353565237,0.09576339706140968,0.07201533781964509,0.02374805924176459,0.09576384500121903,0.07201533783650417,0.02374805924732408,0.37821995055714164,0.37821995055714164,0.12472328901299794,0.0,3.0031536696319563,5.376960279995899,3.979039320256561e-13,1.2957279514014886,6.032720153484831,3.979039320256561e-13,24620.01235925366,20927.010505365608,0.85,1.0592933593041476,0.6736862526510886,42257.704602238395,25750.0,0.0,11851.903854302356,-11851.903854302356,0.21496062744910338,1.0748031372455171,9412.975374799502,2438.928479502854,11851.903854302356,1.2558243141795944,0.8142448009435735,1.4503416507168418,1.4502222427214517,1.2684167293829607,0.00023865231274190936,0.0033949527582605348,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54109.60845654075,13898.096145697644,,,,,,,,,,,,,,,,,,3.0,15439.016415115007,1532.4290495104976,0.37821995055714164,0.12472328901299794,6.112874298809886,3.3032734392843475
3247.0,-29.675122624303103,4.389194514995407,35.00455190716834,23.947873210441344,4.700779273656157,-26.23748653152921,-39.814325713645644,1.2631431808824058,-4.611156720346742,-5.385898295346684,39.95098128850524,42890.419637829786,24302.021280516237,24302.021280516237,67192.44091834602,77918.83659990992,77918.83659990992,24302.021280516237,102220.85788042616,102220.85788042616,102220.85788042616,126803.67906946663,91835.56634321543,56807.14938113587,38920.46329119951,24582.82118904047,0.0,63503.28448023998,20895.3980106844,1531.4290495104976,0.0,0.885120723796097,2.833250840162093,0.0014959135982669303,349352.90524316573,1552420.768525142,4.443703616675481,1552420.768525142,4.443703616675481,0.85,0.09575011449497939,4.027634451161993,1.2683166271401567,1.0,0.0,4.027634451161997,1.2858136160068339,1.286124091395665,3.1323625765218113,19381.160911763563,1976.3284008059393,4632.441516551485,4632.441516551485,5.246050315732281,4.389194514995407,-2.9923779599508338,7.381572474946241,3.2758759443301835,3.2758759443301835,0.9359645555229096,0.0,0.0,0.0002414496332441073,8.052876257002965e-05,0.00016092087067407765,0.0006481304426378988,0.09575011449209683,0.07203200230010075,0.02371811219199609,0.09575019697147681,0.07203200230226925,0.023718112192710146,0.3782525653625427,0.3782525653625427,0.12454793002702043,0.0,2.5754790098828266,5.573584046378244,3.979039320256561e-13,0.7747415749999504,6.269147034308617,3.979039320256561e-13,24582.82118904047,20895.3980106844,0.85,1.0580939469241781,0.6754047446345204,42257.704602238395,25750.0,0.0,11781.22796119634,-11781.22796119634,0.21464141061900024,1.0732070530950015,9362.455800246356,2418.7721609499836,11781.22796119634,1.4706109250015882,0.8130356462840921,1.450057968892151,1.4498845934728826,1.2688367595837804,0.0002400562445877996,0.0033738892449373782,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54038.93256343473,13968.77203880366,,,,,,,,,,,,,,,,,,3.0,15440.154720954322,1531.4290495104976,0.3782525653625427,0.12454793002702043,6.112874298809886,3.2758759443301835
3248.0,-29.620108076997848,4.3053476116329366,35.0021778855424,23.923219937738054,4.66128400667455,-26.191915198751886,-39.77450329167766,1.2330911284288144,-5.187069911116225,-5.433200579324708,39.93997936980239,42963.69949302364,24102.735925392608,24102.735925392608,67066.43541841625,77979.1215045862,77979.1215045862,24102.735925392608,102081.85742997882,102081.85742997882,102081.85742997882,126627.7679897226,91857.65738224208,56842.23537068043,38906.02445729072,24545.910559743785,0.0,63451.9350170345,20864.023975782216,1530.4290495104976,0.0,0.8849168330510373,2.8355607043947284,0.0014959135982669303,348707.1758137841,1551946.9395607319,4.450573567747568,1551946.9395607319,4.450573567747568,0.85,0.09574373092777311,4.027634451161993,1.2684180260403082,1.0,0.0,4.027634451161416,1.2859515885224784,1.2862638751333846,3.132026498594422,19385.823048658145,1976.803806463792,4632.441516551485,4632.441516551485,5.203030807679864,4.3053476116329366,-3.0761970682078537,7.38154467984079,3.2490248120842278,3.2490248120842278,0.9282928034526365,0.0,0.0,0.000242832122591672,8.089184399157609e-05,0.0001619402786000959,0.0006522362451205176,0.09574373092526556,0.07204958385130211,0.023694147073963452,0.09574362485477049,0.07204958385318909,0.02369414707458402,0.3782908370222107,0.3782908370222107,0.12440430950490508,0.0,2.127199819872544,5.776082155803692,3.410605131648481e-13,0.24613066820847962,6.496139730030507,3.410605131648481e-13,24545.910559743785,20864.023975782216,0.85,1.0569643841501664,0.6771062140420063,42257.704602238395,25750.0,0.0,11708.892478103873,-11708.892478103873,0.21426685619807695,1.071334280990385,9310.36190447629,2398.5305736275827,11708.892478103873,1.685047229731309,0.8116168795381704,1.449775911177833,1.4495514208472071,1.2692460372271073,0.0002414496332441073,0.0033534855390789427,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53966.59708034227,14041.107521896127,,,,,,,,,,,,,,,,,,3.0,15441.280403782795,1530.4290495104976,0.3782908370222107,0.12440430950490508,6.112874298809886,3.2490248120842278
3249.0,-29.565781419926605,4.223937049060901,34.999493586146535,23.908042231947206,4.632868659534836,-26.145855051255793,-39.733553503733106,1.2129422908648133,-5.468614055229182,-5.4686140552295,39.92620055707194,43029.37781130754,23882.12107639098,23882.12107639098,66911.49888769852,78032.91029354141,78032.91029354141,23882.12107639098,101915.03136993239,101915.03136993239,101915.03136993239,126403.86813268322,91878.01557985022,56874.48309761946,38892.8138691453,24488.83676275082,0.0,63381.65063189612,20815.511248338196,1529.4290495104976,0.0,0.884784289079504,2.837161447678056,0.0014959135982669303,348224.3556761202,1551353.6699271621,4.455040678918104,1551353.6699271621,4.455040678918104,0.85,0.09572066948488593,4.027634451161993,1.2685034273704514,1.0,0.0,4.027634451160584,1.2860431904240066,1.2863572642801098,3.131803411543346,19390.119483246923,1977.2419208646097,4632.441516551485,4632.441516551485,5.155406925497352,4.223937049060901,-3.1497585449250765,7.373695593985978,3.2227129870948747,3.2227129870948747,0.9207751391699642,0.0,0.0,0.000244204477956572,8.126678186650226e-05,0.00016293769609006972,0.0006562534781653275,0.09572066947617189,0.07205121343763218,0.023669456038539698,0.095720739841687,0.07205121344419146,0.023669456040694467,0.37833412162461455,0.37833412162461455,0.12428607975387947,0.0,1.648282355972981,5.988476296824899,3.410605131648481e-13,3.410605131648481e-13,6.771053181245804,3.410605131648481e-13,24488.83676275082,20815.511248338196,0.85,1.0556919584865787,0.6788932977023713,42257.704602238395,25750.0,0.0,11637.14643225326,-11637.14643225326,0.2138780090746934,1.0693900453734673,9258.488586935071,2378.6578453181874,11637.14643225326,1.8991009805797756,0.8101439737677781,1.4494954924590957,1.4492227433727785,1.2696447208331005,0.000242832122591672,0.003333723807359497,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53894.85103449166,14112.85356774674,,,,,,,,,,,,,,,,,,3.0,15442.393357793,1529.4290495104976,0.37833412162461455,0.12428607975387947,6.112874298809886,3.2227129870948747
3250.0,-29.540927779645283,4.192659192480274,34.99661112115726,23.90815723864364,4.625380631326997,-26.124231798133422,-39.71524616992099,1.2086846501569561,-5.480073032753637,-5.480073032754031,39.91506448878662,43061.21797444616,23728.156367044638,23728.156367044638,66789.3743414908,78063.7810765846,78063.7810765846,23728.156367044638,101791.93744362923,101791.93744362923,101791.93744362923,126231.45886371599,91895.82471063391,56893.2616098792,38891.736778616345,24439.52142008676,0.0,63331.2581987031,20773.593207073744,1528.4290495104976,0.0,0.8847658654289573,2.8380266008397577,0.0014959135982669303,348068.23875324335,1550874.3133023465,4.455661679610505,1550874.3133023465,4.455661679610505,0.8499999999999999,0.09568545212916843,4.027634451161993,1.2685641312086955,1.0,0.0,4.027634451162598,1.2860618452679988,1.2863767342124508,3.1317579834760476,19393.87795769382,1977.6251785975662,4632.441516551485,4632.441516551485,5.1221707348630545,4.192659192480274,-3.192430757895539,7.385089950375813,3.196996380071699,3.196996380071699,0.9134275371633426,0.0,0.0,0.00024483468895545625,8.143492362513812e-05,0.00016339976533031813,0.0006581145241561743,0.0956854545457445,0.07204100033658906,0.023644454209155435,0.0956853310689133,0.0720409985171638,0.023644453612004616,0.3783821519391968,0.3783821519391968,0.12418816261972565,0.0,1.1852018457839222,6.19181067448892,3.979039320256561e-13,3.979039320256561e-13,6.9844959279813,3.979039320256561e-13,24439.52142008676,20773.593207073744,0.85,1.0546036229366829,0.6799362463215356,42257.704602238395,25750.0,0.0,5775.186422630622,-5775.186422630622,0.10659277415313863,0.5329638707656933,4597.196374429212,1177.9900482014102,5775.186422630622,2.0058363111776436,0.8075210163116564,1.4493558058648304,1.4488983150158403,1.2700319754516913,0.000244204477956572,0.003314635569477625,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,48032.891024869015,19974.81357736938,,,,,,,,,,,,,,,,,,2.0,15443.494364887094,1528.4290495104976,0.3783821519391968,0.12418816261972565,6.112874298809886,3.196996380071699
3251.0,-29.544925223486246,4.209710227913583,34.993800451563466,23.917676985170715,4.634529430746675,-26.126915427387573,-39.7184573119506,1.2165196346479303,-5.471137751746539,-5.471137751746911,39.91138924170848,43057.203312922735,23703.87574800294,23703.87574800294,66761.07906092568,78065.26814950428,78065.26814950428,23703.87574800294,101769.14389750722,101769.14389750722,101769.14389750722,126195.31701011611,91902.62799218955,56894.56315560753,38897.84981842446,24426.173112608885,0.0,63324.022931033345,20762.247145717552,1527.4290495104976,0.0,0.8848255590733248,2.8388652185357337,0.0014959135982669303,348189.96815615543,1550716.135358155,4.453649665928036,1550716.135358155,4.453649665928036,0.85,0.09565742972015644,4.027634451161993,1.2685774247860535,1.0,0.0,4.0276344511612665,1.286025329388456,1.2863400789003596,3.131846907772225,19395.313735789474,1977.7715872178037,4632.441516551485,4632.441516551485,5.116929304624822,4.209710227913583,-3.192664604203056,7.40237483211664,3.186267455084978,3.186267455084978,0.9103621300242795,0.0,0.0,0.00024473322521856067,8.14054079961834e-05,0.00016332781722237728,0.0006578247434779359,0.09565742971936536,0.07203402300424976,0.023623406715115605,0.09565743663650399,0.07203402300484547,0.023623406715310963,0.37843357079397205,0.37843357079397205,0.12410649557906926,0.0,0.8115579458053617,6.354231767776298,3.979039320256561e-13,3.979039320256561e-13,7.022468398048943,3.979039320256561e-13,24426.173112608885,20762.247145717552,0.85,1.0542772864199683,0.6799505356729569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487499400016335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15444.006740100067,1527.4290495104976,0.37843357079397205,0.12410649557906926,6.112874298809886,3.186267455084978
3252.0,-29.548861084820214,4.226601024347222,34.991139178095516,23.929278132878267,4.648646497666381,-26.129046529956767,-39.71960350228471,1.2288319428029406,-5.455702130007978,-5.45570213000831,39.91011589187019,43044.87903912973,23723.10442796345,23723.10442796345,66767.98346709317,78055.06845780296,78055.06845780296,23723.10442796345,101778.17288576641,101778.17288576641,101778.17288576641,126201.9853551487,91899.73206884842,56889.542650174975,38900.210465192715,24423.81246938229,0.0,63324.022934575005,20760.240598974946,1526.4290495104976,0.0,0.8849100176005089,2.8397326813279773,0.0014959135982669303,348400.33340451965,1550661.3348503695,4.4508032460747735,1550661.3348503695,4.4508032460747735,0.85,0.09563312347678805,4.027634451161993,1.2685552065493537,1.0,0.0,4.027634451161738,1.2859678274737512,1.2862824344852646,3.131986947973785,19394.70257435718,1977.709266095678,4632.441516551485,4632.441516551485,5.121080178390157,4.226601024347222,-3.1729580673858235,7.399559091733045,3.190065616094827,3.190065616094827,0.9114473188842362,0.0,0.0,0.00024463336242244786,8.139487503396434e-05,0.00016323848738848353,0.0006574649555614288,0.09563312347541648,0.0720279936214246,0.02360512985399188,0.0956331483168286,0.07202799362245763,0.023605129854330425,0.378485353964568,0.378485353964568,0.12403782861321082,0.0,0.5368495809300953,6.475683499761885,3.410605131648481e-13,3.410605131648481e-13,6.992310109008713,3.410605131648481e-13,24423.81246938229,20760.240598974946,0.85,1.054386319329023,0.679755913227477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487738025910628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.941960382463,1526.4290495104976,0.378485353964568,0.12403782861321082,6.112874298809886,3.190065616094827
3253.0,-29.55273549574478,4.243335620641264,34.988618018564,23.94089342504742,4.6627672252835035,-26.131121956304966,-39.7206993662752,1.2411536858438177,-5.440265390994,-5.440265390994394,39.90887136077893,43032.61276338124,23741.848444714986,23741.848444714986,66774.46120809623,78044.91131394797,78044.91131394797,23741.848444714986,101786.75975866296,101786.75975866296,101786.75975866296,126207.62221418004,91896.85535552991,56884.55680496351,38902.55394507378,24420.86245551708,0.0,63323.41640059085,20757.733087189517,1525.4290495104976,0.0,0.8849943228259772,2.840651133305627,0.0014959135982669303,348610.81366444024,1550607.7760147173,4.447962355830059,1550607.7760147173,4.447962355830059,0.85,0.09561049018133516,4.027634451161993,1.2685330201825131,1.0,0.0,4.0276344511611,1.285910283205566,1.2862247497699997,3.1321271038612064,19394.095467046325,1977.6473583788884,4632.441516551485,4632.441516551485,5.1251264284474045,4.243335620641264,-3.1533095678643903,7.396645188505654,3.193843856732164,3.193843856732164,0.9125268162091897,0.0,0.0,0.000244535095442179,8.138480572577224e-05,0.00016315028971640677,0.0006571097275788601,0.09561049018166598,0.07202163055790317,0.023588859623762802,0.0956105149676582,0.07202163055765398,0.023588859623681183,0.37853505139396376,0.37853505139396376,0.12397956170719072,0.0,0.341552243046749,6.567314719274464,3.979039320256561e-13,3.979039320256561e-13,6.964426173141476,3.979039320256561e-13,24420.86245551708,20757.733087189517,0.85,1.054498714751486,0.6795687157994166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448797298297932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.878281119623,1525.4290495104976,0.37853505139396376,0.12397956170719072,6.112874298809886,3.193843856732164
3254.0,-29.55654903905153,4.259917676458801,34.98622860215777,23.952503757923864,4.67687918823311,-26.133143466996064,-39.721745148394234,1.2534736161778883,-5.424841000298329,-5.42484100029873,39.90766357846146,43020.40303418053,23760.153301895592,23760.153301895592,66780.55633607612,78034.76988814236,78034.76988814236,23760.153301895592,101794.92319003795,101794.92319003795,101794.92319003795,126212.42480876215,91893.96625403849,56879.599400077575,38904.85205995657,24417.501618724193,0.0,63322.35367868076,20754.876375915563,1524.4290495104976,0.0,0.8850783764047336,2.841603818756412,0.0014959135982669303,348821.2252561215,1550555.8000124223,4.4451303067178,1550555.8000124223,4.4451303067178,0.85,0.09558892549208534,4.027634451161993,1.2685108651360495,1.0,0.0,4.027634451163358,1.28585274933581,1.2861670774978686,3.132267246963086,19393.48574531078,1977.5851840649743,4632.441516551485,4632.441516551485,5.129077877616315,4.259917676458801,-3.1337276995345467,7.393645375993348,3.197603128321445,3.197603128321445,0.9136008938061272,0.0,0.0,0.0002444384077617559,8.13751976668827e-05,0.00016306321009487321,0.0006567590026951774,0.09558892549242086,0.07201471617249945,0.02357420931992141,0.09558895944127216,0.07201471617224667,0.023574209319838668,0.3785813520871306,0.3785813520871306,0.12392961484904132,0.0,0.20838393949929923,6.63576267642884,3.979039320256561e-13,3.979039320256561e-13,6.939981989761009,3.979039320256561e-13,24417.501618724193,20754.876375915563,0.85,1.054612667667779,0.6793873021915884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448820427876812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.81570171794,1524.4290495104976,0.3785813520871306,0.12392961484904132,6.112874298809886,3.197603128321445
3255.0,-29.56032165722815,4.276247732969891,34.984011219538665,23.96003290722149,4.68625166234291,-26.135602095138232,-39.72348530134184,1.2615321002007547,-5.414567680871869,-5.4145676808722865,39.907892063804674,43011.25573523608,23790.393218669426,23790.393218669426,66801.6489539055,78027.29355116637,78027.29355116637,23790.393218669426,101817.6867698358,101817.6867698358,101817.6867698358,126241.11283350308,91891.80697584627,56875.76915970459,38906.70868460186,24423.42606366728,0.0,63330.134748269134,20759.912154117188,1524.00774770641,0.0,0.885130549237163,2.8419197984004305,0.0014959135982669303,348961.42389842,1550565.6326060735,4.44337260916677,1550565.6326060735,4.44337260916677,0.85,0.09557835734753908,4.027634451161993,1.2684954022103923,1.0,0.0,4.027634451162698,1.285815186043834,1.2861293820733408,3.132358751769081,19393.030046938533,1977.5387157631335,4632.441516551485,4632.441516551485,5.135605734830656,4.276247732969891,-3.1181563121547105,7.394404045124601,3.201344274527471,3.201344274527471,0.9146697927221347,0.0,0.0,0.000244342792339545,8.135921244266507e-05,0.00016298357989687993,0.0006564382813663869,0.09557835559638474,0.07201493764110456,0.023563417955280178,0.09557880190580013,0.07201493896053811,0.02356341838700098,0.37862359002754437,0.37862359002754437,0.12388632402918846,0.0,0.12996479734658806,6.6831882457743745,3.979039320256561e-13,3.979039320256561e-13,6.89312728513778,3.979039320256561e-13,24423.42606366728,20759.912154117188,0.85,1.0548161506277427,0.6791593908050483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488431947735845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.754212550504,1524.00774770641,0.37862359002754437,0.12388632402918846,6.112874298809886,3.201344274527471
3256.0,-29.56406555064308,4.292197680039873,34.98201348109197,23.96201410973447,4.68922638852609,-26.138674687181716,-39.72618388999251,1.2638355250145474,-5.411014186067916,-5.411014186068305,39.90985086895834,43006.214466632235,23836.006351602264,23836.006351602264,66842.22081823449,78023.2577211116,78023.2577211116,23836.006351602264,101859.26407271386,101859.26407271386,101859.26407271386,126300.43819854507,91890.48638445925,56873.44312977669,38907.82583853617,24441.174125831207,0.0,63348.99996436738,20774.998006956524,1524.3129248179891,0.0,0.885141710260035,2.8413885812738915,0.0014959135982669303,349009.9282719412,1550649.9293784592,4.44299661346661,1550649.9293784592,4.44299661346661,0.85,0.09558116314465712,4.027634451161993,1.2684888947149737,1.0,0.0,4.027634451162269,1.2858045889563288,1.2861186604271646,3.1323845674179562,19392.75134670082,1977.510296248038,4632.441516551485,4632.441516551485,5.145452191125866,4.292197680039873,-3.107847616262809,7.400045296302682,3.2050370377024144,3.2050370377024144,0.9157248679149755,0.0,0.0,0.0002442479389956688,8.133442867036946e-05,0.00016291351032529937,0.0006561560667459109,0.0955811630470605,0.07202426462357721,0.023556898423483297,0.09558127708186914,0.0720242646971203,0.023556898447536823,0.3786613480395333,0.3786613480395333,0.12384835803997285,0.0,0.10075038780593104,6.708715651164994,3.979039320256561e-13,3.979039320256561e-13,6.81782057942911,3.979039320256561e-13,24441.174125831207,20774.998006956524,0.85,1.0551424782685122,0.6788775590904738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488657180178202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.69341613173,1524.3129248179891,0.3786613480395333,0.12384835803997285,6.112874298809886,3.2050370377024144
3257.0,-29.567763812214377,4.307905566220352,34.980164523230656,23.96918755201625,4.6981808752187035,-26.141108153630896,-39.72792715122921,1.271525216635233,-5.293602852855429,-5.401101951065995,39.91018671805443,42997.40340717579,23865.05365834251,23865.05365834251,66862.4570655183,78016.03400403367,78016.03400403367,23865.05365834251,101881.08766237619,101881.08766237619,101881.08766237619,126327.78463781605,91888.38061367712,56869.750016819016,38909.58955206456,24446.696975439863,0.0,63356.28652750442,20779.692429123883,1524.3628530627666,0.0,0.8851916021817012,2.840840223508058,0.0014959135982669303,349145.25593810144,1550664.3829223071,4.441315918086592,1550664.3829223071,4.441315918086592,0.85,0.09557139079450251,4.027634451161993,1.2684740823740142,1.0,0.0,4.027634451163824,1.2857687523940082,1.286082694674949,3.1324718723042766,19392.30694063902,1977.4649794414017,4632.441516551485,4632.441516551485,5.151722600938156,4.307905566220352,-3.0928326427464383,7.400738208966791,3.208642351290142,3.208642351290142,0.9167549575114692,0.0,0.0,0.00024415427505903404,8.131842231222781e-05,0.00016283585274680623,0.000655843290407378,0.09557139079367373,0.07202327249727596,0.023548118296397774,0.09557134770720181,0.07202327249790053,0.023548118296601982,0.37869422523721524,0.37869422523721524,0.12381465191526703,0.0,0.09999808713865832,6.719078387888885,3.979039320256561e-13,0.10749909821055326,6.779971598645886,3.979039320256561e-13,24446.696975439863,20779.692429123883,0.85,1.0553405309904296,0.6786604102579408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488880704295681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.633069411744,1524.3628530627666,0.37869422523721524,0.12381465191526703,6.112874298809886,3.208642351290142
3258.0,-29.57142262615731,4.32334980700601,34.978468402775604,23.97526834337043,4.705865045904137,-26.143633177770432,-39.729830681439466,1.278075597517238,-5.156567967972364,-5.392584619308817,39.91093820288247,42989.429785776556,23896.691105721035,23896.691105721035,66886.12089149759,78009.52942527029,78009.52942527029,23896.691105721035,101906.22053099133,101906.22053099133,101906.22053099133,126360.78760760423,91886.46364911171,56866.36400961776,38911.22182165994,24454.567076612897,0.0,63365.78889827284,20786.382015120962,1524.653961613853,0.0,0.8852327641947468,2.8399588869242094,0.0014959135982669303,349261.5724688303,1550696.7240627436,4.4399294004814545,1550696.7240627436,4.4399294004814545,0.85,0.09556428737747842,4.027634451161993,1.2684609921043744,1.0,0.0,4.027634451160816,1.2857382535342499,1.286052069261275,3.132546177334922,19391.902380617412,1977.423725800086,4632.441516551485,4632.441516551485,5.158552141530409,4.32334980700601,-3.078989093703337,7.402338900709347,3.21220122642132,3.21220122642132,0.91777177897752,0.0,0.0,0.00024406164275197665,8.130094771462344e-05,0.0001627606950373532,0.0006555405826275146,0.09556428737674089,0.07202357685384644,0.023540710522894446,0.09556438710541619,0.0720235768544023,0.023540710523076117,0.37872229481182285,0.37872229481182285,0.12378435368216903,0.0,0.12543137128432136,6.719898249550738,3.979039320256561e-13,0.2360166513364561,6.739876939275462,3.979039320256561e-13,24454.567076612897,20786.382015120962,0.85,1.0555557194888914,0.678432803145426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489101510478586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.573512053244,1524.653961613853,0.37872229481182285,0.12378435368216903,6.112874298809886,3.21220122642132
3259.0,-29.57504104031658,4.338540995449091,34.9769133123981,23.981473605986707,4.713687784180266,-26.146107977951633,-39.731681161187566,1.2847547218152544,-5.021982879465838,-5.383891925636068,39.91165180538901,42981.411233159015,23927.05738683022,23927.05738683022,66908.46861998923,78002.96820859137,78002.96820859137,23927.05738683022,101930.02559542158,101930.02559542158,101930.02559542158,126391.71752473924,91884.52984396221,56862.97286852974,38912.84108381386,24461.69192931767,0.0,63374.53301313153,20792.438139920017,1524.895965118138,0.0,0.8852749549929488,2.8391343582360746,0.0014959135982669303,349380.3151870239,1550727.4353594368,4.438508318733783,1550727.4353594368,4.438508318733783,0.85,0.09555653968265593,4.027634451161993,1.268447800180875,1.0,0.0,4.027634451160668,1.2857071507971354,1.286020841184622,3.1326219572356497,19391.494266525377,1977.3821097444466,4632.441516551485,4632.441516551485,5.165107276873335,4.338540995449091,-3.0651245634993445,7.403665558948436,3.2157067483353607,3.2157067483353607,0.9187733566672459,0.0,0.0,0.0002439700651105792,8.128396345309923e-05,0.00016268610165747998,0.0006552401477609086,0.09555653967966643,0.07202279713941039,0.02353374254025605,0.09555636007519837,0.07202279714166362,0.023533742540992296,0.37874594626204167,0.37874594626204167,0.1237567817623573,0.0,0.17074228669247304,6.713659223853313,3.979039320256561e-13,0.3619090461702399,6.705743218344821,3.979039320256561e-13,24461.69192931767,20792.438139920017,0.85,1.0557627084388213,0.6782126698156978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44893199677369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.514621686845,1524.895965118138,0.37874594626204167,0.1237567817623573,6.112874298809886,3.2157067483353607
3260.0,-29.578619078975287,4.3534846065380615,34.97549278413251,23.987699823360913,4.721539826020125,-26.14854351376547,-39.733487635944016,1.2914642607650373,-4.890157329713929,-5.375263832797926,39.912459235890566,42973.38567775771,23956.766669324326,23956.766669324326,66930.15234708204,77996.37324234586,77996.37324234586,23956.766669324326,101953.13991167018,101953.13991167018,101953.13991167018,126422.0913613708,91882.55781664918,56859.570251877725,38914.430627523834,24468.95144970062,0.0,63383.38207722445,20798.608732245528,1525.1452497123344,0.0,0.8853164558809692,2.8383422565444585,0.0014959135982669303,349498.2067928512,1550762.1852840143,4.4371105634975585,1550762.1852840143,4.4371105634975585,0.85,0.09554884356598653,4.027634451161993,1.2684345219889654,1.0,0.0,4.027634451163553,1.2856759049145938,1.2859894712871898,3.1326980895932284,19391.07808595179,1977.3396711366054,4632.441516551485,4632.441516551485,5.17152058665565,4.3534846065380615,-3.051418034401865,7.404902640939927,3.2191616731940336,3.2191616731940336,0.9197604780554381,0.0,0.0,0.00024387954045017698,8.126738624652857e-05,0.0001626121542036484,0.0006549423144482808,0.0955488423437903,0.07202155652915694,0.023527285814633356,0.09554979635115787,0.07202155745040845,0.02352728611557808,0.37876563552015746,0.37876563552015746,0.12373139089317459,0.0,0.2315169191896871,6.702419024289611,3.410605131648481e-13,0.4851065030840118,6.67436981015635,3.410605131648481e-13,24468.95144970062,20798.608732245528,0.85,1.0559574158655072,0.6779913641307465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448953601901504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.456418702317,1525.1452497123344,0.37876563552015746,0.12373139089317459,6.112874298809886,3.2191616731940336
3261.0,-29.582159144764702,4.368180087324418,34.97419893979798,23.993560100812488,4.7289436148600235,-26.15098968399784,-39.73533685840664,1.2977741540931376,-4.757584950398382,-5.366992602739521,39.913306737984406,42965.70264056724,23986.54230563725,23986.54230563725,66952.24494620449,77990.1114489082,77990.1114489082,23986.54230563725,101976.65375454545,101976.65375454545,101976.65375454545,126452.80665548216,91880.72220588394,56856.31339754285,38916.00978704565,24476.152900936704,0.0,63392.16268798236,20804.7299657962,1525.3974513472665,0.0,0.8853559588870104,2.8374995893785977,0.0014959135982669303,349611.25165247114,1550798.6604295105,4.435780178983118,1550798.6604295105,4.435780178983118,0.8500000000000001,0.09554133848354462,4.027634451161993,1.2684219877934084,1.0,0.0,4.027634451161284,1.2856465306430571,1.2859599747370796,3.132769665039615,19390.690694998277,1977.3001682529996,4632.441516551485,4632.441516551485,5.177948220163065,4.368180087324418,-3.0380909271859076,7.406271014510326,3.222567230864955,3.222567230864955,0.9207334945328443,0.0,0.0,0.00024379000695766906,8.125042000052746e-05,0.0001625395869571416,0.000654650040106224,0.09554133848180799,0.07202004827910258,0.0235212902027054,0.09554148739138972,0.07202004828041167,0.023521290203132962,0.3787818474606925,0.3787818474606925,0.12370774486449508,0.0,0.30500322865833596,6.6880275224892785,3.979039320256561e-13,0.6094076523411331,6.646671440682269,3.979039320256561e-13,24476.152900936704,20804.7299657962,0.85,1.0561596592901386,0.6777762552769399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489749665557654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.398903959844,1525.3974513472665,0.3787818474606925,0.12370774486449508,6.112874298809886,3.222567230864955
3262.0,-29.58566311810552,4.382636663389675,34.97302441323364,23.999606526363664,4.73656181753335,-26.153381929488187,-39.737121121119685,1.3042806288630338,-4.628369420559409,-5.3585936699055905,39.914193108349075,42957.90681222149,24015.210872169675,24015.210872169675,66973.11768439117,77983.73556151084,77983.73556151084,24015.210872169675,101998.94643368051,101998.94643368051,101998.94643368051,126482.09912140081,91878.84471586662,56853.01596636267,38917.58749944884,24483.152687720303,0.0,63400.74018716914,20810.679784562257,1525.6333681486092,0.0,0.8853959648623161,2.8367201914136593,0.0014959135982669303,349726.07122738974,1550836.8090974397,4.434432936768661,1550836.8090974397,4.434432936768661,0.85,0.09553352662491535,4.027634451161993,1.2684091585269202,1.0,0.0,4.027634451162221,1.2856162349344857,1.285929557742577,3.1328434891515187,19390.294465763953,1977.2597641155699,4632.441516551485,4632.441516551485,5.184136871747764,4.382636663389675,-3.024773055357106,7.407409718746782,3.2259228419130688,3.2259228419130688,0.921692240546591,0.0,0.0,0.0002437014161145231,8.123405285105001e-05,0.00016246736326347308,0.0006543591494694146,0.09553352547086842,0.07201796689945872,0.023515558571409707,0.09553433323603384,0.07201796776943781,0.023515558855477535,0.37879507887469416,0.37879507887469416,0.12368549470821814,0.0,0.38780756784700543,6.671480426672304,3.979039320256561e-13,0.730224249346179,6.6217487061437055,3.979039320256561e-13,24483.152687720303,20810.679784562257,0.85,1.0563459903886894,0.67756159763124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489961050630191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.342030672564,1525.6333681486092,0.37879507887469416,0.12368549470821814,6.112874298809886,3.2259228419130688
