time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3263.0,-29.589126770432017,4.396853168709628,34.97196278662579,24.005275486875348,4.743737401922012,-26.155782136347682,-39.738940133806295,1.3103927678376277,-4.498908328162429,-5.350570283250186,39.915131498082395,42950.43056188657,24044.01936160571,24044.01936160571,66994.44992349228,77977.62366764674,77977.62366764674,24044.01936160571,102021.64302925245,102021.64302925245,102021.64302925245,126511.85448963559,91877.03578002042,56849.84267426002,38919.10345084489,24490.211460383136,0.0,63409.31491122802,20816.679741325665,1525.8795544372163,0.0,0.8854338352512842,2.8358948704871167,0.0014959135982669303,349835.7844560961,1550877.1974101195,4.433157688031632,1550877.1974101195,4.433157688031632,0.85,0.09552602925530626,4.027634451161993,1.268396945227869,1.0,0.0,4.027634451162504,1.2855877855839604,1.2859009889094217,3.132912817254635,19389.9127043385,1977.2208352840678,4632.441516551485,4632.441516551485,5.190355728334102,4.396853168709628,-3.0118451543922697,7.4086983231018975,3.2292308758382955,3.2292308758382955,0.9226373930966558,0.0,0.0,0.0002436138738525378,8.12173700753887e-05,0.0001623965037771491,0.0006540737533611044,0.09552602925514568,0.07201584568110746,0.02351018357403822,0.09552603554658493,0.07201584568122851,0.023510183574077744,0.3788057855004309,0.3788057855004309,0.12366436124986326,0.0,0.47838405348932156,6.653801592627417,3.979039320256561e-13,0.8516619550877635,6.59880318904402,3.979039320256561e-13,24490.211460383136,20816.679741325665,0.85,1.0565395638997739,0.6773520676262856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449017028633251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.285762435144,1525.8795544372163,0.3788057855004309,0.12366436124986326,6.112874298809886,3.2292308758382955
3264.0,-29.592551235064388,4.410838918948146,34.97100749765709,24.011152912303828,4.751152611463262,-26.15812311478161,-39.740685804840155,1.3167244911326164,-4.373081812674627,-5.342404379628804,39.91610458636994,42942.820195838154,24071.709971377582,24071.709971377582,67014.53016721574,77971.38564897298,77971.38564897298,24071.709971377582,102043.09562035056,102043.09562035056,102043.09562035056,126540.17034639054,91875.18187665852,56846.61642332985,38920.6282814763,24497.074726039977,0.0,63417.70300751628,20822.51351713398,1526.1096305687454,0.0,0.8854723006777292,2.835138131573767,0.0014959135982669303,349947.4742296262,1550919.0799888845,4.431862477084812,1550919.0799888845,4.431862477084812,0.85,0.09551826670254052,4.027634451161993,1.2683843769645318,1.0,0.0,4.027634451161922,1.2855583068965557,1.2858713918036477,3.1329846569814763,19389.521452878933,1977.1809387384003,4632.441516551485,4632.441516551485,5.196333269480156,4.410838918948146,-2.998912047798767,7.409750966746913,3.232490582715464,3.232490582715464,0.9235687379187041,0.0,0.0,0.0002435273505210742,8.120136291879607e-05,0.00016232598760227812,0.0006537897399858299,0.09551826561688513,0.07201329618629271,0.02350496943059242,0.09551909431307187,0.07201329700479145,0.023504969697749074,0.3788143926053727,0.3788143926053727,0.12364412114984602,0.0,0.5742533108494854,6.635381778713906,3.410605131648481e-13,0.9693225669541903,6.577693330821546,3.410605131648481e-13,24497.074726039977,20822.51351713398,0.85,1.056716452806138,0.6771424722013121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490377119972717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.230185162933,1526.1096305687454,0.3788143926053727,0.12364412114984602,6.112874298809886,3.232490582715464
3265.0,-29.595940191286136,4.424591907209263,34.9701527824892,24.016617878247075,4.758081237995493,-26.160480782130303,-39.742478903476126,1.3226218288399767,-4.24685083986094,-5.3346446724871175,39.917122711851846,42935.56108960229,24099.641408665928,24099.641408665928,67035.20249826822,77965.44787289134,77965.44787289134,24099.641408665928,102065.08928155727,102065.08928155727,102065.08928155727,126569.0884940707,91873.41692445098,56843.53014116332,38922.096425875185,24503.999212513434,0.0,63426.09563838862,20828.399330636417,1526.3509395307206,0.0,0.8855085004934603,2.8343296124909507,0.0014959135982669303,350053.6341569355,1550962.9019233894,4.430643623108521,1550962.9019233894,4.430643623108521,0.85,0.09551090206941222,4.027634451161993,1.2683726197341456,1.0,0.0,4.027634451160841,1.285530862160372,1.28584383033859,3.1330515429193477,19389.14897384823,1977.1429564477403,4632.441516551485,4632.441516551485,5.202362797794446,4.424591907209263,-2.9863888047080476,7.41098071191731,3.235704372651933,3.235704372651933,0.924486963614838,0.0,0.0,0.00024344175222334473,8.11849239049863e-05,0.00016225682831835843,0.0006535111916712973,0.09551090206768449,0.07201086431656162,0.02350003775112287,0.09551085807899141,0.07201086431786424,0.02350003775154798,0.37882126335501043,0.37882126335501043,0.1236245957364989,0.0,0.6747252033405289,6.616832605157356,3.979039320256561e-13,1.0877938326261756,6.557826364682853,3.979039320256561e-13,24503.999212513434,20828.399330636417,0.85,1.056902554438416,0.6769384219137644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449058161903408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.175277495784,1526.3509395307206,0.37882126335501043,0.1236245957364989,6.112874298809886,3.235704372651933
3266.0,-29.59929285713989,4.4381200076814595,34.969392271378105,24.02220267048108,4.765145246074739,-26.162792243927388,-39.744219510443486,1.3286446328621504,-4.123690069280087,-5.3268046087600895,39.91815652657919,42928.241775471404,24126.627943336436,24126.627943336436,67054.86971880784,77959.4473907467,77959.4473907467,24126.627943336436,102086.07533408314,102086.07533408314,102086.07533408314,126596.74508200563,91871.62942955943,56840.42381428392,38923.56179475057,24510.66974792248,0.0,63434.23154267305,20834.069285734106,1526.57432486712,0.0,0.8855450456871302,2.8335743710588623,0.0014959135982669303,350160.91911025316,1551007.4001085674,4.429413208217593,1551007.4001085674,4.429413208217593,0.85,0.09550334389102007,4.027634451161993,1.2683605905110014,1.0,0.0,4.027634451162087,1.2855028290398183,1.2858156815641097,3.133119865765179,19388.771737364572,1977.1044890318888,4632.441516551485,4632.441516551485,5.208188351031133,4.4381200076814595,-2.97390506947257,7.41202507715403,3.2388712556422834,3.2388712556422834,0.9253917873263667,0.0,0.0,0.00024335709782099635,8.116896907416514e-05,0.0001621881287468312,0.0006532344949102341,0.0955033438904952,0.07200813753474715,0.02349520635574805,0.0955033238740856,0.07200813753514289,0.023495206355877183,0.3788267248927107,0.3788267248927107,0.12360564207248786,0.0,0.7780864135237948,6.598267706637785,3.410605131648481e-13,1.2031145394799978,6.539349937444854,3.410605131648481e-13,24510.66974792248,20834.069285734106,0.85,1.0570770400788907,0.6767362153129105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490784003052937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.120967031638,1526.57432486712,0.3788267248927107,0.12360564207248786,6.112874298809886,3.2388712556422834
3267.0,-29.602608236491267,4.451426991144502,34.96872167539409,24.02775753233584,4.772162127369659,-26.165074866790324,-39.745936648081965,1.334628757626825,-4.002837775061039,-5.319076687916208,39.91925388778385,42920.98692018729,24153.16198443413,24153.16198443413,67074.14890462143,77953.51643047336,77953.51643047336,24153.16198443413,102106.6784149075,102106.6784149075,102106.6784149075,126624.12009675198,91869.87728154959,56837.34777109401,38925.03278939508,24517.441681844484,0.0,63442.47447123956,20839.825429567813,1526.8046952449731,0.0,0.8855807716832436,2.832839085892911,0.0014959135982669303,350266.6947380156,1551054.6345619224,4.428210440396123,1551054.6345619224,4.428210440396123,0.8500000000000001,0.09549599471260585,4.027634451161993,1.2683487354731184,1.0,0.0,4.027634451161576,1.2854749762931654,1.2857877144567529,3.1331877519515796,19388.401960557258,1977.0667822913288,4632.441516551485,4632.441516551485,5.213916224983322,4.451426991144502,-2.9616042445857516,7.413031235730253,3.2419932191300784,3.2419932191300784,0.9262837768943081,0.0,0.0,0.00024327341156564884,8.115323220914147e-05,0.00016212017935650737,0.0006529608196048305,0.09549599374974924,0.07200544841888673,0.023490545330862502,0.09549680256224621,0.07200544914489604,0.023490545567709808,0.37883104574076415,0.37883104574076415,0.1235871458079457,0.0,0.8833970248056744,6.5798320986580165,3.979039320256561e-13,1.3162389128551695,6.521206359639962,3.979039320256561e-13,24517.441681844484,20839.825429567813,0.85,1.0572435811126537,0.6765339353156016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44909842251609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.067270619325,1526.8046952449731,0.37883104574076415,0.1235871458079457,6.112874298809886,3.2419932191300784
3268.0,-29.60588981130998,4.4645125413421844,34.968135314401266,24.032989690918498,4.778789541094191,-26.167365993198917,-39.7476886055432,1.3402657229831587,-3.8820144338441764,-5.3116583103525485,39.920365805346066,42914.02392891704,24179.73397627811,24179.73397627811,67093.75790519515,77947.85605723226,77947.85605723226,24179.73397627811,102127.59003351037,102127.59003351037,102127.59003351037,126651.69918062838,91868.22446342978,56834.392335114564,38926.480142572465,24524.10914711802,0.0,63450.589289690484,20845.492775050316,1527.0347398584076,0.0,0.8856148434304065,2.8320692853066713,0.0014959135982669303,350368.25709839485,1551102.496683277,4.427063426147297,1551102.496683277,4.427063426147297,0.85,0.09548892409341264,4.027634451161993,1.2683374557411295,1.0,0.0,4.027634451161745,1.2854487487033024,1.2857613740365657,3.1332516797926586,19388.053146527865,1977.0312131592202,4632.441516551485,4632.441516551485,5.219652291320919,4.4645125413421844,-2.9496354390491737,7.414147980391358,3.2450710258208986,3.2450710258208986,0.9271631502345424,0.0,0.0,0.00024319060470523224,8.11371791414537e-05,0.00016205342556377855,0.0006526919597294902,0.09548892409290678,0.07200287520876514,0.02348604888414164,0.09548891043842928,0.07200287520914658,0.023486048884266055,0.37883444950412726,0.37883444950412726,0.12356901546297865,0.0,0.9904000257479879,6.561773558582445,3.979039320256561e-13,1.4296438765083508,6.504045261030967,3.979039320256561e-13,24524.10914711802,20845.492775050316,0.85,1.0574174118205804,0.6763376732876105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449118222569524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.014209424417,1527.0347398584076,0.37883444950412726,0.12356901546297865,6.112874298809886,3.2450710258208986
3269.0,-29.60913494749626,4.477384949454288,34.9676282158266,24.038393329270207,4.785624816546173,-26.169603548050024,-39.74937197109682,1.3460934170555707,-3.765070726000374,-5.30412429887066,39.921501372260146,42906.93410075314,24205.311026547646,24205.311026547646,67112.24512730079,77942.04842288235,77942.04842288235,24205.311026547646,102147.35944942999,102147.35944942999,102147.35944942999,126677.95908774772,91866.49376784069,56831.37944553197,38927.90480256524,24530.599638317723,0.0,63458.504440882956,20851.009692570064,1527.250678527632,0.0,0.8856494135937726,2.8313675953272703,0.0014959135982669303,350471.42622099095,1551151.3779352473,4.425899693623421,1551151.3779352473,4.425899693623421,0.85,0.09548172707761156,4.027634451161993,1.2683258353313431,1.0,0.0,4.027634451163554,1.2854216270853813,1.2857341405901235,3.1333177895057047,19387.687897082174,1976.9939680810648,4632.441516551485,4632.441516551485,5.225173580726981,4.477384949454288,-2.937674735580524,7.415059685034812,3.24810421178244,3.24810421178244,0.9280297747949829,0.0,0.0,0.00024310874286728826,8.112175734211541e-05,0.00016198698552517284,0.0006524243635410652,0.09548172616624949,0.07200012927677962,0.023481596889469866,0.09548247836734632,0.07200012996401307,0.02348159711359848,0.3788371301847856,0.3788371301847856,0.12355117785367166,0.0,1.0978122324002015,6.543890398789188,3.979039320256561e-13,1.539053572870273,6.487083906571968,3.979039320256561e-13,24530.599638317723,20851.009692570064,0.85,1.0575768483453878,0.676141590142967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491378212439914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.96171493433,1527.250678527632,0.3788371301847856,0.12355117785367166,6.112874298809886,3.24810421178244
3270.0,-29.6123466049735,4.490043838034282,34.967196329163684,24.043517710547917,4.792128550942591,-26.17184411659451,-39.75108180949462,1.3516260625187735,-3.648836932061215,-5.296892058753062,39.922677584496604,42900.100001731815,24230.933370400333,24230.933370400333,67131.03337213215,77936.45255054151,77936.45255054151,24230.933370400333,102167.38592094184,102167.38592094184,102167.38592094184,126704.54898103971,91864.82712106821,56828.47457207707,38929.28060999016,24537.16306009787,0.0,63466.44367008803,20856.58860108319,1527.476450616055,0.0,0.8856822757522119,2.830641467913446,0.0014959135982669303,350570.485384459,1551202.0100203664,4.424793514260662,1551202.0100203664,4.424793514260662,0.85,0.09547492969341384,4.027634451161993,1.268314757258631,1.0,0.0,4.027634451162169,1.285395886431508,1.2857082895655436,3.1333805356600575,19387.33616462637,1976.9581013522834,4632.441516551485,4632.441516551485,5.230704647608483,4.490043838034282,-2.926036632382787,7.416080470417069,3.2510949091318286,3.2510949091318286,0.928884259751951,0.0,0.0,0.00024302775055683916,8.11060957913191e-05,0.00016192165476552005,0.000652161235122767,0.09547492885887864,0.07199762454798846,0.023477304310890176,0.09547564507933323,0.07199762517731126,0.023477304516102585,0.3788392309999905,0.3788392309999905,0.12353357443289274,0.0,1.2056238468952074,6.52630307878627,3.979039320256561e-13,1.6480551266918724,6.470085127252446,3.979039320256561e-13,24537.16306009787,20856.58860108319,0.85,1.0577405868381948,0.6759493288254118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491572027915645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.909841045688,1527.476450616055,0.3788392309999905,0.12353357443289274,6.112874298809886,3.2510949091318286
3271.0,-29.61552486859003,4.502492521148649,34.96683434742237,24.04852327834817,4.7984823266096575,-26.174069611194692,-39.75278532654045,1.357027069214449,-3.533980420749458,-5.289779971915548,39.923849729191794,42893.38473570768,24256.15802627594,24256.15802627594,67149.54276198363,77930.98307220069,77930.98307220069,24256.15802627594,102187.14109847663,102187.14109847663,102187.14109847663,126730.63503324114,91863.21272376625,56825.61438727383,38930.664818324905,24543.493934764512,0.0,63474.15875308942,20861.969844549836,1527.6904063365655,0.0,0.8857145269422314,2.8299213939780468,0.0014959135982669303,350667.92025515303,1551252.468253816,4.42370795459446,1551252.468253816,4.42370795459446,0.85,0.09546819571700799,4.027634451161993,1.268303870954551,1.0,0.0,4.027634451162973,1.2853707614191774,1.2856830554502183,3.133441783532623,19386.99545900293,1976.923359047476,4632.441516551485,4632.441516551485,5.236149866028504,4.502492521148649,-2.9145831684674497,7.417075689616098,3.2540426487692176,3.2540426487692176,0.9297264710769193,0.0,0.0,0.00024294762485074689,8.109049492164656e-05,0.0001618571299291003,0.0006519013526686473,0.0954681957165443,0.07199511975203414,0.02347307596451017,0.09546820371699787,0.0719951197523838,0.023473075964624175,0.37884087394834015,0.37884087394834015,0.12351615836293628,0.0,1.3134418862108532,6.509030717049768,3.979039320256561e-13,1.755799551166092,6.453832717137118,3.979039320256561e-13,24543.493934764512,20861.969844549836,0.85,1.057903626941969,0.6757613740508215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491763848744097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.858529675977,1527.6904063365655,0.37884087394834015,0.12351615836293628,6.112874298809886,3.2540426487692176
3272.0,-29.61867011064918,4.51473524944593,34.96653819653379,24.053497553709917,4.804797883754618,-26.176269216407984,-39.75446582827715,1.362396989513134,-3.421471203265696,-5.282737404659892,39.92504304454305,42886.71735890489,24280.87260432623,24280.87260432623,67167.58996323112,77925.5416110136,77925.5416110136,24280.87260432623,102206.41421533983,102206.41421533983,102206.41421533983,126756.1509752415,91861.59749119692,56822.77323908692,38932.026946788894,24549.73675990168,0.0,63481.76370669057,20867.276245916426,1527.8997756580502,0.0,0.8857463355494426,2.8292264377759775,0.0014959135982669303,350764.423660559,1551303.8391114736,4.422637344238474,1551303.8391114736,4.422637344238474,0.85,0.09546156972161733,4.027634451161993,1.2682930824579666,1.0,0.0,4.027634451162418,1.2853457811816718,1.2856579672497974,3.13350268085777,19386.654577103,1976.8885987674691,4632.441516551485,4632.441516551485,5.241484974515462,4.51473524944593,-2.903274399444398,7.418009648890328,3.2569480745721084,3.2569480745721084,0.9305565927348881,0.0,0.0,0.00024286835559336834,8.107510754507244e-05,0.0001617932480482959,0.0006516440598047145,0.09546156971994105,0.07199265731107556,0.023468912408865495,0.09546126800651575,0.07199265731233974,0.023468912409277596,0.3788421579857937,0.3788421579857937,0.12349889217363777,0.0,1.420794509470909,6.491985562962611,3.410605131648481e-13,1.8612662013941872,6.437555639700065,3.410605131648481e-13,24549.73675990168,20867.276245916426,0.85,1.0580611823195467,0.6755753913369125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449195367984203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.80778024136,1527.8997756580502,0.3788421579857937,0.12349889217363777,6.112874298809886,3.2569480745721084
3273.0,-29.621781806450937,4.526776230621775,34.966304479491086,24.058467987366043,4.811100734991745,-26.17843989203387,-39.7561265976168,1.3677588205743514,-3.311423657047044,-5.2757607909681274,39.92626912035656,42880.11396463042,24305.082258898605,24305.082258898605,67185.19622352903,77920.13620254875,77920.13620254875,24305.082258898605,102225.21846144735,102225.21846144735,102225.21846144735,126781.18801413436,91859.99964272902,56819.97740480943,38933.35804213287,24555.96955268701,0.0,63489.327594819886,20872.574119783956,1528.1090196957941,0.0,0.8857776779432168,2.8285584622150046,0.0014959135982669303,350860.043866924,1551356.6216086724,4.421582476336573,1551356.6216086724,4.421582476336573,0.85,0.09545509507661844,4.027634451161993,1.2682823785813522,1.0,0.0,4.027634451160551,1.2853208380011518,1.285632917236206,3.1335634902064693,19386.317363978476,1976.8542125984386,4632.441516551485,4632.441516551485,5.246711085732598,4.526776230621775,-2.892105770141843,7.4188820007636185,3.259812118477036,3.259812118477036,0.9313748909934388,0.0,0.0,0.00024278995524568218,8.105990349838228e-05,0.0001617300517472999,0.0006513895282056369,0.09545509507540212,0.07199027833573052,0.0234648167396716,0.09545517757238173,0.07199027833664783,0.02346481673997061,0.37884315716355327,0.37884315716355327,0.12348174588886562,0.0,1.5272969526967586,6.475080876501522,3.410605131648481e-13,1.9643371339211058,6.421079274739554,3.410605131648481e-13,24555.96955268701,20872.574119783956,0.85,1.0582124392983914,0.6753908977944354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492141543297987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.75758639649,1528.1090196957941,0.37884315716355327,0.12348174588886562,6.112874298809886,3.259812118477036
3274.0,-29.62486143964023,4.538617039927692,34.966129530870695,24.06325974678623,4.817200438773859,-26.180602018837973,-39.7577858302742,1.3729410179716302,-3.2028010211819833,-5.268974471601692,39.92751333932587,42873.643318035436,24329.102883290005,24329.102883290005,67202.74620132544,77914.83001172481,77914.83001172481,24329.102883290005,102243.93289501482,102243.93289501482,102243.93289501482,126806.09293674212,91858.40584012118,56817.219146431904,38934.65188187698,24562.160041727297,0.0,63496.81192360427,20877.8360354682,1528.3191561308329,0.0,0.8858079696924582,2.827888687185963,0.0014959135982669303,350953.0755647354,1551410.1865553793,4.420563017032778,1551410.1865553793,4.420563017032778,0.85,0.09544886306085595,4.027634451161993,1.2682719247182832,1.0,0.0,4.027634451163747,1.285296735110206,1.2856087087879193,3.1336222532430607,19385.98100470032,1976.8199134975064,4632.441516551485,4632.441516551485,5.251896391214724,4.538617039927692,-2.881170134551155,7.419787174478847,3.2626357065474925,3.2626357065474925,0.9321816304421408,0.0,0.0,0.00024271238568279204,8.104471615181263e-05,0.0001616676695309794,0.0006511382754420447,0.0954488630603867,0.07198805765059169,0.023460805409795015,0.09544896208034656,0.07198805765094561,0.02346080540991035,0.37884392561182423,0.37884392561182423,0.12346469552771458,0.0,1.6329189045169414,6.458284134469068,3.979039320256561e-13,2.066173450419683,6.404338538170748,3.979039320256561e-13,24562.160041727297,20877.8360354682,0.85,1.0583640999516628,0.6752093848368096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492327407624797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.707959753572,1528.3191561308329,0.37884392561182423,0.12346469552771458,6.112874298809886,3.2626357065474925
3275.0,-29.62790851811793,4.550262664298215,34.96600980344376,24.068083881307416,4.823324571554833,-26.182732409546748,-39.759413595870114,1.3781484629446572,-3.0966066411338034,-5.262208184443728,39.928771796279456,42867.18360016751,24352.52507553762,24352.52507553762,67219.70867570513,77909.55604803689,77909.55604803689,24352.52507553762,102262.0811235745,102262.0811235745,102262.0811235745,126830.32242879903,91856.84097143907,56814.46852341158,38935.96938669721,24568.241305224525,0.0,63504.21069192173,20883.005109440845,1528.5225221574005,0.0,0.8858380992510972,2.8272506789799263,0.0014959135982669303,351045.85192357854,1551464.3658843543,4.419549062844653,1551464.3658843543,4.419549062844653,0.85,0.0954426797298243,4.027634451161993,1.2682614686572928,1.0,0.0,4.02763445116261,1.2852725131861016,1.285584382364171,3.1336813087037596,19385.650751695506,1976.7862370631672,4632.441516551485,4632.441516551485,5.256952513815284,4.550262664298215,-2.8703373871973756,7.42060005149559,3.2654189777391465,3.2654189777391465,0.9329768507826133,0.0,0.0,0.00024263565857493634,8.102981938673412e-05,0.00016160583918820221,0.0006508892454233481,0.09544267900935677,0.07198585314010895,0.023456825869247817,0.0954433718940649,0.07198585368350817,0.023456826046316128,0.37884450475534204,0.37884450475534204,0.12344772190546041,0.0,1.7372949624660237,6.441530531900469,3.410605131648481e-13,2.165601543309947,6.387713899400069,3.410605131648481e-13,24568.241305224525,20883.005109440845,0.85,1.058507899606979,0.6750289962366318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492511361298341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.658871708465,1528.5225221574005,0.37884450475534204,0.12344772190546041,6.112874298809886,3.2654189777391465
3276.0,-29.630924543783898,4.561712466433216,34.96594168688115,24.072606302239024,4.8290930883170615,-26.184870399172958,-39.76107237450776,1.383038943706066,-2.9906749544698528,-5.255732614830417,39.9300355870886,42860.987621536544,24376.023743799873,24376.023743799873,67237.01136533642,77904.50050102675,77904.50050102675,24376.023743799873,102280.52424482662,102280.52424482662,102280.52424482662,126854.78799352169,91855.33806304356,56811.82518355324,38937.23653276701,24574.263748695073,0.0,63511.50028146208,20888.12418639081,1528.7282262623185,0.0,0.8858667108363929,2.826583237490996,0.0014959135982669303,351134.6601192015,1551518.7762866498,4.4185862362888,1551518.7762866498,4.4185862362888,0.85,0.09543681027988493,4.027634451161993,1.2682515455922112,1.0,0.0,4.027634451160831,1.2852497744134672,1.2855615404886858,3.133736750119277,19385.33357491304,1976.7538940324207,4632.441516551485,4632.441516551485,5.262025145208102,4.561712466433216,-2.8598112552168273,7.421523721650043,3.268163102824134,3.268163102824134,0.9337608865211812,0.0,0.0,0.00024255973539766357,8.101464140470339e-05,0.0001615450939929602,0.0006506445859822489,0.09543681027875553,0.07198387003373388,0.02345294024502164,0.09543676401819777,0.07198387003458574,0.023452940245299186,0.3788449238743568,0.3788449238743568,0.12343080967432374,0.0,1.8407785559396075,6.424925725546927,4.547473508864641e-13,2.2650576603605828,6.37113328991984,4.547473508864641e-13,24574.263748695073,20888.12418639081,0.85,1.0586588423728631,0.6748539623783212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492693374784518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.610333188308,1528.7282262623185,0.3788449238743568,0.12343080967432374,6.112874298809886,3.268163102824134
3277.0,-29.633909440285855,4.572972620853623,34.96592160943539,24.07720814170318,4.834954073703855,-26.18697112531849,-39.76268383031709,1.38801575873647,-2.8875921315888604,-5.249213144947244,39.93129857716605,42854.730310333354,24398.78146955109,24398.78146955109,67253.51177988444,77899.39228957701,77899.39228957701,24398.78146955109,102298.1737591281,102298.1737591281,102298.1737591281,126878.26674697554,91853.8073440239,56809.14536478025,38938.51331027072,24580.092987847434,0.0,63518.60629811815,20893.07903967032,1528.9209876191003,0.0,0.8858955436973376,2.8259606284680303,0.0014959135982669303,351224.08819278784,1551573.1536556357,4.417616005893004,1551573.1536556357,4.417616005893004,0.85,0.09543087442121644,4.027634451161993,1.2682414428470659,1.0,0.0,4.02763445116117,1.2852266306210336,1.285538294533518,3.1337931810639517,19385.01052892103,1976.720952508862,4632.441516551485,4632.441516551485,5.266937830164817,4.572972620853623,-2.8493378274422874,7.42231044829591,3.270867564242023,3.270867564242023,0.9345335897834351,0.0,0.0,0.00024248461739035532,8.099989894782077e-05,0.00016148471844253456,0.0006504014153353466,0.09543087442006798,0.07198182303823757,0.02344905138183042,0.09543087941475076,0.07198182303910382,0.02344905138211262,0.3788452128316711,0.3788452128316711,0.12341394655608108,0.0,1.942849725993426,6.408322575438092,3.410605131648481e-13,2.3616210133583877,6.35461804608525,3.410605131648481e-13,24580.092987847434,20893.07903967032,0.85,1.0588001799698956,0.6746799529762825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492873537661186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.562315190195,1528.9209876191003,0.3788452128316711,0.12341394655608108,6.112874298809886,3.270867564242023
3278.0,-29.636858961385755,4.584046246841117,34.96594741688258,24.08178507993,4.840769382236332,-26.18904458203269,-39.76428334191439,1.3929550028426785,-2.7865201236784287,-5.242791894547118,39.93259491260615,42848.57719714813,24421.16488150059,24421.16488150059,67269.74207864872,77894.36822071442,77894.36822071442,24421.16488150059,102315.533102215,102315.533102215,102315.533102215,126901.517213224,91852.32797449126,56806.536950760674,38939.76780414509,24585.984111008987,0.0,63525.75191515408,20898.086494357638,1529.1187501620616,0.0,0.8859237447115942,2.825354715340373,0.0014959135982669303,351312.1864573037,1551628.9681895205,4.416667078464971,1551628.9681895205,4.416667078464971,0.85,0.09542514495822801,4.027634451161993,1.2682315428601578,1.0,0.0,4.027634451162667,1.2852036616640914,1.2855152246309822,3.133849187720942,19384.698319827083,1976.6891160413682,4632.441516551485,4632.441516551485,5.271769712417302,4.584046246841117,-2.839022309620731,7.423068556461848,3.2735338982695676,3.2735338982695676,0.9352953995055907,0.0,0.0,0.00024241041069245436,8.098526821542342e-05,0.00016142514247703094,0.000650161465124223,0.09542514431620282,0.07197992009937118,0.023445224216831633,0.09542579686812387,0.0719799205836557,0.02344522437457231,0.378845386690233,0.378845386690233,0.1233971227281536,0.0,2.0434608874473383,6.391719985683949,3.979039320256561e-13,2.456271770868682,6.337822238700426,3.979039320256561e-13,24585.984111008987,20898.086494357638,0.85,1.0589365737613805,0.6745072022819552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449305184523559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.514820278813,1529.1187501620616,0.378845386690233,0.1233971227281536,6.112874298809886,3.2735338982695676
3279.0,-29.63978357480514,4.594933233227232,34.96601580302311,24.086090828664624,4.846269457533979,-26.19112713044191,-39.765902830380924,1.3976130131709918,-2.68583360567942,-5.236623902094421,39.933886744954656,42842.615237959595,24443.561633666217,24443.561633666217,67286.17687162581,77889.52257426005,77889.52257426005,24443.561633666217,102333.08420792627,102333.08420792627,102333.08420792627,126924.862983658,91850.88940142945,56803.98206512992,38941.008151443915,24591.778775731727,0.0,63532.78692717564,20903.01195937197,1529.3159779216357,0.0,0.8859506574687487,2.8247253283127587,0.0014959135982669303,351396.82640594617,1551684.5903495923,4.415761537234348,1551684.5903495923,4.415761537234348,0.85,0.09541966039803677,4.027634451161993,1.268222003332339,1.0,0.0,4.027634451163801,1.2851820086757635,1.285493471851342,3.1339019874017846,19384.394720501634,1976.6581575259272,4632.441516551485,4632.441516551485,5.276604474407411,4.594933233227232,-2.828981230173428,7.42391446340066,3.2761627298105513,3.2761627298105513,0.9360464942315861,0.0,0.0,0.00024233685130004167,8.09704572435308e-05,0.00016136639405651086,0.0006499248479617851,0.09541966039715784,0.0719781934180381,0.023441466979119734,0.09541974344019163,0.0719781934187011,0.023441466979335673,0.378845457435021,0.378845457435021,0.1233803303324783,0.0,2.142934201370565,6.375189072767455,3.979039320256561e-13,2.550790296415016,6.321080915360824,3.979039320256561e-13,24591.778775731727,20903.01195937197,0.85,1.0590779993446924,0.6743386731494697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449322804371237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.467934558103,1529.3159779216357,0.378845457435021,0.1233803303324783,6.112874298809886,3.2761627298105513
3280.0,-29.642678675937454,4.605638968822267,34.96612366553098,24.09044016329574,4.85182309861319,-26.19317776306847,-39.76749088671056,1.4023221857441934,-2.587672325018616,-5.230438821354229,39.93517337970983,42836.65099943742,24465.311728595894,24465.311728595894,67301.96272803331,77884.63654711451,77884.63654711451,24465.311728595894,102349.9482757104,102349.9482757104,102349.9482757104,126947.34250427454,91849.42019680895,56801.43464913186,38942.206164085655,24597.394228564142,0.0,63539.600392649794,20907.78509427952,1529.5018185907713,0.0,0.8859776707079253,2.8241330159811673,0.0014959135982669303,351481.71692010143,1551739.9902158896,4.414852652403055,1551739.9902158896,4.414852652403055,0.85,0.09541412687116695,4.027634451161993,1.2682124473201113,1.0,0.0,4.027634451164176,1.2851601153602106,1.2854714796694748,3.1339553749169293,19384.084656631,1976.6265398103328,4632.441516551485,4632.441516551485,5.281299643218925,4.605638968822267,-2.819009504322387,7.424648473144654,3.2787537144484316,3.2787537144484316,0.9367867755566948,0.0,0.0,0.0002422640544484864,8.095593616464381e-05,0.00016130811828384258,0.0006496901344521181,0.09541412687025233,0.07197642143078391,0.02343770543946843,0.09541423703958311,0.07197642143147384,0.0234377054396931,0.37884543896879164,0.37884543896879164,0.12336356308260472,0.0,2.240891172506565,6.358615711834716,3.979039320256561e-13,2.642766496335639,6.3043671129711925,3.979039320256561e-13,24597.394228564142,20907.78509427952,0.85,1.0592128737375368,0.6741724961240506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493402758287062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.421449503889,1529.5018185907713,0.37884543896879164,0.12336356308260472,6.112874298809886,3.2787537144484316
3281.0,-29.645544489864033,4.6161654041714915,34.96626887885061,24.094693909306102,4.857246550959163,-26.19521505207665,-39.769076672941424,1.406917113172036,-2.490775376519082,-5.224398538029022,39.936477066466765,42830.804630659084,24486.827758093015,24486.827758093015,67317.6323887521,77879.89089140634,77879.89089140634,24486.827758093015,102366.71864949935,102366.71864949935,102366.71864949935,126969.74116925136,91848.026837053,56798.94057630657,38943.42917860713,24603.022519752005,0.0,63546.45169835914,20912.569141789205,1529.6910360336317,0.0,0.8860038739710123,2.8235417194125714,0.0014959135982669303,351564.6356190372,1551796.1258313616,4.4139710557034535,1551796.1258313616,4.4139710557034535,0.85,0.09540879641049314,4.027634451161993,1.2682031182432545,1.0,0.0,4.027634451160858,1.285138755989076,1.2854500225364898,3.134007462145379,19383.79059921171,1976.5965542985332,4632.441516551485,4632.441516551485,5.28594428458574,4.6161654041714915,-2.809227611738295,7.425393015909787,3.2813081667416455,3.2813081667416455,0.9375166190690416,0.0,0.0,0.00024219201385926285,8.094143824559201e-05,0.00016125057561367084,0.0006494583736113227,0.09540879640966902,0.07197479566744228,0.02343400074222675,0.09540888297801342,0.07197479566806399,0.02343400074242916,0.37884533553796,0.37884533553796,0.12334681594937252,0.0,2.337470530779285,6.342072902860707,3.410605131648481e-13,2.7336231615099678,6.287660903612505,3.410605131648481e-13,24603.022519752005,20912.569141789205,0.85,1.0593452598784574,0.6740078082402993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493575713771514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.375458192044,1529.6910360336317,0.37884533553796,0.12334681594937252,6.112874298809886,3.2813081667416455
3282.0,-29.64838126136505,4.626515155376692,34.966448801862484,24.098838760424428,4.8625580651928715,-26.197237393001046,-39.77064866395665,1.411414196829145,-2.3955555445718346,-5.218467848636545,39.937778534391576,42825.02702455882,24508.029855375862,24508.029855375862,67333.05687993468,77875.15742143132,77875.15742143132,24508.029855375862,102383.18727680718,102383.18727680718,102383.18727680718,126991.73589778268,91846.58862271457,56796.458225843206,38944.589329857066,24608.548620975507,0.0,63553.13795083258,20917.26632782918,1529.8762511387947,0.0,0.8860295182258635,2.82296107490206,0.0014959135982669303,351646.0647928919,1551852.1674367948,4.4131083006738185,1551852.1674367948,4.4131083006738185,0.85,0.09540356541858455,4.027634451161993,1.268193885325454,1.0,0.0,4.027634451160283,1.285117853754233,1.2854290236168098,3.1340584362718236,19383.48707559195,1976.5656035029242,4632.441516551485,4632.441516551485,5.290521157754476,4.626515155376692,-2.799608088817799,7.426123244194491,3.283826373020032,3.283826373020032,0.9382361065771521,0.0,0.0,0.00024212072277158303,8.092706881705146e-05,0.00016119365395453157,0.000649229113975956,0.09540356541767805,0.07197323893014831,0.02343032648752974,0.09540357370460527,0.0719732389308322,0.02343032648775236,0.37884515494002485,0.37884515494002485,0.12333008490945344,0.0,2.432621893458645,6.325482669652615,3.979039320256561e-13,2.822912304064687,6.270664111937606,3.979039320256561e-13,24608.548620975507,20917.26632782918,0.85,1.059476511325474,0.6738459878675084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493746923492548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.329957097185,1529.8762511387947,0.37884515494002485,0.12333008490945344,6.112874298809886,3.283826373020032
3283.0,-29.65118941380422,4.636691449037335,34.96666113477956,24.102955392468743,4.867812053098135,-26.19923972248743,-39.772209828346945,1.4158623617813069,-2.301761780687741,-5.212613315851272,39.939082441698076,42819.32897435677,24528.844760722866,24528.844760722866,67348.17373507965,77870.54285544161,77870.54285544161,24528.844760722866,102399.38761616449,102399.38761616449,102399.38761616449,127013.38478188941,91845.23448393295,56794.020602847966,38945.79320120553,24613.99716572493,0.0,63559.790366930465,20921.89759086619,1530.0581690559636,0.0,0.8860547581055778,2.8223915912421926,0.0014959135982669303,351726.46284583403,1551908.3156167115,4.41225918305991,1551908.3156167115,4.41225918305991,0.85,0.09539841306969707,4.027634451161993,1.2681848156033082,1.0,0.0,4.0276344511615445,1.285097179641751,1.285408253826486,3.1341088557090946,19383.201295445237,1976.536462038029,4632.441516551485,4632.441516551485,5.295014448230488,4.636691449037335,-2.7901244763598436,7.426815925397179,3.2863088236405535,3.2863088236405535,0.9389453781830153,0.0,0.0,0.00024205016995157351,8.091280068760345e-05,0.00016113736926397007,0.0006490024198171775,0.09539841306937077,0.07197173604919817,0.023426677020172603,0.0953983873405502,0.07197173604944433,0.023426677020252733,0.37884489870279736,0.37884489870279736,0.12331336674418483,0.0,2.5263489039236333,6.308916335921651,3.979039320256561e-13,2.9108515351635447,6.254041572306107,3.979039320256561e-13,24613.99716572493,20921.89759086619,0.85,1.0596034591410521,0.6736858118499278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449391640195628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.284942291784,1530.0581690559636,0.37884489870279736,0.12331336674418483,6.112874298809886,3.2863088236405535
3284.0,-29.65396962463886,4.646696608549179,34.966903736254935,24.106968228612118,4.872954658819387,-26.201228044691046,-39.77376868771387,1.420213078871493,-2.209528380915174,-5.2068750572339795,39.94038880175227,42813.74259441101,24549.38085857873,24549.38085857873,67363.12345298973,77865.95922872232,77865.95922872232,24549.38085857873,102415.34008730105,102415.34008730105,102415.34008730105,127034.72955265242,91843.8548912413,56791.63825692974,38946.90737145728,24619.38946535137,0.0,63566.29683680865,20926.481045548666,1530.2389534728627,0.0,0.8860793883937507,2.8218303078562976,0.0014959135982669303,351805.27815091365,1551964.5709553377,4.411430604772202,1551964.5709553377,4.411430604772202,0.85,0.09539338380811063,4.027634451161993,1.268175923912786,1.0,0.0,4.027634451162519,1.2850769607978698,1.2853879403440165,3.1341581664193425,19382.910143454625,1976.5067727975022,4632.441516551485,4632.441516551485,5.299447552843356,4.646696608549179,-2.780805817464029,7.427502426013208,3.288756197487142,3.288756197487142,0.9396446278534691,0.0,0.0,0.00024198033780165778,8.089855594504854e-05,0.00016108178185660923,0.0006487785340602402,0.0953933838072459,0.07197032118813827,0.023423062619107617,0.0953933368750278,0.0719703211887907,0.02342306261931994,0.37884457234388214,0.37884457234388214,0.12329665887863661,0.0,2.618662664304452,6.29232707133167,3.410605131648481e-13,2.9973466763187844,6.237131000053239,3.410605131648481e-13,24619.38946535137,20926.481045548666,0.85,1.0597301841560558,0.6735289725044878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449408417434087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.240406262541,1530.2389534728627,0.37884457234388214,0.12329665887863661,6.112874298809886,3.288756197487142
3285.0,-29.656722067869975,4.656533695999293,34.967174508743085,24.110937828104966,4.878035515103712,-26.20319754153651,-39.77530557950956,1.4245109887702099,-2.1187913395957594,-5.2012137674168,39.941694606630634,42808.18574784007,24569.549505986284,24569.549505986284,67377.73525382635,77861.4505036356,77861.4505036356,24569.549505986284,102431.00000962189,102431.00000962189,102431.00000962189,127055.70245600946,91842.51401656399,56789.24926076846,38948.07195088392,24624.702446387568,0.0,63572.77439727148,20930.99707942943,1530.4164254036725,0.0,0.8861036216071909,2.8212809343728864,0.0014959135982669303,351883.0498694857,1552020.8039268707,4.410615414702467,1552020.8039268707,4.410615414702467,0.85,0.09538842438104438,4.027634451161993,1.2681670767301694,1.0,0.0,4.027634451163571,1.2850569882633875,1.2853678741531687,3.1342068779415735,19382.627162590914,1976.4779167800334,4632.441516551485,4632.441516551485,5.303801336336464,4.656533695999293,-2.771621356776751,7.428155052776044,3.291168906354944,3.291168906354944,0.9403339732442697,0.0,0.0,0.00024191122138894562,8.088451421004327e-05,0.00016102670717890234,0.0006485567133909213,0.09538842438072738,0.07196895454998915,0.023419469830738223,0.09538843496968379,0.07196895455022832,0.02341946983081605,0.3788441774522554,0.3788441774522554,0.1232799592528647,0.0,2.709547779541822,6.275736556965967,3.979039320256561e-13,3.0824224278210295,6.220382383704873,3.979039320256561e-13,24624.702446387568,20930.99707942943,0.85,1.059852049759184,0.6733729360359233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449425028100912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.196336391695,1530.4164254036725,0.3788441774522554,0.1232799592528647,6.112874298809886,3.291168906354944
3286.0,-29.659447310312864,4.666205212329933,34.967471555385096,24.114831920620077,4.883025974715844,-26.205151599072092,-39.77683614995328,1.428730263475127,-2.029485422355606,-5.19565295025818,39.94300150516719,42802.72081813082,24589.41804032328,24589.41804032328,67392.1388584541,77857.00206543815,77857.00206543815,24589.41804032328,102446.42010576143,102446.42010576143,102446.42010576143,127076.3807137235,91841.18583157202,56786.904584264914,38949.20138589678,24629.96060796207,0.0,63579.16199385885,20935.46651676776,1530.5925564361796,0.0,0.8861273316807047,2.8207397929585305,0.0014959135982669303,351959.4544864424,1552077.0855374155,4.409817851894648,1552077.0855374155,4.409817851894648,0.85,0.09538356631416048,4.027634451161993,1.2681584202172238,1.0,0.0,4.0276344511624345,1.285037382921624,1.285348176147408,3.1342546953808297,19382.34685978368,1976.4493338483255,4632.441516551485,4632.441516551485,5.308090334754686,4.666205212329933,-2.762587591745962,7.428792804075895,3.2935475887499766,3.2935475887499766,0.9410135967857076,0.0,0.0,0.000241842805930918,8.087053246893262e-05,0.00016097227346198537,0.0006483374742773618,0.0953835663134899,0.0719676602820261,0.023415906031463807,0.095383666840692,0.07196766028253207,0.023415906031628415,0.3788437165991301,0.3788437165991301,0.12326326621891384,0.0,2.79903272694537,6.259144998869488,3.979039320256561e-13,3.166167527902587,6.203588018861808,3.979039320256561e-13,24629.96060796207,20935.46651676776,0.85,1.0599721157847841,0.6732193296644137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494414732247969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.15273012481,1530.5925564361796,0.3788437165991301,0.12326326621891384,6.112874298809886,3.2935475887499766
3287.0,-29.66214574788675,4.675713311126311,34.96779288666904,24.11862864336001,4.887897758926247,-26.20709339107553,-39.77836462492121,1.4328454021150017,-1.9413258083268943,-5.190206398566751,39.94430300388327,42797.363718587825,24609.028144434593,24609.028144434593,67406.39186302242,77852.64015685602,77852.64015685602,24609.028144434593,102461.66830129061,102461.66830129061,102461.66830129061,127096.80591699258,91839.88533302056,56784.608894752,38950.30715363174,24635.13761570197,0.0,63585.444769333706,20939.866973346674,1530.7661805928242,0.0,0.8861504719477161,2.820201421460413,0.0014959135982669303,352034.30173906597,1552133.136137599,4.409039484135461,1552133.136137599,4.409039484135461,0.85,0.09537880263328566,4.027634451161993,1.2681499620666732,1.0,0.0,4.0276344511633075,1.2850182641017691,1.2853289656712004,3.1343013275981093,19382.072399978017,1976.421346736961,4632.441516551485,4632.441516551485,5.312323546127406,4.675713311126311,-2.7537139355221742,7.429427246648485,3.295892719003052,3.295892719003052,0.941683634000872,0.0,0.0,0.0002417750809541266,8.085657209961748e-05,0.00016091850885450911,0.0006481209300920371,0.09537880263301794,0.07196643341727799,0.023412369215739953,0.0953787702587773,0.07196643341747999,0.023412369215805667,0.3788431918531433,0.3788431918531433,0.12324657845841983,0.0,2.8871963571118044,6.242582110927174,3.979039320256561e-13,3.248880590239878,6.186914513841884,3.979039320256561e-13,24635.13761570197,20939.866973346674,0.85,1.060091536790374,0.6730685595397194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494577561816708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.109577032274,1530.7661805928242,0.3788431918531433,0.12324657845841983,6.112874298809886,3.295892719003052
3288.0,-29.664814862190408,4.685058953629338,34.96813624373163,24.122242989856773,4.8925570436784245,-26.20903005083335,-39.77990340264512,1.4367722322823393,-1.8537339769468417,-5.184929873206628,39.94558727960093,42792.17666568874,24628.52289963649,24628.52289963649,67420.69956532522,77848.40022031602,77848.40022031602,24628.52289963649,102476.92311995251,102476.92311995251,102476.92311995251,127117.11375856318,91838.60889178854,56782.38533700328,38951.35950531695,24640.190638610668,0.0,63591.55014392761,20944.162042819065,1530.936140352113,0.0,0.8861728004304699,2.819651536784153,0.0014959135982669303,352106.82438069,1552188.4465083769,4.408288448366412,1552188.4465083769,4.408288448366412,0.8499999999999999,0.09537415471211586,4.027634451161993,1.2681418006354943,1.0,0.0,4.027634451161928,1.2850000255372835,1.2853106366335607,3.1343458141006346,19381.803017276987,1976.3938773461873,4632.441516551485,4632.441516551485,5.316531857259285,4.685058953629338,-2.7450417771466205,7.430100730775958,3.298204670827176,3.298204670827176,0.9423441916649075,0.0,0.0,0.00024170810911591068,8.084251988016138e-05,0.0001608655892357493,0.0006479077892123777,0.09537415429155457,0.0719652900857935,0.023408864205761076,0.09537316408297988,0.07196529040313092,0.02340886430898494,0.37884260667115127,0.37884260667115127,0.12322989491669128,0.0,2.974243947159948,6.226108025031806,3.410605131648481e-13,3.3311958962597714,6.170462230733904,3.410605131648481e-13,24640.190638610668,20944.162042819065,0.85,1.0602147520029161,0.6729223704853339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494738793267445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.0668700892,1530.936140352113,0.37884260667115127,0.12322989491669128,6.112874298809886,3.298204670827176
