time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3289.0,-29.66746026150989,4.694249179586597,34.96850037660414,24.12606660453605,4.897452310830437,-26.210921747776485,-39.78138245930893,1.4409137970973158,-1.7693466754271299,-5.179524020812723,39.94687919172371,42786.84462669564,24647.172885128846,24647.172885128846,67434.01751182448,77844.05231139818,77844.05231139818,24647.172885128846,102491.22519652703,102491.22519652703,102491.22519652703,127136.39664599417,91837.31051150635,56780.102826804956,38952.45298300155,24645.17144946715,0.0,63597.6244324687,20948.395732047076,1531.098635529684,0.0,0.8861957585135829,2.8191603556852853,0.0014959135982669303,352181.1367049655,1552244.0872619827,4.407516262185139,1552244.0872619827,4.407516262185139,0.85,0.09536938045681354,4.027634451161993,1.2681333210552115,1.0,0.0,4.027634451163636,1.2849807813536642,1.2852913025225459,3.1343927548232102,19381.52900451509,1976.3659358206005,4632.441516551485,4632.441516551485,5.320557808893154,4.694249179586597,-2.736344070781598,7.4305932503681955,3.300483461834133,3.300483461834133,0.9429952748097523,0.0,0.0,0.00024164174918268907,8.082901516523268e-05,0.00016081273401745639,0.0006476949077142575,0.09536938045589502,0.07196404898942893,0.023405331466466082,0.09536914206186284,0.07196404899012204,0.023405331466691496,0.37884196748575394,0.37884196748575394,0.12321321474997511,0.0,3.059622230681782,6.209577831120896,3.979039320256561e-13,3.4101773453855913,6.153955317145289,3.979039320256561e-13,24645.17144946715,20948.395732047076,0.85,1.0603228990640912,0.6727742586066081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449489827601937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.024660641053,1531.098635529684,0.37884196748575394,0.12321321474997511,6.112874298809886,3.300483461834133
3290.0,-29.670079154443773,4.703284440353389,34.96888460955697,24.12974318666386,4.902177978043223,-26.212806559647323,-39.78286403054369,1.4449053832132384,-1.6859948192923753,-5.174302248114585,39.94819298309849,42781.63808042923,24665.76870798535,24665.76870798535,67447.40678841458,77839.79563829258,77839.79563829258,24665.76870798535,102505.56434627793,102505.56434627793,102505.56434627793,127155.833633383,91836.0239504092,56777.86639241009,38953.508397776786,24650.269287105064,0.0,63603.77768488185,20952.728894039305,1531.2716578403933,0.0,0.8862176911499726,2.818662151494382,0.0014959135982669303,352252.93023932615,1552300.6718687455,4.4067785917752005,1552300.6718687455,4.4067785917752005,0.85,0.09536487187266476,4.027634451161993,1.2681251052254816,1.0,0.0,4.027634451162635,1.2849622381656418,1.285272670454712,3.1344379869961587,19381.257486097562,1976.3382486473529,4632.441516551485,4632.441516551485,5.324572068499036,4.703284440353389,-2.7278547744612514,7.431139214814641,3.3027309449206212,3.3027309449206212,0.9436374128344632,0.0,0.0,0.00024157607069517114,8.081548958148395e-05,0.0001607605811136872,0.0006474848548823086,0.09536487146392089,0.0719630046010318,0.023401866862889087,0.09536542383021217,0.07196300490947274,0.023401866963192023,0.3788412707110222,0.3788412707110222,0.12319653728326885,0.0,3.143610620547861,6.193017675203748,3.410605131648481e-13,3.4883074288222247,6.136915037201732,3.410605131648481e-13,24650.269287105064,20952.728894039305,0.85,1.0604308304229284,0.6726273129936763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495056345074575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.982837312615,1531.2716578403933,0.3788412707110222,0.12319653728326885,6.112874298809886,3.3027309449206212
3291.0,-29.672674120115857,4.712163041228301,34.96928614262141,24.133074574079387,4.90649106932302,-26.214711086941204,-39.78438978139309,1.44852803611283,-1.6016158462369958,-5.169369443515289,39.94946540944291,42776.71901263826,24684.56789501054,24684.56789501054,67461.2869076488,77835.81216267614,77835.81216267614,24684.56789501054,102520.38005768668,102520.38005768668,102520.38005768668,127175.53861864077,91834.83392134077,56775.740771158984,38954.54794464643,24655.15856095409,0.0,63609.70650560052,20956.884776810974,1531.4389463018033,0.0,0.8862382924045296,2.8181171850179987,0.0014959135982669303,352320.7613364145,1552355.4763819918,4.406085722832895,1552355.4763819918,4.406085722832895,0.8499999999999999,0.09536052555858231,4.027634451161993,1.268117498769425,1.0,0.0,4.027634451162494,1.2849454206130673,1.2852557652334766,3.1344790109764715,19381.00633999172,1976.3126388717576,4632.441516551485,4632.441516551485,5.32863022810192,4.712163041228301,-2.7196532996052802,7.431816340833581,3.3049469972179146,3.3049469972179146,0.9442705706336899,0.0,0.0,0.00024151100849322552,8.080156285927355e-05,0.00016070944563395198,0.0006472788998624503,0.09536052519541782,0.0719620798938612,0.023398445301556617,0.09535961884201556,0.07196208016791694,0.02339844539066537,0.37884051502699856,0.37884051502699856,0.12317986197657049,0.0,3.226788651787558,6.176643711482711,3.979039320256561e-13,3.5677535972782835,6.120722223973587,3.979039320256561e-13,24655.15856095409,20956.884776810974,0.85,1.0605501992327093,0.672487287908992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495212833546587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.941456815455,1531.4389463018033,0.37884051502699856,0.12317986197657049,6.112874298809886,3.3049469972179146
3292.0,-29.675243653289456,4.7208946577537825,34.969703699248555,24.136761493887775,4.911212161821921,-26.216551906110567,-39.78583415793253,1.4525204146429904,-1.5213093439191425,-5.164170967012712,39.95073524651525,42771.57248317838,24702.206016942226,24702.206016942226,67473.7785001206,77831.61621074741,77831.61621074741,24702.206016942226,102533.82222768964,102533.82222768964,102533.82222768964,127193.70969403992,91833.58638492784,56773.54265735857,38955.60414174363,24659.887466350276,0.0,63615.4916080939,20960.904346397732,1531.5906901906226,0.0,0.8862602577951599,2.8176582467521083,0.0014959135982669303,352392.2567881263,1552410.1708309571,4.4053469987688585,1552410.1708309571,4.4053469987688585,0.8499999999999999,0.09535587050186525,4.027634451161993,1.2681093593174588,1.0,0.0,4.027634451160949,1.284926872122924,1.285237129498734,3.134524258573281,19380.743057421303,1976.2857915211928,4632.441516551485,4632.441516551485,5.332437749873897,4.7208946577537825,-2.711320936444079,7.432215594197862,3.3071308492157687,3.3071308492157687,0.9448945283473625,0.0,0.0,0.00024144659985266722,8.078838094833996e-05,0.00016065821890432727,0.0006470725773213935,0.0953558705006335,0.07196091994759171,0.023394950553041787,0.0953558998436102,0.07196091994852127,0.02339495055334398,0.3788397124710974,0.3788397124710974,0.12316318839787849,0.0,3.308246339271818,6.160223208756349,3.979039320256561e-13,3.6428616230935518,6.10462754494813,3.979039320256561e-13,24659.887466350276,20960.904346397732,0.85,1.0606501151605627,0.672345232300877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495367895454578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.900468364674,1531.5906901906226,0.3788397124710974,0.12316318839787849,6.112874298809886,3.3071308492157687
3293.0,-29.67778550517565,4.729474568907244,34.9701364852139,24.140004417300247,4.915414458948478,-26.218419712713576,-39.78733130553735,1.4560486664514918,-1.4397759848127407,-5.159398712972077,39.95201400665661,42766.76534212535,24720.410661585018,24720.410661585018,67487.17600371037,77827.72308388479,77827.72308388479,24720.410661585018,102548.13374546981,102548.13374546981,102548.13374546981,127212.8891222383,91832.42037384589,56771.462631945054,38956.61971322315,24664.75537676848,0.0,63621.37508999163,20965.042070253206,1531.7598032598723,0.0,0.8862800078927882,2.817133799835743,0.0014959135982669303,352457.90036119486,1552465.2510863915,4.404682798982354,1552465.2510863915,4.404682798982354,0.85,0.09535170240771473,4.027634451161993,1.2681018825387582,1.0,0.0,4.027634451162013,1.2849104944009766,1.2852206659701981,3.1345642118361483,19380.496980119187,1976.2606986197313,4632.441516551485,4632.441516551485,5.336367566273683,4.729474568907244,-2.703376444224959,7.432851013132202,3.3092851586030028,3.3092851586030028,0.9455100453151436,0.0,0.0,0.00024138290064818613,8.077471952751908e-05,0.00016060818112066704,0.0006468710434200638,0.0953517020709168,0.07196012432478466,0.023391577746132135,0.09535080311803847,0.07196012457895964,0.023391577828755096,0.378838858678352,0.378838858678352,0.12314651620159155,0.0,3.3889144257073553,6.143978635623739,3.979039320256561e-13,3.7196227281593224,6.088257548589979,3.979039320256561e-13,24664.75537676848,20965.042070253206,0.85,1.0607626117519562,0.6722074975844565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495521440763173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.85990291276,1531.7598032598723,0.378838858678352,0.12314651620159155,6.112874298809886,3.3092851586030028
3294.0,-29.680304877655054,4.737909746220279,34.97058232652441,24.14341183556246,4.9198037087692805,-26.220248576920184,-39.788784727547295,1.459747407997421,-1.3607818017158593,-5.154486966987627,39.95325989196623,42761.87431083272,24737.778722435774,24737.778722435774,67499.65303326849,77823.73916617355,77823.73916617355,24737.778722435774,102561.51788860932,102561.51788860932,102561.51788860932,127230.85554436682,91831.23023394844,56769.36537845792,38957.62761721169,24669.337655757492,0.0,63626.96527296919,20968.937007393866,1531.9090983580343,0.0,0.8863005870780362,2.8166601063329546,0.0014959135982669303,352525.4727037652,1552518.9167391097,4.403990738121001,1552518.9167391097,4.403990738121001,0.8499999999999999,0.09534726078122296,4.027634451161993,1.2680942156398674,1.0,0.0,4.027634451160145,1.28489331818655,1.2852034045020642,3.1346061141063792,19380.24581062377,1976.2350864590628,4632.441516551485,4632.441516551485,5.340116790260367,4.737909746220279,-2.6953945436207314,7.4333042898410095,3.3114082562305533,3.3114082562305533,0.9461166446373009,0.0,0.0,0.00024131978005778278,8.07614591441979e-05,0.00016055832091358487,0.0006466702247322775,0.09534726041939201,0.07195912037741867,0.02338814004197335,0.09534627593543894,0.07195912065049435,0.023388140130728603,0.37883796362219146,0.37883796362219146,0.12312984511122865,0.0,3.468205633634909,6.127776562475276,3.979039320256561e-13,3.793705165271774,6.07249278033305,3.979039320256561e-13,24669.337655757492,20968.937007393866,0.85,1.060865511087711,0.6720715678860038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495673334997485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.819806358197,1531.9090983580343,0.37883796362219146,0.12312984511122865,6.112874298809886,3.3114082562305533
3295.0,-29.68280113625282,4.746203102720866,34.97104127596787,24.146835912857227,4.924217998090651,-26.222054121170235,-39.790208044555015,1.463470983007924,-1.2839101718870438,-5.149624758470275,39.95453342121337,42756.95867141294,24754.79721992954,24754.79721992954,67511.75589134247,77819.7213898297,77819.7213898297,24754.79721992954,102574.51860975925,102574.51860975925,102574.51860975925,127248.57072345557,91830.00708427193,56767.244365854676,38958.625242685834,24674.05211369633,0.0,63632.67735638216,20972.94429664188,1532.0668469528152,0.0,0.886320809101167,2.816209429281694,0.0014959135982669303,352592.37355904485,1552573.774584518,4.4033107095112065,1552573.774584518,4.4033107095112065,0.85,0.0953429592530787,4.027634451161993,1.2680864641210068,1.0,0.0,4.027634451164008,1.284876025015839,1.2851860268149733,3.1346483028293277,19379.9876746788,1976.2087639182391,4632.441516551485,4632.441516551485,5.343790554393805,4.746203102720866,-2.6875147830043327,7.433717885725199,3.313501992334831,3.313501992334831,0.9467148549528088,0.0,0.0,0.0002412572535615369,8.074847537597038e-05,0.0001605087781855665,0.0006464706847341062,0.09534295925199805,0.07195822035411507,0.02338473889788298,0.09534301218878033,0.07195822035493067,0.023384738898148027,0.37883702730391583,0.37883702730391583,0.12311317490560501,0.0,3.546051363341178,6.111538385908148,3.979039320256561e-13,3.8657145865832376,6.05601139734074,3.979039320256561e-13,24674.05211369633,20972.94429664188,0.85,1.0609604796798833,0.6719339881292068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495823888918131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.780075412687,1532.0668469528152,0.37883702730391583,0.12311317490560501,6.112874298809886,3.313501992334831
3296.0,-29.685273652639356,4.754352243451181,34.97151159629597,24.149919126089685,4.928225712076258,-26.223878974914445,-39.7916792781092,1.4668310343192834,-1.2060255331164171,-5.1450680345043835,39.95578257188048,42752.34513674483,24772.10311236262,24772.10311236262,67524.44824910745,77815.96994377421,77815.96994377421,24772.10311236262,102588.07305613683,102588.07305613683,102588.07305613683,127266.75720046877,91828.8759923331,56765.251185173925,38959.58311906574,24678.684144331946,0.0,63638.26726339769,20976.881522682153,1532.2265780808011,0.0,0.8863395553577261,2.815710227357772,0.0014959135982669303,352655.08018893015,1552627.5837348513,4.402680326916182,1552627.5837348513,4.402680326916182,0.85,0.09533889976942458,4.027634451161993,1.2680793642858048,1.0,0.0,4.027634451162642,1.2848604318858392,1.2851703503638647,3.134686345076779,19379.748966782226,1976.184422487009,4632.441516551485,4632.441516551485,5.347526358153279,4.754352243451181,-2.679929369661313,7.4342816131124945,3.315567004456209,3.315567004456209,0.9473048584160597,0.0,0.0,0.00024119533647443524,8.073505653204904e-05,0.00016046027994238619,0.0006462753515390523,0.09533889946375501,0.07195750022147794,0.023381399242277077,0.0953380666495991,0.07195750045218345,0.023381399317241133,0.3788360449842919,0.3788360449842919,0.12309650540777277,0.0,3.6230992222152167,6.0954685559084965,3.979039320256561e-13,3.9390425013879735,6.040020558747528,3.979039320256561e-13,24678.684144331946,20976.881522682153,0.85,1.0610667315881641,0.6718024700420206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495973064529015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.740723536192,1532.2265780808011,0.3788360449842919,0.12309650540777277,6.112874298809886,3.315567004456209
3297.0,-29.687721980312563,4.762363443335829,34.97199165093536,24.15315422639253,4.9324006641726355,-26.225665318580145,-39.7931068559177,1.4703440024064292,-1.1304647718198453,-5.140396226434643,39.95700678420592,42747.65530377972,24788.656013841835,24788.656013841835,67536.31131762156,77812.15620501118,77812.15620501118,24788.656013841835,102600.81221885301,102600.81221885301,102600.81221885301,127283.90947663406,91827.74060081132,56763.23969944303,38960.55655707587,24683.097257781046,0.0,63643.653814856916,20980.63266911389,1532.3709367984645,0.0,0.8863589771197109,2.815255913839606,0.0014959135982669303,352719.3796173707,1552680.3199940473,4.40202724805876,1552680.3199940473,4.40202724805876,0.85,0.09533462126762085,4.027634451161993,1.2680720468563957,1.0,0.0,4.027634451161156,1.2848441224169505,1.2851539581999087,3.1347261359498733,19379.5093514931,1976.159988527489,4632.441516551485,4632.441516551485,5.351099614592692,4.762363443335829,-2.672321876270776,7.434685319606605,3.317602333747722,3.317602333747722,0.9478863810707777,0.0,0.0,0.00024113403954900068,8.072203783454826e-05,0.00016041200171445244,0.0006460809044849853,0.09533462094238919,0.07195661313499818,0.023378007807391004,0.0953337536621473,0.07195661338047635,0.0233780078871445,0.37883502525116336,0.37883502525116336,0.12307983647617364,0.0,3.698864788409196,6.07947922522095,3.979039320256561e-13,4.009931454614787,6.024573187375779,3.979039320256561e-13,24683.097257781046,20980.63266911389,0.85,1.0611633253189485,0.6716719223590639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496120824199075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.701764086705,1532.3709367984645,0.37883502525116336,0.12307983647617364,6.112874298809886,3.317602333747722
3298.0,-29.690148585685087,4.770239181465452,34.972481507596505,24.1563890822232,4.936574637202541,-26.22743220009279,-39.79451246615497,1.4738582516102312,-1.0566572016922464,-5.1357863015653376,39.95825243193205,42742.9686008939,24804.911424445236,24804.911424445236,67547.88002533914,77808.34559580234,77808.34559580234,24804.911424445236,102613.25702024758,102613.25702024758,102613.25702024758,127300.87916712479,91826.59920272077,56761.22220781221,38961.52999434285,24687.622146877213,0.0,63649.15214122006,20984.47882484563,1532.5229128076915,0.0,0.8863780017419487,2.8148181686689346,0.0014959135982669303,352782.8363488788,1552733.9810307082,4.4013875422645485,1552733.9810307082,4.4013875422645485,0.85,0.09533047619753054,4.027634451161993,1.2680647508567202,1.0,0.0,4.027634451162188,1.2848278062193486,1.285137560024595,3.1347659442501095,19379.26846856573,1976.135425304842,4632.441516551485,4632.441516551485,5.354608652007481,4.770239181465452,-2.6648229599259863,7.4350621413914375,3.3196096327853426,3.3196096327853426,0.9484598950815265,0.0,0.0,0.00024107330062863108,8.070922136488725e-05,0.00016036407926374381,0.0006458878903715272,0.0953304761970164,0.07195582524763582,0.023374650949380592,0.09533042973936195,0.07195582524802388,0.023374650949506658,0.3788339697576361,0.3788339697576361,0.12306316799756101,0.0,3.7733325467393684,6.063524135356829,3.979039320256561e-13,4.079129099873114,6.008632592456195,3.979039320256561e-13,24687.622146877213,20984.47882484563,0.85,1.061253414271236,0.6715402666489405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449626714116155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.663206800564,1532.5229128076915,0.3788339697576361,0.12306316799756101,6.112874298809886,3.3196096327853426
3299.0,-29.69255247375518,4.777978380866441,34.97297978789694,24.159366369154327,4.940447169318873,-26.229208793561885,-39.79594570174811,1.4771034890922563,-0.982513414317566,-5.131408886507154,39.959477543294746,42738.495305162854,24821.29607188097,24821.29607188097,67559.79137704382,77804.71270450775,77804.71270450775,24821.29607188097,102626.00877638871,102626.00877638871,102626.00877638871,127318.0823712622,91825.50425267471,56759.28685319484,38962.46377719986,24692.073594873484,0.0,63654.53737207335,20988.26255564246,1532.6757772038216,0.0,0.8863959104032391,2.814349384501178,0.0014959135982669303,352843.1008200532,1552786.7587522,4.400785377816151,1552786.7587522,4.400785377816151,0.85,0.09532650822071101,4.027634451161993,1.2680578455375513,1.0,0.0,4.027634451160695,1.284812747777016,1.2851224206581513,3.134802684773022,19379.03738812622,1976.1118616577753,4632.441516551485,4632.441516551485,5.358145587633585,4.777978380866441,-2.6575604282067578,7.435538809073199,3.3215894195266715,3.3215894195266715,0.9490255484361919,0.0,0.0,0.0002410131442284842,8.06961549419097e-05,0.0001603169892865745,0.0006456982291571757,0.0953265079398507,0.0719551687565625,0.023371339183288202,0.09532598655008662,0.07195516896856402,0.023371339252146996,0.3788328770735127,0.3788328770735127,0.12304649988133756,0.0,3.846939297461688,6.047715573558548,3.979039320256561e-13,4.148895472189565,5.992957649896994,3.979039320256561e-13,24692.073594873484,20988.26255564246,0.85,1.061350756225648,0.671413179163457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496412162735064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.625003073592,1532.6757772038216,0.3788328770735127,0.12304649988133756,6.112874298809886,3.3215894195266715
3300.0,-29.694933172976857,4.785587780857242,34.97348557182268,24.16254775542768,4.944555393739468,-26.23094093450494,-39.79731932105494,1.480563155234611,-0.9112199870554605,-5.126883643630702,39.960692694742654,42733.87503553013,24836.87200110357,24836.87200110357,67570.7470366337,77800.95193993936,77800.95193993936,24836.87200110357,102637.82394104294,102637.82394104294,102637.82394104294,127334.21516036008,91824.3675266451,56757.290622102635,38963.41878282496,24696.391219317145,0.0,63659.81000214211,20991.932536419572,1532.8174445261013,0.0,0.8864146073425616,2.8139361209911056,0.0014959135982669303,352905.4089505878,1552839.10874053,4.400156725730297,1552839.10874053,4.400156725730297,0.85,0.09532233777375357,4.027634451161993,1.2680506220692775,1.0,0.0,4.027634451162114,1.2847966853076125,1.2851062777876208,3.1348418759328265,19378.797491199904,1976.0873989792544,4632.441516551485,4632.441516551485,5.361507946158123,4.785587780857242,-2.650247795736377,7.435835576593618,3.323541143315079,3.323541143315079,0.9495831838043083,0.0,0.0,0.00024095358174978907,8.068363385977647e-05,0.0001602699478900126,0.000645508763607752,0.09532233747022664,0.07195435808732671,0.023367979382899938,0.09532280917141371,0.07195435831644502,0.02336797945730855,0.3788317528895551,0.3788317528895551,0.12302983205502548,0.0,3.9191159936042936,6.031901790083452,3.979039320256561e-13,4.215663656575259,5.977406305771524,3.979039320256561e-13,24696.391219317145,20991.932536419572,0.85,1.061434946701223,0.6712849918039681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496555829379296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.587173563063,1532.8174445261013,0.3788317528895551,0.12302983205502548,6.112874298809886,3.323541143315079
3301.0,-29.697291464990588,4.793065377600353,34.97399840870093,24.165463575068884,4.948346482388403,-26.23268462288478,-39.79872838882727,1.483739640251973,-0.8395037066379132,-5.122628492158277,39.961909725141375,42729.49933008271,24852.68839082622,24852.68839082622,67582.18772090893,77797.39997056781,77797.39997056781,24852.68839082622,102650.08836139404,102650.08836139404,102650.08836139404,127350.8731984121,91823.30215021879,56755.40150960989,38964.334045121,24700.784837018055,0.0,63665.11888213905,20995.667111465347,1532.9694524793115,0.0,0.8864319155085598,2.8134862605197943,0.0014959135982669303,352964.00606661255,1552891.5410130133,4.39957478474433,1552891.5410130133,4.39957478474433,0.8500000000000001,0.09531846184408986,4.027634451161993,1.2680438832426448,1.0,0.0,4.027634451161228,1.2847819468243582,1.2850914599615788,3.134877837532853,19378.572652036033,1976.0644717651833,4632.441516551485,4632.441516551485,5.36492221262347,4.793065377600353,-2.643197282039983,7.436262659640336,3.3254666096137484,3.3254666096137484,0.9501333170324996,0.0,0.0,0.00024089459324429566,8.067079151700451e-05,0.00016022380172729114,0.0006453229037329863,0.09531846158016394,0.07195376803887679,0.02336469354128715,0.09531888275138355,0.0719537682381085,0.023364693605981358,0.37883059264990726,0.37883059264990726,0.12301316446064248,0.0,3.9904433697433888,6.01624019531755,3.979039320256561e-13,4.283124785520386,5.961828670564898,3.979039320256561e-13,24700.784837018055,20995.667111465347,0.85,1.0615261371932943,0.6711602849463973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496698112834965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.549728472864,1532.9694524793115,0.37883059264990726,0.12301316446064248,6.112874298809886,3.3254666096137484
3302.0,-29.69962854328393,4.800412447594423,34.974516239080664,24.168228380754613,4.951959935029474,-26.234426978068832,-39.800144581217296,1.4867583697839415,-0.7679228807380696,-5.118486289998581,39.963080866895325,42725.24540160866,24868.351600711892,24868.351600711892,67593.59700232056,77793.9560141147,77793.9560141147,24868.351600711892,102662.30761482658,102662.30761482658,102662.30761482658,127367.23690417715,91822.26431720222,56753.553704572965,38965.2340140325,24704.929289350566,0.0,63670.16330338307,20999.18989594798,1533.1096174657998,0.0,0.886448811082975,2.8130255538797875,0.0014959135982669303,353021.0551076311,1552941.9975678627,4.399006730899925,1552941.9975678627,4.399006730899925,0.85,0.09531454631481981,4.027634451161993,1.2680374405859043,1.0,0.0,4.027634451161765,1.2847679455488725,1.2850773802212263,3.134912001125095,19378.353625688243,1976.0421372933922,4632.441516551485,4632.441516551485,5.368303412327711,4.800412447594423,-2.6362915137301464,7.43670396132457,3.3273649975993487,3.3273649975993487,0.950675713599814,0.0,0.0,0.00024083614848707788,8.065788614395622e-05,0.00016017826234312164,0.0006451394877404205,0.09531454606339045,0.07195314662176897,0.023361399441621484,0.09531380493505966,0.07195314681157328,0.02336139950324654,0.37882940225596656,0.37882940225596656,0.12299649705180274,0.0,4.061027901690977,6.000787646849972,3.979039320256561e-13,4.3505634092605305,5.946991440929196,3.979039320256561e-13,24704.929289350566,20999.18989594798,0.85,1.0616212287730855,0.671040298703592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496839059740714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.51265291709,1533.1096174657998,0.37882940225596656,0.12299649705180274,6.112874298809886,3.3273649975993487
3303.0,-29.70194326235772,4.807636801257991,34.975039077879075,24.171300033945613,4.9559236899509935,-26.23611417471617,-39.801488200295694,1.4900946022775787,-0.6998742339513342,-5.114136294753481,39.96426243044223,42720.787354169996,24883.077560371963,24883.077560371963,67603.86491454196,77790.33626025172,77790.33626025172,24883.077560371963,102673.41382062368,102673.41382062368,102673.41382062368,127382.46208106392,91821.18348383196,56751.63457762115,38966.16545134535,24709.04826044023,0.0,63675.213711785575,21002.691021374198,1533.2434800014494,0.0,0.8864667269977065,2.8126362225549895,0.0014959135982669303,353080.9737974628,1552992.9043827427,4.39840438775266,1552992.9043827427,4.39840438775266,0.8500000000000001,0.09531043456103147,4.027634451161993,1.268030416029506,1.0,0.0,4.02763445116295,1.2847524581355254,1.285061814721752,3.1349497918120566,19378.125524460127,1976.0188774413411,4632.441516551485,4632.441516551485,5.37148228886775,4.807636801257991,-2.6292879584575926,7.436924759715584,3.329236472676894,3.329236472676894,0.9512104207648269,0.0,0.0,0.00024077827575638892,8.064564387594265e-05,0.00016013263188044627,0.0006449557049169267,0.09531043428093336,0.07195237597297571,0.023358058307957643,0.09531086060654417,0.07195237618442929,0.023358058376602178,0.3788281899796705,0.3788281899796705,0.12297982979139761,0.0,4.130150606574034,5.985346803646394,3.979039320256561e-13,4.414262060802173,5.931996515833362,3.979039320256561e-13,24709.04826044023,21002.691021374198,0.85,1.0616982805984558,0.6709170627606837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496978741354705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.475923733113,1533.2434800014494,0.3788281899796705,0.12297982979139761,6.112874298809886,3.329236472676894
3304.0,-29.704237490990526,4.814733352178086,34.97556645293911,24.173927900288277,4.959368323315785,-26.237834843208827,-39.80289702359585,1.4929656755008245,-0.6301872388714287,-5.1101973279836415,39.9654402563346,42716.68877804576,24898.413889588635,24898.413889588635,67615.1026676344,77787.02136241995,77787.02136241995,24898.413889588635,102685.43525200858,102685.43525200858,102685.43525200858,127398.70134798161,91820.1890620352,56749.856477526424,38967.036205009754,24713.266095973027,0.0,63680.30230098278,21006.276181577072,1533.3922354627434,0.0,0.8864825560724603,2.8121778185472035,0.0014959135982669303,353135.2376918065,1553043.6514187346,4.397872219067898,1553043.6514187346,4.397872219067898,0.85,0.09530675410914848,4.027634451161993,1.268024246464484,1.0,0.0,4.027634451162152,1.284739145957058,1.2850484256570534,3.1349822754576633,19377.915659702663,1975.9974771917693,4632.441516551485,4632.441516551485,5.374792925205386,4.814733352178086,-2.6226495931569356,7.437382945335022,3.331083173444728,3.331083173444728,0.9517380495556366,0.0,0.0,0.00024072092797046982,8.063280935012682e-05,0.000160088118620343,0.0006447764217770012,0.09530675388548801,0.07195192968697028,0.02335482419851772,0.09530627418073118,0.07195192985582291,0.023354824253325565,0.37882695060591054,0.37882695060591054,0.12296316264974018,0.0,4.198745525601851,5.970143074888995,3.410605131648481e-13,4.480010089112227,5.916944800169574,0.11089906915640313,24713.266095973027,21006.276181577072,0.85,1.0617899134343602,0.6707990891146651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497117089141507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.439564576227,1533.3922354627434,0.37882695060591054,0.12296316264974018,6.112874298809886,3.331083173444728
3305.0,-29.70651063324844,4.821710713759691,34.9760971561016,24.176857445295923,4.963162629244322,-26.23950155935528,-39.804229711275525,1.496153555319791,-0.5638005909165145,-5.1060081387366845,39.96659195925572,42712.365654064684,24912.7166102077,24912.7166102077,67625.08226427238,77783.51241813331,77783.51241813331,24912.7166102077,102696.22902834101,102696.22902834101,102696.22902834101,127413.46490572546,91819.13365981869,56747.98689562295,38967.94084910638,24717.23587738445,0.0,63685.17672649083,21009.650495776783,1533.5209915358498,0.0,0.8864997546156437,2.8117925876689562,0.0014959135982669303,353192.955876739,1553093.2741493804,4.397294023868911,1553093.2741493804,4.397294023868911,0.85,0.09530270678966964,4.027634451161993,1.2680175477499147,1.0,0.0,4.027634451161572,1.2847243510011437,1.2850335541527056,3.1350183780850647,19377.692925515905,1975.9747646256271,4632.441516551485,4632.441516551485,5.377880437604187,4.821710713759691,-2.615880497774338,7.437591211534029,3.3329033609743863,3.3329033609743863,0.9522581031355389,0.0,0.0,0.00024066411968103762,8.062067016560336e-05,0.00016004344951543427,0.0006445965109511683,0.09530270653032398,0.07195120550962109,0.02335150102070289,0.09530306901219857,0.07195120570542068,0.02335150108424895,0.37882569364522706,0.37882569364522706,0.1229464956030809,0.0,4.265960307429339,5.954955406991587,3.979039320256561e-13,4.542207547820169,5.902302319984187,0.4031339327495971,24717.23587738445,21009.650495776783,0.85,1.0618653466991588,0.6706798638166898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497254214725765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.40353875387,1533.5209915358498,0.37882569364522706,0.1229464956030809,6.112874298809886,3.3329033609743863
3306.0,-29.708764488253056,4.828566271453137,34.97663133447275,24.179501726198964,4.966631964024336,-26.24118341456961,-39.805598406214244,1.4990508903083477,-0.4971048360553709,-5.102104572249693,39.96775460395775,42708.27586022729,24927.333076786665,24927.333076786665,67635.60893701395,77780.16407371919,77780.16407371919,24927.333076786665,102707.49715050586,102707.49715050586,102707.49715050586,127428.85005001747,91818.09950047224,56746.21128684869,38968.76468180394,24721.3528995116,0.0,63690.11758131554,21013.14996458486,1533.6645776906012,0.0,0.8865154536561447,2.8113704296851725,0.0014959135982669303,353246.74544672825,1553143.3695374257,4.396766253495884,1553143.3695374257,4.396766253495884,0.85,0.09529900460421842,4.027634451161993,1.2680113122472543,1.0,0.0,4.02763445116183,1.284710914432556,1.2850200419991615,3.1350511666984313,19377.474674466772,1975.9525092122972,4632.441516551485,4632.441516551485,5.381035677994538,4.828566271453137,-2.6093804114794454,7.437946682932582,3.3346994206384672,3.3346994206384672,0.952771263039562,0.0,0.0,0.00024060780559449652,8.060820475670935e-05,0.00015999960083778715,0.0006444199045064388,0.09529900438408599,0.07195074084161489,0.023348263542471107,0.09529937003944569,0.07195074100781487,0.02334826359640355,0.3788244134535444,0.3788244134535444,0.12292982863242014,0.0,4.332391271478912,5.939888954400544,3.979039320256561e-13,4.604999736194316,5.88716703709764,0.6996552191347973,24721.3528995116,21013.14996458486,0.85,1.0619482504591242,0.6705636208898507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449739008242148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.367858887605,1533.6645776906012,0.3788244134535444,0.12292982863242014,6.112874298809886,3.3346994206384672
3307.0,-29.71099692927737,4.835302905040087,34.97716745359274,24.182125750836008,4.97006059646808,-26.24285005481303,-39.80695330593733,1.5019137220035605,-0.43106134088048975,-5.098222555912928,39.96887949081443,42704.22180340331,24941.60396956595,24941.60396956595,67645.82577296926,77776.89877932283,77776.89877932283,24941.60396956595,102718.50274888877,102718.50274888877,102718.50274888877,127443.75188871755,91817.12330906339,56744.44633314306,38969.64108435592,24725.249139828782,0.0,63694.8902241847,21016.461768854464,1533.7959359626961,0.0,0.8865311776176932,2.8109548127430735,0.0014959135982669303,353300.2444403357,1553191.8391988236,4.396237658027213,1553191.8391988236,4.396237658027213,0.85,0.09529519217708374,4.027634451161993,1.2680051415832718,1.0,0.0,4.027634451161646,1.2846976384088107,1.2850066911333728,3.1350835642155492,19377.2686570867,1975.9315012860357,4632.441516551485,4632.441516551485,5.384116319752948,4.835302905040087,-2.602951798936563,7.43825470397665,3.3364703650655896,3.3364703650655896,0.953277247161597,0.0,0.0,0.0002405520385174152,8.059586674282748e-05,0.00015995617177458772,0.000644244988115315,0.09529519217676918,0.07195019205807278,0.02334500011869641,0.09529513290553285,0.07195019205831026,0.02334500011877348,0.3788231119056791,0.3788231119056791,0.1229131617225582,0.0,4.397969685735347,5.92499494351955,3.979039320256561e-13,4.667161215032422,5.872918937781435,0.9913990020470465,24725.249139828782,21016.461768854464,0.85,1.0620290816873783,0.6704497276484618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449752479969909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.332489637904,1533.7959359626961,0.3788231119056791,0.1229131617225582,6.112874298809886,3.3364703650655896
3308.0,-29.713209661828273,4.841921896207511,34.977704917092716,24.18466064790266,4.973385963202839,-26.24450929928479,-39.80831072023136,1.504685600628916,-0.3657141220355129,-5.094436142395584,39.96999089984386,42700.26366858441,24955.72105990901,24955.72105990901,67655.98472849342,77773.69076754006,77773.69076754006,24955.72105990901,102729.41182744908,102729.41182744908,102729.41182744908,127458.50526680793,91816.15456719606,56742.727468117286,38970.474554531975,24729.093439358858,0.0,63699.56799389083,21019.729423455028,1533.9264280596608,0.0,0.8865464606925696,2.8105376641822395,0.0014959135982669303,353352.4320345578,1553239.7292439307,4.395723896112944,1553239.7292439307,4.395723896112944,0.85,0.09529143516620844,4.027634451161993,1.2679991374118256,1.0,0.0,4.027634451161347,1.2846847870497426,1.2849937656834878,3.135114926060103,19377.064211872712,1975.9106536760987,4632.441516551485,4632.441516551485,5.387163760350445,4.841921896207511,-2.5966491389330817,7.438571035140592,3.338216859983408,3.338216859983408,0.9537762457095452,0.0,0.0,0.00024049677551426198,8.058350758134505e-05,0.00015991326793291693,0.0006440721871245147,0.09529143495759572,0.07194968399131321,0.02334175096628251,0.09529074002111526,0.07194968414882617,0.023341751017382274,0.37882179369002966,0.37882179369002966,0.12289649486133532,0.0,4.462773931286961,5.91028577210318,0.05968203671051242,4.728722020360067,5.858762451466589,1.2808632108284996,24729.093439358858,21019.729423455028,0.85,1.0621105740463113,0.6703383557119198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449765823937544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.297474253108,1533.9264280596608,0.37882179369002966,0.12289649486133532,6.112874298809886,3.338216859983408
3309.0,-29.715400563389412,4.848425136187698,34.97824378822679,24.187181994225853,4.976694970200722,-26.246150519395687,-39.80965014835817,1.5074449261786762,-0.3046569340617111,-5.0907140031436615,39.97110683345905,42696.32565844413,24969.611202377488,24969.611202377488,67665.93686082162,77770.49416088531,77770.49416088531,24969.611202377488,102740.1053632628,102740.1053632628,102740.1053632628,127472.97049072289,91815.18183382702,56741.013331271235,38971.298336173095,24732.86512746009,0.0,63704.16346363319,21022.935358341074,1534.0535284986518,0.0,0.8865613975320541,2.8101698039108003,0.0014959135982669303,353403.7396426264,1553287.8153739434,4.395221784989259,1553287.8153739434,4.395221784989259,0.85,0.09528844881742043,4.027634451161993,1.2679931546701124,1.0,0.0,4.027634451163345,1.284671993515785,1.2849808987893192,3.1351461474142464,19376.85892428425,1975.8897201678708,4632.441516551485,4632.441516551485,5.390162209962565,4.848425136187698,-2.5904483231788062,7.438873459366505,3.3399390938273146,3.3399390938273146,0.9542683125220899,0.0,0.0,0.00024044206926336273,8.057131390000965e-05,0.00015987075536335308,0.0006439009620347318,0.09528844861712069,0.0719492381626793,0.023339210454441383,0.09528776791672829,0.07194923831391943,0.02333921050350101,0.37882046342440656,0.37882046342440656,0.12288344874925076,0.0,4.52607710648266,5.895659871545433,0.3564778072052377,4.786057069081949,5.8443436197874234,1.5546161664861984,24732.86512746009,21022.935358341074,0.85,1.0621901800727684,0.670228181911818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449779050332911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.262779280029,1534.0535284986518,0.37882046342440656,0.12288344874925076,6.112874298809886,3.3399390938273146
3310.0,-29.71757538768672,4.854806535261519,34.9787856793364,24.18934309333565,4.979588183389737,-26.247818849400712,-39.81104245232416,1.5098316450740246,-0.25725533229200437,-5.087442748204758,39.97227255267607,42692.67721345012,24984.23211114162,24984.23211114162,67676.90932459175,77767.522499375,77767.522499375,24984.23211114162,102751.75461051663,102751.75461051663,102751.75461051663,127488.26831279625,91814.25921981408,56739.41393376886,38972.05031782802,24736.513702279623,0.0,63708.564020107646,21026.03664693768,1534.1807098830561,0.0,0.8865738525342185,2.809928963098622,0.0014959135982669303,353448.8368898922,1553338.0479916437,4.394803111137541,1553338.0479916437,4.394803111137541,0.85,0.09528941317968988,4.027634451161993,1.2679877928411591,1.0,0.0,4.027634451161277,1.2846609421699022,1.284969775033761,3.1351731176313136,19376.664213984568,1975.8698652429289,4632.441516551485,4632.441516551485,5.393318409282491,4.854806535261519,-2.584639810269608,7.439446345531127,3.3416374410483503,3.3416374410483503,0.9547535545852429,0.0,0.0,0.00024038777579563674,8.055864066369733e-05,0.00015982913513193942,0.0006437333309568248,0.09528941303518586,0.07194929070553156,0.023340122329654295,0.09528883930038068,0.07194929081464098,0.023340122365048895,0.3788191187644556,0.3788191187644556,0.12288772392435093,0.0,4.585598133067663,5.880970920970469,0.6392698244760027,4.8301874159127465,5.828531312637949,1.7801870311953394,24736.513702279623,21026.03664693768,0.85,1.0622890401866791,0.6701246193522035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497921464624028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.228447896692,1534.1807098830561,0.3788191187644556,0.12288772392435093,6.112874298809886,3.3416374410483503
3311.0,-29.7197327155047,4.861065585419796,34.979330728889956,24.191393970418744,4.98234574262665,-26.24948498304995,-39.81243807412682,1.5120980101720083,-0.22136942811084737,-5.084359347076119,39.973448338615064,42689.118340937974,24998.91398100669,24998.91398100669,67688.03232194466,77764.65377929441,77764.65377929441,24998.91398100669,102763.56776030111,102763.56776030111,102763.56776030111,127503.41830232476,91813.37761831893,56737.84217996294,38972.81715372888,24739.85054202365,0.0,63712.667695752534,21028.872960720102,1534.2919024513703,0.0,0.886585311756566,2.8098175057381627,0.0014959135982669303,353491.3485350331,1553388.7156434613,4.3944179173864875,1553388.7156434613,4.3944179173864875,0.85,0.09529312069029039,4.027634451161993,1.2679826211323966,1.0,0.0,4.027634451161798,1.2846504530101288,1.28495921417612,3.1351987162925457,19376.47815904836,1975.8508929194336,4632.441516551485,4632.441516551485,5.3964877682075,4.861065585419796,-2.5790288806859225,7.440094466105719,3.343309871662599,3.343309871662599,0.9552313919035997,0.0,0.0,0.00024033393027749942,8.054593907664141e-05,0.000159787991200858,0.0006435676182425451,0.0952931206901592,0.07194951960721041,0.023343601082948796,0.09529319725276976,0.07194951960730946,0.02334360108298094,0.3788177490134077,0.3788177490134077,0.12290520443201697,0.0,4.639768808357985,5.866056911608609,0.9019862579954747,4.862989918965297,5.81235358316826,1.9617270843071424,24739.85054202365,21028.872960720102,0.85,1.0623951997297572,0.6700255990659748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498051467131035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.19436556449,1534.2919024513703,0.3788177490134077,0.12290520443201697,6.112874298809886,3.343309871662599
3312.0,-29.721872446243662,4.86720011674254,34.979879105060945,24.19322821022945,4.984842358940055,-26.25116139520082,-39.813861426059134,1.5141313078662804,-0.1932366872585476,-5.081545769219092,39.97463535483648,42685.751187688526,25013.856241271085,25013.856241271085,67699.60742895961,77761.96474927524,77761.96474927524,25013.856241271085,102775.82099054633,102775.82099054633,102775.82099054633,127518.84809830124,91812.56286877485,56736.349307062934,38973.57062412435,24743.027107754915,0.0,63716.59773187927,21031.573041591677,1534.3982816525413,0.0,0.886595353323016,2.8097763960002546,0.0014959135982669303,353530.1435587331,1553439.8685041915,4.394080382699003,1553439.8685041915,4.394080382699003,0.85,0.09529896492252338,4.027634451161993,1.267977841203101,1.0,0.0,4.027634451159505,1.2846410531806065,1.2849497434899768,3.1352216568122953,19376.306212681113,1975.833359269589,4632.441516551485,4632.441516551485,5.399713337318522,4.86720011674254,-2.5736777234701957,7.440877840212735,3.3449560293524483,3.3449560293524483,0.955701722672128,0.0,0.0,0.00024028053494662722,8.053298702387703e-05,0.0001597475479227502,0.0006434047275023202,0.09529896482576618,0.07194999219331345,0.023348972632452725,0.09529948940201509,0.07194999226636446,0.023348972656158918,0.37881633574328205,0.37881633574328205,0.12293221981499963,0.0,4.688224513828345,5.850933748530565,1.1428839089929284,4.888309081960529,5.795872543701876,2.1143319069716995,24743.027107754915,21031.573041591677,0.85,1.062511336745269,0.6699314261459945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498180425963574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.160561250947,1534.3982816525413,0.37881633574328205,0.12293221981499963,6.112874298809886,3.3449560293524483
3313.0,-29.723996832089064,4.8732066536727565,34.98042949941968,24.194678558874898,4.986906980769047,-26.252867183605982,-39.815334301069356,1.5157773322567598,-0.16937751256239153,-5.079069009191754,39.975790900368935,42682.6561298194,25029.215568374144,25029.215568374144,67711.87169819354,77759.47026958059,77759.47026958059,25029.215568374144,102788.68583795473,102788.68583795473,102788.68583795473,127534.60455139904,91811.76163315798,56734.94749327839,38974.23793319954,24745.918713444305,0.0,63720.156646643845,21034.03090642766,1534.4947779403979,0.0,0.8866037908723077,2.8097521357657524,0.0014959135982669303,353564.29713451664,1553489.6664009946,4.393796769049777,1553489.6664009946,4.393796769049777,0.85,0.09530628991861687,4.027634451161993,1.2679736486682671,1.0,0.0,4.027634451163694,1.2846334639825097,1.2849420843770754,3.1352401786855753,19376.137118319995,1975.8161164434334,4632.441516551485,4632.441516551485,5.403028938184323,4.8732066536727565,-2.568638126136509,7.441844779809266,3.3465750556105087,3.3465750556105087,0.9561643016030025,0.0,0.0,0.00024022753334694056,8.051958635375557e-05,0.000159707946993185,0.0006432452294341054,0.09530628984923091,0.07195065092887157,0.023355638920359346,0.09530556676793825,0.07195065098125376,0.02335563893736311,0.37881486502656253,0.37881486502656253,0.12296571456971826,0.0,4.731368527435393,5.835682545242037,1.3631568834934455,4.909691496629364,5.7794590441173455,2.25104228694687,24745.918713444305,21034.03090642766,0.85,1.0626444638811154,0.669845436295981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449830833505477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.127037554626,1534.4947779403979,0.37881486502656253,0.12296571456971826,6.112874298809886,3.3465750556105087
3314.0,-29.726105344433073,4.87909231800699,34.9809816673022,24.19640142414721,4.989273829270388,-26.254528444259183,-39.816751366574294,1.517696929096386,-0.15191728068970178,-5.0764182273108585,39.976943347764525,42679.3982970233,25043.720279892037,25043.720279892037,67723.11857691534,77756.85565011471,77756.85565011471,25043.720279892037,102800.57593000674,102800.57593000674,102800.57593000674,127549.17526360019,91810.95626986158,56733.4989167697,38974.95261454653,24748.599333593444,0.0,63723.55194813997,21036.309433554427,1534.5744532537283,0.0,0.8866131261523885,2.8098320943085104,0.0014959135982669303,353600.853274027,1553539.3319861486,4.393482983996692,1553539.3319861486,4.393482983996692,0.85,0.09531417895369929,4.027634451161993,1.2679690857836978,1.0,0.0,4.0276344511639595,1.2846245945323393,1.2849331452278632,3.1352618253648115,19375.967152845165,1975.7987847884003,4632.441516551485,4632.441516551485,5.406160054133886,4.87909231800699,-2.563527591141344,7.442619909148334,3.3481656944456955,3.3481656944456955,0.9566187698416273,0.0,0.0,0.00024017493842734983,8.050669540138427e-05,0.00015966824302596558,0.0006430853163678846,0.09531417895361856,0.07195114554058456,0.023363033413034005,0.09531423118007415,0.0719511455406455,0.023363033413053787,0.37881333050268645,0.37881333050268645,0.12300330218988553,0.0,4.76877070557515,5.820176814005492,1.5613258418403575,4.924500946621151,5.76326943981411,2.3606682244304693,24748.599333593444,21036.309433554427,0.85,1.062764339188599,0.6697586212984016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498435328986399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.093749943315,1534.5744532537283,0.37881333050268645,0.12300330218988553,6.112874298809886,3.3481656944456955
