time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3315.0,-29.728197802039283,4.884853212269989,34.98153572880674,24.197768477629893,4.991230089144275,-26.256216342058174,-39.81821750113738,1.5192486291345024,-0.1353005343457312,-5.074119956854056,39.978102855097596,42676.41393796787,25058.69268843985,25058.69268843985,67735.10662640771,77754.46282931852,77754.46282931852,25058.69268843985,102813.15551775837,102813.15551775837,102813.15551775837,127564.5235401608,91810.19988484471,56732.15099337808,38975.60987940736,24751.36802240242,0.0,63726.97790180978,21038.662819042056,1534.6667436002865,0.0,0.8866206380686406,2.809882051952204,0.0014959135982669303,353632.55043480574,1553589.303035709,4.393230490591172,1553589.303035709,4.393230490591172,0.85,0.0953228590659165,4.027634451161993,1.2679650679836052,1.0,0.0,4.027634451160996,1.284617444994459,1.2849259269328361,3.1352792746632563,19375.80752384404,1975.7825071603495,4632.441516551485,4632.441516551485,5.40939213132133,4.884853212269989,-2.5587387971685107,7.4435920094384995,3.3497298809426437,3.3497298809426437,0.9570656802693268,0.0,0.0,0.00024012275446571565,8.049336007909042e-05,0.00015962939438662524,0.0006429288482496967,0.09532285901092052,0.07195193525702906,0.02337092375389146,0.09532246581374752,0.07195193529854124,0.02337092376737526,0.37881171932425406,0.37881171932425406,0.12304296997408139,0.0,4.8016914020964805,5.804601488165872,1.741797384754193,4.938819422508345,5.746735726347367,2.46939653979058,24751.36802240242,21038.662819042056,0.85,1.0628953208917835,0.669675784778677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498561376112058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.060709518286,1534.6667436002865,0.37881171932425406,0.12304296997408139,6.112874298809886,3.3497298809426437
3316.0,-29.730276713372916,4.890495611736121,34.98209065871861,24.19931396087634,4.993385896261187,-26.257872075454188,-39.81964095784349,1.5209812583140123,-0.12158349738291463,-5.07168488455748,39.97923627618946,42673.311387904454,25072.912064064054,25072.912064064054,67746.22345196852,77751.9846126204,77751.9846126204,25072.912064064054,102824.89667668447,102824.89667668447,102824.89667668447,127578.81157612687,91809.43348493445,56730.760260103205,38976.30358314582,24753.914899442403,0.0,63730.21848258822,21040.82766452604,1534.7430451261628,0.0,0.8866289413435863,2.8099859820821718,0.0014959135982669303,353666.1367646857,1553638.1510260224,4.392951401111231,1553638.1510260224,4.392951401111231,0.85,0.09533142289050646,4.027634451161993,1.2679607803886763,1.0,0.0,4.027634451163799,1.2846094486299628,1.2849178620559236,3.1352987909729833,19375.645781279854,1975.7660140088467,4632.441516551485,4632.441516551485,5.412461652128749,4.890495611736121,-2.5539058284767315,7.444401440212852,3.35126623790866,3.35126623790866,0.9575046394024743,0.0,0.0,0.00024007091867957157,8.048041488971525e-05,0.00015959050378985633,0.000642772211142324,0.09533142282298637,0.0719525299318986,0.023378892891087775,0.09533162379815886,0.07195252998286016,0.023378892907646304,0.3788100322629499,0.3788100322629499,0.12308336035893608,0.0,4.830240390911399,5.78889566278616,1.9051322667006048,4.950101387174584,5.730770254009599,2.5641576556307086,24753.914899442403,21040.82766452604,0.85,1.0630157100509159,0.6695930502664644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498686465550004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.027920439428,1534.7430451261628,0.3788100322629499,0.12308336035893608,6.112874298809886,3.35126623790866
3317.0,-29.732339697014698,4.896017993288329,34.98264619354576,24.200619581993692,4.995262064055444,-26.259541438112105,-39.82109277332199,1.5224638051244814,-0.10728448168583782,-5.06948374698222,39.980363758134935,42670.395410497375,25087.31421373495,25087.31421373495,67757.70962423232,77749.66746892896,77749.66746892896,25087.31421373495,102836.98168266391,102836.98168266391,102836.98168266391,127593.49821179488,91808.7085119322,56729.43645338564,38976.96895394062,24756.51652913096,0.0,63733.48548307158,21043.039049761315,1534.8278076100084,0.0,0.886636073154741,2.8100550343290465,0.0014959135982669303,353696.49864695116,1553686.744203697,4.39271168967533,1553686.744203697,4.39271168967533,0.85,0.0953401429896073,4.027634451161993,1.2679569351254036,1.0,0.0,4.027634451162862,1.2846026211226702,1.2849109668408947,3.135315454706194,19375.49278153289,1975.7504123765902,4632.441516551485,4632.441516551485,5.415570628166425,4.896017993288329,-2.5493044355220458,7.445322428810375,3.3527764504347264,3.3527764504347264,0.9579361286956362,0.0,0.0,0.00024001949022644077,8.046721378267266e-05,0.0001595522764437681,0.0006426182453662426,0.09534014293967218,0.07195328765553582,0.023386855284136355,0.09533999855906664,0.07195328769322187,0.02338685529638543,0.3788082661948256,0.3788082661948256,0.12312340951458108,0.0,4.855599663037026,5.7732323334840885,2.0555170251319055,4.962199265296363,5.714825426926211,2.6621293421371774,24756.51652913096,21043.039049761315,0.85,1.0631414414363016,0.6695129740210297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449881074721543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.995332988976,1534.8278076100084,0.3788082661948256,0.12312340951458108,6.112874298809886,3.3527764504347264
3318.0,-29.73438864911454,4.901424335876338,34.983201102836894,24.201951117161684,4.9971723630858165,-26.261194756016007,-39.82253068881107,1.523978469958357,-0.0935977113308013,-5.067251291042925,39.981456604565516,42667.482941718925,25101.238889438933,25101.238889438933,67768.72183115786,77747.3170041238,77747.3170041238,25101.238889438933,102848.55589356273,102848.55589356273,102848.55589356273,127607.49602560794,91807.95837702857,56728.124314506575,38977.59340280222,24758.940132045198,0.0,63736.53353484742,21045.09911223842,1534.9018014471244,0.0,0.8866434896573948,2.8101357739893005,0.0014959135982669303,353727.2946155369,1553733.845726724,4.392462412083477,1553733.845726724,4.392462412083477,0.85,0.09534851641247508,4.027634451161993,1.2679530222760516,1.0,0.0,4.02763445116239,1.2845956427365173,1.2849039211737732,3.1353324868688652,19375.334471568112,1975.7342692528146,4632.441516551485,4632.441516551485,5.418576532429701,4.901424335876338,-2.5447361092878844,7.446160445164223,3.3542598615558696,3.3542598615558696,0.9583599604445342,0.0,0.0,0.0002399684216138922,8.045414103892189e-05,0.0001595142805749703,0.0006424652118960706,0.09534851635796221,0.07195391639410509,0.023394599963857118,0.09534813192555862,0.07195391643524279,0.02339459997723228,0.3788064290287904,0.3788064290287904,0.12316250893595304,0.0,4.878179362319315,5.757600235857069,2.194610897014968,4.973653579712106,5.699377375274196,2.755967655064069,24758.940132045198,21045.09911223842,0.85,1.063263376162525,0.6694352606796671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498934078699002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.962995326241,1534.9018014471244,0.3788064290287904,0.12316250893595304,6.112874298809886,3.3542598615558696
3319.0,-29.736423489594674,4.906718417437722,34.983755427043086,24.203364026639633,4.999164515850748,-26.262827185514123,-39.8239427600987,1.5255682117421776,-0.08044720695539809,-5.064991805840469,39.98254937842094,42664.52431221195,25114.710212633567,25114.710212633567,67779.23452484552,77744.96482506541,77744.96482506541,25114.710212633567,102859.67503769898,102859.67503769898,102859.67503769898,127621.07708112859,91807.23397164966,56726.79345868275,38978.26723662991,24761.402043429614,0.0,63739.66928005952,21047.19173691517,1534.9775850445806,0.0,0.886651043652029,2.8102267038394992,0.0014959135982669303,353758.4655863023,1553780.9452008717,4.392208516128964,1553780.9452008717,4.392208516128964,0.85,0.09535659224393023,4.027634451161993,1.2679490187624474,1.0,0.0,4.027634451161818,1.284588312564669,1.2848965241018335,3.1353503778349476,19375.181591613506,1975.7186798359794,4632.441516551485,4632.441516551485,5.4214845719908045,4.906718417437722,-2.54020213454718,7.446920551984903,3.3557174715587323,3.3557174715587323,0.958776420445352,0.0,0.0,0.00023991771462976967,8.044130516727803e-05,0.00015947640946249164,0.0006423126808987478,0.09535659218739113,0.07195451008710255,0.023402082100288588,0.09535673742376746,0.07195451012976598,0.023402082114164256,0.3788045264369285,0.3788045264369285,0.12320026384596161,0.0,4.898424895227208,5.74203184227747,2.32409287454567,4.984544598885066,5.684114595671929,2.8469353946269393,24761.402043429614,21047.19173691517,0.85,1.0633759994429364,0.6693559096573353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449905657331482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.93086999594,1534.9775850445806,0.3788045264369285,0.12320026384596161,6.112874298809886,3.3557174715587323
3320.0,-29.738443990102187,4.91190076185849,34.984308692343035,24.204632837232225,5.001003110899752,-26.264462064041865,-39.82536258464677,1.5270211848120063,-0.06651547356227638,-5.06285834233957,39.983627178806294,42661.66019283038,25128.118669508134,25128.118669508134,67789.77886233851,77742.65074508566,77742.65074508566,25128.118669508134,102870.76941459379,102870.76941459379,102870.76941459379,127634.64395193745,91806.47970715973,56725.48915479321,38978.87839151835,24763.874537343665,0.0,63742.75292886201,21049.293356742113,1535.0570854920336,0.0,0.8866580091797054,2.810292720036337,0.0014959135982669303,353787.89998985664,1553827.4003628413,4.391974401632703,1553827.4003628413,4.391974401632703,0.8499999999999999,0.09536444638883267,4.027634451161993,1.2679451581137262,1.0,0.0,4.027634451162354,1.2845816213454655,1.2848897666081607,3.1353667094687725,19375.02241013261,1975.7024478422918,4632.441516551485,4632.441516551485,5.424379040669289,4.91190076185849,-2.535815743263926,7.447716505122417,3.357150226722877,3.357150226722877,0.9591857790636792,0.0,0.0,0.0002398673747557031,8.04284007264613e-05,0.0001594389740292418,0.0006421619046580966,0.09536444634051475,0.07195515807504496,0.02340928826546979,0.09536466555425667,0.07195515811150228,0.023409288277330378,0.3788025649477191,0.3788025649477191,0.12323645275453667,0.0,4.91704240316875,5.7265575587689455,2.446706182139337,4.996342868777276,5.668773177769026,2.9417674895805703,24763.874537343665,21049.293356742113,0.85,1.0634899772526776,0.6692785961165109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499178226234914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.898959070018,1535.0570854920336,0.3788025649477191,0.12323645275453667,6.112874298809886,3.357150226722877
3321.0,-29.74045028287274,4.916974583356713,34.98486002978621,24.205921415146463,5.0028476199949425,-26.26608356143499,-39.82677277000619,1.5284808985287115,-0.0521715054905485,-5.060719574066195,39.98467754727591,42658.817640824214,25141.141420213655,25141.141420213655,67799.95906103787,77740.39312469802,77740.39312469802,25141.141420213655,102881.53454491167,102881.53454491167,102881.53454491167,127647.77868411064,91805.77856508186,56724.20308109265,38979.52831554356,24766.244139198963,0.0,63745.772454742524,21051.307518319118,1535.130852207527,0.0,0.8866651007062558,2.810353964070632,0.0014959135982669303,353817.4095100951,1553872.6741692098,4.3917360548220135,1553872.6741692098,4.3917360548220135,0.85,0.09537189029969707,4.027634451161993,1.2679413656005636,1.0,0.0,4.027634451160539,1.2845748979227158,1.2848829773709975,3.1353831198749678,19374.874439711406,1975.6873590585376,4632.441516551485,4632.441516551485,5.427190247385877,4.916974583356713,-2.5314781111627216,7.4484526945194345,3.3585580979855387,3.3585580979855387,0.9595880279958682,0.0,0.0,0.0002398173984891383,8.041558578816837e-05,0.00015940181270096993,0.0006420122324120979,0.09537189024929166,0.07195572087652514,0.023416169372766506,0.09537208941797609,0.07195572091455481,0.023416169385142262,0.37880055167104687,0.37880055167104687,0.12327105848397377,0.0,4.934388047472339,5.711258841025597,2.563637045060034,5.008548068575635,5.654185659047073,3.035919689290324,24766.244139198963,21051.307518319118,0.85,1.0635993015720955,0.669202301550438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499299023766428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.86726759353,1535.130852207527,0.37880055167104687,0.12327105848397377,6.112874298809886,3.3585580979855387
3322.0,-29.742441588645345,4.921943156104979,34.985409324161566,24.207244254089915,5.004740056478171,-26.267686775273667,-39.82816123226655,1.529985243078283,-0.03818441522531657,-5.058568182052886,39.98572070382034,42655.9499528432,25153.771270208057,25153.771270208057,67809.72122305125,77738.07997803949,77738.07997803949,25153.771270208057,102891.85124824755,102891.85124824755,102891.85124824755,127660.47675580841,91805.035251954,56722.90522664347,38980.14447256726,24768.625507560864,0.0,63748.76998012813,21053.331681426735,1535.2052653757778,0.0,0.8866722822182554,2.8104213685895107,0.0014959135982669303,353847.0951544128,1553917.6381082558,4.391494686229239,1553917.6381082558,4.391494686229239,0.85,0.09537899739101154,4.027634451161993,1.2679374851705507,1.0,0.0,4.027634451159009,1.284567965060581,1.28487597913667,3.135400041656844,19374.717569427783,1975.671362741383,4632.441516551485,4632.441516551485,5.429916639062764,4.921943156104979,-2.527182188120599,7.449125344225578,3.3599418687406,3.3599418687406,0.9599833910687429,0.0,0.0,0.00023976780503023377,8.040297010085024e-05,0.00015936483492938353,0.0006418632994653293,0.09537899733926258,0.07195624672149914,0.023422750617763447,0.09537977250455083,0.07195624676053981,0.023422750630471723,0.3787984972992052,0.3787984972992052,0.12330413467732872,0.0,4.950638489388666,5.696077068229727,2.675775324767301,5.020383766827592,5.63949474613122,3.1288646529641824,24768.625507560864,21053.331681426735,0.85,1.0637024250693623,0.6691258508382198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499418973774578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.835793395358,1535.2052653757778,0.3787984972992052,0.12330413467732872,6.112874298809886,3.3599418687406
3323.0,-29.74441991874881,4.926805845223422,34.98595585232409,24.20837797634306,5.0063976494484805,-26.269301795306777,-39.82957770405335,1.5312795259784735,-0.022489155397579452,-5.056589659913705,39.98673870774042,42653.25504394495,25166.47730578736,25166.47730578736,67819.73234973231,77735.95215623817,77735.95215623817,25166.47730578736,102902.42946202552,102902.42946202552,102902.42946202552,127673.40394459784,91804.37694689132,56721.679834484654,38980.77456934074,24770.97448257232,0.0,63751.749051913066,21055.328310186473,1535.2820161809911,0.0,0.8866786736195962,2.810446258931692,0.0014959135982669303,353874.3972063274,1553961.5188234232,4.391279875264279,1553961.5188234232,4.391279875264279,0.85,0.09538592827673881,4.027634451161993,1.2679339827829974,1.0,0.0,4.0276344511589794,1.2845620139519225,1.284869963319021,3.1354145673131635,19374.578639415624,1975.6571958227962,4632.441516551485,4632.441516551485,5.432659476837166,4.926805845223422,-2.5230657743687623,7.449871619592184,3.361302345825255,3.361302345825255,0.9603720988072156,0.0,0.0,0.00023971854408612144,8.039010180192371e-05,0.00015932844228419774,0.00064171672319381,0.09538592823531915,0.07195684369128569,0.023429084544033456,0.09538607324013978,0.07195684372253162,0.023429084554207176,0.3787964069467429,0.3787964069467429,0.1233357744456783,0.0,4.966458320851473,5.681185385092363,2.785276817644956,5.034100504516118,5.625429863002296,3.227478555433038,24770.97448257232,21055.328310186473,0.85,1.0638097520196141,0.6690523111642379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499538029628518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.804552560285,1535.2820161809911,0.3787964069467429,0.1233357744456783,6.112874298809886,3.361302345825255
3324.0,-29.746383681205497,4.9315663066232895,34.98649868738795,24.20954218776899,5.008093661600565,-26.270899859365823,-39.83097269721327,1.5326098397331624,-0.007055210683972746,-5.054576655685048,39.98772417750633,42650.534001337466,25178.744632015678,25178.744632015678,67829.27863335314,77733.79215174571,77733.79215174571,25178.744632015678,102912.53678376139,102912.53678376139,102912.53678376139,127685.71209628615,91803.69613728957,56720.43798676891,38981.39794502296,24773.175312524763,0.0,63754.57325754772,21057.19901564605,1535.349741599681,0.0,0.8866853582153364,2.8104786074835353,0.0014959135982669303,353902.1767806861,1554003.998056963,4.391055212469017,1554003.998056963,4.391055212469017,0.85,0.09539247144627358,4.027634451161993,1.2679304380854592,1.0,0.0,4.027634451161569,1.2845558936327564,1.2848637787287212,3.135429506124285,19374.434960000697,1975.6425445999091,4632.441516551485,4632.441516551485,5.435307610911712,4.9315663066232895,-2.5189735927066867,7.450539899329977,3.362639162302827,3.362639162302827,0.9607540463722363,0.0,0.0,0.0002396696551011862,8.037743049189789e-05,0.00015929222460928831,0.0006415708516386039,0.09539247140069204,0.0719573239386863,0.023435147462005743,0.09539209807675969,0.0719573239730697,0.023435147473203875,0.37879429528737485,0.37879429528737485,0.12336617986780905,0.0,4.98179441076428,5.666532590808231,2.8920869615806737,5.047521445001053,5.6117976538041034,3.323564315569797,24773.175312524763,21057.19901564605,0.85,1.0639123621664746,0.6689799934671854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499656311542006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.773505294255,1535.349741599681,0.37879429528737485,0.12336617986780905,6.112874298809886,3.362639162302827
3325.0,-29.748334062525863,4.9362283471768995,34.98703817969501,24.210798914451175,5.009901037010679,-26.272474741321375,-39.83234146200118,1.5340417157785733,0.007324409824832401,-5.052516776682934,39.98871246735649,42647.762259840274,25190.555133567013,25190.555133567013,67838.31739340728,77731.55591778547,77731.55591778547,25190.555133567013,102922.11105135249,102922.11105135249,102922.11105135249,127697.53569403215,91802.97878440561,56719.18512634844,38981.99295339685,24775.424642679667,0.0,63757.41759607652,21059.110946277717,1535.4193806772312,0.0,0.8866922709713262,2.8105302457833012,0.0014959135982669303,353930.6050012778,1554046.599733233,4.39082288384646,1554046.599733233,4.39082288384646,0.85,0.09539876581025873,4.027634451161993,1.2679266906296838,1.0,0.0,4.02763445116212,1.2845492977140418,1.2848571188651268,3.135445605964279,19374.283568418672,1975.627106954839,4632.441516551485,4632.441516551485,5.4378571307511185,4.9362283471768995,-2.5148945330547625,7.451122880231662,3.3639532445671594,3.3639532445671594,0.9611294984477599,0.0,0.0,0.00023962110833885143,8.036499921984542e-05,0.00015925610911900602,0.0006414253916457223,0.09539876576166734,0.07195777025469895,0.02344099550696839,0.09539892129608463,0.0719577702913506,0.023440995518908134,0.3787921711472839,0.3787921711472839,0.12339550753879085,0.0,4.996517590219355,5.652019926806986,2.9959873870004685,5.059841186507754,5.597934438535162,3.4158885809330286,24775.424642679667,21059.110946277717,0.85,1.064006667007509,0.6689066757695141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449977372429429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.742683922415,1535.4193806772312,0.3787921711472839,0.12339550753879085,6.112874298809886,3.3639532445671594
3326.0,-29.750271162462695,4.940791918437134,34.98757419897171,24.21192292766648,5.0115490331374,-26.274053607646874,-39.83372576823456,1.5353314782949934,0.022402958649649918,-5.050592002837445,39.9896902766627,42645.112784465025,25202.371448771948,25202.371448771948,67847.48423323697,77729.42774709781,77729.42774709781,25202.371448771948,102931.79919586977,102931.79919586977,102931.79919586977,127709.50107870717,91802.2996059117,56717.98464317144,38982.57218082251,24777.7018828374,0.0,63760.27406365991,21061.046600411788,1535.4938759240824,0.0,0.886698533004368,2.8105569989944943,0.0014959135982669303,353957.17026638536,1554088.7504990378,4.390612427287298,1554088.7504990378,4.390612427287298,0.85,0.09540498660073737,4.027634451161993,1.2679232607735322,1.0,0.0,4.027634451160349,1.2845433657449692,1.2848511235470796,3.135460085324696,19374.140233235994,1975.6124908338725,4632.441516551485,4632.441516551485,5.440407905577462,4.940791918437134,-2.510963381364981,7.451755299802116,3.365245570645204,3.365245570645204,0.9614987344700582,0.0,0.0,0.00023957290112886146,8.035242860643193e-05,0.00015922047252242953,0.0006412818604616287,0.09540498656047264,0.07195829908802638,0.023446687472446257,0.09540513175444545,0.0719582991183957,0.023446687482341678,0.37879003575532233,0.37879003575532233,0.12342386769269281,0.0,5.010985632469669,5.637719044772325,3.0982058380824355,5.0729949614870975,5.584220068210868,3.511117803966897,24777.7018828374,21061.046600411788,0.85,1.064102769782581,0.6688351549726251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499890338787795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.712065160591,1535.4938759240824,0.37879003575532233,0.12342386769269281,6.112874298809886,3.365245570645204
3327.0,-29.75219522195453,4.945258782465515,34.98810590154033,24.21298463540154,5.013124341118117,-26.275628004071287,-39.83510553427038,1.5365571232092714,0.037629815839579805,-5.048714697169129,39.99063656224785,42642.500956262564,25213.976316594126,25213.976316594126,67856.47727285669,77727.3416210861,77727.3416210861,25213.976316594126,102941.31793768023,102941.31793768023,102941.31793768023,127721.17016581295,91801.62778414073,56716.78711921363,38983.15629436344,24779.852228132713,0.0,63763.00852249615,21062.874393912807,1535.5623622209598,0.0,0.886704667092181,2.8105762939135066,0.0014959135982669303,353983.0818945438,1554129.5431835577,4.390406272711512,1554129.5431835577,4.390406272711512,0.8500000000000001,0.09541099715121047,4.027634451161993,1.267919834214263,1.0,0.0,4.027634451162958,1.2845377329813215,1.284845427934952,3.135473834477511,19373.998450630785,1975.5980330317475,4632.441516551485,4632.441516551485,5.442913035492372,4.945258782465515,-2.5071145115815545,7.45237329404707,3.3665159618873357,3.3665159618873357,0.9618617033963817,0.0,0.0,0.00023952502729151503,8.033990103044534e-05,0.0001591851262610697,0.000641139498641656,0.09541099711220538,0.07195878456625994,0.023452212545945435,0.09541070206375618,0.07195878459567752,0.023452212555532957,0.37878789453486084,0.37878789453486084,0.12345142106010469,0.0,5.025254532757515,5.62364319641199,3.1989310688202295,5.086344513008726,5.57095210369846,3.6057724311310153,24779.852228132713,21062.874393912807,0.85,1.064198174540593,0.6687655106678022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500006160950174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.681647456437,1535.5623622209598,0.37878789453486084,0.12345142106010469,6.112874298809886,3.3665159618873357
3328.0,-29.75410515305601,4.949631940155123,34.98863314793005,24.214086506422632,5.01474300036613,-26.277185347630866,-39.83646755861116,1.5378231949147383,0.05213850759645311,-5.046822375181027,39.991570151639905,42639.876733603705,25225.221077247414,25225.221077247414,67865.09781085112,77725.24278568628,77725.24278568628,25225.221077247414,102950.46386293368,102950.46386293368,102950.46386293368,127732.42502342993,91800.95510135341,56715.58904916439,38983.7400579878,24781.96116049624,0.0,63765.70121848404,21064.666986421806,1535.6282910604368,0.0,0.8867109233129282,2.81060675976693,0.0014959135982669303,354009.20229294006,1554169.7893508677,4.390196015483245,1554169.7893508677,4.390196015483245,0.85,0.09541682079484398,4.027634451161993,1.2679163829283793,1.0,0.0,4.027634451163622,1.2845319104749995,1.2848395429980306,3.1354880469046797,19373.856486314966,1975.5835567002969,4632.441516551485,4632.441516551485,5.445340429473085,4.949631940155123,-2.5033002156924598,7.4529321558475825,3.367764785733293,3.367764785733293,0.9622185102095122,0.0,0.0,0.00023947751370859415,8.032753631095418e-05,0.00015914997739763996,0.0006409979318683872,0.09541682075422142,0.07195922464540924,0.023457596108812172,0.09541650597334121,0.07195922467604515,0.02345759611879883,0.37878575276972093,0.37878575276972093,0.12347830655525767,0.0,5.039193046712171,5.609756768575608,3.29774384055969,5.098960882777476,5.5578511300366245,3.6969497293854943,24781.96116049624,21064.666986421806,0.85,1.064288426442941,0.668696115918247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500121205151593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.65142642587,1535.6282910604368,0.37878575276972093,0.12347830655525767,6.112874298809886,3.367764785733293
3329.0,-29.75600270734288,4.9539149228023165,34.98915644115713,24.215296503994637,5.016474451954266,-26.27872027030904,-39.83780349427832,1.5391920148936713,0.06548705722730119,-5.044885155292356,39.992509482548165,42637.19795764606,25236.042082336786,25236.042082336786,67873.24003998285,77723.12495774911,77723.12495774911,25236.042082336786,102959.1670400859,102959.1670400859,102959.1670400859,127743.2892139209,91800.3040956963,56714.377095484975,38984.36333356813,24784.122173835003,0.0,63768.48550740314,21066.50384775975,1535.696313652661,0.0,0.8867173870412416,2.8106576634881737,0.0014959135982669303,354035.9440000152,1554210.283824557,4.389978786516914,1554210.283824557,4.389978786516914,0.85,0.09542250442317397,4.027634451161993,1.2679128448246049,1.0,0.0,4.027634451161509,1.2845256068883057,1.2848331772726707,3.135503433768612,19373.7190967839,1975.569546867065,4632.441516551485,4632.441516551485,5.447676347811333,4.9539149228023165,-2.499496594275791,7.4534115170781075,3.368992786273767,3.368992786273767,0.9625693675067906,0.0,0.0,0.0002394303166236785,8.031541013846012e-05,0.0001591149064852184,0.0006408566790532845,0.09542250438000066,0.07195964266825101,0.02346286171174965,0.09542315634794042,0.07195964270080873,0.023462861722365235,0.3787836126764512,0.3787836126764512,0.1235046088802448,0.0,5.052614421308419,5.596013800716776,3.3940308042863307,5.110372212519678,5.54476715985453,3.7831983637547637,24784.122173835003,21066.50384775975,0.85,1.0643696412094212,0.6686249111670707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450023540630432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.621424298739,1535.696313652661,0.3787836126764512,0.1235046088802448,6.112874298809886,3.368992786273767
3330.0,-29.757888206961635,4.958104280273509,34.98967509943735,24.216159351076953,5.017807460089105,-26.28028418895202,-39.83918884824959,1.540203442054337,0.08065744846783218,-5.0432369805572534,39.99342104574918,42634.776879740086,25247.27710345704,25247.27710345704,67882.05398319713,77721.21482364999,77721.21482364999,25247.27710345704,102968.49192710704,102968.49192710704,102968.49192710704,127754.74357293342,91799.69460524105,56713.256661229454,38984.93104890177,24786.251645826378,0.0,63771.18269472815,21068.31389895242,1535.7692327055095,0.0,0.886722478839748,2.810651044696084,0.0014959135982669303,354058.6969276321,1554249.5819972176,4.389807666029169,1554249.5819972176,4.389807666029169,0.85,0.09542830509238712,4.027634451161993,1.2679098633443937,1.0,0.0,4.027634451160987,1.2845209739850931,1.2848284830274033,3.1355147426411225,19373.59046870376,1975.5564304531883,4632.441516551485,4632.441516551485,5.45010163932988,4.958104280273509,-2.4959525279884875,7.4540568082619965,3.370200872605929,3.370200872605929,0.9629145350302654,0.0,0.0,0.0002393834278572177,8.030283718759417e-05,0.00015908059066962354,0.0006407184674921748,0.09542830506492078,0.071960228260071,0.023468076804849795,0.09542801055133651,0.07196022828078273,0.023468076811604382,0.37878147336629775,0.37878147336629775,0.12353035731192762,0.0,5.066170960210911,5.582560029809599,3.4899828919055835,5.123894429025086,5.531914514679045,3.877274239188637,24786.251645826378,21068.31389895242,0.85,1.0644628359512738,0.6685586667544214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500348869105244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.59160645609,1535.7692327055095,0.37878147336629775,0.12353035731192762,6.112874298809886,3.370200872605929
3331.0,-29.759759750041376,4.962206879548076,34.9901885234882,24.217261152248852,5.019422648485282,-26.281807323850312,-39.84051902135832,1.541470222268327,0.09352672899490244,-5.0413823926192585,39.99430588127089,42632.187048471904,25257.688087051974,25257.688087051974,67889.87513552388,77719.12967529174,77719.12967529174,25257.688087051974,102976.81776234371,102976.81776234371,102976.81776234371,127765.00539136353,91799.01871487453,56712.076087950096,38985.49180769382,24788.187629019827,0.0,63773.679436713646,21069.95948466685,1535.826510244256,0.0,0.886728718458595,2.810698620473674,0.0014959135982669303,354084.3007460526,1554287.7286378697,4.3895979724686995,1554287.7286378697,4.3895979724686995,0.85,0.0954337135269508,4.027634451161993,1.2679064005194238,1.0,0.0,4.027634451162677,1.284515146296454,1.2848225941677622,3.1355289680892975,19373.447827454038,1975.5418850936903,4632.441516551485,4632.441516551485,5.452349046783971,4.962206879548076,-2.4922982199240256,7.454505099472102,3.371387853647742,3.371387853647742,0.9632536724707835,0.0,0.0,0.00023933689452870996,8.029076674970807e-05,0.00015904612777900188,0.0006405796635666204,0.09543371348616897,0.0719605755790541,0.02347313790711487,0.09543385650576153,0.07196057560980516,0.02347313791714564,0.3787793430652737,0.3787793430652737,0.12355570650445896,0.0,5.0791450479107425,5.569207072566144,3.5832767656974625,5.134909121614157,5.519359901685675,3.9603003214448336,24788.187629019827,21069.95948466685,0.85,1.0645438013796111,0.6684918829370402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500461612784206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.561966856816,1535.826510244256,0.3787793430652737,0.12355570650445896,6.112874298809886,3.371387853647742
3332.0,-29.761620058814398,4.96622057013716,34.9906971236849,24.21814614152538,5.020778980068088,-26.283346234012473,-39.841881569568045,1.542505155241051,0.10728568748197631,-5.039749159181973,39.995192203487086,42629.78060348485,25268.357129310014,25268.357129310014,67898.13773279486,77717.2148760793,77717.2148760793,25268.357129310014,102985.57200538932,102985.57200538932,102985.57200538932,127775.80920652552,91798.40383733167,56710.96956463551,38986.03808077351,24790.237201136202,0.0,63776.275281909715,21071.70162096577,1535.8954339242111,0.0,0.8867338250507428,2.8107087689284747,0.0014959135982669303,354106.8498218128,1554325.9400816269,4.389426357789369,1554325.9400816269,4.389426357789369,0.85,0.0954392917521578,4.027634451161993,1.2679033558489756,1.0,0.0,4.027634451161683,1.2845104022253655,1.2848177895549506,3.1355405485111443,19373.318062472194,1975.5286527481042,4632.441516551485,4632.441516551485,5.4546521610747645,4.96622057013716,-2.488851060129846,7.455071630267005,3.372555644896026,3.372555644896026,0.9635873271131503,0.0,0.0,0.0002392906487839108,8.027840426824625e-05,0.00015901224451566457,0.0006404431941678853,0.09543929172422658,0.07196111075428964,0.02347818096993694,0.09543903353109197,0.07196111077534985,0.023478180976807955,0.3787772171184016,0.3787772171184016,0.12358063900875535,0.0,5.092038060080483,5.556085527363507,3.675539577420409,5.147034846663928,5.5067385135694735,4.048020972386553,24790.237201136202,21071.70162096577,0.85,1.0646300279008976,0.6684269411320871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500573523584062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.532544003552,1535.8954339242111,0.3787772171184016,0.12358063900875535,6.112874298809886,3.372555644896026
3333.0,-29.76346815426353,4.970149175158412,34.99120029018464,24.219101259391778,5.0222220253304295,-26.284865478001077,-39.843218483123906,1.5436193490419352,0.11987644075003345,-5.038050814517094,39.996051112528455,42627.320570592674,25278.567397449908,25278.567397449908,67905.88796804257,77715.23310947165,77715.23310947165,25278.567397449908,102993.80050692156,102993.80050692156,102993.80050692156,127785.93546963517,91797.75217187015,56709.83963288566,38986.569487760535,24792.13496271361,0.0,63778.70445047415,21073.31471830657,1535.9543047386496,0.0,0.8867393622711517,2.8107418092509744,0.0014959135982669303,354130.2990445124,1554362.9703560686,4.389240272718639,1554362.9703560686,4.389240272718639,0.85,0.09544464283682977,4.027634451161993,1.2679001985350626,1.0,0.0,4.027634451161849,1.2845052869117164,1.2848126140116785,3.135553035243218,19373.180533694693,1975.5146287156872,4632.441516551485,4632.441516551485,5.456856240306723,4.970149175158412,-2.4853974461693173,7.45554662132773,3.37370345302298,3.37370345302298,0.96391527229228,0.0,0.0,0.00023924471480342793,8.026627608184023e-05,0.0001589784387215877,0.0006403070367870125,0.09544464280398123,0.0719615227686782,0.023483120035303024,0.09544440964956723,0.07196152279344477,0.023483120043385004,0.3787750997918767,0.3787750997918767,0.12360523780728079,0.0,5.104510163024713,5.543094379493823,3.765706248137917,5.157927255267111,5.494392972030084,4.1299106584327205,24792.13496271361,21073.31471830657,0.85,1.0647109964545187,0.6683629110668736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450068476425019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.503283826132,1535.9543047386496,0.3787750997918767,0.12360523780728079,6.112874298809886,3.37370345302298
3334.0,-29.76530389600704,4.973995334636013,34.991698663443806,24.220129090268188,5.023735882428631,-26.28636652058504,-39.84453744543714,1.5447985069815207,0.13144220152020125,-5.036339395101416,39.99691781190734,42624.83981978432,25288.460862687945,25288.460862687945,67913.30068247227,77713.25896551395,77713.25896551395,25288.460862687945,103001.7198282019,103001.7198282019,103001.7198282019,127795.82210460998,91797.1318104289,56708.712664597566,38987.132384257035,24794.102276408088,0.0,63781.234660665126,21074.986934946875,1536.0169647769944,0.0,0.8867449375562787,2.8107898003200513,0.0014959135982669303,354153.9300243985,1554400.3371723555,4.389052910030588,1554400.3371723555,4.389052910030588,0.85,0.09544994428026521,4.027634451161993,1.2678970252862203,1.0,0.0,4.0276344511608855,1.2844998672103063,1.2848071344130567,3.1355662651092855,19373.049611380004,1975.5012783549944,4632.441516551485,4632.441516551485,5.458991931648468,4.973995334636013,-2.4819744776014043,7.4559698122374165,3.37483228315462,3.37483228315462,0.9642377951870342,0.0,0.0,0.00023919909591312792,8.025431240505467e-05,0.00015894478350807326,0.0006401714858896004,0.09544994424704574,0.07196194520542679,0.02348799904161895,0.09545053318486672,0.07196194523047164,0.023487999049793564,0.3787729885247042,0.3787729885247042,0.12362950398384295,0.0,5.116457615279558,5.530225524420871,3.853381429442493,5.167781596621637,5.482037524173165,4.207627701023114,24794.102276408088,21074.986934946875,0.85,1.0647849801558553,0.6682975023384381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450079527620969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.474206312008,1536.0169647769944,0.3787729885247042,0.12362950398384295,6.112874298809886,3.37483228315462
3335.0,-29.76712787674778,4.9777562803378945,34.992191651597906,24.22085824599492,5.024910522945888,-26.287890900222884,-39.84589377706868,1.5456735463959272,0.14436964368763938,-5.034873525956386,39.99775768309801,42622.564991659696,25298.686515774145,25298.686515774145,67921.25150743384,77711.4488867026,77711.4488867026,25298.686515774145,103010.13540247674,103010.13540247674,103010.13540247674,127806.16085690341,91796.53343336811,56707.6495382236,38987.64877238278,24796.025454426683,0.0,63783.67422680947,21076.62163626268,1536.0827937014624,0.0,0.8867493594034553,2.810791368624043,0.0014959135982669303,354174.1714730149,1554436.5479677313,4.388904310844604,1554436.5479677313,4.388904310844604,0.85,0.09545535626923575,4.027634451161993,1.2678942229365933,1.0,0.0,4.0276344511612985,1.2844958690132477,1.284803077044885,3.1355760250564524,19372.923328692774,1975.4884011046356,4632.441516551485,4632.441516551485,5.461199332011682,4.9777562803378945,-2.4787748194036814,7.456531099741576,3.37594278988896,3.37594278988896,0.9645550828254171,0.0,0.0,0.00023915377722490188,8.024201148821699e-05,0.00015891176573668489,0.000640038502376056,0.09545535624765417,0.07196250222960908,0.023492854018045094,0.09545515315329474,0.07196250224587912,0.023492854023356626,0.3787708808633448,0.3787708808633448,0.12365341302359059,0.0,5.128405141467908,5.517587366179043,3.9403550989649716,5.179243169644053,5.469850663389877,4.291333148614399,24796.025454426683,21076.62163626268,0.85,1.0648689077695883,0.6682362768895592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500905051036066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.445314680604,1536.0827937014624,0.3787708808633448,0.12365341302359059,6.112874298809886,3.37594278988896
3336.0,-29.768940565319433,4.9814380473973845,34.99267883314291,24.22180582014846,5.026330903168129,-26.289380538396706,-39.84720327481625,1.5467708762198746,0.15535607867718682,-5.033230579183785,39.998574505409174,42620.14501707929,25308.18795286121,25308.18795286121,67928.3329699405,77709.52847211712,77709.52847211712,25308.18795286121,103017.71642497834,103017.71642497834,103017.71642497834,127815.50074969928,91795.91965822518,56706.53620308402,38988.20383904573,24797.784324720946,0.0,63785.98816376668,21078.116676012804,1536.1353149939184,0.0,0.8867547661780494,2.810838982648036,0.0014959135982669303,354196.85917642823,1554471.7656290901,4.388722613869356,1554471.7656290901,4.388722613869356,0.85,0.0954604451621216,4.027634451161993,1.267891115075909,1.0,0.0,4.027634451161825,1.2844908308084113,1.2847979797910793,3.135588323839687,19372.793796363607,1975.47519248302,4632.441516551485,4632.441516551485,5.463250396672317,4.9814380473973845,-2.4754831931178414,7.456921240515226,3.3770340007334205,3.3770340007334205,0.9648668573524058,0.0,0.0,0.00023910874693885154,8.023013697352468e-05,0.00015887860996532686,0.0006399049630490796,0.09546044513039592,0.07196285461064009,0.02349759051975583,0.09546061601515325,0.07196285463455655,0.023497590527565046,0.3787687815030069,0.3787687815030069,0.12367705224562602,0.0,5.139767870242736,5.505066350327297,4.02460915813441,5.188586657860981,5.458136790877688,4.365022728502993,24797.784324720946,21078.116676012804,0.85,1.0649412970688579,0.668174096600254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501014124140934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.416597469897,1536.1353149939184,0.3787687815030069,0.12367705224562602,6.112874298809886,3.3770340007334205
3337.0,-29.770741263693772,4.985040198889398,34.99316091577646,24.22265689764174,5.02762932890826,-26.29087158118383,-39.84852422783149,1.5477596463735908,0.166436458594319,-5.031715734640247,39.99940033098893,42617.82449129262,25317.74182095851,25317.74182095851,67935.56631225112,77707.71096542985,77707.71096542985,25317.74182095851,103025.45278638837,103025.45278638837,103025.45278638837,127825.12052305212,91795.35457217644,56705.46809793922,38988.76274915246,24799.667736663752,0.0,63788.430485816214,21079.71757616419,1536.197981514623,0.0,0.8867594878326268,2.8108704504090114,0.0014959135982669303,354217.77890716563,1554507.3720834649,4.388563941876205,1554507.3720834649,4.388563941876205,0.85,0.09546564533225643,4.027634451161993,1.2678882303042345,1.0,0.0,4.027634451162081,1.2844862996376043,1.284793390085524,3.1355993849824015,19372.674539477895,1975.463031665033,4632.441516551485,4632.441516551485,5.465312779556842,4.985040198889398,-2.4723252649001006,7.457365463789499,3.378107594263597,3.378107594263597,0.9651735983610277,0.0,0.0,0.00023906402224348056,8.021816022840935e-05,0.0001588458620150712,0.000639773066276425,0.09546564530761875,0.07196333730333375,0.02350230800428501,0.09546608738331272,0.07196333732190603,0.023502308010350394,0.37876668746468567,0.37876668746468567,0.12370036860624328,0.0,5.150823394804604,5.492730855910395,4.107056362239575,5.198152193234591,5.44629715950515,4.4399915589640955,24799.667736663752,21079.71757616419,0.85,1.0650139185875884,0.6681121351742457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450112252353067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.38804567962,1536.197981514623,0.37876668746468567,0.12370036860624328,6.112874298809886,3.378107594263597
3338.0,-29.77253105996907,4.988563196370186,34.99363722013527,24.22338587874549,5.028801290577222,-26.292365456940534,-39.84985681073738,1.548635687524852,0.17755461523302074,-5.030286257397643,40.00019616818688,42615.59960958043,25327.2403023054,25327.2403023054,67942.83991188582,77705.91114217706,77705.91114217706,25327.2403023054,103033.15144448247,103033.15144448247,103033.15144448247,127834.58646364525,91794.75157259573,56704.44003990258,38989.23503632572,24801.43501916277,0.0,63790.67005548849,21081.219766288355,1536.256058395097,0.0,0.8867638832588167,2.8108914863001497,0.0014959135982669303,354237.5206200482,1554541.6861362492,4.38841623387387,1554541.6861362492,4.38841623387387,0.85,0.09547077864016515,4.027634451161993,1.2678854999365288,1.0,0.0,4.027634451161014,1.2844822950417472,1.2847893274388322,3.135609160756155,19372.547281244853,1975.4500549366862,4632.441516551485,4632.441516551485,5.467363206165133,4.988563196370186,-2.46926936283462,7.457832559204806,3.3791633067093496,3.3791633067093496,0.9654752304883856,0.0,0.0,0.0002390195759650194,8.020607971273076e-05,0.00015881349625228864,0.0006396427088152037,0.09547077861836008,0.07196381448982188,0.023506964128538203,0.09547088422926162,0.07196381450625816,0.02350696413390699,0.37876460059160094,0.37876460059160094,0.1237233732312249,0.0,5.161641337031199,5.480549831215569,4.188072358951558,5.207840872630641,5.434569781211906,4.515114540166508,24801.43501916277,21081.219766288355,0.85,1.0650905509032207,0.6680538011673358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501230207433216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.35967367001,1536.256058395097,0.37876460059160094,0.1237233732312249,6.112874298809886,3.3791633067093496
3339.0,-29.77430919016214,4.992010178508323,34.99410765300726,24.224197037424915,5.030050343293152,-26.293841121416886,-39.85116393361238,1.5495822745228385,0.18787553855725037,-5.0288119219338885,40.0009777338142,42613.31966754044,25336.36214342374,25336.36214342374,67949.68181096418,77704.13211321166,77704.13211321166,25336.36214342374,103040.4942566354,103040.4942566354,103040.4942566354,127843.62834096784,91794.195871949,56703.38342617629,38989.79160641413,24803.13408433244,0.0,63792.925690746575,21082.663971682574,1536.3093371486502,0.0,0.8867685585632064,2.8109281885357347,0.0014959135982669303,354257.88274933526,1554575.3853999425,4.388259121674716,1554575.3853999425,4.388259121674716,0.85,0.09547576166935057,4.027634451161993,1.2678826684644449,1.0,0.0,4.027634451160726,1.2844779599897704,1.284784934639225,3.135619743287825,19372.43000507308,1975.438096095311,4632.441516551485,4632.441516551485,5.469332327866023,4.992010178508323,-2.466217752879689,7.458227931388013,3.3802011446142033,3.3802011446142033,0.965771755604058,0.0,0.0,0.00023897542693041476,8.019423163861658e-05,0.00015878119529179818,0.0006395126123539267,0.09547576164478688,0.07196421891790823,0.023511542726878644,0.09547594524437669,0.07196421893642294,0.02351154273292763,0.37876252059820564,0.37876252059820564,0.12374609660591887,0.0,5.172051008424717,5.46854085081435,4.266913143035083,5.21668746049113,5.423334160100694,4.585325966420953,24803.13408433244,21082.663971682574,0.85,1.0651601423701524,0.6679944399183071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501337240889092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.331460042506,1536.3093371486502,0.37876252059820564,0.12374609660591887,6.112874298809886,3.3802011446142033
3340.0,-29.77607639682949,4.995381253533468,34.99457235241861,24.224904225580417,5.03119122746023,-26.2953177710324,-39.85247863512484,1.5504326016382082,0.19803719909992878,-5.027435186927337,40.00175157763541,42611.11864748539,25345.47099698274,25345.47099698274,67956.58964446813,77702.37010011615,77702.37010011615,25345.47099698274,103047.84109709889,103047.84109709889,103047.84109709889,127852.69228069905,91793.60898409844,56702.35753136676,38990.27939192408,24804.85118360016,0.0,63795.130575524236,21084.123506060136,1536.3659771113525,0.0,0.8867727647493322,2.810955611022524,0.0014959135982669303,354276.8977426037,1554608.7522615609,4.388117775015198,1554608.7522615609,4.388117775015198,0.85,0.09548076942079756,4.027634451161993,1.267879995242693,1.0,0.0,4.027634451161786,1.284474074494636,1.2847809918622153,3.1356292284424874,19372.30614709167,1975.4254660961358,4632.441516551485,4632.441516551485,5.471298645956915,4.995381253533468,-2.4632756171228176,7.458656870656286,3.3812219228864913,3.3812219228864913,0.9660634065389975,0.0,0.0,0.00023893155655844235,8.018231650199124e-05,0.0001587492400564511,0.0006393839083471479,0.09548076940050466,0.07196468566044546,0.023516083740059205,0.09548084956443868,0.07196468567574038,0.023516083745057172,0.37876044842523254,0.37876044842523254,0.12376851702814776,0.0,5.18217594120847,5.456675955977289,4.3441627280763555,5.225472386027263,5.411858063873467,4.656018401536471,24804.85118360016,21084.123506060136,0.85,1.0652316098642878,0.6679368513407143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501443578182085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.303420465638,1536.3659771113525,0.37876044842523254,0.12376851702814776,6.112874298809886,3.3812219228864913
