time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3341.0,-29.77783281465424,4.998678672848443,34.995031128687764,24.225634603668027,5.032350505102246,-26.29678286904834,-39.85378023991359,1.551300559471648,0.20766433022396313,-5.026052239852688,40.0025084291675,42608.909911389135,25354.30968220294,25354.30968220294,67963.21959359208,77700.62752396481,77700.62752396481,25354.30968220294,103054.93720616776,103054.93720616776,103054.93720616776,127861.43460004355,91793.04462806399,56701.3270153882,38990.797347417545,24806.497393875787,0.0,63797.29474129333,21085.52278479442,1536.4185438619159,0.0,0.8867770639257613,2.8109907576400905,0.0014959135982669303,354295.9993412331,1554641.3869674373,4.387973304406736,1554641.3869674373,4.387973304406736,0.85,0.09548565906285172,4.027634451161993,1.2678772610286253,1.0,0.0,4.02763445116209,1.2844701060163557,1.2847769664360567,3.135638916232362,19372.18704426963,1975.4133209882714,4632.441516551485,4632.441516551485,5.473206643108877,4.998678672848443,-2.4603652270432637,7.459043899891706,3.3822255474832574,3.3822255474832574,0.9663501564237879,0.0,0.0,0.0002388879613677461,8.017052167315007e-05,0.000158717439694596,0.0006392558281141809,0.09548565904158249,0.07196510463425178,0.02352055440733071,0.09548577324479011,0.07196510465028189,0.023520554412569842,0.3787583832438011,0.3787583832438011,0.1237906511161854,0.0,5.191925222254554,5.444956751597772,4.419448128938427,5.233716570076638,5.400732862537154,4.723447865646847,24806.497393875787,21085.52278479442,0.85,1.06529939661536,0.6678795720754938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501549263690903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.275540452398,1536.4185438619159,0.3787583832438011,0.1237906511161854,6.112874298809886,3.3822255474832574
3342.0,-29.77957825801967,5.001903288427616,34.99548404636398,24.22631640164184,5.033450276319405,-26.29824403958761,-39.85508488314224,1.5521160578635076,0.21711410770802786,-5.024727770600452,40.003255315124186,42606.761640845274,25363.04613049916,25363.04613049916,67969.80777134444,77698.92916525272,77698.92916525272,25363.04613049916,103061.97529575188,103061.97529575188,103061.97529575188,127870.11092281865,91792.49596810446,56700.328443600476,38991.297249448864,24808.13562706678,0.0,63799.43287651564,21086.91528300676,1536.4721039687302,0.0,0.8867811013300244,2.8110214179389112,0.0014959135982669303,354314.2939877676,1554673.5924749244,4.387837631322315,1554673.5924749244,4.387837631322315,0.85,0.09549052369802566,4.027634451161993,1.2678746575908741,1.0,0.0,4.027634451161773,1.2844663822783686,1.284773186168216,3.13564800662033,19372.071253978516,1975.401513664556,4632.441516551485,4632.441516551485,5.475092570489718,5.001903288427616,-2.4575339450541995,7.459437233481815,3.3832125710658305,3.3832125710658305,0.9666321631616659,0.0,0.0,0.00023884464582809895,8.015870092025807e-05,0.00015868594490784087,0.000639128978626014,0.0954905236789702,0.07196554748599047,0.023524976192979715,0.09549057819775,0.0719655475003514,0.023524976197674262,0.37875632458422764,0.37875632458422764,0.12381248847608652,0.0,5.201374765200853,5.433400806417637,4.493022411211314,5.241841878308492,5.389717384637265,4.790058312118106,24808.13562706678,21086.91528300676,0.85,1.0653669587142036,0.6678235169160678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501654305443044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.247817668745,1536.4721039687302,0.37875632458422764,0.12381248847608652,6.112874298809886,3.3832125710658305
3343.0,-29.781313205310877,5.005056082070345,34.99593087256843,24.226939665991836,5.034486885076905,-26.299702078608725,-39.85639273943377,1.5528757583511623,0.22636574629342476,-5.023454422355474,40.00398370018612,42604.67226456048,25371.664762872515,25371.664762872515,67976.337027433,77697.24962592933,77697.24962592933,25371.664762872515,103068.91438880184,103068.91438880184,103068.91438880184,127878.6284589831,91791.93632022997,56699.35895876564,38991.75262384926,24809.71407018126,0.0,63801.46669403052,21088.25695965407,1536.5235282121541,0.0,0.8867849453503445,2.811048720654394,0.0014959135982669303,354331.8832083548,1554705.0007147966,4.387708457498859,1554705.0007147966,4.387708457498859,0.85,0.09549532721130374,4.027634451161993,1.2678721871273595,1.0,0.0,4.027634451162027,1.284462918911218,1.2847696666775121,3.1356564614384035,19371.953144775936,1975.3894698776787,4632.441516551485,4632.441516551485,5.476953065078276,5.005056082070345,-2.4547759131208964,7.459831995191241,3.3841831278869616,3.3841831278869616,0.9669094651105604,0.0,0.0,0.00023880159793310165,8.014685267252039e-05,0.00015865474526058126,0.000639003317851847,0.09549532719372211,0.07196598621125418,0.02352934098246794,0.0954951156321986,0.07196598622450384,0.023529340986799905,0.37875427323372896,0.37875427323372896,0.1238340348358846,0.0,5.210552187971018,5.4219958323485,4.565034427283081,5.24982016864891,5.378817865249573,4.855716772866572,24809.71407018126,21088.25695965407,0.85,1.0654353347929084,0.6677694804239778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450175869231086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.220256192837,1536.5235282121541,0.37875427323372896,0.1238340348358846,6.112874298809886,3.3841831278869616
3344.0,-29.783037501865312,5.008139577632088,34.996371703539374,24.22761192955079,5.035578014275915,-26.3011450777281,-39.85767565956337,1.553685590115273,0.23477110351308283,-5.022156262090522,40.00470270615986,42602.525390837145,25379.980532590926,25379.980532590926,67982.50592342808,77695.54779707672,77695.54779707672,25379.980532590926,103075.52832966765,103075.52832966765,103075.52832966765,127886.78842431611,91791.37215848264,56698.34975214813,38992.247118149455,24811.260094648456,0.0,63803.50721279791,21089.571080451187,1536.5726563146934,0.0,0.8867889494867722,2.8110899903580915,0.0014959135982669303,354349.815871768,1554736.004995168,4.387573903968939,1554736.004995168,4.387573903968939,0.85,0.09550001981568905,4.027634451161993,1.267869540280663,1.0,0.0,4.027634451160823,1.2844592205992347,1.2847659125347324,3.135665489857275,19371.834082956637,1975.37732895093,4632.441516551485,4632.441516551485,5.478748181042222,5.008139577632088,-2.4520338341076062,7.460173411739694,3.385137392783231,3.385137392783231,0.9671821122237804,0.0,0.0,0.00023875882138850508,8.013523190164428e-05,0.0001586235894868608,0.0006388778337842578,0.0955000197967,0.07196638150625084,0.023533638290449167,0.0955000021949147,0.07196638152056052,0.02353363829512853,0.37875222918544077,0.37875222918544077,0.12385530266763889,0.0,5.219308630985779,5.41070345380308,4.634998333102487,5.2569273656035875,5.368022778362558,4.91752444410281,24811.260094648456,21089.571080451187,0.85,1.0654979466362615,0.6677144760827787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501862452877918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.192846806838,1536.5726563146934,0.37875222918544077,0.12385530266763889,6.112874298809886,3.385137392783231
3345.0,-29.784751192206134,5.011155066602563,34.99680687493624,24.228280630800896,5.036657287530211,-26.302579715831374,-39.8589572176337,1.554485811131569,0.2427865111844767,-5.020889455018701,40.00541950002613,42600.41901729134,25388.14132354302,25388.14132354302,67988.56034083436,77693.87957895515,77693.87957895515,25388.14132354302,103082.02090249817,103082.02090249817,103082.02090249817,127894.85481557906,91790.83252505126,56697.371963290636,38992.7339575118,24812.833913080885,0.0,63805.567870592684,21090.908826118753,1536.6242077080485,0.0,0.8867928018887659,2.811132713019407,0.0014959135982669303,354367.3161117652,1554766.9143523178,4.387444450046161,1554766.9143523178,4.387444450046161,0.8500000000000001,0.09550468348598287,4.027634451161993,1.267867002231069,1.0,0.0,4.0276344511612745,1.2844555666891013,1.2847622031516868,3.135674409932212,19371.720197642007,1975.3657158807553,4632.441516551485,4632.441516551485,5.480509841912184,5.011155066602563,-2.4493485096354357,7.460503576237999,3.3860760074144745,3.3860760074144745,0.967450287832707,0.0,0.0,0.00023871631495816782,8.012362502354658e-05,0.00015859268993462125,0.0006387533816831324,0.09550468346823583,0.0719667979899383,0.023537885478297535,0.09550507252234816,0.07196679800331136,0.023537885482671505,0.37875019020640005,0.37875019020640005,0.1238762714329469,0.0,5.227677902726612,5.399536604254479,4.703010988012863,5.263675966203152,5.357297505452152,4.97766294086864,24812.833913080885,21090.908826118753,0.85,1.0655584239721119,0.667659899269158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501965577868594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.165592959018,1536.6242077080485,0.37875019020640005,0.1238762714329469,6.112874298809886,3.3860760074144745
3346.0,-29.786454448353528,5.0141021903004335,34.99723608309824,24.22882541958245,5.037588449535979,-26.304019773409532,-39.860250789765246,1.5551537745688953,0.25131335077321637,-5.019732169229719,40.00611612908076,42598.407839175066,25396.345156255527,25396.345156255527,67994.7529954306,77692.30933746834,77692.30933746834,25396.345156255527,103088.65449372387,103088.65449372387,103088.65449372387,127903.01235878794,91790.32669424759,56696.42519586103,38993.223887096174,24814.357865064067,0.0,63807.581752160244,21092.204185304457,1536.675524702116,0.0,0.8867961697194369,2.811155990881015,0.0014959135982669303,354383.3039685692,1554796.9546138837,4.3873312800079916,1554796.9546138837,4.3873312800079916,0.8500000000000001,0.09550934011213977,4.027634451161993,1.2678646647417922,1.0,0.0,4.027634451162919,1.2844525306547452,1.2847591121335276,3.1356818216621214,19371.613446101288,1975.3548302530721,4632.441516551485,4632.441516551485,5.482280794159116,5.0141021903004335,-2.4467778825451854,7.460880072845619,3.3869992458832874,3.3869992458832874,0.9677140702523678,0.0,0.0,0.0002386740742458457,8.011191091197444e-05,0.00015856216333387125,0.0006386304316942749,0.09550934009802657,0.07196725381852219,0.023542086279504385,0.09550941558955875,0.07196725382915667,0.023542086282983092,0.37874815536993073,0.37874815536993073,0.12389692921181326,0.0,5.235891326103172,5.38856320649694,4.769801434303133,5.271045520002929,5.346887862659116,5.039351644831299,24814.357865064067,21092.204185304457,0.85,1.0656218450580692,0.6676073073045566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502068069919845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.138494112463,1536.675524702116,0.37874815536993073,0.12389692921181326,6.112874298809886,3.3869992458832874
3347.0,-29.788148087877342,5.016982988656691,34.997658977011326,24.22936891615393,5.038526676301496,-26.30545046724785,-39.86153538627548,1.555829055649024,0.2592507559862156,-5.018568980440862,40.00679060667952,42596.40092486114,25404.304197249017,25404.304197249017,68000.70512211016,77690.70530327849,77690.70530327849,25404.304197249017,103095.0095005275,103095.0095005275,103095.0095005275,127910.79148591854,91789.78605322298,56695.481674712675,38993.67153167812,24815.78198539103,0.0,63809.45351706915,21093.414687582375,1536.7211241711325,0.0,0.8867996476924345,2.8111876710185553,0.0014959135982669303,354399.37394548533,1554826.0400712308,4.387214409443055,1554826.0400712308,4.387214409443055,0.85,0.0955138630190639,4.027634451161993,1.26786230197642,1.0,0.0,4.027634451162175,1.2844494599134215,1.2847559867154918,3.135689318156182,19371.49934814218,1975.3431954991952,4632.441516551485,4632.441516551485,5.483998903489811,5.016982988656691,-2.4442358316676684,7.46121882032436,3.3879068866431497,3.3879068866431497,0.967973396183757,0.0,0.0,0.0002386320788531843,8.010027964709748e-05,0.00015853179920608684,0.0006385081360871308,0.09551386300395076,0.0719676489178287,0.023546214086122067,0.09551370071367314,0.0719676489292162,0.023546214089847698,0.37874612813902747,0.37874612813902747,0.1239173093959733,0.0,5.243816854023237,5.377725933903378,4.835009766749863,5.277819736427091,5.336605863241402,5.098235334957394,24815.78198539103,21093.414687582375,0.85,1.065683866167571,0.6675562722609201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450216993929441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.111547174569,1536.7211241711325,0.37874612813902747,0.1239173093959733,6.112874298809886,3.3879068866431497
3348.0,-29.789831554801342,5.019799636944088,34.998075914503794,24.22996727926659,5.039515660993534,-26.306866928572504,-39.86280639711765,1.5565510347415297,0.26652259758219543,-5.017390530385786,40.00746287996834,42594.38201414709,25412.002205512497,25412.002205512497,68006.3842196596,77689.11795346258,77689.11795346258,25412.002205512497,103101.12015897509,103101.12015897509,103101.12015897509,127918.33871626297,91789.27853900212,56694.542599592874,38994.15104378804,24817.21855728788,0.0,63811.36960107592,21094.6357736947,1536.7672147253757,0.0,0.8868032111991162,2.8112298383570042,0.0014959135982669303,354415.6553468413,1554855.0308814512,4.387094665329683,1554855.0308814512,4.387094665329683,0.85,0.09551831100701624,4.027634451161993,1.2678599018463865,1.0,0.0,4.027634451163265,1.2844461703064916,1.2847526427125557,3.1356973489990074,19371.39224132974,1975.3322736438786,4632.441516551485,4632.441516551485,5.485660663975287,5.019799636944088,-2.4417143439536853,7.461513980897773,3.3887994311311216,3.3887994311311216,0.9682284088946062,0.0,0.0,0.00023859034244582894,8.008877292890363e-05,0.0001585015695169253,0.0006383863819496159,0.09551831099123936,0.0719680269946371,0.023550283996602257,0.0955183819968974,0.07196802700652416,0.023550284000492087,0.37874410793523855,0.37874410793523855,0.1239374160497593,0.0,5.251372241249271,5.367029897493467,4.898287068665752,5.283913127967992,5.326503430891023,5.15380839696445,24817.21855728788,21094.6357736947,0.85,1.0657408647519915,0.6675045886090636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502271234865916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.084736114497,1536.7672147253757,0.37874410793523855,0.1239374160497593,6.112874298809886,3.3887994311311216
3349.0,-29.79150529570442,5.022552126927421,34.99848696746057,24.23047131104397,5.040402063620764,-26.308284893942844,-39.86407754765821,1.5571816618363916,0.27383424515483057,-5.016299470950926,40.008125334736356,42592.405811903154,25419.701202000077,25419.701202000077,68012.10701390324,77687.5640750232,77687.5640750232,25419.701202000077,103107.26527702328,103107.26527702328,103107.26527702328,127925.92292003402,91788.7590395379,56693.60077632558,38994.62029245813,24818.657643010734,0.0,63813.27793546887,21095.858996559124,1536.8155553710558,0.0,0.8868063653685714,2.81126130777611,0.0014959135982669303,354430.72988748876,1554883.5986818385,4.386988676674351,1554883.5986818385,4.386988676674351,0.85,0.0955227671795022,4.027634451161993,1.267857585786842,1.0,0.0,4.027634451161579,1.284443307338027,1.2847497257684322,3.1357043383324976,19371.28260512766,1975.3210938625996,4632.441516551485,4632.441516551485,5.487322637787599,5.022552126927421,-2.4392891799262433,7.461841306853664,3.3896774250122474,3.3896774250122474,0.9684792642892136,0.0,0.0,0.00023854885383198677,8.007726647434855e-05,0.0001584715873576382,0.0006382656247719509,0.09552276716665525,0.07196845337954733,0.023554313787107935,0.09552279566586452,0.07196845338922644,0.02355431379027575,0.3787420946966211,0.3787420946966211,0.12395723020228216,0.0,5.2586960329803105,5.356470499531099,4.9602080771879855,5.290133716105743,5.316323046464902,5.2101324048398965,24818.657643010734,21095.858996559124,0.85,1.0657986741047911,0.66745365839026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502371923358144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.058072390857,1536.8155553710558,0.3787420946966211,0.12395723020228216,6.112874298809886,3.3896774250122474
3350.0,-29.793168745859436,5.025242300598237,34.998891954232924,24.230979184526973,5.041296338937889,-26.30969280852253,-39.8653433547355,1.5578204015782158,0.28063460624321124,-5.015206440311733,40.00877072917298,42590.45203516997,25427.17915950201,25427.17915950201,68017.63119467198,77685.9938585756,77685.9938585756,25427.17915950201,103113.17301807762,103113.17301807762,103113.17301807762,127933.20004526146,91788.22223731197,56692.68041381415,38995.046470553134,24820.027027183834,0.0,63815.07349773697,21097.022973106257,1536.8599897125052,0.0,0.8868095912415253,2.8112996971847934,0.0014959135982669303,354445.83216766705,1554911.4311513957,4.386880279116557,1554911.4311513957,4.386880279116557,0.8499999999999999,0.09552711190464258,4.027634451161993,1.2678553153341636,1.0,0.0,4.027634451162058,1.28444040591054,1.28474677069247,3.135711421587366,19371.169317316275,1975.3095417207992,4632.441516551485,4632.441516551485,5.488936896159823,5.025242300598237,-2.436893559085653,7.46213585968389,3.3905407588854595,3.3905407588854595,0.9687259311101313,0.0,0.0,0.000238507626889894,8.00658099074556e-05,0.0001584418169824384,0.0006381457205831722,0.09552711189116561,0.07196883528821052,0.023558276602955085,0.09552720948929104,0.0719688352983639,0.023558276606278676,0.37874008818884913,0.37874008818884913,0.12397677025686325,0.0,5.26569769843087,5.346013995765986,5.020508923717614,5.295841046554926,5.306281442226407,5.263949287927005,24820.027027183834,21097.022973106257,0.85,1.0658552512218613,0.6674042620460247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502472031457447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.031547396271,1536.8599897125052,0.37874008818884913,0.12397677025686325,6.112874298809886,3.3905407588854595
3351.0,-29.79482262267624,5.027871104822464,34.9992909854532,24.23146627787503,5.042154955944415,-26.31109567154413,-39.86660832362247,1.558428004789589,0.28735282369564175,-5.0141522124625,40.00940721436165,42588.53632852378,25434.543493092897,25434.543493092897,68023.07982161667,77684.48382260335,77684.48382260335,25434.543493092897,103119.02731569624,103119.02731569624,103119.02731569624,127940.41505417542,91787.7273161498,56691.77982197821,38995.49721574621,24821.387738479185,0.0,63816.884954225396,21098.179577707306,1536.9049376893986,0.0,0.8868126517972565,2.81133464344559,0.0014959135982669303,354460.3987925327,1554938.8797806888,4.386777437134245,1554938.8797806888,4.386777437134245,0.85,0.0955314171503574,4.027634451161993,1.2678531014779586,1.0,0.0,4.027634451163353,1.284437649576495,1.284743961057918,3.135718150655258,19371.064868168036,1975.29889087181,4632.441516551485,4632.441516551485,5.490526626664694,5.027871104822464,-2.4345570913165377,7.462428196139001,3.3913898814877013,3.3913898814877013,0.9689685375679147,0.0,0.0,0.0002384666437207203,8.005436244060157e-05,0.00015841228128011874,0.0006380267615709703,0.09553141713796537,0.07196922716186864,0.023562189976096735,0.09553152053470644,0.07196922717120424,0.023562189979153155,0.37873808626840283,0.37873808626840283,0.12399603402393572,0.0,5.272448465129401,5.335709470623328,5.079328167101437,5.301505036158119,5.2965102102147625,5.316762080455078,24821.387738479185,21098.179577707306,0.85,1.0659103757635349,0.6673552988221175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502571525363326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.00517276831,1536.9049376893986,0.37873808626840283,0.12399603402393572,6.112874298809886,3.3913898814877013
3352.0,-29.79646717506645,5.0304392454045175,34.999683938941665,24.23190496573227,5.042952921136419,-26.312496206790076,-39.86787283848969,1.5589819528376507,0.2940892447692818,-5.013147215202103,40.01002822957214,42586.6592766541,25441.8231301535,25441.8231301535,68028.4824068076,77683.02348905405,77683.02348905405,25441.8231301535,103124.84661920754,103124.84661920754,103124.84661920754,127947.55167241723,91787.25377877006,56690.889566279446,38995.96023610068,24822.7050532097,0.0,63818.665289310375,21099.299295228244,1536.9486501376473,0.0,0.8868155177374951,2.8113636193521296,0.0014959135982669303,354474.2856190005,1554965.6616151398,4.386681135134476,1554965.6616151398,4.386681135134476,0.85,0.0955356731834226,4.027634451161993,1.2678509865282108,1.0,0.0,4.027634451162448,1.2844351436355448,1.28474140218145,3.1357242684608635,19370.964931895847,1975.2887002081086,4632.441516551485,4632.441516551485,5.492098073823732,5.0304392454045175,-2.4322871613803176,7.462726406784835,3.39222497459634,3.39222497459634,0.9692071355989543,0.0,0.0,0.00023842589804427017,8.0042920594693e-05,0.00015838297744957716,0.0006379087364535301,0.09553567317221573,0.07196962093167002,0.023566052240545712,0.09553553102755928,0.07196962094011239,0.02356605224331021,0.37873609026685096,0.37873609026685096,0.12401502707764145,0.0,5.279015888096012,5.325581115638556,5.136865509210622,5.307236459971364,5.286992005733907,5.3690729550828,24822.7050532097,21099.299295228244,0.85,1.0659652955512746,0.6673072694891876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502670447962036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.978934477886,1536.9486501376473,0.37873609026685096,0.12401502707764145,6.112874298809886,3.39222497459634
3353.0,-29.79810262154731,5.032948907202959,35.00007091305923,24.232377914618723,5.0437988976272665,-26.313883743559096,-39.86912401216102,1.5595800196167648,0.299979865257626,-5.01211902849215,40.01063995494959,42584.76639520802,25448.840584187135,25448.840584187135,68033.60697939515,77681.50763360906,77681.50763360906,25448.840584187135,103130.34821779619,103130.34821779619,103130.34821779619,127954.33840209563,91786.74048376041,56689.99924526916,38996.37915387917,24823.990184299437,0.0,63820.36933817861,21100.39165665452,1536.9901138389132,0.0,0.8868185352354236,2.811406360531699,0.0014959135982669303,354488.49331391597,1554992.0431581035,4.386579740914428,1554992.0431581035,4.386579740914428,0.85,0.0955398250401348,4.027634451161993,1.2678487913543361,1.0,0.0,4.0276344511598134,1.2844324309442112,1.2847386368034792,3.135730891037375,19370.856605094225,1975.2776539485171,4632.441516551485,4632.441516551485,5.493612923824225,5.032948907202959,-2.430029291784902,7.4629781989878605,3.3930461488466306,3.3930461488466306,0.969441756813323,0.0,0.0,0.00023838538433778296,8.003160095331462e-05,0.00015835378338446832,0.0006377911534311282,0.09553982502787522,0.07196997308523871,0.023569851942636517,0.0955398859304297,0.07196997309447381,0.02356985194566098,0.3787341028183875,0.3787341028183875,0.1240337650048054,0.0,5.285235121413734,5.315548814501483,5.192697408015135,5.312098893749749,5.277387820199465,5.418120282708799,24823.990184299437,21100.39165665452,0.85,1.0660171303442474,0.6672597923956697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502768814119587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.952827857578,1536.9901138389132,0.3787341028183875,0.1240337650048054,6.112874298809886,3.3930461488466306
3354.0,-29.799728599511138,5.035399602473821,35.00045190190968,24.232739908061944,5.044514855699783,-26.31527576027017,-39.870383323263354,1.5600620164367711,0.30625173103288716,-5.011193861174634,40.01123955011846,42582.948296040944,25455.916567496624,25455.916567496624,68038.86486353757,77680.06881414879,77680.06881414879,25455.916567496624,103135.98538164541,103135.98538164541,103135.98538164541,127961.25446043999,91786.24776305025,56689.127244853,38996.80057577472,24825.26907879457,0.0,63822.06965456929,21101.478716975384,1537.033685986909,0.0,0.8868210723251715,2.811432117059166,0.0014959135982669303,354501.2778476975,1555017.9018965352,4.386494489773346,1555017.9018965352,4.386494489773346,0.85,0.09554399858022476,4.027634451161993,1.2678467588266358,1.0,0.0,4.027634451163558,1.2844302604622413,1.2847364140736945,3.1357361899216905,19370.752620333762,1975.2670504539026,4632.441516551485,4632.441516551485,5.495140408474429,5.035399602473821,-2.427876807852403,7.463276410326224,3.393853962231501,3.393853962231501,0.9696725606375718,0.0,0.0,0.00023834511147491848,8.002020918517325e-05,0.00015832490228974525,0.0006376748309390342,0.09554399857090885,0.07197038033158318,0.02357361823932567,0.0955437430385407,0.07197038033860056,0.023573618241624194,0.3787321212874248,0.3787321212874248,0.1240522337254035,0.0,5.291320749508031,5.305665926019458,5.247530314608127,5.317445592207548,5.267905401945654,5.46875712725523,24825.26907879457,21101.478716975384,0.85,1.0660711135159244,0.6672135285884175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502866636884848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.926848840576,1537.033685986909,0.3787321212874248,0.1240522337254035,6.112874298809886,3.393853962231501
3355.0,-29.801346005769254,5.037794529146263,35.000826933953114,24.233215127047174,5.045344836528585,-26.316648657677927,-39.871620876342035,1.5606474884148662,0.3116817165496286,-5.010194342078386,40.01182800411281,42581.076979169564,25462.60879930708,25462.60879930708,68043.68577847665,77678.62677857318,77678.62677857318,25462.60879930708,103141.23557788026,103141.23557788026,103141.23557788026,127967.72270304483,91785.79453183388,56688.2447323398,38997.277554993416,24826.48712516457,0.0,63823.76468015798,21102.514056389886,1537.072216499965,0.0,0.886824028028339,2.8114775467182542,0.0014959135982669303,354515.090226929,1555043.2804655693,4.386395172826548,1555043.2804655693,4.386395172826548,0.85,0.09554800815495523,4.027634451161993,1.2678446328872814,1.0,0.0,4.027634451161739,1.2844276057317225,1.284733707260826,3.135742671045675,19370.656969514752,1975.2572967848096,4632.441516551485,4632.441516551485,5.496585053115175,5.037794529146263,-2.425697380360886,7.463491909507148,3.3946481701502162,3.3946481701502162,0.9698994771857761,0.0,0.0,0.0002383050571378716,8.000901570119428e-05,0.00015829604143667732,0.000637558589972928,0.09554800814297967,0.0719706985166082,0.023577309626371473,0.09554800051208794,0.07197069852562872,0.023577309629326505,0.3787301468666297,0.3787301468666297,0.1240704636964873,0.0,5.2970484608964625,5.295924413799412,5.300479694001297,5.321876058627993,5.258870971270596,5.514306855499171,24826.48712516457,21102.514056389886,0.85,1.0661183356930775,0.6671664887296673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502963894547363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.90100499465,1537.072216499965,0.3787301468666297,0.1240704636964873,6.112874298809886,3.3946481701502162
3356.0,-29.802953796003383,5.04013289488887,35.00119623078758,24.23356440793725,5.046039193645164,-26.3180264627502,-39.872870373632736,1.5611118603703458,0.3173392234310768,-5.009308876545104,40.012411000020116,42579.297023744715,25469.396110886977,25469.396110886977,68048.6931346317,77677.2241918282,77677.2241918282,25469.396110886977,103146.62030271516,103146.62030271516,103146.62030271516,127974.36112866626,91785.32195914991,56687.39479097864,38997.69685352363,24827.740825951092,0.0,63825.43767947472,21103.57970205843,1537.1154923634567,0.0,0.8868264230489631,2.8115067164198995,0.0014959135982669303,354527.32684993424,1555068.4239494656,4.386314696152326,1555068.4239494656,4.386314696152326,0.85,0.09555207488288689,4.027634451161993,1.2678426619013772,1.0,0.0,4.027634451162294,1.2844255167171892,1.2847315666127321,3.1357477710782793,19370.557236833887,1975.2471268816455,4632.441516551485,4632.441516551485,5.498050222520043,5.04013289488887,-2.4236302784251915,7.463763173314062,3.395429639033859,3.395429639033859,0.9701227540096741,0.0,0.0,0.00023826524708326125,7.999771565210501e-05,0.00015826753143115624,0.0006374437620924884,0.0955520748742775,0.07197109852490538,0.02358097634937211,0.09555194005417013,0.07197109853139011,0.023580976351496783,0.378728180122203,0.378728180122203,0.12408842495591393,0.0,5.302630008805124,5.286323784136812,5.352405013242787,5.3266480999761825,5.2496157147146505,5.561914511181897,24827.740825951092,21103.57970205843,0.85,1.0661688444091173,0.66712111302039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503060640729097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.875278669295,1537.1154923634567,0.378728180122203,0.12408842495591393,6.112874298809886,3.395429639033859
3357.0,-29.804552899698784,5.042417055455489,35.001559620394964,24.233952455129497,5.0467867755148905,-26.31939112553218,-39.87410272294653,1.5616250013261357,0.3222121429944309,-5.00838656150908,40.012977514824854,42577.483659878184,25475.90073200591,25475.90073200591,68053.38439188409,77675.76294476773,77675.76294476773,25475.90073200591,103151.66367677363,103151.66367677363,103151.66367677363,127980.57859834655,91784.80877009474,56686.529485115665,38998.08809442119,24828.914921572916,0.0,63827.00301599411,21104.57768333698,1537.153497580041,0.0,0.8868290651785341,2.8115504403544707,0.0014959135982669303,354540.0730642495,1555092.8569296915,4.386225916549295,1555092.8569296915,4.386225916549295,0.85,0.09555600017684501,4.027634451161993,1.2678405777225272,1.0,0.0,4.027634451161451,1.2844231992320665,1.2847291977238655,3.1357534289088234,19370.44893239311,1975.2360829022255,4632.441516551485,4632.441516551485,5.499454367849389,5.042417055455489,-2.4215631605650594,7.463980216020548,3.3961980369147895,3.3961980369147895,0.9703422962613685,0.0,0.0,0.00023822565819084908,7.998657212893009e-05,0.000158239086061919,0.0006373291945433725,0.09555600016670183,0.07197142693929444,0.023584573227407396,0.09555607330782274,0.07197142694693413,0.023584573229910887,0.3787262215714046,0.3787262215714046,0.12410614441928522,0.0,5.307872655814151,5.276788656452425,5.402755180678241,5.3305987045035295,5.240412623606289,5.606028715477919,24828.914921572916,21104.57768333698,0.85,1.066216196534105,0.6670763414852627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450315681294276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.849691071411,1537.153497580041,0.3787262215714046,0.12410614441928522,6.112874298809886,3.3961980369147895
3358.0,-29.806143262879853,5.044646957239701,35.001917232708585,24.234280816186242,5.0474453685258185,-26.32075682016995,-39.875342685822375,1.5620589257944408,0.32750250157334904,-5.007540561066833,40.013536000480954,42575.73985619334,25482.41178589449,25482.41178589449,68058.15164208782,77674.42050338892,77674.42050338892,25482.41178589449,103156.8322892834,103156.8322892834,103156.8322892834,127986.92889635943,91784.3748307183,56685.69418343573,38998.53405253619,24830.09660707603,0.0,63828.630659612216,21105.582116014626,1537.1937979160557,0.0,0.8868313479989192,2.811579817075135,0.0014959135982669303,354551.7649419512,1555116.9439081133,4.386149210575003,1555116.9439081133,4.386149210575003,0.8500000000000001,0.09555993434903512,4.027634451161993,1.267838694103994,1.0,0.0,4.027634451160626,1.284421251674526,1.2847271991365488,3.135758183626349,19370.35735296244,1975.2267443992027,4632.441516551485,4632.441516551485,5.500859901813565,5.044646957239701,-2.419579454353544,7.464226411593245,3.396953980177201,3.396953980177201,0.9705582800506288,0.0,0.0,0.0002381862916969943,7.997536120842125e-05,0.00015821093048857304,0.0006372157941861721,0.09555993434088855,0.07197179859440499,0.02358813574648357,0.09555982298541946,0.07197179860054063,0.02358813574849449,0.3787242671488758,0.3787242671488758,0.12412360950348217,0.0,5.312986067106749,5.267431756636881,5.452035738912798,5.335043062640182,5.23162257542657,5.65088125658076,24830.09660707603,21105.582116014626,0.85,1.0662636960681635,0.6670320108109931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450325246676605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.824223900847,1537.1937979160557,0.3787242671488758,0.12412360950348217,6.112874298809886,3.396953980177201
3359.0,-29.807724707841395,5.0468249781192736,35.00226911194998,24.234661424439423,5.048171783407045,-26.32210770403917,-39.87656529117373,1.5625547795832684,0.3319132899426904,-5.006653562794271,40.01408422000086,42573.96262359829,25488.63749445123,25488.63749445123,68062.60011804952,77673.01478000918,77673.01478000918,25488.63749445123,103161.65227446042,103161.65227446042,103161.65227446042,127992.88515724291,91783.9014700441,56684.849313545885,38998.94684055357,24831.23288278249,0.0,63830.17972333606,21106.547950365115,1537.230685051721,0.0,0.8868338765311934,2.8116254726497654,0.0014959135982669303,354564.0237419439,1555140.5883916605,4.3860642486489585,1555140.5883916605,4.3860642486489585,0.85,0.09556374508586982,4.027634451161993,1.2678367077326405,1.0,0.0,4.027634451160596,1.2844190141044531,1.2847249107589729,3.1357636463909064,19370.257453982544,1975.2165575382567,4632.441516551485,4632.441516551485,5.502203838598197,5.0468249781192736,-2.417591551156581,7.464416529275855,3.397697362307864,3.397697362307864,0.970770674945104,0.0,0.0,0.0002381471518998072,7.996430864537695e-05,0.00015818284325443024,0.0006371026690743007,0.09556374507630065,0.0719721112037436,0.023591633872557055,0.09556394032573494,0.07197211121095042,0.023591633874919398,0.3787223204847016,0.3787223204847016,0.12414083976149307,0.0,5.317767121792031,5.258165346320425,5.499691138523758,5.33856685273696,5.222796047393217,5.692108788060125,24831.23288278249,21106.547950365115,0.85,1.0663075117923584,0.6669879797946646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503347598950656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.798878528463,1537.230685051721,0.3787223204847016,0.12414083976149307,6.112874298809886,3.397697362307864
3360.0,-29.809296976792123,5.0489501853967935,35.002615268639964,24.234918190073245,5.048749382625516,-26.323465210994183,-39.87780389199031,1.5629176168058827,0.33692963096888207,-5.005882218731894,40.01462128012338,42572.2915898588,25494.975126697558,25494.975126697558,68067.26671655636,77671.71042230685,77671.71042230685,25494.975126697558,103166.68554900441,103166.68554900441,103166.68554900441,127999.05689686931,91783.46552123076,56684.04668869491,38999.35425837316,24832.371347864904,0.0,63831.72560623806,21107.51564568517,1537.2704464877268,0.0,0.8868358569472183,2.8116497383319703,0.0014959135982669303,354574.68440805667,1555163.7518384217,4.385997704361449,1555163.7518384217,4.385997704361449,0.85,0.09556759763798223,4.027634451161993,1.2678349389554935,1.0,0.0,4.027634451160657,1.2844173979787974,1.2847232442732195,3.135767591983739,19370.165450476306,1975.2071757915605,4632.441516551485,4632.441516551485,5.503571936225265,5.0489501853967935,-2.415715361891235,7.464665547288028,3.398428810201935,3.398428810201935,0.9709796600576956,0.0,0.0,0.00023810824507696104,7.995311292047177e-05,0.00015815513215648925,0.000636991058901554,0.09556759763126604,0.07197249181073886,0.023595105820527183,0.09556745034531065,0.07197249181579686,0.023595105822185367,0.3787203792789741,0.3787203792789741,0.12415781641930412,0.0,5.322486280978467,5.249068324088682,5.546576791991413,5.342811849700752,5.214155528522269,5.7356916376605795,24832.371347864904,21107.51564568517,0.85,1.0663547956770947,0.6669456478816915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450344219884683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.773658805638,1537.2704464877268,0.3787203792789741,0.12415781641930412,6.112874298809886,3.398428810201935
3361.0,-29.81086143647422,5.051025351610721,35.00295558689601,24.23525018328803,5.049415546293272,-26.32480683068191,-39.8790211538784,1.5633609404798314,0.34106837512354105,-5.005048968811837,40.015143519749294,42570.56602489882,25500.98005432856,25500.98005432856,68071.54607922738,77670.3520039373,77670.3520039373,25500.98005432856,103171.33205826586,103171.33205826586,103171.33205826586,128004.76254768469,91783.00821912498,56683.22224000079,38999.76219902688,24833.430489418828,0.0,63833.192688445706,21108.415916006004,1537.3043836526049,0.0,0.886838205943329,2.811692692181226,0.0014959135982669303,354586.2009512276,1555186.2763260177,4.385918775615099,1555186.2763260177,4.385918775615099,0.85,0.09557129147696161,4.027634451161993,1.26783303830307,1.0,0.0,4.027634451162341,1.2844154051340049,1.2847212012344513,3.1357724573085326,19370.06894052869,1975.1973345157307,4632.441516551485,4632.441516551485,5.504868213276912,5.051025351610721,-2.4138187313895805,7.464844083000301,3.399147956027518,3.399147956027518,0.9711851302935767,0.0,0.0,0.00023806953731179498,7.994211149020594e-05,0.00015812742582158902,0.0006368794679125944,0.09557129146827416,0.07197278440737538,0.023598507060898773,0.09557127328430416,0.07197278441391769,0.023598507063043925,0.37871844653860764,0.37871844653860764,0.12417457526928903,0.0,5.326900166000314,5.240071925777954,5.591915934945405,5.3461173439353615,5.205679437329991,5.774958241419881,24833.430489418828,21108.415916006004,0.85,1.0663973273508038,0.6669032870198958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503536251013665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.748570194062,1537.3043836526049,0.37871844653860764,0.12417457526928903,6.112874298809886,3.399147956027518
3362.0,-29.81241754635407,5.053050421454244,35.003290368077685,24.235509777814173,5.050006739471813,-26.326148432446537,-39.880242152698315,1.5637376255427775,0.3451271229496342,-5.004286528225977,40.01566286143124,42568.89201387561,25506.991618777407,25506.991618777407,68075.88363265301,77669.00407110187,77669.00407110187,25506.991618777407,103175.99568987927,103175.99568987927,103175.99568987927,128010.51981162453,91782.5276778827,56682.41562056947,39000.12450812581,24834.524121745253,0.0,63834.648629871066,21109.345503483466,1537.3420114318246,0.0,0.8868402051091951,2.8117284441272243,0.0014959135982669303,354596.73907911754,1555208.6760681786,4.385851601757626,1555208.6760681786,4.385851601757626,0.8500000000000001,0.09557500961042667,4.027634451161993,1.2678312222706158,1.0,0.0,4.0276344511614735,1.2844137234235422,1.2847194696769786,3.135776563042732,19369.967526147397,1975.1869931268475,4632.441516551485,4632.441516551485,5.506165923011049,5.053050421454244,-2.4119994324476024,7.465049853901846,3.3998555481443815,3.3998555481443815,0.9713872994698233,0.0,0.0,0.00023803104188756103,7.993107769198676e-05,0.00015809996419557427,0.0006367688625215725,0.0955750096035135,0.07197312946686373,0.02360188013664978,0.09557504324386391,0.07197312947206969,0.023601880138356977,0.3787165206103663,0.3787165206103663,0.1241910973084775,0.0,5.331118620447285,5.231162316471568,5.636196130766052,5.34941365117561,5.1969816245376705,5.814863585216017,24834.524121745253,21109.345503483466,0.85,1.0664409547763578,0.6668618521063768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450362983719001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.723585619204,1537.3420114318246,0.3787165206103663,0.1241910973084775,6.112874298809886,3.3998555481443815
3363.0,-29.813965373910154,5.055026508950861,35.00361946075112,24.235766857769363,5.05057961705129,-26.327484410128555,-39.881458471622295,1.5640986532483192,0.34921103032121437,-5.003538604296501,40.016166717920555,42567.23448550919,25512.869500405995,25512.869500405995,68080.10398591518,77667.72021078564,77667.72021078564,25512.869500405995,103180.58971119164,103180.58971119164,103180.58971119164,128016.14939163145,91782.10045313119,56681.61472776809,39000.539694847896,24835.5596804398,0.0,63836.0993752877,21110.22572837383,1537.3767717677379,0.0,0.8868421864310129,2.811762177025742,0.0014959135982669303,354607.0768027895,1555230.408151055,4.385785027680025,1555230.408151055,4.385785027680025,0.85,0.09557864903109842,4.027634451161993,1.267829436459579,1.0,0.0,4.02763445116065,1.2844121144881824,1.284717811182543,3.1357804911135867,19369.87736378455,1975.177799124528,4632.441516551485,4632.441516551485,5.5074347747834,5.055026508950861,-2.4102154973618335,7.465242006312694,3.4005514864665285,3.4005514864665285,0.9715861389904367,0.0,0.0,0.00023799275704223591,7.992008758435834e-05,0.00015807266945787758,0.0006366589292956899,0.09557864902419422,0.07197344740521242,0.023605201618981803,0.09557856445472507,0.07197344741041146,0.023605201620686952,0.37871459939942587,0.37871459939942587,0.12420739588233135,0.0,5.335167108845042,5.222397478737832,5.679343456957724,5.352749634617737,5.1887678747712584,5.853448132210588,24835.5596804398,21110.22572837383,0.85,1.066482831065183,0.6668207315622399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503722925023252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.698716170064,1537.3767717677379,0.37871459939942587,0.12420739588233135,6.112874298809886,3.4005514864665285
3364.0,-29.815505200170346,5.05695491235708,35.00394300495054,24.236027744505577,5.0511611279488315,-26.3288123221565,-39.882669726479776,1.5644682499139644,0.35282839951628375,-5.0027947927015965,40.01666327687659,42565.59075047409,25518.591591253877,25518.591591253877,68084.18234172797,77666.41659879903,77666.41659879903,25518.591591253877,103185.0081900529,103185.0081900529,103185.0081900529,128021.58926522422,91781.65374244555,56680.827894035465,39000.917609344535,24836.581075171314,0.0,63837.49868451585,21111.093913895616,1537.410926785817,0.0,0.8868441732052434,2.811801531840611,0.0014959135982669303,354617.3579207818,1555251.8257049723,4.3857182705997175,1555251.8257049723,4.3857182705997175,0.85,0.09558222780133926,4.027634451161993,1.267827693508007,1.0,0.0,4.027634451162522,1.284410465073243,1.2847161124604578,3.1357845180219073,19369.783089071345,1975.168185779175,4632.441516551485,4632.441516551485,5.508669996173121,5.05695491235708,-2.40845861620135,7.46541352855843,3.401236023563765,3.401236023563765,0.9717817210182186,0.0,0.0,0.00023795467573441725,7.990914462156376e-05,0.0001580455311128535,0.0006365496259623235,0.09558222779437701,0.07197375113258443,0.02360847666179258,0.09558223979392338,0.07197375113782707,0.023608476663512186,0.3787126848053953,0.3787126848053953,0.12422347647662389,0.0,5.338983116919053,5.213737350157885,5.721226750452388,5.355623192217877,5.180518466109049,5.890263584093873,24836.581075171314,21111.093913895616,0.85,1.0665233404303507,0.666780366205022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450381551853176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.673960773143,1537.410926785817,0.3787126848053953,0.12422347647662389,6.112874298809886,3.401236023563765
3365.0,-29.81703701772786,5.058836437511362,35.00426114984917,24.236276058387034,5.0517213349607255,-26.330135155550824,-39.883872599434085,1.5648194727625413,0.35632566030523094,-5.002077101516989,40.017153084533625,42563.94696556077,25524.21698148606,25524.21698148606,68088.16394704682,77665.14851442531,77665.14851442531,25524.21698148606,103189.36549591136,103189.36549591136,103189.36549591136,128026.96389904752,91781.23070272618,56680.02915377604,39001.33505438905,24837.59840313616,0.0,63838.93345752521,21111.958642665733,1537.445556361263,0.0,0.8868460514877639,2.811839414982469,0.0014959135982669303,354627.27821879287,1555272.9522806127,4.385655159107818,1555272.9522806127,4.385655159107818,0.85,0.09558577103521312,4.027634451161993,1.2678259313246238,1.0,0.0,4.027634451161544,1.2844089011478035,1.2847144995098991,3.1357883362243317,19369.693809926026,1975.1590818399786,4632.441516551485,4632.441516551485,5.5098843429084425,5.058836437511362,-2.4067446002854282,7.46558103779679,3.4019094694395595,3.4019094694395595,0.9719741341255884,0.0,0.0,0.00023791679805897523,7.989827875506772e-05,0.0001580185193039075,0.0006364408322700243,0.09558577102872834,0.07197406014274249,0.02361171088598585,0.09558588299060965,0.07197406014762539,0.023611710887587734,0.37871077601402287,0.37871077601402287,0.12423933476750125,0.0,5.342602693818776,5.205201724995959,5.761931688266998,5.358402761822219,5.172430767099797,5.926201481588464,24837.59840313616,21111.958642665733,0.85,1.0665617399819,0.6667396314488931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503907634509305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.6493140746,1537.445556361263,0.37871077601402287,0.12423933476750125,6.112874298809886,3.4019094694395595
3366.0,-29.81856022732347,5.060671715550773,35.004573879549625,24.23648309139537,5.052242528417546,-26.331454142151088,-39.88507858067749,1.5651364432242765,0.3596244396223369,-5.0013929064336535,40.01763163073132,42562.35351374746,25529.76663527045,25529.76663527045,68092.12014901791,77663.87125166583,77663.87125166583,25529.76663527045,103193.63788693628,103193.63788693628,103193.63788693628,128032.22567440422,91780.77921549245,56679.261477489636,39001.68637555869,24838.587787467943,0.0,63840.27416302663,21112.799619347752,1537.47945827173,0.0,0.8868478000867513,2.811875991808419,0.0014959135982669303,354636.7357191761,1555293.5933320532,4.385596405228682,1555293.5933320532,4.385596405228682,0.85,0.0955892716507385,4.027634451161993,1.2678242702456197,1.0,0.0,4.0276344511630064,1.2844074969197328,1.2847130465752956,3.1357917645459636,19369.59852716059,1975.1493657019055,4632.441516551485,4632.441516551485,5.511082340500978,5.060671715550773,-2.405078594106861,7.4657503096576345,3.4025719877150293,3.4025719877150293,0.9721634250614369,0.0,0.0,0.00023787913874284016,7.988738618178309e-05,0.00015799175256105708,0.0006363330256143745,0.09558927164478573,0.0719743690042632,0.023614902640522538,0.09558942263278458,0.07197436900874536,0.02361490264199314,0.3787088736445652,0.3787088736445652,0.12425497165093086,0.0,5.346034895302921,5.196757648601192,5.801595665544255,5.361017346055974,5.164288777873253,5.961634322311113,24838.587787467943,21112.799619347752,0.85,1.0666013115033544,0.6667006693150705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503999272495398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.624776489527,1537.47945827173,0.3787088736445652,0.12425497165093086,6.112874298809886,3.4025719877150293
