time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3367.0,-29.820075570749275,5.06246155434836,35.00488114603618,24.236673360597365,5.052735701918281,-26.33276885004679,-39.88628009157253,1.5654289811952542,0.3629199787250741,-5.000732863795736,40.018097948093214,42560.77557269658,25535.219344289584,25535.219344289584,68095.99491698616,77662.6397420814,77662.6397420814,25535.219344289584,103197.85908637098,103197.85908637098,103197.85908637098,128037.39936402392,91780.35896334868,56678.49479388088,39002.07129940867,24839.54027765294,0.0,63841.611577061616,21113.609236005,1537.5119154607623,0.0,0.8868494700451873,2.8119097980201473,0.0014959135982669303,354645.85955240735,1555313.7071183738,4.385540293861909,1555313.7071183738,4.385540293861909,0.85,0.09559271734382468,4.027634451161993,1.2678226459817967,1.0,0.0,4.027634451162502,1.2844062065139936,1.2847117077470065,3.135794914985185,19369.509836310775,1975.1403217521556,4632.441516551485,4632.441516551485,5.512259410734816,5.06246155434836,-2.4034533432868006,7.465914897635161,3.403223690652771,3.403223690652771,0.9723496259007918,0.0,0.0,0.00023784167935635457,7.987653535043139e-05,0.00015796514400592316,0.0006362258560810215,0.09559271733815766,0.07197466720418906,0.023618050133968605,0.09559276985376242,0.07197466720845594,0.023618050135368746,0.37870697627618105,0.37870697627618105,0.12427039539342154,0.0,5.349317764775208,5.188443052021341,5.840257037255867,5.363652842520821,5.156445797144556,5.99623610088554,24839.54027765294,21113.609236005,0.85,1.0666396607922277,0.6666619861455491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504090396622593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.600360290038,1537.5119154607623,0.37870697627618105,0.12427039539342154,6.112874298809886,3.403223690652771
3368.0,-29.821582657646616,5.064207082384005,35.00518302353621,24.236868798639648,5.0532287017835245,-26.334076143054638,-39.88747667809946,1.5657221871711378,0.3659912547266799,-5.000080424791563,40.01855550151207,42559.21291222903,25540.536635722612,25540.536635722612,68099.74954795164,77661.42977951292,77661.42977951292,25540.536635722612,103201.96641523554,103201.96641523554,103201.96641523554,128042.43651636573,91779.95685635561,56677.739988989335,39002.46318596253,24840.47010113019,0.0,63842.93328709272,21114.399585960662,1537.5433614456626,0.0,0.8868511330139655,2.8119456512719694,0.0014959135982669303,354654.87846090994,1555333.4430783782,4.385484417493519,1555333.4430783782,4.385484417493519,0.85,0.09559610359828935,4.027634451161993,1.2678210112778472,1.0,0.0,4.0276344511630775,1.284404912555359,1.28471036563416,3.1357980741049203,19369.424974849724,1975.1316682913864,4632.441516551485,4632.441516551485,5.513407248524895,5.064207082384005,-2.401856111661193,7.466063194045198,3.403864744882627,3.403864744882627,0.9725327842521791,0.0,0.0,0.0002378044294617667,7.98657303451247e-05,0.000157938699116642,0.0006361193457338956,0.09559610359261837,0.07197495022176187,0.023621153370856508,0.0955961231026653,0.07197495022603163,0.023621153372257717,0.37870508513438034,0.37870508513438034,0.12428561424107495,0.0,5.352431473882234,5.180264307929178,5.877815868861944,5.366071679518257,5.148795712210244,6.029367180130009,24840.47010113019,21114.399585960662,0.85,1.0666763890956672,0.6666237079184036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504181051249985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.576050902497,1537.5433614456626,0.37870508513438034,0.12428561424107495,6.112874298809886,3.403864744882627
3369.0,-29.823082615946955,5.065908914395908,35.00547959790001,24.237032350525283,5.0536900157428395,-26.33538018798793,-39.88866889905182,1.5659875877634155,0.36886596882550293,-4.999458856510942,40.019004777992436,42557.66322208137,25545.78015857169,25545.78015857169,68103.44338065306,77660.21894489627,77660.21894489627,25545.78015857169,103205.99910346797,103205.99910346797,103205.99910346797,128047.38670256443,91779.53817236821,56676.982449470575,39002.83969210848,24841.387599096463,0.0,63844.22729120494,21115.179459231993,1537.5749100406686,0.0,0.8868526688662155,2.8119804786860247,0.0014959135982669303,354663.4707992652,1555352.8222077833,4.385432812414145,1555352.8222077833,4.385432812414145,0.85,0.0955994579425739,4.027634451161993,1.2678194205323239,1.0,0.0,4.027634451161043,1.2844037482256887,1.284709153414368,3.135800916749021,19369.336614946755,1975.122658088823,4632.441516551485,4632.441516551485,5.51453916197277,5.065908914395908,-2.400303732631709,7.466212647027617,3.4044954150972946,3.4044954150972946,0.9727129757420842,0.0,0.0,0.00023776736109753477,7.985496610414402e-05,0.00015791239499339077,0.0006360134023408813,0.09559945793738783,0.07197523887307408,0.023624219064313754,0.09559943421486587,0.07197523887697856,0.023624219065595357,0.3787032016724995,0.3787032016724995,0.12430062805967329,0.0,5.35538556151414,5.17219538674027,5.914390392957671,5.368324825336458,5.141107017629736,6.061942492400192,24841.387599096463,21115.179459231993,0.85,1.0667126264998255,0.6665859237040846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504271213007331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.551856409294,1537.5749100406686,0.3787032016724995,0.12430062805967329,6.112874298809886,3.4044954150972946
3370.0,-29.824574692661805,5.067568053324147,35.00577090488239,24.23719164161014,5.05414395861305,-26.33667787554341,-39.88985633533446,1.5662471414742216,0.3715264735652113,-4.998848626716975,40.01944448995551,42556.1278444342,25550.903328611406,25550.903328611406,68107.0311730456,77659.02086571463,77659.02086571463,25550.903328611406,103209.92419432604,103209.92419432604,103209.92419432604,128052.20251811002,91779.12607846127,56676.233057098005,39003.2144681814,24842.27832378397,0.0,63845.49279196537,21115.936575216372,1537.6052937136508,0.0,0.8868541816315214,2.812016786418708,0.0014959135982669303,354671.9065573421,1555371.7889571986,4.385381983181494,1555371.7889571986,4.385381983181494,0.85,0.09560275559796762,4.027634451161993,1.2678178358310839,1.0,0.0,4.027634451160159,1.2844026108216737,1.2847079683836877,3.135803693660655,19369.249645827498,1975.1137897067294,4632.441516551485,4632.441516551485,5.5156450949934905,5.067568053324147,-2.398781346695048,7.466349400019196,3.405115812891525,3.405115812891525,0.9728902322547215,0.0,0.0,0.0002377304927916225,7.984424639579323e-05,0.00015788624639582926,0.000635908085348493,0.09560275559283797,0.07197551358183288,0.023627242011005096,0.09560272079494675,0.07197551358569479,0.02362724201227283,0.378701325564648,0.378701325564648,0.124315443179593,0.0,5.358163876869128,5.164234503622083,5.949920528223743,5.3703751002821605,5.133556458747648,6.093270577983617,24842.27832378397,21115.936575216372,0.85,1.0667476777877816,0.6665486627709086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504360949357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.527754489422,1537.6052937136508,0.378701325564648,0.124315443179593,6.112874298809886,3.405115812891525
3371.0,-29.82605916981682,5.069185260279345,35.006057035278985,24.237327568139904,5.05457860067947,-26.33797065241902,-39.89104300327597,1.5664900832614388,0.3738940959991055,-4.998260050759389,40.019876312231844,42554.622134830424,25555.935165376253,25555.935165376253,68110.55730020668,77657.80636269963,77657.80636269963,25555.935165376253,103213.74152807589,103213.74152807589,103213.74152807589,128056.89678546856,91778.68668022344,56675.50245227244,39003.53803105667,24843.155257392682,0.0,63846.69328844935,21116.681968783778,1537.6354834192618,0.0,0.8868556127740642,2.8120544012586475,0.0014959135982669303,354680.0431240397,1555390.415559161,4.385333896599323,1555390.415559161,4.385333896599323,0.85,0.0956060137569428,4.027634451161993,1.2678162912419073,1.0,0.0,4.0276344511623225,1.284401550688287,1.2847068608899987,3.1358062819245727,19369.156914347852,1975.1043337274048,4632.441516551485,4632.441516551485,5.516731312001707,5.069185260279345,-2.3972961756961073,7.466481435975452,3.4057261679922037,3.4057261679922037,0.9730646194263439,0.0,0.0,0.0002376938174926853,7.983353495274208e-05,0.00015786028253994322,0.0006358035124280414,0.09560601375209803,0.07197578717074685,0.023630226581351176,0.09560603101476986,0.07197578717439418,0.023630226582548618,0.37869945651504877,0.37869945651504877,0.1243300603639969,0.0,5.360751230558037,5.156346554617869,5.984451954301107,5.372154146758476,5.12591879676711,6.123762971556289,24843.155257392682,21116.681968783778,0.85,1.0667828479776371,0.6665125465867953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504450215234894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.50376046537,1537.6354834192618,0.37869945651504877,0.1243300603639969,6.112874298809886,3.4057261679922037
3372.0,-29.82753592345476,5.070761688938143,35.006338112702565,24.237488221284025,5.055022588823438,-26.33925554229486,-39.89222083529455,1.5667422076434958,0.376189263634501,-4.9976731719962135,40.020301382344144,42553.11344132746,25560.828560944145,25560.828560944145,68113.94200227161,77656.65394718203,77656.65394718203,25560.828560944145,103217.48250812618,103217.48250812618,103217.48250812618,128061.50026924946,91778.31003632887,56674.7695303932,39003.93389548408,24844.017761123287,0.0,63847.951656607365,21117.41509695479,1537.6649976798474,0.0,0.8868570596996419,2.8120927661934063,0.0014959135982669303,354688.15637430514,1555408.7510719902,4.385285279812263,1555408.7510719902,4.385285279812263,0.85,0.09560921443263706,4.027634451161993,1.26781478017103,1.0,0.0,4.027634451162741,1.284400447220233,1.2847057103031612,3.135808975992504,19369.077426669843,1975.0962282400048,4632.441516551485,4632.441516551485,5.517787643862651,5.070761688938143,-2.3958329616157292,7.466594650553873,3.4063266388458953,3.4063266388458953,0.9732361825273986,0.0,0.0,0.00023765733818180976,7.982290458067185e-05,0.0001578344336011379,0.0006356994023515831,0.09560921442771313,0.07197604560753473,0.02363316882017839,0.09560932650127146,0.07197604561124156,0.023633168821395507,0.3786975922294656,0.3786975922294656,0.12434448229838752,0.0,5.363163998418031,5.148592085667985,6.017866022799069,5.373862435630713,5.1186947882646905,6.152701623140501,24844.017761123287,21117.41509695479,0.85,1.0668148348534023,0.6664757809332763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504539027497372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.479868949942,1537.6649976798474,0.3786975922294656,0.12434448229838752,6.112874298809886,3.4063266388458953
3373.0,-29.829005792715595,5.072297266898275,35.00661412208895,24.237566103134327,5.055390655871706,-26.340541827830947,-39.89339884193612,1.5669266909669326,0.3783905791600546,-4.9971455832009735,40.020715907900794,42551.635175286196,25565.73064478418,25565.73064478418,68117.36582007038,77655.47399425847,77655.47399425847,25565.73064478418,103221.20463904265,103221.20463904265,103221.20463904265,128066.0679023022,91777.87233930956,56674.03352025581,39004.26535450416,24844.86326325954,0.0,63849.1286177637,21118.13377377061,1537.6949844475669,0.0,0.8868582431633022,2.8121254511980585,0.0014959135982669303,354695.4501003,1555426.631899925,4.385245515441725,1555426.631899925,4.385245515441725,0.85,0.09561240726736911,4.027634451161993,1.2678132817381997,1.0,0.0,4.0276344511617435,1.2843996596385847,1.2847048759028903,3.135810898840726,19368.985054218734,1975.0868088714021,4632.441516551485,4632.441516551485,5.5188458512512435,5.072297266898275,-2.394434148872842,7.466731415771116,3.4069175035917647,3.4069175035917647,0.9734050010262185,0.0,0.0,0.00023762103405303877,7.98122739414343e-05,0.00015780876011160447,0.0006355959989206567,0.09561240726334076,0.07197632717212289,0.02363608009121787,0.09561242990629372,0.07197632717515537,0.023636080092213744,0.3786957345942525,0.3786957345942525,0.12435870326735841,0.0,5.365452147755832,5.140911024079514,6.050549119615425,5.375536162361016,5.111194240334157,6.182344814708358,24844.86326325954,21118.13377377061,0.85,1.0668487933149207,0.666440342984536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504627378712351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.456082679735,1537.6949844475669,0.3786957345942525,0.12435870326735841,6.112874298809886,3.4069175035917647
3374.0,-29.830468257379124,5.073793599489689,35.006885046981324,24.2376857548021,5.055793085844715,-26.341818011368492,-39.89457150511441,1.5671428398141451,0.3803318524461474,-4.996596520455199,40.02111981822303,42550.16689841917,25570.440089030315,25570.440089030315,68120.60698744949,77654.3239537301,77654.3239537301,25570.440089030315,103224.76404276042,103224.76404276042,103224.76404276042,128070.42774044181,91777.4754794236,56673.31842403201,39004.618950435106,24845.663697681393,0.0,63850.282648116496,21118.814143029183,1537.722016164136,0.0,0.886859574267157,2.8121640383298443,0.0014959135982669303,354703.04082094965,1555444.0549822953,4.385200790447881,1555444.0549822953,4.385200790447881,0.85,0.09561550616783254,4.027634451161993,1.2678118118783464,1.0,0.0,4.027634451161447,1.2843987236225818,1.2847038932744772,3.1358131840883905,19368.901300117624,1975.0782683299217,4632.441516551485,4632.441516551485,5.519862473744872,5.073793599489689,-2.39303952801379,7.466833127503479,3.407498672424635,3.407498672424635,0.9735710492641815,0.0,0.0,0.00023758491788007977,7.980169282293234e-05,0.00015778322505714744,0.0006354931530556133,0.09561550616327298,0.07197656436381572,0.023638941799457257,0.09561556621200656,0.07197656436724806,0.02363894180058449,0.3786938815630694,0.3786938815630694,0.12437274139442386,0.0,5.367553417989086,5.133336243007534,6.082148097637685,5.376928372901375,5.1040852895440025,6.209646274533895,24845.663697681393,21118.814143029183,0.85,1.0668802730736064,0.6664053021177088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504715319068686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.432385101427,1537.722016164136,0.3786938815630694,0.12437274139442386,6.112874298809886,3.407498672424635
3375.0,-29.83192356678985,5.075250874768523,35.00715104375242,24.237770900968485,5.056146789263073,-26.34309262716961,-39.895743888895936,1.567315849623229,0.38240611635143296,-4.996092131073101,40.02151811483283,42548.728410344665,25575.126966540072,25575.126966540072,68123.85537688473,77653.23169052138,77653.23169052138,25575.126966540072,103228.35865706146,103228.35865706146,103228.35865706146,128074.82882234114,91777.11378148662,56672.61050123052,39005.003644729004,24846.470165279676,0.0,63851.47381000868,21119.499640487724,1537.7505118265774,0.0,0.8868606984242153,2.812195682452339,0.0014959135982669303,354710.0140505339,1555461.2360559097,4.385163018922579,1555461.2360559097,4.385163018922579,0.85,0.09561859979671328,4.027634451161993,1.2678104112530133,1.0,0.0,4.027634451160881,1.2843979889227408,1.2847031122435342,3.1358149778325943,19368.824966664288,1975.0704844839256,4632.441516551485,4632.441516551485,5.520874224782203,5.075250874768523,-2.3916976726339834,7.466948547402506,3.4080705615345424,3.4080705615345424,0.9737344461527264,0.0,0.0,0.0002375489834290907,7.979111552183465e-05,0.00015775786790725606,0.0006353910237251275,0.0956185997928274,0.07197682500961061,0.023641774783216784,0.09561853521807229,0.07197682501253572,0.02364177478417756,0.37869203354208725,0.37869203354208725,0.12438658926682265,0.0,5.3695659510357245,5.125909064491111,6.112934854094135,5.378498247424545,5.09716323329468,6.2370961198489,24846.470165279676,21119.499640487724,0.85,1.0669112443604452,0.6663703415358782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504802817427465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.408786866246,1537.7505118265774,0.37869203354208725,0.12438658926682265,6.112874298809886,3.4080705615345424
3376.0,-29.83337137311078,5.076670208171983,35.00741211133895,24.23784976070749,5.056506172938832,-26.344359920838453,-39.89691131338475,1.5674947206466523,0.3840117548903663,-4.995587487093843,40.02190652441592,42547.30202074747,25579.67999158493,25579.67999158493,68126.9820123324,77652.09098100595,77652.09098100595,25579.67999158493,103231.77097259088,103231.77097259088,103231.77097259088,128079.01331385064,91776.70290954731,56671.913949208414,39005.321067043216,24847.242341259753,0.0,63852.56340830297,21120.15599007079,1537.7771370275923,0.0,0.8868618596462544,2.8122334836312652,0.0014959135982669303,354716.99090760935,1555477.9907771235,4.385124002087252,1555477.9907771235,4.385124002087252,0.8500000000000001,0.09562162643733305,4.027634451161993,1.2678090034844356,1.0,0.0,4.027634451163349,1.2843972264279646,1.284702303655456,3.135816839439339,19368.738255431515,1975.061642398935,4632.441516551485,4632.441516551485,5.5218570812367505,5.076670208171983,-2.390374994582372,7.467045202754354,3.4086331622428068,3.4086331622428068,0.9738951892122305,0.0,0.0,0.00023751323921256812,7.978058425155851e-05,0.0001577326549610096,0.00063528947519421,0.0956216264333048,0.07197706137919035,0.02364456505411445,0.09562160131167706,0.07197706138222251,0.02364456505511054,0.3786901934339669,0.3786901934339669,0.12440025672669847,0.0,5.371396524717511,5.118554920668089,6.142759118048161,5.379599241984238,5.090101555802676,6.263068832116346,24847.242341259753,21120.15599007079,0.85,1.066942004766462,0.6663366316036561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504889888691805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.385283225805,1537.7771370275923,0.3786901934339669,0.12440025672669847,6.112874298809886,3.4086331622428068
3377.0,-29.834812359273123,5.078052266754677,35.00766838819951,24.237920517940097,5.0568497205768335,-26.345622659033516,-39.89807419767601,1.5676600203176105,0.3855359312624387,-4.9951026880287825,40.02228910905054,42545.88647885088,25584.152970076688,25584.152970076688,68130.03944892756,77650.98151922102,77650.98151922102,25584.152970076688,103235.1344892977,103235.1344892977,103235.1344892977,128083.14473479807,91776.31412161667,56671.219081166884,39005.661156055314,24848.01024550036,0.0,63853.67140155568,21120.808708675308,1537.8040693019425,0.0,0.8868629409899084,2.812270038219247,0.0014959135982669303,354723.6935041098,1555494.4943624237,4.385087669212606,1555494.4943624237,4.385087669212606,0.85,0.09562462142984086,4.027634451161993,1.2678076336300004,1.0,0.0,4.027634451161754,1.2843965270270283,1.2847015583988535,3.1358185470064237,19368.656204851937,1975.053275568307,4632.441516551485,4632.441516551485,5.522822658130874,5.078052266754677,-2.3890859465531493,7.467138213307826,3.409186745944131,3.409186745944131,0.9740533559840374,0.0,0.0,0.00023747766829576878,7.977009521564116e-05,0.0001577075730801276,0.0006351884545466697,0.09562462142604922,0.07197730023345827,0.023647321192590935,0.09562463555195157,0.07197730023631228,0.023647321193528578,0.378688359135455,0.378688359135455,0.12441374198984839,0.0,5.373076853960754,5.1112975522057695,6.171677015754483,5.380638619291233,5.08319333692458,6.288321021897218,24848.01024550036,21120.808708675308,0.85,1.0669713730394474,0.6663029007571571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504976512035541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.361881386949,1537.8040693019425,0.378688359135455,0.12441374198984839,6.112874298809886,3.409186745944131
3378.0,-29.836246363776407,5.079397676083212,35.007919910991305,24.237973638251447,5.057171240487306,-26.346881315660504,-39.89922890961168,1.5678061923519422,0.3869722149131576,-4.99463885300672,40.02266318021313,42544.46707718088,25588.55088057577,25588.55088057577,68133.01795775665,77649.88975902983,77649.88975902983,25588.55088057577,103238.4406396056,103238.4406396056,103238.4406396056,128087.1989859445,91775.93129934146,56670.5086174137,39006.02520214196,24848.758346338895,0.0,63854.78354848085,21121.44459438806,1537.8304444787018,0.0,0.8868639464957423,2.8123052998626448,0.0014959135982669303,354730.1063549645,1555510.6308293254,4.385053884523653,1555510.6308293254,4.385053884523653,0.85,0.09562757698767736,4.027634451161993,1.267806214871817,1.0,0.0,4.027634451161986,1.284395916689083,1.2847009024540668,3.135820037130321,19368.575413276172,1975.0450371203392,4632.441516551485,4632.441516551485,5.523772030180875,5.079397676083212,-2.38783105613366,7.4672287322168724,3.409731450630197,3.409731450630197,0.974208985894342,0.0,0.0,0.0002374422745942219,7.975968115455897e-05,0.00015768259343966294,0.0006350878456861565,0.09562757698409297,0.07197753551156949,0.02365004147252347,0.09562758305892592,0.07197753551426744,0.023650041473409916,0.3786865304529059,0.3786865304529059,0.12442704639224121,0.0,5.374623998082598,5.104140183752065,6.199747929389673,5.381611067919891,5.07639589522995,6.3129617626755135,24848.758346338895,21121.44459438806,0.85,1.0669994348352556,0.6662690672951634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450506272830434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.338567918394,1537.8304444787018,0.3786865304529059,0.12442704639224121,6.112874298809886,3.409731450630197
3379.0,-29.83767340356051,5.0807072296659825,35.00816672816656,24.238022847007983,5.0574833024350045,-26.34813464871493,-39.90038655521346,1.5679445475699738,0.388297303016202,-4.994187057195334,40.02302915480576,42543.09005104994,25592.853570067447,25592.853570067447,68135.94362111739,77648.8206065409,77648.8206065409,25592.853570067447,103241.67417660836,103241.67417660836,103241.67417660836,128091.15994775081,91775.56444542146,56669.8338898518,39006.3672839663,24849.485771142452,0.0,63855.853055108746,21122.062905471084,1537.856009995229,0.0,0.8868649200544322,2.8123406130220867,0.0014959135982669303,354736.3528425907,1555526.4181534776,4.3850211732985835,1555526.4181534776,4.3850211732985835,0.85,0.09563048550819445,4.027634451161993,1.2678049219446264,1.0,0.0,4.027634451161951,1.28439534253312,1.284700282926893,3.1358214389181613,19368.497991693905,1975.0371423160718,4632.441516551485,4632.441516551485,5.524700846977872,5.0807072296659825,-2.386603374421349,7.467310604087332,3.410267402888896,3.410267402888896,0.9743621151111131,0.0,0.0,0.00023740705761831783,7.974924189712974e-05,0.0001576578157211881,0.0006349880500936061,0.09563048550468625,0.07197776091532558,0.023652724589360668,0.09563047857221232,0.0719777609179661,0.023652724590228352,0.3786847074915486,0.3786847074915486,0.12444017400092651,0.0,5.376041325195558,5.097093572767108,6.226952643181903,5.382484360211549,5.069769233510101,6.336676690549723,24849.485771142452,21122.062905471084,0.85,1.0670273805960253,0.6662363435084719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505148527821365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.315346282867,1537.856009995229,0.3786847074915486,0.12444017400092651,6.112874298809886,3.410267402888896
3380.0,-29.839093682185506,5.081981392070778,35.0084088740234,24.23803996006029,5.057764796868418,-26.349384952671453,-39.90153983524067,1.5680560673349162,0.38947783661899393,-4.993762097237867,40.02338671742685,42541.724544543045,25597.100511424596,25597.100511424596,68138.82505596764,77647.74536002596,77647.74536002596,25597.100511424596,103244.84587145055,103244.84587145055,103244.84587145055,128095.04135975959,91775.1763933214,56669.1555777598,39006.68979506844,24850.19548830904,0.0,63856.88528337749,21122.666165062685,1537.8812665403445,0.0,0.8868657875444934,2.812374689886667,0.0014959135982669303,354742.2283789318,1555541.842720972,4.384992025982762,1555541.842720972,4.384992025982762,0.85,0.09563336264099978,4.027634451161993,1.267803569673561,1.0,0.0,4.027634451162289,1.2843948934877623,1.2846997887605192,3.1358225352523705,19368.416096405475,1975.028791320734,4632.441516551485,4632.441516551485,5.525617629487048,5.081981392070778,-2.385413566559815,7.467394958630593,3.410794781013171,3.410794781013171,0.9745127945751918,0.0,0.0,0.000237372012274494,7.973884326296552e-05,0.00015763316901152847,0.0006348887821566732,0.09563336263776703,0.07197798804494766,0.023655374592819377,0.09563330144088104,0.07197798804738077,0.023655374593619008,0.37868289105485214,0.37868289105485214,0.12445312633913107,0.0,5.377336881991312,5.090131926964716,6.253402704086,5.383239933856885,5.063096229183714,6.360054794120572,24850.19548830904,21122.666165062685,0.85,1.0670552557267428,0.6662041901316635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450523391158606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.292216373733,1537.8812665403445,0.37868289105485214,0.12445312633913107,6.112874298809886,3.410794781013171
3381.0,-29.840507112534056,5.083221242772642,35.00864642599586,24.23807600224393,5.058058971949961,-26.350627823912067,-39.90268826074896,1.5681796833087338,0.3904799317897414,-4.993333723236995,40.02373719318588,42540.368256784604,25601.21791577637,25601.21791577637,68141.58617256097,77646.69532583214,77646.69532583214,25601.21791577637,103247.91324160852,103247.91324160852,103247.91324160852,128098.79780302533,91774.81592398704,56668.4888548617,39007.03007680593,24850.884561416813,0.0,63857.91463822275,21123.25187720429,1537.9053629392074,0.0,0.8868666980397241,2.8124114979005306,0.0014959135982669303,354748.15119545086,1555556.9616869765,4.384961433752284,1555556.9616869765,4.384961433752284,0.85,0.09563618087565451,4.027634451161993,1.2678023333428432,1.0,0.0,4.027634451162312,1.2843943875305706,1.284699237891962,3.1358237705364695,19368.34002223889,1975.0210339146283,4632.441516551485,4632.441516551485,5.526506448986887,5.083221242772642,-2.3842388535760395,7.467460096348681,3.411313665388061,3.411313665388061,0.9746610472537317,0.0,0.0,0.00023733714064327503,7.972848964550086e-05,0.0001576086509977742,0.0006347900325598024,0.09563618087229755,0.07197819509582239,0.02365798577647516,0.09563614971851947,0.07197819509834891,0.023657985777305608,0.37868108029469816,0.37868108029469816,0.12446591081515168,0.0,5.378487071747145,5.08327457466379,6.278943248461303,5.383813655026756,5.056662399497441,6.3819621806309215,24850.884561416813,21123.25187720429,0.85,1.067081293816228,0.6661722121336181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505318891764167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.269174345161,1537.9053629392074,0.37868108029469816,0.12446591081515168,6.112874298809886,3.411313665388061
3382.0,-29.84191346810345,5.084427038940732,35.008879471576854,24.23807083340364,5.058313836754935,-26.351868258059238,-39.90383242545647,1.5682686266917065,0.39136404155010496,-4.992940103035591,40.02408102994461,42539.0251925698,25605.30445982914,25605.30445982914,68144.32965239894,77645.63760900863,77645.63760900863,25605.30445982914,103250.94206883777,103250.94206883777,103250.94206883777,128102.51033996057,91774.4290018223,56667.8165853064,39007.347129462105,24851.568271122807,0.0,63858.91540058491,21123.833030454385,1537.9300319362358,0.0,0.8868674557784584,2.8124457996789105,0.0014959135982669303,354753.59356481314,1555571.7943650063,4.384935974103966,1555571.7943650063,4.384935974103966,0.85,0.09563898312747607,4.027634451161993,1.267801028876566,1.0,0.0,4.027634451162724,1.2843940433090637,1.2846988490277216,3.1358246109467696,19368.25836541426,1975.0127072358312,4632.441516551485,4632.441516551485,5.527388606708287,5.084427038940732,-2.383107182007814,7.467534220948546,3.4118243226699074,3.4118243226699074,0.9748069493342593,0.0,0.0,0.00023730244824253537,7.971817567713847e-05,0.0001575842725653969,0.0006346918451456943,0.09563898312450064,0.07197841496321353,0.023660568161287115,0.09563893194991543,0.07197841496545283,0.02366056816202324,0.37867927576182,0.37867927576182,0.124478523457463,0.0,5.379518876106033,5.076492645068242,6.303772116479706,5.3843041445857125,5.050115900263336,6.403875787152174,24851.568271122807,21123.833030454385,0.85,1.0671075326746746,0.6661407405015239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505403463129531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.246222167772,1537.9300319362358,0.37867927576182,0.124478523457463,6.112874298809886,3.4118243226699074
3383.0,-29.843313837217387,5.085600101638198,35.00910810281942,24.238092102482938,5.058600269087405,-26.35310014654904,-39.90496398238463,1.5683865783998459,0.39182269551054105,-4.992529638211932,40.024418535510485,42537.655597765166,25609.232476304158,25609.232476304158,68146.88807406933,77644.55914133316,77644.55914133316,25609.232476304158,103253.79161763731,103253.79161763731,103253.79161763731,128106.02219095967,91774.03169314982,56667.12814950418,39007.67060405072,24852.230573322366,0.0,63859.90117737309,21124.39598732401,1537.953185158825,0.0,0.8868683221025359,2.812487627301564,0.0014959135982669303,354759.2689052623,1555586.3540274296,4.384906866077812,1555586.3540274296,4.384906866077812,0.85,0.09564171495994592,4.027634451161993,1.2677997073763985,1.0,0.0,4.027634451160851,1.2843935631504313,1.2846983243897705,3.135825783245744,19368.17451660035,1975.0041570363326,4632.441516551485,4632.441516551485,5.528236543257726,5.085600101638198,-2.381979955245623,7.46758005688382,3.4123267732519023,3.4123267732519023,0.9749505066434007,0.0,0.0,0.00023726790815950118,7.970797657360982e-05,0.00015755993158589137,0.0006345938085780627,0.09564171495669212,0.07197860544367805,0.02366310951301406,0.09564188759604765,0.07197860544612682,0.023663109513819103,0.37867747621483844,0.37867747621483844,0.12449097248480415,0.0,5.380347775645021,5.06975929504091,6.327628405667667,5.384352333722461,5.043608810510932,6.423872665154192,24852.230573322366,21124.39598732401,0.85,1.0671311232503944,0.66610901071731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505487612115668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.223364607447,1537.953185158825,0.37867747621483844,0.12449097248480415,6.112874298809886,3.4123267732519023
3384.0,-29.844707369361558,5.0867400264867975,35.009332346264515,24.23805281231182,5.058803521704689,-26.35433419925721,-39.90611087121067,1.5684303515813072,0.3927570394701547,-4.992183684502666,40.0247479856697,42536.37943625076,25613.209018168036,25613.209018168036,68149.5884544188,77643.57235559584,77643.57235559584,25613.209018168036,103256.78137376388,103256.78137376388,103256.78137376388,128109.67011351594,91773.6896312449,56666.49671182273,39007.992132691295,24852.888739752056,0.0,63860.88087244335,21124.955428789246,1537.9776647341432,0.0,0.886868889442201,2.8125157190858587,0.0014959135982669303,354764.05233048846,1555600.5662867632,4.384887803789118,1555600.5662867632,4.384887803789118,0.85,0.0956444577007726,4.027634451161993,1.2677985930303115,1.0,0.0,4.027634451162962,1.2843934294420185,1.284698146506775,3.135826109692671,19368.102327174347,1974.9967957635224,4632.441516551485,4632.441516551485,5.529094954928909,5.0867400264867975,-2.380917209992589,7.467657236479386,3.4128213588972063,3.4128213588972063,0.9750918168277732,0.0,0.0,0.00023723354130792245,7.969764050945571e-05,0.00015753590079846673,0.0006344970213507427,0.09564445769820842,0.0719788290164169,0.023665628681791524,0.09564442641991415,0.07197882901834662,0.023665628682425967,0.37867567908244826,0.37867567908244826,0.12450324816963212,0.0,5.381153447657709,5.06315957025663,6.350981279192752,5.384940723972818,5.0374207028870615,6.445086071882827,24852.888739752056,21124.955428789246,0.85,1.0671570376635076,0.666078808421286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450557140382924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.200580097262,1537.9776647341432,0.37867567908244826,0.12450324816963212,6.112874298809886,3.4128213588972063
3385.0,-29.846094399830417,5.087848298755311,35.00955214523189,24.238044360559456,5.059043778066108,-26.355558698618815,-39.90724120577795,1.568508076835475,0.3932620433187708,-4.9918117974573,40.0250670093501,42535.062654264155,25617.00732777836,25617.00732777836,68152.0699820425,77642.5605724702,77642.5605724702,25617.00732777836,103259.56790024857,103259.56790024857,103259.56790024857,128113.06610927302,91773.33493029632,56665.837012013275,39008.331020314494,24853.498209024445,0.0,63861.82922933894,21125.473477670777,1537.9988622881024,0.0,0.8868696264183269,2.812552446517507,0.0014959135982669303,354769.19438665087,1555614.3288483054,4.384863041836982,1555614.3288483054,4.384863041836982,0.85,0.0956471080040168,4.027634451161993,1.267797335269861,1.0,0.0,4.027634451163487,1.2843931366569004,1.284697809721151,3.1358268245230385,19368.02747037938,1974.9891624947745,4632.441516551485,4632.441516551485,5.529914891801668,5.087848298755311,-2.3798517312528715,7.467700030008183,3.413307903062597,3.413307903062597,0.9752308294464562,0.0,0.0,0.00023719933935245966,7.968745484902278e-05,0.00015751188450343687,0.0006344002924934913,0.09564710800106747,0.07197900518716828,0.023668102813899198,0.09564707314061216,0.0719790051893878,0.023668102814628993,0.3786738874994292,0.3786738874994292,0.12451537054409213,0.0,5.381814916497206,5.056654227344779,6.373459732048389,5.385073840776045,5.03134209901657,6.464115656039439,24853.498209024445,21125.473477670777,0.85,1.0671800479954399,0.6660482978261294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505654787366677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.1778858754,1537.9988622881024,0.3786738874994292,0.12451537054409213,6.112874298809886,3.413307903062597
3386.0,-29.847475232566545,5.088925626206208,35.009767794317256,24.238035140465968,5.05928816989977,-26.35677720567709,-39.908370562456525,1.5685901429916076,0.39342141833833466,-4.9914493753977345,40.02538572553889,42533.768859234966,25620.72070589242,25620.72070589242,68154.48956512738,77641.5289692263,77641.5289692263,25620.72070589242,103262.24967511873,103262.24967511873,103262.24967511873,128116.37897081618,91772.95958161766,56665.199471550484,39008.622344519084,24854.12929569745,0.0,63862.751640216535,21126.009901342833,1538.0215933821291,0.0,0.8868703163585797,2.8125925907994387,0.0014959135982669303,354774.2056273899,1555628.0782366649,4.384839860287082,1555628.0782366649,4.384839860287082,0.85,0.09564973836364955,4.027634451161993,1.2677961417986086,1.0,0.0,4.027634451159888,1.2843928232521216,1.2846974525130908,3.135827589696352,19367.948256046322,1974.9810848808027,4632.441516551485,4632.441516551485,5.530716494606755,5.088925626206208,-2.3788091615578457,7.467734787764054,3.41378679857441,3.41378679857441,0.9753676567355457,0.0,0.0,0.00023716529473542997,7.96772792024082e-05,0.00015748801553302176,0.0006343041570059336,0.09564973836080676,0.07197918950043403,0.023670548860372724,0.09564992639761705,0.07197918950257332,0.02367054886107624,0.37867210168192417,0.37867210168192417,0.12452733279065285,0.0,5.382307285913498,5.050207658597344,6.39507172248608,5.38487079373607,5.025112520521134,6.482242051062201,24854.12929569745,21126.009901342833,0.85,1.0672025212613638,0.6660184186684811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505737782777577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.155275452695,1538.0215933821291,0.37867210168192417,0.12452733279065285,6.112874298809886,3.41378679857441
3387.0,-29.848849464534176,5.0899715962462775,35.00997920220361,24.237960576452338,5.0594465002068185,-26.3579983777555,-39.90950404023749,1.568595413409348,0.3940702840986319,-4.9911494738598225,40.02569348210661,42532.52072407372,25624.48359519174,25624.48359519174,68157.00431926546,77640.58129224404,77640.58129224404,25624.48359519174,103265.06488743579,103265.06488743579,103265.06488743579,128119.80262641262,91772.63065270186,56664.57008445537,39008.956186940544,24854.73773897684,0.0,63863.69392591738,21126.527078130315,1538.0445442043422,0.0,0.88687072795865,2.8126190502701456,0.0014959135982669303,354778.3524335438,1555641.354915094,4.384826030800435,1555641.354915094,4.384826030800435,0.85,0.09565236918958028,4.027634451161993,1.2677950631687418,1.0,0.0,4.027634451160199,1.2843928685456554,1.2846974543032046,3.13582747911281,19367.878838232515,1974.9740062337817,4632.441516551485,4632.441516551485,5.531528785336356,5.0899715962462775,-2.37782874644013,7.467800342686408,3.4142582061866893,3.4142582061866893,0.9755023446247684,0.0,0.0,0.00023713141733061081,7.966706763194871e-05,0.0001574643496986621,0.000634208839676151,0.09565236918729283,0.07197939801877065,0.023672971168522176,0.09565229794758028,0.07197939802049197,0.023672971169088314,0.3786703197055677,0.3786703197055677,0.12453912935514268,0.0,5.382795025667178,5.0438927587468925,6.4162618551882815,5.385219757958453,5.019205251999324,6.501622891478121,24854.73773897684,21126.527078130315,0.85,1.06722615197186,0.6659890480718502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505820408236452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.132742956886,1538.0445442043422,0.3786703197055677,0.12453912935514268,6.112874298809886,3.4142582061866893
3388.0,-29.850216923540316,5.09098777066704,35.01018632099419,24.23791552372279,5.059650123089483,-26.359208923289117,-39.91062456099314,1.568642122819685,0.3941096161876203,-4.990817590934438,40.02599136125317,42531.24816662522,25628.05906950852,25628.05906950852,68159.30723613374,77639.56971432845,77639.56971432845,25628.05906950852,103267.62878383696,103267.62878383696,103267.62878383696,128122.92661102474,91772.2534277572,56663.93187997883,39009.246164198186,24855.29782718778,0.0,63864.54399138597,21127.003153109614,1538.0640877500036,0.0,0.8868713379688988,2.812657206579564,0.0014959135982669303,354782.9414978873,1555654.2055612055,4.384805534880739,1555654.2055612055,4.384805534880739,0.85,0.09565490484651376,4.027634451161993,1.2677939010178672,1.0,0.0,4.027634451162643,1.2843927197455363,1.2846972621737867,3.135827842406291,19367.799227928535,1974.965888242013,4632.441516551485,4632.441516551485,5.532300619002038,5.09098777066704,-2.37684025823594,7.4678280289029795,3.414721949859121,3.414721949859121,0.9756348428168916,0.0,0.0,0.0002370977113172676,7.965697398133235e-05,0.00015744073733593524,0.000634113737710559,0.09565490484383969,0.07197955577268128,0.023675349071158407,0.09565487681732317,0.07197955577469352,0.02367534907182025,0.37866854449233067,0.37866854449233067,0.1245507821892668,0.0,5.383114648867604,5.03763051265355,6.436608205124912,5.384927207122075,5.013214355192417,6.518654876425671,24855.29782718778,21127.003153109614,0.85,1.0672480061131737,0.665960257578318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450590263961422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.110296668716,1538.0640877500036,0.37866854449233067,0.1245507821892668,6.112874298809886,3.414721949859121
3389.0,-29.851577746428347,5.0919744331100585,35.01038939457561,24.23785824738445,5.059830519316134,-26.360415818351637,-39.911740681249626,1.5686685912209437,0.39418792765025046,-4.990513133554656,40.02628776652648,42529.986210053816,25631.600506837745,25631.600506837745,68161.58671689156,77638.60277668331,77638.60277668331,25631.600506837745,103270.20328352106,103270.20328352106,103270.20328352106,128126.08128115063,91771.90876057207,56663.292193867885,39009.57396300465,24855.87799762957,0.0,63865.45196063422,21127.496297985133,1538.0854882482188,0.0,0.8868718138155672,2.812691657983855,0.0014959135982669303,354787.1513803349,1555666.992703369,4.384789546777246,1555666.992703369,4.384789546777246,0.85,0.09565743760753306,4.027634451161993,1.2677927080960947,1.0,0.0,4.027634451161486,1.2843926652315816,1.2846971645686247,3.1358279755013965,19367.726488679007,1974.9584709028065,4632.441516551485,4632.441516551485,5.533065105141058,5.0919744331100585,-2.3758872002208666,7.467861633330925,3.4151784484697947,3.4151784484697947,0.9757652709913699,0.0,0.0,0.0002370641732569426,7.964692114570412e-05,0.0001574172521112385,0.0006340191478104772,0.0956574376051199,0.07197973327883353,0.02367770432628637,0.09565743074052435,0.07197973328064938,0.023677704326883677,0.3786667736739839,0.3786667736739839,0.1245622829763657,0.0,5.383335734339994,5.031460372103027,6.456272590409981,5.3847010612049075,5.007360378072178,6.5355371941785165,24855.87799762957,21127.496297985133,0.85,1.0672685250690062,0.6659310300703534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450598446659422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.087940257808,1538.0854882482188,0.3786667736739839,0.1245622829763657,6.112874298809886,3.4151784484697947
3390.0,-29.852932765510182,5.092932094116979,35.01058841743542,24.237788118794583,5.059991986859749,-26.36161938203318,-39.912860084418185,1.5686786033643316,0.39425949703149854,-4.990224822824219,40.026575920923825,42528.762851152496,25635.08067916945,25635.08067916945,68163.84353032194,77637.66037296245,77637.66037296245,25635.08067916945,103272.7410521319,103272.7410521319,103272.7410521319,128129.17574989016,91771.57862194562,56662.68110006111,39009.88613542723,24856.434697758254,0.0,63866.320833185484,21127.969493094515,1538.1059997682441,0.0,0.886872237393754,2.8127243164673645,0.0014959135982669303,354791.1380312311,1555679.4239728067,4.384775314866701,1555679.4239728067,4.384775314866701,0.85,0.09565993235820237,4.027634451161993,1.2677916877111421,1.0,0.0,4.02763445116112,1.2843926873513678,1.2846971438046766,3.135827921496227,19367.656815565446,1974.9513662224558,4632.441516551485,4632.441516551485,5.533816366073177,5.092932094116979,-2.3749610492520197,7.467893143368999,3.41562773792455,3.41562773792455,0.9758936394070143,0.0,0.0,0.00023703078257649013,7.963683991909793e-05,0.0001573939426573922,0.000633925265851128,0.09565993235588167,0.07197990376672557,0.023680028589156108,0.09565986279604707,0.07197990376847178,0.02368002858973059,0.37866500778445483,0.37866500778445483,0.12457363431755554,0.0,5.383475542024826,5.025392829726684,6.4752929984275625,5.384484319855744,5.001672420465013,6.551949452347458,24856.434697758254,21127.969493094515,0.85,1.0672893418796003,0.6659028153858236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450606589735204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.065671208502,1538.1059997682441,0.37866500778445483,0.12457363431755554,6.112874298809886,3.41562773792455
3391.0,-29.85428127325688,5.093861415080807,35.01078343782301,24.237703007552795,5.060147654108668,-26.36281766451399,-39.91397103583438,1.5686840453473228,0.39401643619339666,-4.989944714005117,40.026857379467195,42527.53287928126,25638.481484340726,25638.481484340726,68166.01436362199,77636.68086635893,77636.68086635893,25638.481484340726,103275.16235069965,103275.16235069965,103275.16235069965,128132.136503108,91771.2064047055,56662.05841755304,39010.1644301694,24856.974152408347,0.0,63867.138582577754,21128.428029547096,1538.1257900226242,0.0,0.8868726434851064,2.812760133837859,0.0014959135982669303,354795.0113028928,1555691.5664488715,4.384761670509394,1555691.5664488715,4.384761670509394,0.8500000000000001,0.09566238665105267,4.027634451161993,1.2677905640238896,1.0,0.0,4.027634451162566,1.284392730497928,1.284697144284106,3.1358278161544693,19367.578262097417,1974.9433559979625,4632.441516551485,4632.441516551485,5.53455049410461,5.093861415080807,-2.3740556430431012,7.467917058123907,3.4160699230501548,3.4160699230501548,0.9760199780143299,0.0,0.0,0.0002369975566514195,7.962683597439309e-05,0.0001573707206770264,0.0006338317362029825,0.09566238664876292,0.07198006488660647,0.023682321762156462,0.0956623555730168,0.07198006488832935,0.023682321762723325,0.37866324794884215,0.37866324794884215,0.12458484014365408,0.0,5.383485991136695,5.019373297067034,6.493641278756627,5.383961150198502,4.9958292579478325,6.567592383815679,24856.974152408347,21128.428029547096,0.85,1.0673096662297772,0.6658750309330799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506146981680743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.043473068014,1538.1257900226242,0.37866324794884215,0.12458484014365408,6.112874298809886,3.4160699230501548
3392.0,-29.855623990132827,5.0947634416808585,35.010974641594764,24.2376503412612,5.06033024386388,-26.364008042005484,-39.91506948424501,1.568714295718276,0.39356455828539083,-4.989653391271171,40.027136246976816,42526.2759228182,25641.75680799377,25641.75680799377,68168.03273081197,77635.723704078,77635.723704078,25641.75680799377,103277.48051207178,103277.48051207178,103277.48051207178,128134.9936692575,91770.86509416153,56661.417312827856,39010.4975348152,24857.513157185713,0.0,63868.01069200091,21128.886183607854,1538.1453828579383,0.0,0.8868731159867005,2.812799989001187,0.0014959135982669303,354799.0396728441,1555703.5972151207,4.384745794829705,1555703.5972151207,4.384745794829705,0.85,0.0956647929504327,4.027634451161993,1.2677893985761335,1.0,0.0,4.027634451163022,1.2843926573544606,1.2846970286346915,3.1358279947332846,19367.506231240124,1974.9360108946607,4632.441516551485,4632.441516551485,5.535257534580209,5.0947634416808585,-2.373156178176551,7.46791961985741,3.4165051550311043,3.4165051550311043,0.9761443300088869,0.0,0.0,0.0002369644776709538,7.961694575954032e-05,0.00015734753191141347,0.00063373834033172,0.0956647929480291,0.07198021071521916,0.023684582232809937,0.09566498059633019,0.07198021071702768,0.023684582233405027,0.3786614918239238,0.3786614918239238,0.12459590146220516,0.0,5.3833415091745564,5.013424876560578,6.511143031180211,5.383217949556581,4.990186517715756,6.581728676804687,24857.513157185713,21128.886183607854,0.85,1.0673266944158888,0.6658462579631333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506227677230026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.021360203971,1538.1453828579383,0.3786614918239238,0.12459590146220516,6.112874298809886,3.4165051550311043
