time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3393.0,-29.856961141043573,5.095637535343338,35.01116199199313,24.237517557945125,5.060420468267542,-26.365202646469957,-39.91618357887489,1.56866197367576,0.39350235560686997,-4.98943056145176,40.02740641065649,42525.10819306075,25645.108760502524,25645.108760502524,68170.21695356327,77634.81623802261,77634.81623802261,25645.108760502524,103279.92499852514,103279.92499852514,103279.92499852514,128137.96805090173,91770.53383862512,56660.82579358984,39010.78671670587,24858.0430523766,0.0,63868.82976908247,21129.33659452011,1538.1660931690055,0.0,0.8868732716195312,2.812826767716802,0.0014959135982669303,354802.1209565966,1555715.2525520383,4.384740565692252,1555715.2525520383,4.384740565692252,0.85,0.09566721602070653,4.027634451161993,1.2677884402824566,1.0,0.0,4.027634451161329,1.2843929699701564,1.2846972990174057,3.1358272314863087,19367.43632241166,1974.9288821780792,4632.441516551485,4632.441516551485,5.535981116841695,5.095637535343338,-2.3723215705623844,7.467959105905722,3.416933702080588,3.416933702080588,0.9762667720230251,0.0,0.0,0.00023693154003988178,7.960691582921297e-05,0.0001573246242106688,0.0006336460764870039,0.0956672160187921,0.0719803914249206,0.023686824593871506,0.09566719623477303,0.07198039142636103,0.0236868245943455,0.37865973896867644,0.37865973896867644,0.1246068080508789,0.0,5.383195146772778,5.007579930710165,6.528320548615568,5.382932917058611,4.9846251779879935,6.59747582047396,24858.0430523766,21129.33659452011,0.85,1.067347205202169,0.665819435659149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506308027101227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.999318400114,1538.1660931690055,0.37865973896867644,0.1246068080508789,6.112874298809886,3.416933702080588
3394.0,-29.85829235628348,5.0964852187032825,35.011345408768754,24.237429862283193,5.06055751175962,-26.3663872253372,-39.917288593109674,1.5686523807952253,0.3930900748185877,-4.989173079546141,40.02766653015319,42523.92849824605,25648.2779968066,25648.2779968066,68172.20649505265,77633.90163953241,77633.90163953241,25648.2779968066,103282.17963633902,103282.17963633902,103282.17963633902,128140.70061255217,91770.21201180326,56660.23887044364,39011.08126817736,24858.520976213153,0.0,63869.60224439051,21129.74282978118,1538.1831289158781,0.0,0.8868736398461942,2.8128621626059482,0.0014959135982669303,354805.6814344611,1555726.4746275705,4.3847281935786615,1555726.4746275705,4.3847281935786615,0.85,0.09566954231215316,4.027634451161993,1.267787424842827,1.0,0.0,4.027634451161955,1.2843930825036667,1.2846973694636965,3.1358269567373624,19367.36840343791,1974.9219563702093,4632.441516551485,4632.441516551485,5.536665256359216,5.0964852187032825,-2.371475291281354,7.4679605099846365,3.4173553260715703,3.4173553260715703,0.9763872360204486,0.0,0.0,0.0002368987528101402,7.95969688013986e-05,0.0001573017840087416,0.0006335540845028504,0.09566954230994013,0.07198051837601724,0.02368902393392289,0.09566949933599425,0.0719805183776823,0.023689023934470872,0.37865799104101466,0.37865799104101466,0.12461758285322976,0.0,5.3829309303368404,5.001826551654858,6.54473944794762,5.38226315436475,4.9793038433730885,6.610926635849125,24858.520976213153,21129.74282978118,0.85,1.067365446150716,0.6657929124958785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506388044742216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.977343343864,1538.1831289158781,0.37865799104101466,0.12461758285322976,6.112874298809886,3.4173553260715703
3395.0,-29.859617745487544,5.0973064796538665,35.01152508419055,24.237295716907852,5.060655071080311,-26.36757050881723,-39.91838578423483,1.5686078343919863,0.392511774814011,-4.988952740537232,40.027924383093115,42522.741669088806,25651.448685929852,25651.448685929852,68174.19035501865,77632.95896753288,77632.95896753288,25651.448685929852,103284.40765346272,103284.40765346272,103284.40765346272,128143.42384259097,91769.84377379867,56659.626475281635,39011.35255390781,24859.01618912825,0.0,63870.36874303606,21130.163760759013,1538.2020678803965,0.0,0.8868738273607402,2.8128954008592943,0.0014959135982669303,354808.7283200069,1555737.598979694,4.384721893246529,1555737.598979694,4.384721893246529,0.85,0.09567187620638165,4.027634451161993,1.267786387423985,1.0,0.0,4.027634451161537,1.2843933581507716,1.2846976032518573,3.135826283749125,19367.29068975567,1974.9140317800343,4632.441516551485,4632.441516551485,5.537349709495198,5.0973064796538665,-2.3706700822538673,7.467976561907734,3.417770439777393,3.417770439777393,0.9765058399363981,0.0,0.0,0.00023686611322558054,7.95870933318681e-05,0.00015727901989371246,0.0006334623989689088,0.09567187620442691,0.07198067131364103,0.023691204890785876,0.09567182799503082,0.07198067131511172,0.02369120489126993,0.378656248713843,0.378656248713843,0.124628217655369,0.0,5.382574066207553,4.996115573484815,6.5606525230656985,5.38146451535124,4.973691816732469,6.624743633905155,24859.01618912825,21130.163760759013,0.85,1.0673836975843647,0.6657663405728367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506467708018262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.955442627192,1538.2020678803965,0.378656248713843,0.124628217655369,6.112874298809886,3.417770439777393
3396.0,-29.860937249607318,5.09810224080147,35.011701036808404,24.23719073357063,5.060766981434657,-26.36874705951862,-39.91948192762209,1.5685767913281203,0.3919679554068125,-4.988724590044044,40.028175293759375,42521.576030606455,25654.50866228759,25654.50866228759,68176.08469289404,77632.07631875353,77632.07631875353,25654.50866228759,103286.58498104112,103286.58498104112,103286.58498104112,128146.07075552842,91769.53899457167,56659.03870635235,39011.66698691036,24859.485774487304,0.0,63871.152761397665,21130.56290831421,1538.219449157909,0.0,0.8868740797281291,2.812929098885926,0.0014959135982669303,354811.88324573234,1555748.423884325,4.3847134139159,1555748.423884325,4.3847134139159,0.85,0.09567415322876265,4.027634451161993,1.2677854022057726,1.0,0.0,4.027634451162623,1.2843935703580407,1.2846977737765797,3.1358257656484843,19367.226368540305,1974.9074728414193,4632.441516551485,4632.441516551485,5.5380102631895705,5.09810224080147,-2.36987246860529,7.467974709406761,3.418178995528658,3.418178995528658,0.9766225701510451,0.0,0.0,0.00023683362268496258,7.957722842376267e-05,0.0001572563942611999,0.0006333712711919219,0.09567415322672795,0.07198080043469408,0.023693352792033873,0.09567408243209508,0.07198080043622489,0.023693352792537762,0.3786545096037978,0.3786545096037978,0.12463872071660284,0.0,5.382131235277029,4.99051097455083,6.575891184026204,5.38069254545087,4.96852749103067,6.637299043782434,24859.485774487304,21130.56290831421,0.85,1.067400254189528,0.6657399184488427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506547023479153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.933614251593,1538.219449157909,0.3786545096037978,0.12463872071660284,6.112874298809886,3.418178995528658
3397.0,-29.8622502115757,5.098872929639985,35.011873411188,24.237066402006917,5.060867859069155,-26.369918824709302,-39.92056975895537,1.5685364721848216,0.3911489740624461,-4.988511198518517,40.02842296993993,42520.40420970519,25657.51733937831,25657.51733937831,68177.9215490835,77631.15982056673,77631.15982056673,25657.51733937831,103288.67715994504,103288.67715994504,103288.67715994504,128148.63591026339,91769.19325876712,56658.43764783287,39011.95067881583,24859.958750318347,0.0,63871.909429134175,21130.964937770594,1538.2374293457349,0.0,0.88687426873458,2.8129646760428626,0.0014959135982669303,354814.8341004512,1555759.109301099,4.3847070634613035,1555759.109301099,4.3847070634613035,0.85,0.09567641061383184,4.027634451161993,1.2677843851177024,1.0,0.0,4.027634451162787,1.2843938255929381,1.2846979875512536,3.135825142496806,19367.153403767206,1974.9000325052089,4632.441516551485,4632.441516551485,5.538659742968209,5.098872929639985,-2.369098810568664,7.4679717402086485,3.418581227607608,3.418581227607608,0.9767374936021737,0.0,0.0,0.00023680129730897575,7.956743943882805e-05,0.0001572338578701477,0.0006332805028469151,0.0956764106118829,0.07198093441476054,0.023695476197122346,0.09567643122660305,0.07198093441622681,0.02369547619760502,0.3786527757138087,0.3786527757138087,0.12464908807937024,0.0,5.381576152088201,4.984957856401763,6.5905167567848935,5.379660172580941,4.963152190536221,6.649442888048668,24859.958750318347,21130.964937770594,0.85,1.0674163675148438,0.6657136852450222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506625987580282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.911859594211,1538.2374293457349,0.3786527757138087,0.12464908807937024,6.112874298809886,3.418581227607608
3398.0,-29.86355772613023,5.099619296903936,35.01204230879649,24.236956249829404,5.06097788580617,-26.371084771438195,-39.921656682249136,1.5685049310963224,0.3902196736695487,-4.98829643101003,40.02866644533906,42519.25225614082,25660.43592832587,25660.43592832587,68179.6881844667,77630.26390583342,77630.26390583342,25660.43592832587,103290.69983415928,103290.69983415928,103290.69983415928,128151.12344640917,91768.86961207761,56657.85796231285,39012.23516640529,24860.423612249888,0.0,63872.65877865518,21131.360070412404,1538.254990642019,0.0,0.8868744799409332,2.8130018568769057,0.0014959135982669303,354817.8040022015,1555769.6135389248,4.384699967111211,1555769.6135389248,4.384699967111211,0.85,0.09567862696945015,4.027634451161993,1.2677834075922148,1.0,0.0,4.027634451161574,1.2843940395025926,1.2846981601683387,3.1358246202401996,19367.085100724955,1974.893067533251,4632.441516551485,4632.441516551485,5.53928977551954,5.099619296903936,-2.3683368802071363,7.467956177111072,3.4189772224752293,3.4189772224752293,0.9768506349929227,0.0,0.0,0.00023676911008880855,7.955765973682031e-05,0.00015721145035198824,0.0006331902535548111,0.09567862696747877,0.07198105706698828,0.023697569900490493,0.095678810936496,0.0719810570684714,0.02369756990097876,0.3786510453866327,0.3786510453866327,0.1246593198484542,0.0,5.380902746041443,4.979473633027169,6.604451396386253,5.378516104679591,4.957946093798398,6.6606157320406965,24860.423612249888,21131.360070412404,0.85,1.0674315033720003,0.6656878399799728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506704560988712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.890192014456,1538.254990642019,0.3786510453866327,0.1246593198484542,6.112874298809886,3.4189772224752293
3399.0,-29.86485928155496,5.100340768306527,35.01220763466469,24.23677024142819,5.0610020589658085,-26.37225393996607,-39.92274779649449,1.5683967173592224,0.38965017838631866,-4.988143081915764,40.02890020096792,42518.143541098674,25663.423431689025,25663.423431689025,68181.5669727877,77629.40840313386,77629.40840313386,25663.423431689025,103292.83183482288,103292.83183482288,103292.83183482288,128153.70139791298,91768.54921407267,56657.28435196591,39012.516513451956,24860.869563090102,0.0,63873.386076542054,21131.739128626585,1538.2729423527899,0.0,0.8868744139442728,2.8130271752459377,0.0014959135982669303,354819.9245944201,1555779.6984879873,4.384702184541452,1555779.6984879873,4.384702184541452,0.8499999999999999,0.0956808515016593,4.027634451161993,1.2677825009496888,1.0,0.0,4.027634451162249,1.2843946115697717,1.2846986912212963,3.135823223549238,19367.01748329157,1974.8861724739406,4632.441516551485,4632.441516551485,5.539934684549148,5.100340768306527,-2.3676331219799756,7.467973890286503,3.4193671648159207,3.4193671648159207,0.976962047090263,0.0,0.0,0.00023673707356822627,7.954784344398069e-05,0.00015718923012424558,0.0006331007586000421,0.09568085149999021,0.07198120612159785,0.023699645378392368,0.09568078157059652,0.07198120612285351,0.02369964537880578,0.37864931838724475,0.37864931838724475,0.12466941097636171,0.0,5.38024290482349,4.974083443762538,6.618153556205414,5.377793260302099,4.952815280135837,6.673268288825625,24860.869563090102,21131.739128626585,0.85,1.067448763262417,0.6656629020754821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506782809207228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.868589799162,1538.2729423527899,0.37864931838724475,0.12466941097636171,6.112874298809886,3.4193671648159207
3400.0,-29.8661551556926,5.101038966933645,35.01236936311264,24.236632289271824,5.061087126101741,-26.373411904391414,-39.92382591878993,1.5683438747828526,0.3885061697880019,-4.987946201285886,40.02912606521122,42517.00536478872,25666.216164745845,25666.216164745845,68183.22152953457,77628.50104703021,77628.50104703021,25666.216164745845,103294.71721177605,103294.71721177605,103294.71721177605,128155.98878082247,91768.19932441814,56656.70364210485,39012.7729803481,24861.27156904642,0.0,63874.044549394515,21132.08083368946,1538.2874652922787,0.0,0.8868745979093804,2.813065080783467,0.0014959135982669303,354822.6471782728,1555789.443024924,4.384696003474807,1555789.443024924,4.384696003474807,0.8500000000000001,0.09568297956419412,4.027634451161993,1.2677815508982166,1.0,0.0,4.027634451161782,1.2843949244628459,1.2846989632234753,3.1358224596273714,19366.94364188169,1974.8786427456564,4632.441516551485,4632.441516551485,5.540537548729265,5.101038966933645,-2.366909645562049,7.467948612495694,3.4197508408505426,3.4197508408505426,0.9770716688144407,0.0,0.0,0.00023670518085436952,7.953814513400381e-05,0.0001571670357203657,0.0006330113676543524,0.09568297956228805,0.07198129958335267,0.023701679978935384,0.0956829940575436,0.07198129958478659,0.02370167997940753,0.3786475960986744,0.3786475960986744,0.12467938477731433,0.0,5.37943022195401,4.968730233081942,6.631122245184258,5.376452371073867,4.947692637850253,6.683387046066628,24861.27156904642,21132.08083368946,0.85,1.067463662439721,0.6656382207315812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450686070160167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.847063381281,1538.2874652922787,0.3786475960986744,0.12467938477731433,6.112874298809886,3.4197508408505426
3401.0,-29.86744617822829,5.101714220127032,35.01252782041809,24.236495210230373,5.061166430717666,-26.374566078230647,-39.92489960566161,1.5682863307024175,0.387297376486174,-4.987765891386205,40.02935423872541,42515.87004315495,25668.969616793696,25668.969616793696,68184.83965994864,77627.62039598993,77627.62039598993,25668.969616793696,103296.59001278362,103296.59001278362,103296.59001278362,128158.29872101345,91767.87184766974,56656.1214947633,39013.05594767382,24861.708708229817,0.0,63874.76465590364,21132.452401995342,1538.3044428946275,0.0,0.8868746892376926,2.813101903242089,0.0014959135982669303,354825.1406264755,1555799.2872383478,4.384692934924073,1555799.2872383478,4.384692934924073,0.85,0.09568510973617064,4.027634451161993,1.2677805887581783,1.0,0.0,4.02763445116192,1.2843952590824588,1.2846992571157392,3.1358216426610284,19366.87453053618,1974.8715953497046,4632.441516551485,4632.441516551485,5.541131933361647,5.101714220127032,-2.366210396240277,7.467924616367309,3.420128698716901,3.420128698716901,0.9771796282048288,0.0,0.0,0.00023667341147916345,7.952848780948842e-05,0.00015714492366967505,0.000632922308397205,0.09568510973436019,0.07198141320868945,0.023703696525670736,0.09568531241962505,0.0719814132100514,0.023703696526119238,0.37864587622866597,0.37864587622866597,0.12468922935424528,0.0,5.378508560001535,4.963437311277346,6.643464338843273,5.375063267872406,4.9426093375660685,6.6931899155613905,24861.708708229817,21132.452401995342,0.85,1.0674769610074273,0.6656129423284758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450693825478901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.82560739334,1538.3044428946275,0.37864587622866597,0.12468922935424528,6.112874298809886,3.420128698716901
3402.0,-29.868731419156557,5.102366226729688,35.01268290586293,24.236310563888424,5.061180026439982,-26.375721618983597,-39.92598101086912,1.5681702262497375,0.3865222697740478,-4.987632001931201,40.029572936244485,42514.79175741667,25671.759207681152,25671.759207681152,68186.55096509782,77626.81341086581,77626.81341086581,25671.759207681152,103298.57261854697,103298.57261854697,103298.57261854697,128160.69494321717,91767.58910118896,56655.56744766988,39013.357392798986,24862.122324670196,0.0,63875.47971746918,21132.803975969666,1538.3212076194243,0.0,0.8868745787628303,2.813127644233334,0.0014959135982669303,354826.9921500231,1555808.7226679693,4.384696646782056,1555808.7226679693,4.384696646782056,0.85,0.09568723365132517,4.027634451161993,1.2677797628892589,1.0,0.0,4.02763445116065,1.284395867188993,1.2846998247473818,3.1358201579835394,19366.814859155482,1974.8655105622697,4632.441516551485,4632.441516551485,5.5417341192451595,5.102366226729688,-2.365557483375125,7.467923710104813,3.4205007983751283,3.4205007983751283,0.9772859423928938,0.0,0.0,0.0002366417882791389,7.951876215777836e-05,0.00015712302612136056,0.0006328341130772175,0.09568723364970551,0.07198154118814405,0.023705692461561456,0.09568721886420611,0.07198154118936245,0.023705692461962715,0.37864415838222515,0.37864415838222515,0.12469894118430215,0.0,5.377607126366172,4.958267820333106,6.655511165759094,5.374154271705265,4.937845318727398,6.703965074243854,24862.122324670196,21132.803975969666,0.85,1.067491802279954,0.6655886099872121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507015518413144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.80420540335,1538.3212076194243,0.37864415838222515,0.12469894118430215,6.112874298809886,3.4205007983751283
3403.0,-29.870011551898696,5.102996017706774,35.01283455387765,24.236132762767397,5.061216481395604,-26.376870275308058,-39.92705378970129,1.568075204787613,0.38527594807561627,-4.987480870867202,40.029782980205844,42513.6998606925,25674.425082749683,25674.425082749683,68188.12494344218,77625.9414234008,77625.9414234008,25674.425082749683,103300.36650615049,103300.36650615049,103300.36650615049,128162.86221971098,91767.24854647178,56655.00698369315,39013.60173642069,24862.49571356049,0.0,63876.097449981185,21133.121356526415,1538.335347009748,0.0,0.8868745872956837,2.8131615582129887,0.0014959135982669303,354829.0821125476,1555817.7847914307,4.384696360085681,1555817.7847914307,4.384696360085681,0.85,0.09568928787560543,4.027634451161993,1.2677788661373781,1.0,0.0,4.027634451162199,1.284396376458753,1.284700293685234,3.1358189146147413,19366.74298780938,1974.858181724583,4632.441516551485,4632.441516551485,5.5423095987323805,5.102996017706774,-2.3649036534782066,7.4678996711849805,3.420867010733808,3.420867010733808,0.9773905744953737,0.0,0.0,0.00023661029463492884,7.950911517405638e-05,0.00015710117946087247,0.0006327461227147929,0.09568928787390853,0.07198163355881348,0.02370765431509504,0.0956892528671224,0.07198163356008996,0.023707654315515466,0.3786424461141627,0.3786424461141627,0.1247085371320731,0.0,5.376599869626148,4.953139097979943,6.667003889520458,5.3727568189428325,4.932912378254002,6.71327445387368,24862.49571356049,21133.121356526415,0.85,1.0675061199040465,0.6655650792377114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507092436806495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.782876204148,1538.335347009748,0.3786424461141627,0.1247085371320731,6.112874298809886,3.420867010733808
3404.0,-29.871286141438137,5.103604469597861,35.01298304707502,24.235992121417098,5.061283191623392,-26.37801091638873,-39.9281139956787,1.5680079665566424,0.38385325462508035,-4.987318485673013,40.029994381490276,42512.57984550172,25676.985773069537,25676.985773069537,68189.56561857126,77625.0974529353,77625.0974529353,25676.985773069537,103302.08322600483,103302.08322600483,103302.08322600483,128164.97172590744,91766.94601994043,56654.42841243667,39013.90845278196,24862.88849990261,0.0,63876.79695268457,21133.455224917216,1538.3504088705051,0.0,0.8868746481553256,2.813199091330767,0.0014959135982669303,354831.327717048,1555826.9055154356,4.384694315255314,1555826.9055154356,4.384694315255314,0.85,0.09569131256109717,4.027634451161993,1.2677779259765525,1.0,0.0,4.027634451162211,1.2843967555437033,1.2847006325875379,3.1358179890893907,19366.679142007393,1974.8516712646413,4632.441516551485,4632.441516551485,5.542862372104845,5.103604469597861,-2.3642528325673577,7.467857302165219,3.421227608056445,3.421227608056445,0.9774936023018415,0.0,0.0,0.00023657894120012455,7.94995823149702e-05,0.00015707935888515436,0.0006326582374122864,0.09569131255935122,0.07198172077292701,0.023709591786424206,0.0956914730240635,0.07198172077424037,0.023709591786856807,0.37864073733577025,0.37864073733577025,0.12471801478964188,0.0,5.3754727021623125,4.948081145778701,6.67779365850123,5.371171740298109,4.928158825761898,6.721273713169182,24862.88849990261,21133.455224917216,0.85,1.0675169838130938,0.6655402567694815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507169050261737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.761606497574,1538.3504088705051,0.37864073733577025,0.12471801478964188,6.112874298809886,3.421227608056445
3405.0,-29.872555479769282,5.104191020692589,35.013128385738476,24.23578449469062,5.061274184235445,-26.37915440289256,-39.92918593632055,1.5678731073414716,0.3827342623750951,-4.987212881313051,40.030199481454765,42511.53117388061,25679.613868632612,25679.613868632612,68191.14504251322,77624.28897385909,77624.28897385909,25679.613868632612,103303.9028424917,103303.9028424917,103303.9028424917,128167.18181363077,91766.64621057225,56653.888410523934,39014.175333387015,24863.27897113906,0.0,63877.45430452608,21133.787125468203,1538.3666957666442,0.0,0.8868744430307147,2.8132260353051888,0.0014959135982669303,354832.7881124929,1555835.7544131093,4.384701207262339,1555835.7544131093,4.384701207262339,0.8500000000000001,0.09569335422449268,4.027634451161993,1.2677771330764522,1.0,0.0,4.027634451160964,1.2843974505048539,1.2847012876115471,3.1358162923625112,19366.615869640933,1974.84521927885,4632.441516551485,4632.441516551485,5.543429696172229,5.104191020692589,-2.363655282245478,7.467846302938067,3.421582817739768,3.421582817739768,0.9775950907827908,0.0,0.0,0.00023654772074294388,7.948994501769697e-05,0.0001570577757252469,0.0006325713083338781,0.09569335422295161,0.07198183944972476,0.023711514773226854,0.0956933805143277,0.07198183945088397,0.023711514773608704,0.3786390322233547,0.3786390322233547,0.12472736283094142,0.0,5.37434767094777,4.943110328007606,6.688325874587463,5.369947143688137,4.92342866279057,6.7306649593960515,24863.27897113906,21133.787125468203,0.85,1.067530724023883,0.6655169908809034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507245332734349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.740405168739,1538.3666957666442,0.3786390322233547,0.12472736283094142,6.112874298809886,3.421582817739768
3406.0,-29.87381945312119,5.104756632399591,35.01327044543071,24.23558972021567,5.06128316216076,-26.38029126116315,-39.93024925058705,1.567754970185407,0.3813645560368286,-4.987091585589156,40.030394647773356,42510.47014734479,25682.126595159778,25682.126595159778,68192.59674250457,77623.4596309237,77623.4596309237,25682.126595159778,103305.58622608347,103305.58622608347,103305.58622608347,128169.20769441886,91766.33065487725,56653.34117122841,39014.43275960983,24863.621468335394,0.0,63878.05422794522,21134.078248085083,1538.3799519565118,0.0,0.8868743536614367,2.8132580879290954,0.0014959135982669303,354834.46550855215,1555844.1747657428,4.384704209992375,1555844.1747657428,4.384704209992375,0.85,0.09569532407519712,4.027634451161993,1.26777625171002,1.0,0.0,4.027634451161367,1.2843980670052388,1.2847018643305266,3.1358147871967836,19366.549274138288,1974.8384284274741,4632.441516551485,4632.441516551485,5.543972115654091,5.104756632399591,-2.363057331839896,7.467813964239488,3.42193243476934,3.42193243476934,0.9776949813626686,0.0,0.0,0.0002365166360136413,7.948038634300833e-05,0.00015703624967063298,0.0006324846092547175,0.09569532407360906,0.07198192035352322,0.023713403720085853,0.09569528576276783,0.07198192035471775,0.023713403720479375,0.378637331957908,0.378637331957908,0.12473659874752929,0.0,5.3731433930792605,4.938197931959792,6.6983579657345445,5.368456141625984,4.918779708253339,6.738726716121619,24863.621468335394,21134.078248085083,0.85,1.0675434242120643,0.6654941303573303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507321301690093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.71926655279,1538.3799519565118,0.378637331957908,0.12473659874752929,6.112874298809886,3.42193243476934
3407.0,-29.875077819878435,5.105301696638081,35.01340938656733,24.23539567915725,5.06128697707793,-26.38142358910444,-39.9313080945052,1.5676327462867488,0.37996052117250656,-4.986980669106978,40.03058792889919,42509.41476255778,25684.592291381272,25684.592291381272,68194.00705393906,77622.6541294581,77622.6541294581,25684.592291381272,103307.24642083936,103307.24642083936,103307.24642083936,128171.21772113504,91766.03458724782,56652.79522027789,39014.710407744366,24863.971300295663,0.0,63878.68170804003,21134.375605251313,1538.3939295540047,0.0,0.8868742183257388,2.813289380560896,0.0014959135982669303,354835.99937573913,1555852.5138166295,4.384708757154944,1555852.5138166295,4.384708757154944,0.85,0.0956972781951814,4.027634451161993,1.267775478041731,1.0,0.0,4.0276344511622115,1.2843987023207226,1.284702460050923,3.1358132360961126,19366.486791435833,1974.8320569650018,4632.441516551485,4632.441516551485,5.544504382756154,5.105301696638081,-2.3624779120425976,7.467779608680679,3.422276712668774,3.422276712668774,0.9777933464767925,0.0,0.0,0.00023648569290482202,7.947086891048969e-05,0.00015701482399433232,0.0006323983144627096,0.09569727819362611,0.07198200576418472,0.023715272429441398,0.09569720509350421,0.07198200576535457,0.023715272429826826,0.3786356358004091,0.3786356358004091,0.12474572164491224,0.0,5.371880880619699,4.933363029829991,6.707916929084433,5.366941190279476,4.914235025976666,6.746372598308312,24863.971300295663,21134.375605251313,0.85,1.0675550157033984,0.6654710715047111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450739695031035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.69819310398,1538.3939295540047,0.3786356358004091,0.12474572164491224,6.112874298809886,3.422276712668774
3408.0,-29.876331272973832,5.105826681255239,35.0135452833518,24.23519150996583,5.061287510697128,-26.382551822183583,-39.93236250299958,1.5675080598899211,0.37832561449391733,-4.986875954321138,40.03077713440743,42508.36231115289,25687.001845940995,25687.001845940995,68195.36415709388,77621.82110692785,77621.82110692785,25687.001845940995,103308.82295286884,103308.82295286884,103308.82295286884,128173.13696518455,91765.7076870027,56652.248891159026,39014.95421760408,24864.314012315706,0.0,63879.268229919784,21134.66691046835,1538.407701478931,0.0,0.8868740661975203,2.813322971112662,0.0014959135982669303,354837.44748426584,1555860.6770590476,4.384713868532823,1555860.6770590476,4.384713868532823,0.85,0.0956992046776812,4.027634451161993,1.2677746554696934,1.0,0.0,4.027634451162897,1.2843993488927266,1.2847030671904218,3.135811657514615,19366.417801756717,1974.8250219755696,4632.441516551485,4632.441516551485,5.545024530620107,5.105826681255239,-2.361913724779224,7.467740406034464,3.4226157347680513,3.4226157347680513,0.9778902099337289,0.0,0.0,0.00023645487433014483,7.946139239281948e-05,0.00015699348193732535,0.0006323123564586497,0.09569920467614584,0.07198208667008589,0.023717118006059947,0.0956991880038078,0.07198208667124074,0.023717118006440455,0.3786339443556354,0.3786339443556354,0.12475473211190564,0.0,5.370525239385472,4.928563006902948,6.716991533516307,5.365201568815053,4.9095627162354845,6.753497339435796,24864.314012315706,21134.66691046835,0.85,1.067566458520458,0.665448485698883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450747226412469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.677189841506,1538.407701478931,0.3786339443556354,0.12475473211190564,6.112874298809886,3.4226157347680513
3409.0,-29.87757943274354,5.1063318350255384,35.01367817029941,24.234979727212362,5.0612693511787255,-26.383677159895697,-39.93341642254961,1.5673670783141107,0.3768245513320494,-4.9867873553425435,40.03096125665551,42507.33083626291,25689.38154756416,25689.38154756416,68196.71238382708,77621.03283866419,77621.03283866419,25689.38154756416,103310.41438622835,103310.41438622835,103310.41438622835,128175.0612309127,91765.41583680053,56651.71383433147,39015.224447187844,24864.64684468435,0.0,63879.871291872194,21134.9498179817,1538.4213422705204,0.0,0.8868738504999774,2.8133529332353575,0.0014959135982669303,354838.6727297233,1555868.6210160682,4.384721115787614,1555868.6210160682,4.384721115787614,0.85,0.0957011104928419,4.027634451161993,1.2677738268533725,1.0,0.0,4.027634451161868,1.2844000713747394,1.2847037504297294,3.135809893603534,19366.35620910852,1974.8187412733726,4632.441516551485,4632.441516551485,5.545538234163835,5.1063318350255384,-2.3613719312702206,7.4677037662957595,3.4229496079552906,3.4229496079552906,0.9779856022729402,0.0,0.0,0.00023642418957878613,7.945192131350184e-05,0.0001569722682652843,0.0006322269155423014,0.09570111049135024,0.07198216829306425,0.02371894219828599,0.09570103248950913,0.07198216829418622,0.023718942198655682,0.3786322555737788,0.3786322555737788,0.12476362962278863,0.0,5.369128867536006,4.923841915416517,6.7256597390374395,5.363611906674578,4.905126710265222,6.760508275888867,24864.64684468435,21134.9498179817,0.85,1.0675774857502591,0.6654260563870511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507547284596103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.6562430705,1538.4213422705204,0.3786322555737788,0.12476362962278863,6.112874298809886,3.4229496079552906
3410.0,-29.878822494945815,5.106817952675087,35.01380813295622,24.23478044746446,5.061271187717253,-26.38479590924098,-39.93446178557349,1.567244601995372,0.3750016345148879,-4.986688273001827,40.031141851115976,42506.28588226581,25691.665882054163,25691.665882054163,68197.95176431997,77620.21429153749,77620.21429153749,25691.665882054163,103311.88017359165,103311.88017359165,103311.88017359165,128176.84982559388,91765.09974626725,56651.17133692655,39015.47601037856,24864.969652002233,0.0,63880.44566238079,21135.2242042019,1538.4342313011575,0.0,0.8868737008877726,2.8133883282762544,0.0014959135982669303,354840.0429547321,1555876.4127964205,4.384726142632409,1555876.4127964205,4.384726142632409,0.85,0.09570297263537944,4.027634451161993,1.2677730152709414,1.0,0.0,4.027634451162774,1.2844007070726164,1.2847043470299913,3.135808341574108,19366.28950073254,1974.8119389121198,4632.441516551485,4632.441516551485,5.546031350910555,5.106817952675087,-2.360832602528737,7.467650555203823,3.4232783738114225,3.4232783738114225,0.9780795353746922,0.0,0.0,0.0002363936337920133,7.944252815859295e-05,0.00015695110563342037,0.000632141680197129,0.09570297263386801,0.07198223280985194,0.023720739824016065,0.09570302216972582,0.07198223281098876,0.023720739824390682,0.3786305705107479,0.3786305705107479,0.1247724181636523,0.0,5.367623275194262,4.919158707123245,6.733769164394118,5.361689907516734,4.900614907382987,6.7664026413738725,24864.969652002233,21135.2242042019,0.85,1.0675872883661135,0.6654037153547564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507621988992283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.63536056068,1538.4342313011575,0.3786305705107479,0.1247724181636523,6.112874298809886,3.4232783738114225
3411.0,-29.88006051983255,5.1072847706152364,35.013935195397714,24.23454187754544,5.061221863710201,-26.385915240696555,-39.93551095537839,1.5670765845573758,0.3734553407948624,-4.986628543902004,40.031317298336766,42505.27860393523,25693.981847182076,25693.981847182076,68199.2604511173,77619.44379235477,77619.44379235477,25693.981847182076,103313.42563953684,103313.42563953684,103313.42563953684,128178.71532804078,91764.80895780632,56650.64376931843,39015.739098319886,24865.289688503934,0.0,63881.02878682382,21135.496235228344,1538.447920582191,0.0,0.8868733697516291,2.813415518618977,0.0014959135982669303,354840.8689596951,1555883.9825264367,4.38473726853364,1555883.9825264367,4.38473726853364,0.85,0.09570483894906076,4.027634451161993,1.2677722185244789,1.0,0.0,4.027634451162156,1.2844015554291335,1.2847051565028125,3.135806270350018,19366.22813215632,1974.8056810589062,4632.441516551485,4632.441516551485,5.5465312957279105,5.1072847706152364,-2.3603324660723897,7.467617236687627,3.4236022390274123,3.4236022390274123,0.9781720682935464,0.0,0.0,0.00023636320544387677,7.94331018299303e-05,0.00015693010361394647,0.000632057091739952,0.09570483894762966,0.07198231703602882,0.023722521911600826,0.09570476296175057,0.0719823170371052,0.023722521911955563,0.37862888757363033,0.37862888757363033,0.12478109140797423,0.0,5.3661125272380445,4.914555539007949,6.741613276842713,5.360083884696849,4.896257158512924,6.773108655795397,24865.289688503934,21135.496235228344,0.85,1.0675980294353706,0.665381873322341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507696389020532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.614538566804,1538.447920582191,0.37862888757363033,0.12478109140797423,6.112874298809886,3.4236022390274123
3412.0,-29.881292655809652,5.107733322535087,35.01405935568961,24.234329570923023,5.061205236654461,-26.387026001201434,-39.93655125433577,1.5669385820297537,0.37157893007571374,-4.986546148855838,40.03148688885349,42504.260036357824,25696.1737696179,25696.1737696179,68200.43380597573,77618.64725036279,77618.64725036279,25696.1737696179,103314.82101998069,103314.82101998069,103314.82101998069,128180.4027026168,91764.50298808297,56650.11577401126,39015.985793413005,24865.58168263611,0.0,63881.56747604912,21135.744430240695,1538.4595524805113,0.0,0.8868731750896806,2.813449670094992,0.0014959135982669303,354842.00841877144,1555891.2995934186,4.384743809017148,1555891.2995934186,4.384743809017148,0.85,0.0957066412513549,4.027634451161993,1.2677714761765677,1.0,0.0,4.027634451163228,1.284402263149797,1.284705825497004,3.1358045424841006,19366.16355969623,1974.7990965004594,4632.441516551485,4632.441516551485,5.547004463587235,5.107733322535087,-2.35982548485714,7.467558807392227,3.4239210923604824,3.4239210923604824,0.9782631692458521,0.0,0.0,0.0002363329254168255,7.942375622286368e-05,0.00015690916919396184,0.0006319727755488068,0.09570664124990014,0.07198236798249091,0.023724273267409217,0.09570662730886445,0.07198236798358507,0.023724273267769835,0.37862720807087535,0.37862720807087535,0.1247896617256966,0.0,5.364503413335115,4.9099991346197385,6.748915532922695,5.35812507893155,4.891930802098102,6.7782873363411795,24865.58168263611,21135.744430240695,0.85,1.067607394442002,0.665360317783276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507770488278167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.59377605174,1538.4595524805113,0.37862720807087535,0.1247896617256966,6.112874298809886,3.4239210923604824
3413.0,-29.88252059353455,5.108163499361007,35.01418072814017,24.234091315325372,5.061152948396653,-26.38813654913445,-39.937591448519356,1.5667689039799666,0.36987300628447883,-4.986494634212472,40.03165400474058,42503.25937548394,25698.378780889605,25698.378780889605,68201.63815637355,77617.88997452885,77617.88997452885,25698.378780889605,103316.26875541845,103316.26875541845,103316.26875541845,128182.15190338582,91764.22015201129,56649.58955289916,39016.25622123569,24865.883147967368,0.0,63882.13936920306,21136.000675772262,1538.4724885619828,0.0,0.8868728323245878,2.8134779926824693,0.0014959135982669303,354842.72082747665,1555898.5099167195,4.38475532565086,1555898.5099167195,4.38475532565086,0.85,0.09570844865987448,4.027634451161993,1.2677707063546406,1.0,0.0,4.027634451160104,1.2844031187456884,1.2847066425384148,3.135802453590479,19366.103869408085,1974.7930097850017,4632.441516551485,4632.441516551485,5.547480456919006,5.108163499361007,-2.359351012936993,7.467514512298,3.4242352134739966,3.4242352134739966,0.9783529181354276,0.0,0.0,0.00023630275211827096,7.941441257338918e-05,0.0001568883395448818,0.0006318888813365664,0.09570844865846916,0.07198243860076699,0.023726010057702165,0.09570835853727008,0.07198243860182393,0.023726010058050542,0.3786255310838312,0.3786255310838312,0.1247981220589279,0.0,5.362876320539158,4.90552202997236,6.755902744949196,5.356367640496956,4.887712248811738,6.783954010041441,24865.883147967368,21136.000675772262,0.85,1.0676166895758796,0.6653386970940165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507844235785339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.573090243672,1538.4724885619828,0.3786255310838312,0.1247981220589279,6.112874298809886,3.4242352134739966
3414.0,-29.88374369844444,5.108576024695398,35.014299310797256,24.233861232083314,5.061114471914884,-26.389241365407937,-39.9386270326562,1.5666121388618512,0.36792587074114635,-4.986434122778364,40.031815488138434,42502.26030511845,25700.4969598731,25700.4969598731,68202.75726499155,77617.11015894063,77617.11015894063,25700.4969598731,103317.60711881373,103317.60711881373,103317.60711881373,128183.76913986103,91763.91841812889,56649.068564239766,39016.49983765458,24866.1620210473,0.0,63882.661858701875,21136.237717890206,1538.4839865757588,0.0,0.8868725557006466,2.8135105203893023,0.0014959135982669303,354843.55765645334,1555905.4772466104,4.384764619999053,1555905.4772466104,4.384764619999053,0.85,0.09571020808770811,4.027634451161993,1.267769950819202,1.0,0.0,4.02763445116303,1.2844039137173742,1.2847073990983113,3.1358005127102495,19366.040190888314,1974.7865163830988,4632.441516551485,4632.441516551485,5.547937705861259,5.108576024695398,-2.358879428002944,7.467455452698342,3.424544539020707,3.424544539020707,0.9784412968630593,0.0,0.0,0.00023627270110137202,7.940511134357733e-05,0.00015686758975779467,0.0006318053087792401,0.09571020808630783,0.07198248791536532,0.023727720170942507,0.09571015050529968,0.07198248791641845,0.023727720171289657,0.37862385788260366,0.37862385788260366,0.1248064801600645,0.0,5.361169571295591,4.901090686518046,6.762427173056835,5.354359993519495,4.883480999428798,6.788644592182948,24866.1620210473,21136.237717890206,0.85,1.0676254758426478,0.6653176162121512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507917732724849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.55244746939,1538.4839865757588,0.37862385788260366,0.1248064801600645,6.112874298809886,3.424544539020707
3415.0,-29.884961532034332,5.10897113973351,35.014415211536594,24.233617213927232,5.06106422959598,-26.39034261341581,-39.93965821629388,1.566445310961049,0.36587065478477143,-4.986386821683554,40.03197453423992,42501.26601958566,25702.586195426567,25702.586195426567,68203.85221501223,77616.32131022081,77616.32131022081,25702.586195426567,103318.90750564738,103318.90750564738,103318.90750564738,128185.35169673135,91763.60076006158,56648.54546936016,39016.728100779364,24866.444191083974,0.0,63883.17229186334,21136.477562421376,1538.4960285102468,0.0,0.8868722207085779,2.813542923261768,0.0014959135982669303,354844.21179715573,1555912.339440456,4.384775875475976,1555912.339440456,4.384775875475976,0.85,0.09571195424380849,4.027634451161993,1.2677691809972749,1.0,0.0,4.027634451163141,1.2844047554627573,1.2847082026137573,3.135798457637195,19365.973151696828,1974.7796802880523,4632.441516551485,4632.441516551485,5.548388706817451,5.10897113973351,-2.3584269019514092,7.467398041684919,3.4248492566621835,3.4248492566621835,0.9785283590463382,0.0,0.0,0.00023624278309595788,7.939585063810318e-05,0.0001568469324578547,0.0006317221087263339,0.09571195424242804,0.07198254241073308,0.02372941183169495,0.09571196578100631,0.07198254241177128,0.023729411832037202,0.37862218750147203,0.37862218750147203,0.12481473305810895,0.0,5.359388594814959,4.896688866901911,6.768560569972067,5.35225747646831,4.879172188547841,6.79318791662962,24866.444191083974,21136.477562421376,0.85,1.067634085286325,0.6652967361327946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507990941107767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.531860581244,1538.4960285102468,0.37862218750147203,0.12481473305810895,6.112874298809886,3.4248492566621835
3416.0,-29.886174653160097,5.109349165637248,35.01452844377614,24.23337997114288,5.061003632182674,-26.391440655075304,-39.940688910987205,1.566269634081353,0.3640450254056873,-4.986348572640606,40.03212860739774,42500.29002740218,25704.63689155147,25704.63689155147,68204.92691895366,77615.60201202272,77615.60201202272,25704.63689155147,103320.23890357418,103320.23890357418,103320.23890357418,128186.95210708506,91763.34655837277,56648.03457368529,39017.01331631942,24866.71320351088,0.0,63883.7265198303,21136.70622298425,1538.5075886462896,0.0,0.8868718576735666,2.813571267956282,0.0014959135982669303,354844.74075507163,1555918.9870937755,4.384788073180813,1555918.9870937755,4.384788073180813,0.85,0.09571367381576108,4.027634451161993,1.2677685078838845,1.0,0.0,4.027634451163069,1.2844056383354407,1.2847090474193277,3.135796302157091,19365.9195044659,1974.7742097929365,4632.441516551485,4632.441516551485,5.548831388310044,5.109349165637248,-2.3579902307672334,7.467339396404482,3.4251494097398396,3.4251494097398396,0.9786141170685256,0.0,0.0,0.00023621298432955284,7.938659532143047e-05,0.00015682638900812236,0.0006316393672204461,0.09571367381440174,0.0719825917552356,0.023731082059166148,0.09571361001909105,0.0719825917562579,0.023731082059503184,0.378620518213301,0.378620518213301,0.1248228824207394,0.0,5.357594374806524,4.8923894435070565,6.774327580179488,5.35039359804631,4.87526512969913,6.797471559351948,24866.71320351088,21136.70622298425,0.85,1.0676416457606306,0.6652756866681778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508063834678857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.511338525044,1538.5075886462896,0.378620518213301,0.1248228824207394,6.112874298809886,3.4251494097398396
3417.0,-29.88738287196372,5.109710698239899,35.01463908706027,24.233140877354913,5.060954375821944,-26.392533149696618,-39.941714925784595,1.5661046535384069,0.3618546548617019,-4.98630572918133,40.03227966059484,42499.31603495536,25706.61608768178,25706.61608768178,68205.93212263714,77614.82917813852,77614.82917813852,25706.61608768178,103321.44526582031,103321.44526582031,103321.44526582031,128188.42094905628,91763.04143419469,56647.52829094492,39017.236825833075,24866.975683235978,0.0,63884.21250906905,21136.92933075058,1538.5187211124646,0.0,0.8868715289346589,2.8136049213040666,0.0014959135982669303,354845.3332513363,1555925.504468456,4.38479911856808,1555925.504468456,4.38479911856808,0.85,0.09571535954842458,4.027634451161993,1.2677677501505245,1.0,0.0,4.027634451162516,1.284406470943957,1.2847098421079026,3.1357942693966168,19365.85511045137,1974.7676434308732,4632.441516551485,4632.441516551485,5.549258635178299,5.109710698239899,-2.357559096361011,7.46726979460091,3.4254450661203566,3.4254450661203566,0.9786985903201019,0.0,0.0,0.0002361833094242399,7.937738301940452e-05,0.00015680592640483537,0.000631556951334487,0.09571535954707311,0.07198263027009405,0.023732729276979062,0.09571541195914948,0.07198263027111042,0.02373272927731416,0.37861885307698956,0.37861885307698956,0.12483093081650966,0.0,5.3557104721077735,4.888119806250984,6.779640102396286,5.3481603840430125,4.871123338606424,6.8009748862956485,24866.975683235978,21136.92933075058,0.85,1.0676492586169795,0.665255379471448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508136446879918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.490870280757,1538.5187211124646,0.37861885307698956,0.12483093081650966,6.112874298809886,3.4254450661203566
3418.0,-29.88858629699432,5.110055565114789,35.01474714879561,24.23287146901714,5.060863525192308,-26.39362548893969,-39.942740940581984,1.565902717121463,0.3599172544808198,-4.986294436023956,40.032425751672356,42498.362536560264,25708.61597501322,25708.61597501322,68206.97851157348,77614.10211266771,77614.10211266771,25708.61597501322,103322.71808768093,103322.71808768093,103322.71808768093,128189.9504281113,91762.76330392125,56647.02372774821,39017.488417970046,24867.232340430382,0.0,63884.72075840043,21137.147489365823,1538.530296274885,0.0,0.8868710576856322,2.8136315879595424,0.0014959135982669303,354845.48942824604,1555931.8077660527,4.384814952200993,1555931.8077660527,4.384814952200993,0.85,0.09571704356635019,4.027634451161993,1.267767096268945,1.0,0.0,4.027634451161814,1.2844074760869457,1.2847108095272655,3.135791815407768,19365.796413284264,1974.7616579855778,4632.441516551485,4632.441516551485,5.549690348633137,5.110055565114789,-2.3571601214774236,7.467215686592212,3.4257363770648848,3.4257363770648848,0.9787818220185385,0.0,0.0,0.00023615375567225176,7.93681717056688e-05,0.00015678558396658296,0.000631475019429361,0.09571704356501934,0.07198268253119598,0.023734361033823353,0.09571698839496814,0.07198268253219683,0.02373436103415336,0.3786171902029092,0.3786171902029092,0.1248388747111938,0.0,5.353825526684602,4.883922347897794,6.784728231174938,5.346211690504788,4.867154706086524,6.805103829622453,24867.232340430382,21137.147489365823,0.85,1.0676571440222615,0.6652351615855189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450820876633863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.470459808952,1538.530296274885,0.3786171902029092,0.1248388747111938,6.112874298809886,3.4257363770648848
