time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3419.0,-29.889784754655178,5.110384571766081,35.014852620603506,24.232614319212757,5.060794514052149,-26.394711172606645,-39.94375829407943,1.5657209319872685,0.3576553887150453,-4.986267922931916,40.03256643565358,42497.394956927594,25710.519201844854,25710.519201844854,68207.91415877244,77613.33612911675,77613.33612911675,25710.519201844854,103323.85533096161,103323.85533096161,103323.85533096161,128191.32000161384,91762.45309317358,56646.51192091829,39017.71241361699,24867.464670652236,0.0,63885.17708426922,21137.3449700544,1538.54018747752,0.0,0.8868706834134769,2.8136642750788146,0.0014959135982669303,354845.85608701594,1555937.87778539,4.384827527487992,1555937.87778539,4.384827527487992,0.85,0.09571867505824457,4.027634451161993,1.2677663863403725,1.0,0.0,4.027634451161883,1.2844083867571003,1.284711682612467,3.1357895920712915,19365.730945789954,1974.7549821590405,4632.441516551485,4632.441516551485,5.550101196093344,5.110384571766081,-2.3567585871136028,7.467143158879685,3.42602326306921,3.42602326306921,0.9788637894483456,0.0,0.0,0.0002361243272949724,7.935903912671461e-05,0.00015676528816825776,0.0006313932753728125,0.09571867505693891,0.07198270882947563,0.02373596622746328,0.09571867535519755,0.07198270883045751,0.023735966227787054,0.37861553067104226,0.37861553067104226,0.12484672493348861,0.0,5.3518539552249536,4.8797495314938715,6.789390004140728,5.343923311646961,4.863109321248373,6.808089689992983,24867.464670652236,21137.3449700544,0.85,1.0676641636103037,0.6652152642681168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508280799544078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.45010509844,1538.54018747752,0.37861553067104226,0.12484672493348861,6.112874298809886,3.42602326306921
3420.0,-29.890978688539224,5.110697743071526,35.01495560023744,24.232345015648775,5.060702003734988,-26.395795134305597,-39.94477917496113,1.565518449485024,0.35556667329001357,-4.986262619062672,40.03270478720838,42496.46144737536,25712.419443346582,25712.419443346582,68208.88089072195,77612.61620729337,77612.61620729337,25712.419443346582,103325.03565063994,103325.03565063994,103325.03565063994,128192.73824305968,91762.17760452934,56646.02284454518,39017.94973331573,24867.702592419733,0.0,63885.65232573546,21137.547203556773,1538.5509369239253,0.0,0.8868702097094281,2.813692225123344,0.0014959135982669303,354845.9294361035,1555943.8471861803,4.384843443628558,1555943.8471861803,4.384843443628558,0.85,0.0957203036581823,4.027634451161993,1.2677657412504777,1.0,0.0,4.02763445116265,1.2844093939610197,1.2847126524011696,3.135787133058159,19365.672806117534,1974.7490535623822,4632.441516551485,4632.441516551485,5.550511399113701,5.110697743071526,-2.356381207677655,7.4670789507491815,3.426305939350874,3.426305939350874,0.9789445541002497,0.0,0.0,0.00023609501335938814,7.93498758596807e-05,0.00015674513749970744,0.0006313121158459453,0.09572030365688043,0.07198274693343562,0.02373755672344481,0.09572024383921941,0.07198274693441464,0.02373755672376766,0.3786138725095855,0.3786138725095855,0.12485447774437183,0.0,5.34986586212608,4.875647501280412,6.793768839830136,5.341829292352713,4.859250173477847,6.811295312637128,24867.702592419733,21137.547203556773,0.85,1.0676713535449796,0.6651957035782861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508352536097007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.429809786736,1538.5509369239253,0.3786138725095855,0.12485447774437183,6.112874298809886,3.426305939350874
3421.0,-29.89216782167518,5.110995807485392,35.01505613997159,24.23208807539197,5.060630417392258,-26.39687268202644,-39.94578772746024,1.5653352777273775,0.3531684756569575,-4.986244670333533,40.03283967710466,42495.49760193385,25714.232270336055,25714.232270336055,68209.7298722699,77611.86167356091,77611.86167356091,25714.232270336055,103326.09394389697,103326.09394389697,103326.09394389697,128194.02181060119,91761.87403794358,56645.50996625126,39018.182301880355,24867.927866704224,0.0,63886.11016858458,21137.73868669859,1538.5607258454022,0.0,0.8868698128451518,2.813725699786663,0.0014959135982669303,354846.17765553,1555949.667244799,4.38485677801284,1555949.667244799,4.38485677801284,0.85,0.09572188943871562,4.027634451161993,1.2677649659337478,1.0,0.0,4.027634451163312,1.2844103106303233,1.284713531789506,3.13578489508188,19365.608740820393,1974.7425207201638,4632.441516551485,4632.441516551485,5.550902732060485,5.110995807485392,-2.3560027767948286,7.466998584280221,3.4265843869809602,3.4265843869809602,0.9790241105659886,0.0,0.0,0.0002360658206261862,7.9340824210771e-05,0.0001567249964154152,0.0006312309949209661,0.09572188943743518,0.07198276610006822,0.02373912333736695,0.09572194881466649,0.07198276610103112,0.0237391233376845,0.37861221695694147,0.37861221695694147,0.124862138569113,0.0,5.347787195227681,4.871571352745661,6.7977015796807905,5.339413145990477,4.855301527786139,6.813468178630899,24867.927866704224,21137.73868669859,0.85,1.0676769910122252,0.665175849488965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450842400254171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.40956515277,1538.5607258454022,0.37861221695694147,0.124862138569113,6.112874298809886,3.4265843869809602
3422.0,-29.893352293633104,5.1112788304552925,35.015154339547976,24.23182886503639,5.060539500935579,-26.397947967254616,-39.94679966764522,1.5651351745408946,0.35102943729515346,-4.986244953629507,40.03297259253699,42494.568086977924,25716.03724361194,25716.03724361194,68210.60533058987,77611.17621591731,77611.17621591731,25716.03724361194,103327.21345952924,103327.21345952924,103327.21345952924,128195.3727161724,91761.62983987856,56645.021710873596,39018.45347667218,24868.159256643143,0.0,63886.61273331532,21137.93536814667,1538.57133581778,0.0,0.886869330395293,2.8137536587481287,0.0014959135982669303,354846.17373772664,1555955.4021278385,4.384872988028536,1555955.4021278385,4.384872988028536,0.85,0.0957234701300994,4.027634451161993,1.2677643708465625,1.0,0.0,4.027634451161394,1.2844113062195053,1.2847144902675254,3.1357824644325207,19365.557204774166,1974.7372655059748,4632.441516551485,4632.441516551485,5.551292369634847,5.1112788304552925,-2.355645912667575,7.466924743122867,3.426858799317596,3.426858799317596,0.9791025140907417,0.0,0.0,0.00023603674562893773,7.9331743117129e-05,0.00015670500251180873,0.0006311504667859875,0.09572347012881849,0.07198279544522916,0.023740674683589334,0.09572350800447989,0.07198279544619238,0.023740674683907014,0.378610562326816,0.378610562326816,0.12486970166101677,0.0,5.345703328649563,4.867591568329317,6.801319209853716,5.3372743909246765,4.851672582137098,6.815789714723678,24868.159256643143,21137.93536814667,0.85,1.0676822954336989,0.6651560674278484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508495182291394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.389376895995,1538.57133581778,0.378610562326816,0.12486970166101677,6.112874298809886,3.426858799317596
3423.0,-29.894531423455952,5.111547257158457,35.015250206314406,24.231558793131285,5.060450347326288,-26.399018267396475,-39.94780326085163,1.564937191250808,0.34859893168419376,-4.986245138925339,40.03310104171877,42493.62711147264,25717.788795620254,25717.788795620254,68211.41590709289,77610.43954471304,77610.43954471304,25717.788795620254,103328.2283403333,103328.2283403333,103328.2283403333,128196.60434671423,91761.33298628266,56644.52055297738,39018.68048145031,24868.376006380928,0.0,63887.05648783124,21138.119605423788,1538.581152381943,0.0,0.8868688646058918,2.8137854442949934,0.0014959135982669303,354846.1711752039,1555960.9443213858,4.384888638274573,1555960.9443213858,4.384888638274573,0.85,0.09572501810139902,4.027634451161993,1.2677636532252659,1.0,0.0,4.027634451162305,1.2844122916212317,1.2847154387282727,3.135780058658709,19365.49455619978,1974.7308771292728,4632.441516551485,4632.441516551485,5.551670475219572,5.111547257158457,-2.3552969501516103,7.466844207310068,3.4271291709259915,3.4271291709259915,0.9791797631217118,0.0,0.0,0.00023600780504082685,7.932273787783647e-05,0.0001566850671629904,0.0006310701744882909,0.09572501810014046,0.07198281389342895,0.02374220420671151,0.09572514982156362,0.07198281389437536,0.023742204207023665,0.37860891156336285,0.37860891156336285,0.12487717007182339,0.0,5.343549982958109,4.863637435186774,6.804577150018133,5.334844070609506,4.8478212312240885,6.81760898451472,24868.376006380928,21138.119605423788,0.85,1.0676875670439647,0.6651367185709445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450856608369257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.36924238038,1538.581152381943,0.37860891156336285,0.12487717007182339,6.112874298809886,3.4271291709259915
3424.0,-29.895706106080272,5.111800798571761,35.015343683019815,24.23125432049858,5.060312185443803,-26.40008946556174,-39.948814537469275,1.5646955449092592,0.3465276895491911,-4.986279938100578,40.03322315771685,42492.73715303112,25719.575030403532,25719.575030403532,68212.31218343465,77609.7621554564,77609.7621554564,25719.575030403532,103329.33718585993,103329.33718585993,103329.33718585993,128197.9160896936,91761.07377845902,56644.048775968935,39018.91666943342,24868.578903833666,0.0,63887.495573267086,21138.292068258615,1538.5910196480881,0.0,0.8868682456830259,2.813808494123232,0.0014959135982669303,354845.68992503383,1555966.2132710528,4.384909433730963,1555966.2132710528,4.384909433730963,0.85,0.09572656474465327,4.027634451161993,1.267763100997545,1.0,0.0,4.027634451163842,1.2844134809365109,1.2847165912950165,3.1357771550523617,19365.43985246418,1974.7252989006624,4632.441516551485,4632.441516551485,5.552056067736368,5.111800798571761,-2.3549815195534305,7.466782318125192,3.427395611032205,3.427395611032205,0.9792558888663443,0.0,0.0,0.0002359789768554575,7.931366465121155e-05,0.00015666531220424594,0.0006309906087358704,0.09572656474337934,0.07198284503047542,0.023743719712903923,0.0957264810849132,0.07198284503143336,0.023743719713219903,0.37860726279623524,0.37860726279623524,0.12488454332831189,0.0,5.341433088755991,4.859767259002695,6.807726922877691,5.332807627649743,4.844221207221551,6.820258543530485,24868.578903833666,21138.292068258615,0.85,1.0676942580290663,0.6651182171368707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508636665975414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.349175403144,1538.5910196480881,0.37860726279623524,0.12488454332831189,6.112874298809886,3.427395611032205
3425.0,-29.896875977186806,5.1120405176002635,35.01543478777977,24.230974504631035,5.060216910577317,-26.401152043432344,-39.94980932967735,1.5644929768069222,0.34391612443175745,-4.986284764347727,40.033341021315486,42491.799878109836,25721.23371657977,25721.23371657977,68213.03359468961,77609.01099215733,77609.01099215733,25721.23371657977,103330.2447087371,103330.2447087371,103330.2447087371,128199.00281504133,91760.75621880259,56643.54510469066,39019.12346012437,24868.75810630423,0.0,63887.8815664286,21138.444390358596,1538.5988958806654,0.0,0.8868677945951694,2.8138421101130384,0.0014959135982669303,354845.6231811858,1555971.2987548572,4.384924590038894,1555971.2987548572,4.384924590038894,0.85,0.09572804920377101,4.027634451161993,1.26776236854028,1.0,0.0,4.027634451161257,1.284414487295003,1.2847175610175476,3.1357746981227645,19365.372834041522,1974.718464923447,4632.441516551485,4632.441516551485,5.552414126477165,5.1120405176002635,-2.354651701707562,7.466692219307825,3.427658008120482,3.427658008120482,0.9793308594629949,0.0,0.0,0.00023595026997499482,7.930474025968936e-05,0.00015664552971530546,0.000630910932101884,0.09572804920256689,0.07198284109919688,0.023745208103370014,0.0957280660604745,0.07198284110010232,0.023745208103668695,0.3786056180834681,0.3786056180834681,0.12489183607115618,0.0,5.3392066469725705,4.855896306490308,6.810435160528527,5.330200888779473,4.840403995603992,6.821258997670839,24868.75810630423,21138.444390358596,0.85,1.0676990991439252,0.6650995280525651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508706982702344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.329158213788,1538.5988958806654,0.3786056180834681,0.12489183607115618,6.112874298809886,3.427658008120482
3426.0,-29.898042333137028,5.1122664420157005,35.01552371022328,24.230697098560654,5.060106046811181,-26.402213016345748,-39.9508114560507,1.5642767300040763,0.3415539212544445,-4.986307901550866,40.033459664575425,42490.90810195217,25722.88907014755,25722.88907014755,68213.79717209972,77608.3327224988,77608.3327224988,25722.88907014755,103331.22179264635,103331.22179264635,103331.22179264635,128200.1805319248,91760.50382202172,56643.079201410896,39019.360689567584,24868.95873927845,0.0,63888.319428846036,21138.61492838668,1538.6084664216896,0.0,0.8868672475517027,2.813870329013156,0.0014959135982669303,354845.3032089061,1555976.417891548,4.384942970417469,1555976.417891548,4.384942970417469,0.85,0.09572953971381812,4.027634451161993,1.267761764661409,1.0,0.0,4.027634451161291,1.2844155574245175,1.2847185946409985,3.1357720855064377,19365.319567721966,1974.7130332704814,4632.441516551485,4632.441516551485,5.552771465811482,5.1122664420157005,-2.3543428869303407,7.466609328946041,3.4279166580250338,3.4279166580250338,0.9794047594357239,0.0,0.0,0.00023592165255397878,7.929575101118345e-05,0.00015662590154279533,0.0006308318769980689,0.09572953971258537,0.07198285447498043,0.023746685237604936,0.09572956249341379,0.07198285447590738,0.023746685237910733,0.37860397398697465,0.37860397398697465,0.12489903971646435,0.0,5.336964527100633,4.852103864174069,6.812840415054552,5.327861822805289,4.836890844623213,6.8224165370085075,24868.95873927845,21138.61492838668,0.85,1.0677037333572543,0.6650810113932535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508777012057466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.309198259083,1538.6084664216896,0.37860397398697465,0.12489903971646435,6.112874298809886,3.4279166580250338
3427.0,-29.899204261194637,5.112478643570352,35.015610395259344,24.23039706135171,5.059971597272626,-26.403272362205918,-39.95180953117085,1.5640396982682043,0.33923572004891867,-4.986347227086552,40.03357233853976,42490.018667827586,25724.53581344187,25724.53581344187,68214.55448126946,77607.65834536082,77607.65834536082,25724.53581344187,103332.19415880268,103332.19415880268,103332.19415880268,128201.33491343005,91760.24398200246,56642.60430440574,39019.59964177413,24869.14075462737,0.0,63888.7403964015,21138.769641433264,1538.6173887703358,0.0,0.8868666397719435,2.8138960857210455,0.0014959135982669303,354844.7593631692,1555981.279481016,4.384963391522241,1555981.279481016,4.384963391522241,0.85,0.09573101135484442,4.027634451161993,1.2677611844101926,1.0,0.0,4.027634451160736,1.2844167245041647,1.2847197253810239,3.1357692362008276,19365.264730566545,1974.7074414368358,4632.441516551485,4632.441516551485,5.553126946455638,5.112478643570352,-2.354053501655055,7.466532145225407,3.4281715460863573,3.4281715460863573,0.9794775845961021,0.0,0.0,0.00023589314695410276,7.928679903940754e-05,0.0001566063479146952,0.0006307531221318876,0.09573101135361727,0.07198286633855513,0.023748145015062127,0.09573092828484163,0.07198286633947787,0.02374814501536655,0.37860233256581705,0.37860233256581705,0.12490615550825915,0.0,5.3347210885903,4.848378652522172,6.815035439968824,5.3255829471354446,4.833403839124799,6.823739023242808,24869.14075462737,21138.769641433264,0.85,1.0677085517421094,0.6650627075161559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508846831635065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.289269728975,1538.6173887703358,0.37860233256581705,0.12490615550825915,6.112874298809886,3.4281715460863573
3428.0,-29.9003609489914,5.112677763027868,35.01569487827442,24.23010991131889,5.059855060559719,-26.404325199496185,-39.95279901484025,1.563819311048687,0.3366911585630987,-4.98637529627814,40.03368156846973,42489.11640963999,25726.105665098064,25726.105665098064,68215.22207473805,77606.96345263427,77606.96345263427,25726.105665098064,103333.06911773233,103333.06911773233,103333.06911773233,128202.37853336133,91759.9687642985,56642.12172124025,39019.83004784249,24869.309415629003,0.0,63889.139463471496,21138.91300328465,1538.6253378104095,0.0,0.8868661017064841,2.8139261182384083,0.0014959135982669303,354844.37118550803,1555985.9924802869,4.384981470276268,1555985.9924802869,4.384981470276268,0.85,0.09573244397434225,4.027634451161993,1.2677605585521095,1.0,0.0,4.027634451161937,1.2844178134928916,1.2847207781808236,3.135766577550883,19365.2066480739,1974.701518670892,4632.441516551485,4632.441516551485,5.553465828587358,5.112677763027868,-2.353763089345714,7.466440852373582,3.4284226709587036,3.4284226709587036,0.9795493345596296,0.0,0.0,0.00023586477306528729,7.927792504865189e-05,0.00015658684801663538,0.0006306745836706677,0.0957324439731594,0.07198286066721264,0.023749583305946762,0.09573238651815424,0.07198286066810204,0.0237495833062402,0.3786006948352935,0.3786006948352935,0.1249131898668165,0.0,5.332418596743992,4.844692686408905,6.816871551657755,5.323066454841239,4.82989619017178,6.824161379609848,24869.309415629003,21138.91300328465,0.85,1.0677123318234703,0.6650444311264055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450891638679102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.269391025784,1538.6253378104095,0.3786006948352935,0.1249131898668165,6.112874298809886,3.4284226709587036
3429.0,-29.901513754991704,5.112863872224902,35.015777250459976,24.229804146476113,5.059722652255479,-26.405376129977743,-39.95378814926369,1.5635850272257987,0.3340771990266376,-4.986418574505401,40.03378905061248,42488.22966669217,25727.66689635594,25727.66689635594,68215.89656304811,77606.25759106259,77606.25759106259,25727.66689635594,103333.92448741852,103333.92448741852,103333.92448741852,128203.40784280514,91759.67458493552,56641.6466605016,39020.0310271488,24869.48335538662,0.0,63889.51438253542,21139.060852078626,1538.6339774664623,0.0,0.8868654926076329,2.8139552870897884,0.0014959135982669303,354843.77267797187,1555990.6300774282,4.38500193573785,1555990.6300774282,4.38500193573785,0.85,0.09573387165053632,4.027634451161993,1.2677599755534903,1.0,0.0,4.0276344511615205,1.2844189672536823,1.284721895894231,3.1357637607717646,19365.144563874965,1974.6951878444695,4632.441516551485,4632.441516551485,5.553802849843275,5.112863872224902,-2.353491022650573,7.466354894875475,3.4286702030676715,3.4286702030676715,0.9796200580193347,0.0,0.0,0.0002358364975264778,7.926905510774901e-05,0.00015656744241872878,0.0006305964250159936,0.09573387164933407,0.07198286362109092,0.02375100802824315,0.09573385067968702,0.0719828636219949,0.02375100802854142,0.37859905995469884,0.37859905995469884,0.12492013876806482,0.0,5.330068120065164,4.841026970662256,6.818451779039435,5.320495773532059,4.826282635451662,6.824688362574989,24869.48335538662,21139.060852078626,0.85,1.0677166233352267,0.6650266491664958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508985628887545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.249578571547,1538.6339774664623,0.37859905995469884,0.12492013876806482,6.112874298809886,3.4286702030676715
3430.0,-29.902661290496557,5.113037237963779,35.01585749823272,24.229499499220424,5.05958268022702,-26.406423072580406,-39.95477668996898,1.5633444622951111,0.33157444900331257,-4.986467610231507,40.03389191547342,42487.36313107301,25729.19611133478,25729.19611133478,68216.55924240779,77605.58685606522,77605.58685606522,25729.19611133478,103334.7829674,103334.7829674,103334.7829674,128204.42547855017,91759.41034315433,56641.186618098254,39020.248583395645,24869.64251115018,0.0,63889.89109454583,21139.196134477654,1538.6419528347935,0.0,0.8868648709323526,2.8139823300656994,0.0014959135982669303,354843.0945492218,1555995.0684596954,4.385022823781785,1555995.0684596954,4.385022823781785,0.85,0.09573527428619255,4.027634451161993,1.2677594057423995,1.0,0.0,4.027634451162521,1.2844201501104469,1.284723042880441,3.135760872963304,19365.088797762935,1974.6895012836123,4632.441516551485,4632.441516551485,5.554132959780633,5.113037237963779,-2.35323024446008,7.466267482423859,3.42891414228049,3.42891414228049,0.9796897549372828,0.0,0.0,0.0002358083543616103,7.926019140757163e-05,0.00015654816295403867,0.0006305187743798078,0.0957352742850079,0.07198285960508437,0.023752414679923537,0.09573519983531785,0.0719828596059751,0.023752414680217444,0.3785974261252587,0.3785974261252587,0.12492700500389241,0.0,5.32769904422878,4.837418849850906,6.8197811718101775,5.318042059234813,4.822893964653247,6.825003153412183,24869.64251115018,21139.196134477654,0.85,1.0677207000002435,0.6650091650367532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509054639238113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.229805326375,1538.6419528347935,0.3785974261252587,0.12492700500389241,6.112874298809886,3.42891414228049
3431.0,-29.903805288733622,5.113198265528645,35.01593567482899,24.2291992524639,5.059447604015824,-26.407466341484916,-39.95575709324328,1.5631086567516876,0.3289735631663575,-4.986515384043128,40.03399208220893,42486.478187894325,25730.676692216057,25730.676692216057,68217.15488011038,77604.91420512089,77604.91420512089,25730.676692216057,103335.59089733695,103335.59089733695,103335.59089733695,128205.3864440211,91759.14474004583,56640.70872275689,39020.48446365437,24869.795546684145,0.0,63890.280010338516,21139.32621468152,1538.6495945492613,0.0,0.8868642654378571,2.8140108056726065,0.0014959135982669303,354842.4338728174,1555999.3904332495,4.385043168176867,1555999.3904332495,4.385043168176867,0.85,0.09573665135387502,4.027634451161993,1.2677587595535447,1.0,0.0,4.0276344511605675,1.2844213105313242,1.2847241675407934,3.135758039934645,19365.032744353677,1974.683785426591,4632.441516551485,4632.441516551485,5.554452571129417,5.113198265528645,-2.3529753995692655,7.4661736650979105,3.4291545473987592,3.4291545473987592,0.9797584421139313,0.0,0.0,0.0002357803010275361,7.925140157624618e-05,0.00015652889945128991,0.0006304411880324869,0.09573665135271278,0.07198284792399261,0.023753803428720178,0.095736578724993,0.07198284792486648,0.02375380342900854,0.3785957941870245,0.3785957941870245,0.12493379094356859,0.0,5.325292528916407,4.833859870369849,6.820809162062062,5.315488947209474,4.819533932414231,6.824827965060649,24869.795546684145,21139.32621468152,0.85,1.0677235233445792,0.6649912659800411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509123334703673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.210099239928,1538.6495945492613,0.3785957941870245,0.12493379094356859,6.112874298809886,3.4291545473987592
3432.0,-29.904944979667974,5.113347152782551,35.01601184185512,24.228894884604983,5.059304993300717,-26.408506486728637,-39.95673697264863,1.562866500345614,0.32638582562026386,-4.9865713116638375,40.03408990108376,42485.60984513339,25732.133529531235,25732.133529531235,68217.74337466463,77604.25531792556,77604.25531792556,25732.133529531235,103336.3888474568,103336.3888474568,103336.3888474568,128206.33630548234,91758.88811175579,56640.24263889965,39020.71719206238,24869.947458025545,0.0,63890.66465008793,21139.455339321714,1538.6574020794835,0.0,0.8868636269652898,2.8140381595658304,0.0014959135982669303,354841.66043650295,1556003.6111105513,4.385064620643635,1556003.6111105513,4.385064620643635,0.8500000000000001,0.09573801421900377,4.027634451161993,1.2677582155680285,1.0,0.0,4.027634451160755,1.2844225004233527,1.2847253218187809,3.1357551349610135,19364.978585007993,1974.6782627103032,4632.441516551485,4632.441516551485,5.554767056980989,5.113347152782551,-2.352733293132265,7.466080445914816,3.4293915194441,3.4293915194441,0.9798261484126,0.0,0.0,0.0002357523563752694,7.92426173421224e-05,0.000156509739033147,0.0006303640168722758,0.0957380142178374,0.07198283732446285,0.023755176893374547,0.09573792621721258,0.07198283732533982,0.023755176893663948,0.37859416433758186,0.37859416433758186,0.12494049524749935,0.0,5.322863911780871,4.830357300257674,6.8215757969562105,5.312957137284116,4.816241529565957,6.82453325106809,24869.947458025545,21139.455339321714,0.85,1.0677263063121185,0.6649736714716572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509191819034128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.190425765562,1538.6574020794835,0.37859416433758186,0.12494049524749935,6.112874298809886,3.4293915194441
3433.0,-29.906080336169108,5.113484212781394,35.016086031509424,24.22858531298118,5.059161351477929,-26.409542833430027,-39.95771248647941,1.5626238487236466,0.323669671770233,-4.986629593454021,40.03418463871454,42484.74212330634,25733.552800138812,25733.552800138812,68218.29492344515,77603.57968355957,77603.57968355957,25733.552800138812,103337.13248369838,103337.13248369838,103337.13248369838,128207.22436381927,91758.61256966577,56639.775009350975,39020.93062257199,24870.091880120894,0.0,63891.02250269288,21139.57809810276,1538.6648765382797,0.0,0.8868629876673011,2.8140669210401383,0.0014959135982669303,354840.85444522917,1556007.6988469465,4.385086100865315,1556007.6988469465,4.385086100865315,0.85,0.09573935430645061,4.027634451161993,1.2677575913583863,1.0,0.0,4.027634451163673,1.2844236924072119,1.2847264783294359,3.135752224885834,19364.920434056272,1974.672332963476,4632.441516551485,4632.441516551485,5.555073433349153,5.113484212781394,-2.3524995160588302,7.465983728840224,3.4296250975415763,3.4296250975415763,0.979892885011879,0.0,0.0,0.0002357245210350236,7.923387313777074e-05,0.00015649064789725284,0.0006302871247556367,0.09573935430530084,0.07198282122375145,0.023756533081549396,0.0957393007915451,0.07198282122461593,0.02375653308183469,0.37859253720868785,0.37859253720868785,0.12494711907260225,0.0,5.320390183325856,4.8268849829989335,6.822067711768625,5.310299265224273,4.812885757256538,6.823921677943133,24870.091880120894,21139.57809810276,0.85,1.0677289586431316,0.6649563656852682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450926004612575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.170800447553,1538.6648765382797,0.37859253720868785,0.12494711907260225,6.112874298809886,3.4296250975415763
3434.0,-29.907211414545113,5.113609601971704,35.01615827035101,24.22827217904853,5.059006720719056,-26.41057642815701,-39.95868758121503,1.5623717343155856,0.3210565297295034,-4.986697333909175,40.03427619524117,42483.891101837275,25734.95329716285,25734.95329716285,68218.84439900013,77602.93402058151,77602.93402058151,25734.95329716285,103337.88731774436,103337.88731774436,103337.88731774436,128208.11778092259,91758.3608234361,56639.31790462963,39021.15879867386,24870.230463178235,0.0,63891.38926185209,21139.6958937015,1538.672277832363,0.0,0.8868623117691489,2.8140932322726595,0.0014959135982669303,354839.9176498716,1556011.649332869,4.385108810864454,1556011.649332869,4.385108810864454,0.85,0.09574067889361403,4.027634451161993,1.2677570731984455,1.0,0.0,4.0276344511628395,1.2844249284139453,1.284727679011868,3.1357492073401776,19364.867305030337,1974.6669153105636,4632.441516551485,4632.441516551485,5.555375757084711,5.113609601971704,-2.35227920282199,7.465888804793694,3.4298553558958647,3.4298553558958647,0.9799586731131041,0.0,0.0,0.0002356967935915528,7.922513358151358e-05,0.00015647166001003923,0.0006302106484869403,0.09574067889246068,0.07198280505300837,0.02375787383945231,0.09574058350794001,0.07198280505387551,0.02375787383973851,0.3785909117565258,0.3785909117565258,0.12495366235938116,0.0,5.31790557168631,4.823471795136186,6.822335509320396,5.307753863638652,4.809691145336274,6.823274545962249,24870.230463178235,21139.6958937015,0.85,1.067731429651849,0.6649392287859253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509328014347431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.151223972993,1538.672277832363,0.3785909117565258,0.12495366235938116,6.112874298809886,3.4298553558958647
3435.0,-29.90833823560302,5.1137237068497035,35.01622859186954,24.22795296823608,5.058856811548494,-26.411605718437123,-39.959658205602295,1.5621242943672264,0.31818696627101417,-4.98676326900384,40.03436482565207,42483.0400627995,25736.30741464009,25736.30741464009,68219.34747743959,77602.24462826799,77602.24462826799,25736.30741464009,103338.55204290808,103338.55204290808,103338.55204290808,128208.91285595203,91758.06554143329,56638.86097590256,39021.33840614525,24870.360813043953,0.0,63891.699219189206,21139.80669108736,1538.6792052066123,0.0,0.8868616556407395,2.814123111923232,0.0014959135982669303,354839.0058230428,1556015.4735698146,4.385130856627963,1556015.4735698146,4.385130856627963,0.85,0.09574197715896492,4.027634451161993,1.2677564792102207,1.0,0.0,4.027634451160859,1.2844261423457344,1.2847288577519778,3.135746243693207,19364.804988128086,1974.6605607550068,4632.441516551485,4632.441516551485,5.555668068919066,5.1137237068497035,-2.3520638983192708,7.465787605168974,3.430082321989577,3.430082321989577,0.9800235205684505,0.0,0.0,0.00023566917350047363,7.92164349770517e-05,0.00015645273852342193,0.0006301344396555733,0.09574197715784057,0.07198278031470633,0.02375919684313424,0.09574196028078556,0.07198278031555166,0.023759196843413256,0.3785892889180545,0.3785892889180545,0.12496012794699694,0.0,5.315356307023421,4.820062977896441,6.822328454061221,5.304950235274873,4.8063032376862225,6.822171598757279,24870.360813043953,21139.80669108736,0.85,1.0677341236989768,0.6649226829459586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509395727063166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.13169535832,1538.6792052066123,0.3785892889180545,0.12496012794699694,6.112874298809886,3.430082321989577
3436.0,-29.90946085911762,5.113826627289116,35.01629703517527,24.227635783050232,5.058693690130899,-26.412632551590363,-39.960624639037974,1.5618653825883813,0.3155602757819338,-4.986840646996407,40.034450760640624,42482.18987136331,25737.649547270525,25737.649547270525,68219.83941863384,77601.61693389893,77601.61693389893,25737.649547270525,103339.26648116946,103339.26648116946,103339.26648116946,128209.7549830894,91757.82491438017,56638.39785178276,39021.58562510822,24870.48850191994,0.0,63892.07412702816,21139.915226631947,1538.6862881312452,0.0,0.8868609510612389,2.8141484789028763,0.0014959135982669303,354837.93575291906,1556019.1815110957,4.385154530361668,1556019.1815110957,4.385154530361668,0.85,0.0957432638353945,4.027634451161993,1.2677559363236655,1.0,0.0,4.02763445116074,1.2844274096982378,1.2847300900612917,3.1357431496329107,19364.754205715326,1974.6553823900442,4632.441516551485,4632.441516551485,5.555957793597863,5.113826627289116,-2.3518632690435526,7.465689896332669,3.430306092964393,3.430306092964393,0.9800874551326837,0.0,0.0,0.00023564165926276453,7.920777480856751e-05,0.000156433884454197,0.0006300585023568184,0.09574326383425466,0.0719827581030852,0.023760505731169453,0.0957431879785049,0.07198275810394217,0.023760505731452324,0.3785876661602283,0.3785876661602283,0.12496651487941006,0.0,5.312811241852103,4.816726628066135,6.822117724786267,5.302400922778361,4.803235053718993,6.821123851505092,24870.48850191994,21139.915226631947,0.85,1.0677355579817516,0.6649054746117898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509463185511744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.112214329307,1538.6862881312452,0.3785876661602283,0.12496651487941006,6.112874298809886,3.430306092964393
3437.0,-29.910578426337402,5.113918796011472,35.0163636338828,24.22732236972081,5.058539122786443,-26.41365397789694,-39.961590234283335,1.5616146743308084,0.3127665680215159,-4.986913342213277,40.034533918348586,42481.35810466797,25738.939753317274,25738.939753317274,68220.29785798525,77600.9700586712,77600.9700586712,25738.939753317274,103339.90981198847,103339.90981198847,103339.90981198847,128210.51729926019,91757.56652889124,56637.95457482669,39021.79106007172,24870.607487271718,0.0,63892.398547343444,21140.01636418096,1538.6928063167927,0.0,0.886860280348487,2.814176579457737,0.0014959135982669303,354836.93044380506,1556022.7696240344,4.385177066202975,1556022.7696240344,4.385177066202975,0.85,0.09574452190735998,4.027634451161993,1.2677553956350316,1.0,0.0,4.027634451161612,1.2844286384352408,1.2847312839088925,3.135740149852678,19364.699675526885,1974.6498218583192,4632.441516551485,4632.441516551485,5.556236308942772,5.113918796011472,-2.351665271571408,7.4655840675828795,3.430526680141699,3.430526680141699,0.9801504800404854,0.0,0.0,0.00023561427188858298,7.919912302518945e-05,0.00015641514886339353,0.0006299830422458355,0.0957445219062588,0.07198272524331606,0.02376179666294274,0.09574447719995018,0.07198272524414395,0.023761796663216022,0.3785860455907296,0.3785860455907296,0.12497282652673392,0.0,5.310229040145373,4.813432287444471,6.821628759991768,5.299679910234772,4.800117619968262,6.8195310893761985,24870.607487271718,21140.01636418096,0.85,1.0677373116214268,0.6648890802430876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509530393264938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.092779830378,1538.6928063167927,0.3785860455907296,0.12497282652673392,6.112874298809886,3.430526680141699
3438.0,-29.911692702380233,5.114000211146638,35.01642842210371,24.22699093529957,5.058365357248933,-26.41467436162731,-39.96255184812469,1.561347016480773,0.3100075673430638,-4.987001649124774,40.034614380480114,42480.52415676443,25740.23018378012,25740.23018378012,68220.75434054455,77600.32786062454,77600.32786062454,25740.23018378012,103340.55804440466,103340.55804440466,103340.55804440466,128211.283002905,91757.30371972582,56637.50001580415,39022.004115468524,24870.724958500337,0.0,63892.72907396886,21140.116214725287,1538.699632316967,0.0,0.8868595399800618,2.8142024064733833,0.0014959135982669303,354835.7092420775,1556026.2414334111,4.385201942490665,1556026.2414334111,4.385201942490665,0.85,0.09574577363120577,4.027634451161993,1.26775485879276,1.0,0.0,4.027634451163486,1.284429946250828,1.284732556960991,3.1357369570200464,19364.644211756942,1974.644166127775,4632.441516551485,4632.441516551485,5.556514872732132,5.114000211146638,-2.351484790999056,7.465485002145694,3.430744195418425,3.430744195418425,0.9802126272624071,0.0,0.0,0.0002355869680883557,7.91905077836599e-05,0.0001563964603046958,0.0006299077715629819,0.09574577363007226,0.0719826987437074,0.023763074886364862,0.09574570071009808,0.07198269874455958,0.023763074886646196,0.3785844270962183,0.3785844270962183,0.12497906092587865,0.0,5.307634935476301,4.810177333453112,6.820971945246129,5.2970092164678135,4.796990620611325,6.8181724273817395,24870.724958500337,21140.116214725287,0.85,1.0677389325718911,0.6648725883595388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509597298904795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.073409205106,1538.699632316967,0.3785844270962183,0.12497906092587865,6.112874298809886,3.430744195418425
3439.0,-29.912802598989526,5.114071267736039,35.01649140003923,24.226669105142378,5.058196945569397,-26.41569026771168,-39.96351279839871,1.5610846142763255,0.30725057220422514,-4.987086509803021,40.0346912275244,42479.70629432331,25741.473209271848,25741.473209271848,68221.17950359517,77599.70283168464,77599.70283168464,25741.473209271848,103341.17604095649,103341.17604095649,103341.17604095649,128212.00499183378,91757.05848010923,56637.06194268625,39022.21837491443,24870.828950877283,0.0,63893.04732579172,21140.20460824569,1538.7056517748551,0.0,0.8868588302207344,2.8142286100457214,0.0014959135982669303,354834.53570162936,1556029.5572631522,4.385225790342952,1556029.5572631522,4.385225790342952,0.85,0.09574699573369556,4.027634451161993,1.2677543719531972,1.0,0.0,4.027634451160225,1.2844312292683053,1.2847338053506312,3.1357338247345425,19364.592455899598,1974.6388884990897,4632.441516551485,4632.441516551485,5.556783203263082,5.114071267736039,-2.3513076577781,7.4653789255141385,3.4309586203108853,3.4309586203108853,0.9802738915173957,0.0,0.0,0.00023555977449794132,7.918189935262202e-05,0.0001563778751453193,0.0006298329173347968,0.09574699573260678,0.07198266039070021,0.023764335341906567,0.09574689015427888,0.07198266039151877,0.023764335342176802,0.3785828104549254,0.3785828104549254,0.12498522301760653,0.0,5.305023752886484,4.8069773965531795,6.820078513098224,5.294337082007246,4.79401727527619,6.816339265959016,24870.828950877283,21140.20460824569,0.85,1.067740268447899,0.6648564761314103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509664008097427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.054067260837,1538.7056517748551,0.3785828104549254,0.12498522301760653,6.112874298809886,3.4309586203108853
3440.0,-29.913907713413757,5.114132419755709,35.0165526860432,24.226349999103718,5.058043885756926,-26.416700333885164,-39.96446149013934,1.5608365062134164,0.30416063317250064,-4.9871645390074555,40.03476790140373,42478.8583606884,25742.661757639566,25742.661757639566,68221.52011832796,77599.02675023497,77599.02675023497,25742.661757639566,103341.68850787454,103341.68850787454,103341.68850787454,128212.62669005274,91756.76647307826,56636.59808347129,39022.40932178552,24870.938182178204,0.0,63893.34750396373,21140.297454851472,1538.711847962245,0.0,0.8868581558332941,2.814259970652978,0.0014959135982669303,354833.45663649234,1556032.865626419,4.385248449726911,1556032.865626419,4.385248449726911,0.85,0.09574819640940996,4.027634451161993,1.267753788954579,1.0,0.0,4.027634451160788,1.2844324452070213,1.2847349867998334,3.1357308562170663,19364.53083015393,1974.6326044218904,4632.441516551485,4632.441516551485,5.557039773877837,5.114132419755709,-2.3511311477780446,7.4652635675337535,3.431170056067266,3.431170056067266,0.9803343017335047,0.0,0.0,0.00023553270094907463,7.917340158519901e-05,0.0001563592993638756,0.0006297581008774969,0.09574819640834711,0.07198261643039502,0.02376557997795209,0.09574826987488837,0.07198261643119407,0.023765579978215896,0.37858119646394145,0.37858119646394145,0.12499131247073536,0.0,5.302329653247739,4.803770722457045,6.818870198378079,5.291325172179938,4.790796607521372,6.8138847780113565,24870.938182178204,21140.297454851472,0.85,1.0677405830723727,0.6648400814819282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509730455685326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.034775908685,1538.711847962245,0.37858119646394145,0.12499131247073536,6.112874298809886,3.431170056067266
3441.0,-29.91500968012397,5.114183327268697,35.016612268763936,24.22600599182772,5.057848733601771,-26.41771177622685,-39.96541790021581,1.560550829689703,0.3014703736207025,-4.987273274384869,40.0348408607865,42478.05615507438,25743.891098441458,25743.891098441458,68221.94725351584,77598.42017614207,77598.42017614207,25743.891098441458,103342.31127458352,103342.31127458352,103342.31127458352,128213.35585438157,91756.52566143684,56636.16164030874,39022.62669014234,24871.04457979805,0.0,63893.67126994039,21140.38789282834,1538.7186242110254,0.0,0.8868573386978051,2.814282518832892,0.0014959135982669303,354831.95294027124,1556036.0137196495,4.385275905469474,1556036.0137196495,4.385275905469474,0.85,0.09574940328923254,4.027634451161993,1.2677532735420396,1.0,0.0,4.027634451164389,1.2844338366375374,1.284736343884821,3.1357274592716737,19364.480008785285,1974.627422084533,4632.441516551485,4632.441516551485,5.557305150310007,5.114183327268697,-2.350982968060485,7.4651662953291815,3.43137862237276,3.43137862237276,0.9803938921065029,0.0,0.0,0.0002355057073686601,7.916483553533594e-05,0.00015634087183332416,0.0006296838815205981,0.09574940328808088,0.07198258822958535,0.023766815058495528,0.09574937046329253,0.07198258823045114,0.02376681505878139,0.3785795820511902,0.3785795820511902,0.12499732411448747,0.0,5.299669621272756,4.800631267197048,6.817595478762598,5.28874364800555,4.787867829577522,6.812284546769206,24871.04457979805,21140.38789282834,0.85,1.067741857644855,0.6648241572410434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509796617549278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.015543363086,1538.7186242110254,0.3785795820511902,0.12499732411448747,6.112874298809886,3.43137862237276
3442.0,-29.916107314890603,5.114224525821097,35.016670080416766,24.225670436304085,5.057665943083093,-26.418718082774447,-39.96636977009473,1.5602767109518227,0.29863826519056147,-4.987371140231919,40.034908439216515,42477.25374528551,25745.056173712,25745.056173712,68222.30991899752,77597.79789910643,77597.79789910643,25745.056173712,103342.85407281843,103342.85407281843,103342.85407281843,128213.97848261209,91756.27240389763,56635.728250015716,39022.82683764657,24871.124409793658,0.0,63893.95124744023,21140.45574832461,1538.7236733989528,0.0,0.8868565963210449,2.814308192733294,0.0014959135982669303,354830.59956253,1556038.9296367408,4.38530084934946,1556038.9296367408,4.38530084934946,0.85,0.09575056723587502,4.027634451161993,1.267752794395201,1.0,0.0,4.02763445116231,1.2844351738064617,1.2847376468353071,3.135724194803837,19364.42656080957,1974.6219719077944,4632.441516551485,4632.441516551485,5.55755665381337,5.114224525821097,-2.3508323758401244,7.465056901661221,3.431584200172104,3.431584200172104,0.9804526286206012,0.0,0.0,0.00023547882273609164,7.91563110002881e-05,0.00015632251173580355,0.0006296099337592974,0.09575056723482056,0.07198253741011237,0.023768029824708194,0.09575047800319601,0.07198253741090507,0.023768029824969943,0.37857796924118503,0.37857796924118503,0.1250032686766314,0.0,5.29699044678631,4.797536135471944,6.816108456241238,5.286009405422476,4.784970585159101,6.809969544777289,24871.124409793658,21140.45574832461,0.85,1.0677428549503063,0.664808685579408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509862591536897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.996337039544,1538.7236733989528,0.37857796924118503,0.1250032686766314,6.112874298809886,3.431584200172104
3443.0,-29.917201159941097,5.114256251863132,35.016726225471416,24.22533984007316,5.057484568221687,-26.41972083646729,-39.96731727439908,1.56000424473286,0.2957958316057443,-4.987471760025702,40.03497551850331,42476.44976688618,25746.192874955745,25746.192874955745,68222.64264184193,77597.1900152375,77597.1900152375,25746.192874955745,103343.38289019324,103343.38289019324,103343.38289019324,128214.59331699219,91756.03258310781,56635.2923346956,39023.044720458005,24871.210426798953,0.0,63894.25514725696,21140.52886277911,1538.7291764322242,0.0,0.8868558417388513,2.8143336817706244,0.0014959135982669303,354829.20810493786,1556041.8240205678,4.385326203361424,1556041.8240205678,4.385326203361424,0.85,0.09575172005012003,4.027634451161993,1.2677523350296545,1.0,0.0,4.027634451160934,1.284436503054097,1.284738941985411,3.1357209496812004,19364.375948552224,1974.6168108938552,4632.441516551485,4632.441516551485,5.557802032247114,5.114256251863132,-2.3506892287911634,7.464945480654295,3.431786933947526,3.431786933947526,0.980510552556436,0.0,0.0,0.0002354520337388052,7.91478264042192e-05,0.00015630420733458598,0.0006295362103223456,0.09575172004905891,0.07198248793712983,0.02376923211192908,0.09575160618125066,0.07198248793792754,0.023769232112192496,0.3785763583093677,0.3785763583093677,0.12500914584396608,0.0,5.294299642331737,4.794495719771987,6.8144078763866105,5.283267591631443,4.78214380888852,6.8074093958642266,24871.210426798953,21140.52886277911,0.85,1.067742983850572,0.6647929406014796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509928306743354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.977180767048,1538.7291764322242,0.3785763583093677,0.12500914584396608,6.112874298809886,3.431786933947526
3444.0,-29.918290839564868,5.114279336130593,35.016780884527506,24.225044168438785,5.0573477883687215,-26.420715380968534,-39.9682559777051,1.559772329757768,0.2925565190371344,-4.987546237697633,40.03504452505482,42475.627318090876,25747.229887904723,25747.229887904723,68222.85720599559,77596.542970115,77596.542970115,25747.229887904723,103343.77285801971,103343.77285801971,103343.77285801971,128215.07943590726,91755.76997413674,56634.85432205348,39023.239613425845,24871.306577887543,0.0,63894.54619131339,21140.61059120441,1538.7346957862617,0.0,0.8868552131530487,2.8143674173985302,0.0014959135982669303,354828.1781659896,1556044.8015676036,4.385347323908649,1556044.8015676036,4.385347323908649,0.85,0.09575283830246081,4.027634451161993,1.2677517608227213,1.0,0.0,4.027634451161359,1.2844376424859039,1.284740047409549,3.1357181679656314,19364.320527031698,1974.6111594715524,4632.441516551485,4632.441516551485,5.558025891079496,5.114279336130593,-2.3505319003945053,7.464811236525099,3.4319868788465753,3.4319868788465753,0.9805676796704501,0.0,0.0,0.0002354253495473064,7.91394214473475e-05,0.0001562859280999589,0.0006294625882472207,0.09575283830148057,0.07198242230614006,0.0237704159953405,0.09575302955593451,0.07198242230687697,0.023770415995583848,0.37857475013611835,0.37857475013611835,0.1250149551482935,0.0,5.291503890152114,4.7914628432690165,6.812259557184291,5.280102756734777,4.779190626566788,6.803521190116044,24871.306577887543,21140.61059120441,0.85,1.067741478305869,0.6647770404520932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509993795625413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.958063827373,1538.7346957862617,0.37857475013611835,0.1250149551482935,6.112874298809886,3.4319868788465753
