time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3445.0,-29.919377066693805,5.1142923978282795,35.01683394700509,24.224650673009478,5.057098133879807,-26.421718105975923,-39.969203412160255,1.5594391731470594,0.2899675305833398,-4.9876997123612075,40.03510733867961,42474.85603506137,25748.432596277693,25748.432596277693,68223.28863133906,77595.95681456914,77595.95681456914,25748.432596277693,103344.38941084684,103344.38941084684,103344.38941084684,128215.79073560347,91755.52116314549,56634.42038357743,39023.44531063117,24871.401324756633,0.0,63894.8466353878,21140.691126043137,1538.7419685451139,0.0,0.8868542051473867,2.814383426570728,0.0014959135982669303,354826.0557985946,1556047.5119012804,4.385381193044402,1556047.5119012804,4.385381193044402,0.85,0.09575400675959433,4.027634451161993,1.267751337173395,1.0,0.0,4.0276344511601625,1.2844392551074708,1.2847416262469407,3.1357142310517405,19364.268017464325,1974.6058049858336,4632.441516551485,4632.441516551485,5.558285518398843,5.1142923978282795,-2.3504382018216265,7.464730599649906,3.432184269687031,3.432184269687031,0.9806240770534373,0.0,0.0,0.00023539875267375394,7.913093915025215e-05,0.0001562678135235018,0.0006293896293550138,0.09575400675830377,0.07198240624475659,0.023771600513547177,0.0957539179750941,0.07198240624572676,0.023771600513867574,0.37857314260015756,0.37857314260015756,0.12502068186564141,0.0,5.288810151767564,4.788489017791903,6.810345381209345,5.277667242944574,4.77630332768581,6.802389460031293,24871.401324756633,21140.691126043137,0.85,1.0677432097247412,0.6647618434306861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451005903568301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.938993873579,1538.7419685451139,0.37857314260015756,0.12502068186564141,6.112874298809886,3.432184269687031
3446.0,-29.920458138947648,5.114297065532718,35.01688527638231,24.224328284058743,5.0569301276361704,-26.42270802504459,-39.97013757526872,1.5591800137185106,0.2868867674768012,-4.987789537744253,40.035162982617315,42474.05204786528,25749.439875467462,25749.439875467462,68223.49192333274,77595.3279322842,77595.3279322842,25749.439875467462,103344.76780775166,103344.76780775166,103344.76780775166,128216.20855560071,91755.26060253971,56633.98471806163,39023.639871642314,24871.44074784905,0.0,63895.08061949136,21140.724635671693,1538.7446708397526,0.0,0.8868535468478354,2.81441329866865,0.0014959135982669303,354824.81362773426,1556049.9128744132,4.385403312032593,1556049.9128744132,4.385403312032593,0.85,0.09575507065700697,4.027634451161993,1.2677507981332021,1.0,0.0,4.027634451161752,1.284440521482622,1.284742858921991,3.1357111394406325,19364.213028234888,1974.600197644954,4632.441516551485,4632.441516551485,5.558502958637683,5.114297065532718,-2.3503027445373665,7.464599810070084,3.4323786755260506,3.4323786755260506,0.9806796215788716,0.0,0.0,0.00023537228476872335,7.912257649326758e-05,0.00015624970827545577,0.0006293167080342368,0.09575507065610378,0.07198231929144912,0.023772751364654655,0.0957550313994761,0.07198231929212807,0.023772751364878893,0.37857153713453884,0.37857153713453884,0.12502635528588205,0.0,5.286032549136337,4.785536092857001,6.808028005343488,5.274676305221078,4.7735545968241695,6.798583514573693,24871.44074784905,21140.724635671693,0.85,1.067742481297081,0.664746826141549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510124069594128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.91995676211,1538.7446708397526,0.37857153713453884,0.12502635528588205,6.112874298809886,3.4323786755260506
3447.0,-29.92153589084169,5.114292789113974,35.016935108217204,24.223965173028432,5.056719901226805,-26.423699177981316,-39.971075649932004,1.5588831883520067,0.28390410990215287,-4.987918103317125,40.035222021636635,42473.2787555413,25750.513170249225,25750.513170249225,68223.79192579053,77594.70527219547,77594.70527219547,25750.513170249225,103345.21844244469,103345.21844244469,103345.21844244469,128216.739166835,91754.9878294282,56633.561312715574,39023.8072407918,24871.520724390306,0.0,63895.32796518211,21140.79261573176,1538.7506017294822,0.0,0.8868526791973403,2.8144373698314142,0.0014959135982669303,354823.0357352338,1556052.4603445497,4.385432465285777,1556052.4603445497,4.385432465285777,0.85,0.09575617612100479,4.027634451161993,1.267750327228569,1.0,0.0,4.027634451160463,1.2844419637993443,1.2847442676878809,3.13570761830948,19364.15546165391,1974.5943274873594,4632.441516551485,4632.441516551485,5.558734649588972,5.114292789113974,-2.350200841780606,7.46449363089458,3.432570570946603,3.432570570946603,0.9807344488418865,0.0,0.0,0.00023534590088523328,7.911417964209935e-05,0.00015623172124313393,0.0006292442628431832,0.09575617611989139,0.0719822733965024,0.023773902723388987,0.09575612577033642,0.07198227339733937,0.023773902723665412,0.37856993261060967,0.37856993261060967,0.12503196033152617,0.0,5.283254273204648,4.782602462783643,6.80564976729778,5.271822213219252,4.77062475718833,6.795886283478978,24871.520724390306,21140.79261573176,0.85,1.067743043168463,0.6647321503488623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451018879542832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.900986712402,1538.7506017294822,0.37856993261060967,0.12503196033152617,6.112874298809886,3.432570570946603
3448.0,-29.922609965412164,5.114280129848345,35.016983378537766,24.22363090971487,5.056526218984448,-26.42468536609854,-39.97200921932233,1.558601619656348,0.28103924984640116,-4.988032802279238,40.03527620222049,42472.50255404956,25751.519111875466,25751.519111875466,68224.02166592503,77594.13249596549,77594.13249596549,25751.519111875466,103345.65160784096,103345.65160784096,103345.65160784096,128217.22673167504,91754.77015473806,56633.14021276355,39024.03326886056,24871.575123834067,0.0,63895.60839269463,21140.838855258957,1538.7547970956023,0.0,0.8868518996615128,2.8144615162026922,0.0014959135982669303,354821.4496055918,1556054.798181198,4.38545865789923,1556054.798181198,4.38545865789923,0.85,0.09575723818743297,4.027634451161993,1.2677498805010696,1.0,0.0,4.027634451163397,1.2844433345927753,1.2847456050326886,3.135704271795633,19364.10952315357,1974.5896430639996,4632.441516551485,4632.441516551485,5.558951801089461,5.114280129848345,-2.3500936607362513,7.464373790584597,3.4327597760028365,3.4327597760028365,0.9807885074293818,0.0,0.0,0.00023531960973513456,7.910582393621945e-05,0.00015621378579891513,0.0006291720254301507,0.09575723818643847,0.07198220343775087,0.023775034748687605,0.09575712421604714,0.07198220343849844,0.023775034748934526,0.37856832804197044,0.37856832804197044,0.12503750544027026,0.0,5.280476185079863,4.779743293010995,6.803045609733999,5.269072052125637,4.768089688074667,6.792405548499971,24871.575123834067,21140.838855258957,0.85,1.0677419525709575,0.6647170849836617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510253323014999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.882047144825,1538.7547970956023,0.37856832804197044,0.12503750544027026,6.112874298809886,3.4327597760028365
3449.0,-29.92368018589513,5.1142592068586215,35.01703018349931,24.22327628536152,5.05632818068218,-26.42566852068361,-39.972934721130855,1.5583165154562155,0.27787063144467083,-4.988154092179761,40.03533006057461,42471.70968883853,25752.51075876689,25752.51075876689,68224.22044760542,77593.49473037974,77593.49473037974,25752.51075876689,103346.00548914663,103346.00548914663,103346.00548914663,128217.64277882346,91754.48417134826,56632.69912974873,39024.20560177725,24871.63728967683,0.0,63895.84289145408,21140.891696225306,1538.7596111879045,0.0,0.8868510877610379,2.814488873544101,0.0014959135982669303,354819.77233834704,1556057.1221165957,4.385485938006802,1556057.1221165957,4.385485938006802,0.85,0.09575829487131104,4.027634451161993,1.2677493551978842,1.0,0.0,4.027634451162713,1.2844447217195496,1.2847469588392493,3.135700885414516,19364.049168649137,1974.58348861733,4632.441516551485,4632.441516551485,5.559165866801434,5.1142592068586215,-2.349996127279137,7.464255334137759,3.4329464451062286,3.4329464451062286,0.9808418414589225,0.0,0.0,0.00023529341561653852,7.909754124275094e-05,0.0001561958743737876,0.0006290998847572377,0.09575829487028822,0.07198213858551859,0.02377615628476963,0.09575826692141678,0.07198213858628745,0.023776156285023598,0.37856672599906804,0.37856672599906804,0.1250429873082182,0.0,5.277646607322595,4.7768755831932594,6.800259590517101,5.266024723624412,4.765175343931389,6.78887927697042,24871.63728967683,21140.891696225306,0.85,1.0677411449678247,0.6647022367478467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510317630976561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.863145321237,1538.7596111879045,0.37856672599906804,0.1250429873082182,6.112874298809886,3.4329464451062286
3450.0,-29.92474648632881,5.114230433068476,35.01707558895561,24.22295092782008,5.056144094900726,-26.426646751253045,-39.973859454598255,1.5580443598102591,0.27486109555297844,-4.988267695444929,40.035382906383504,42470.93066499813,25753.45285481747,25753.45285481747,68224.3835198156,77592.91899017637,77592.91899017637,25753.45285481747,103346.37184499385,103346.37184499385,103346.37184499385,128218.06984804518,91754.264280246,56632.275955008285,39024.43147248635,24871.698003051333,0.0,63896.12947553769,21140.943302593634,1538.7642070292989,0.0,0.8868503186211183,2.814515044811594,0.0014959135982669303,354818.2013720067,1556059.4023642049,4.385511781377769,1556059.4023642049,4.385511781377769,0.8500000000000001,0.09575932747876019,4.027634451161993,1.2677488914364954,1.0,0.0,4.027634451162672,1.2844460481023634,1.2847482520141589,3.1356976473339677,19364.002762392767,1974.5787564961295,4632.441516551485,4632.441516551485,5.559369236028487,5.114230433068476,-2.3498975619607045,7.46412799502918,3.4331306002207427,3.4331306002207427,0.9808944572059265,0.0,0.0,0.00023526732011436356,7.908926622622394e-05,0.00015617805388813962,0.0006290281103553054,0.09575932747778501,0.07198206466672746,0.023777262811057555,0.09575936031119793,0.0719820646674605,0.023777262811299688,0.37856512355254585,0.37856512355254585,0.12504840581448387,0.0,5.2748006702486805,4.774072294819462,6.797211330407038,5.263128790997882,4.762644294630547,6.784797116936204,24871.698003051333,21140.943302593634,0.85,1.0677389081279949,0.6646870634199825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510381708723927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.84428490538,1538.7642070292989,0.37856512355254585,0.12504840581448387,6.112874298809886,3.4331306002207427
3451.0,-29.925808740187076,5.11419334403443,35.017119551652634,24.22257524393501,5.0559118974654425,-26.42762615087199,-39.97478809962047,1.557729308135965,0.2719704807344101,-4.988415205296263,40.03543169330792,42470.185409941136,25754.450684085652,25754.450684085652,68224.63609402679,77592.33447972097,77592.33447972097,25754.450684085652,103346.78516380662,103346.78516380662,103346.78516380662,128218.53892200757,91754.01450712381,56631.865437285735,39024.610077597856,24871.753758200957,0.0,63896.36383579881,21140.990694470813,1538.769320063574,0.0,0.8868493916898905,2.814535705606588,0.0014959135982669303,354816.16153551283,1556061.5074769577,4.3855429266324855,1556061.5074769577,4.3855429266324855,0.85,0.09576037080855788,4.027634451161993,1.2677484452584764,1.0,0.0,4.027634451160082,1.2844475748462976,1.284749745727868,3.1356939201227867,19363.95004977536,1974.5733813050697,4632.441516551485,4632.441516551485,5.559584636323258,5.11419334403443,-2.3498287023949587,7.464022046429388,3.433312352138813,3.433312352138813,0.9809463863253752,0.0,0.0,0.0002352413262949488,7.908095701240911e-05,0.00015616036928253968,0.0006289568832285358,0.09576037080744867,0.07198200866564382,0.02377836214180486,0.09576028136668616,0.0719820086664776,0.02377836214208029,0.3785635227795556,0.3785635227795556,0.12505375586477674,0.0,5.271988071258761,4.771307529612216,6.794181427525302,5.260385686030702,4.759969397113878,6.781774523851368,24871.753758200957,21140.990694470813,0.85,1.067738944728542,0.6646729619713765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451044555230186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.825467347164,1538.769320063574,0.3785635227795556,0.12505375586477674,6.112874298809886,3.433312352138813
3452.0,-29.926867323944336,5.114149083948203,35.01716210777712,24.222252994682663,5.055740233006243,-26.428596193003933,-39.97570403208954,1.5574691020514662,0.26870156836844217,-4.988519992057804,40.0354786487663,42469.40317623731,25755.31121034715,25755.31121034715,68224.71438658447,77591.72123641515,77591.72123641515,25755.31121034715,103347.0324467623,103347.0324467623,103347.0324467623,128218.82381760559,91753.75902776598,56631.44096753003,39024.79784470661,24871.791370843286,0.0,63896.5892155499,21141.02266521679,1538.7724570322662,0.0,0.8868486887082956,2.814566304744969,0.0014959135982669303,354814.712499848,1556063.5335655971,4.385566547120742,1556063.5335655971,4.385566547120742,0.8499999999999999,0.09576135050134939,4.027634451161993,1.26774796940852,1.0,0.0,4.027634451160835,1.284448844961497,1.2847509828711392,3.1356908194212485,19363.896132902617,1974.5678833141408,4632.441516551485,4632.441516551485,5.559770397170627,5.114149083948203,-2.3497327919456303,7.463881875893834,3.4334915476686567,3.4334915476686567,0.9809975850481877,0.0,0.0,0.00023521542491671557,7.907276233694619e-05,0.00015614266257976938,0.0006288855671024418,0.09576135050047759,0.07198191286843048,0.023779437632047106,0.09576144176921185,0.0719819128690858,0.02377943763226359,0.378561923813604,0.378561923813604,0.12505905023178981,0.0,5.269088718594048,4.768555148905989,6.790762824099829,5.257221560426274,4.757347482870955,6.776884548119142,24871.791370843286,21141.02266521679,0.85,1.0677364038389279,0.6646583753159384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510509154128746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.806695311992,1538.7724570322662,0.378561923813604,0.12505905023178981,6.112874298809886,3.4334915476686567
3453.0,-29.927922189006715,5.114096973172917,35.017203368408744,24.221881431899988,5.05551462901827,-26.42956828223178,-39.976620209030784,1.5571607222289672,0.2656613896297131,-4.988668073228072,40.03552602657293,42468.63815283481,25756.25329303429,25756.25329303429,68224.8914458691,77591.12658508688,77591.12658508688,25756.25329303429,103347.37987812117,103347.37987812117,103347.37987812117,128219.23283051682,91753.49880117655,56631.01036886638,39024.9871470113,24871.852952395653,0.0,63896.84009940695,21141.075009536304,1538.777977172344,0.0,0.8868477639601486,2.8145888602106637,0.0014959135982669303,354812.6647787035,1556065.5778802326,4.385597619100632,1556065.5778802326,4.385597619100632,0.85,0.09576236610701827,4.027634451161993,1.2677475039986894,1.0,0.0,4.027634451161672,1.2844503401321414,1.284752445242957,3.135687169305151,19363.841214164662,1974.5622831613919,4632.441516551485,4632.441516551485,5.559973763512927,5.114096973172917,-2.349673217273081,7.463770190445999,3.433668518116036,3.433668518116036,0.9810481480331531,0.0,0.0,0.0002351896171409054,7.906456625959068e-05,0.00015612505088131472,0.0006288146336190022,0.09576236610592101,0.07198185410349113,0.02378051200242988,0.09576245286459566,0.0719818541043159,0.023780512002702366,0.3785603252014329,0.3785603252014329,0.12506427445107748,0.0,5.266207163545005,4.765826427236902,6.787345020564828,5.254329462857811,4.754631399786717,6.773385529982022,24871.852952395653,21141.075009536304,0.85,1.0677349825081932,0.6646437928192472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451057253673998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.787961392716,1538.777977172344,0.3785603252014329,0.12506427445107748,6.112874298809886,3.433668518116036
3454.0,-29.9289732580653,5.114037604174515,35.01724322396514,24.221533198747807,5.0553073896146286,-26.430535117767928,-39.97753935456274,1.5568692493028777,0.26262893289663225,-4.98879931273903,40.035567621534355,42467.90192265997,25757.12427980829,25757.12427980829,68225.02620246826,77590.5519785405,77590.5519785405,25757.12427980829,103347.6762583488,103347.6762583488,103347.6762583488,128219.55822843865,91753.26452299116,56630.61446705218,39025.16672882108,24871.881970089846,0.0,63897.04869891093,21141.09967457637,1538.7812895970512,0.0,0.8868469458085397,2.8146132796075753,0.0014959135982669303,354810.8499579996,1556067.3726713744,4.38562510942259,1556067.3726713744,4.38562510942259,0.85,0.09576333214150026,4.027634451161993,1.2677470819978045,1.0,0.0,4.027634451164605,1.284451756057185,1.2847538284730877,3.135683712656841,19363.791771629596,1974.55724142593,4632.441516551485,4632.441516551485,5.560161782459499,5.114037604174515,-2.3496056188249255,7.4636432229994405,3.433843046505405,3.433843046505405,0.9810980132872585,0.0,0.0,0.00023516390483080093,7.905634441456952e-05,0.0001561075604162314,0.0006287441884192658,0.09576333214056125,0.07198176640647698,0.023781565734084274,0.09576340149813506,0.07198176640718279,0.023781565734317466,0.37855872647268074,0.37855872647268074,0.12506944032164255,0.0,5.263315101292619,4.7631455274928385,6.783739408767303,5.25142824563568,4.752173683821354,6.7690615929027445,24871.881970089846,21141.09967457637,0.85,1.067733605724909,0.6646301008795075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451063569722048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.769266685167,1538.7812895970512,0.37855872647268074,0.12506944032164255,6.112874298809886,3.433843046505405
3455.0,-29.9300206820318,5.113970715048184,35.017281697212894,24.221158178430073,5.055069435087526,-26.43150174394374,-39.97845462346447,1.5565504969855768,0.2597428207141661,-4.988953930407201,40.03560706950468,42467.16553131505,25758.026695159675,25758.026695159675,68225.19222647473,77589.99347206962,77589.99347206962,25758.026695159675,103348.02016722929,103348.02016722929,103348.02016722929,128219.9333609837,91753.03243839325,56630.20449758229,39025.364378678845,24871.913193754423,0.0,63897.27757243327,21141.12621469126,1538.785290551931,0.0,0.8868460164988343,2.8146330566416893,0.0014959135982669303,354808.71186622605,1556069.0748229183,4.385656334756529,1556069.0748229183,4.385656334756529,0.85,0.0957643052786168,4.027634451161993,1.2677466957131407,1.0,0.0,4.0276344511628555,1.2844532993468534,1.2847553392155697,3.1356799450864052,19363.742792033598,1974.5522468971155,4632.441516551485,4632.441516551485,5.56035658585813,5.113970715048184,-2.3495596075933105,7.463530322641494,3.4340152984795083,3.4340152984795083,0.9811472281370024,0.0,0.0,0.00023513828426690428,7.904815803180312e-05,0.00015609012623510115,0.0006286739699107179,0.09576430527757007,0.07198169271550545,0.023782612562064626,0.09576422302961686,0.07198169271629222,0.02378261256232458,0.3785571287327127,0.3785571287327127,0.1250745458409926,0.0,5.260463920672521,4.760520595899493,6.780129419676484,5.248696751121372,4.749728345996687,6.765388525790797,24871.913193754423,21141.12621469126,0.85,1.067732379507646,0.6646161956301616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510698630935746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.750612862059,1538.785290551931,0.3785571287327127,0.1250745458409926,6.112874298809886,3.4340152984795083
3456.0,-29.931064105498397,5.11389699506723,35.01731880430557,24.220804462116234,5.054862421752315,-26.43246167471913,-39.979357563983626,1.5562599909590775,0.25654929940753846,-4.989086608086098,40.03564422338518,42466.39519417161,25758.846397714515,25758.846397714515,68225.24159188612,77589.39599634087,77589.39599634087,25758.846397714515,103348.24239405539,103348.24239405539,103348.24239405539,128220.17263361461,91752.77229689389,56629.77149466801,39025.55644691764,24871.93023955922,0.0,63897.486686476856,21141.140703625337,1538.7880100230886,0.0,0.8868452070949497,2.8146594204949045,0.0014959135982669303,354806.87717417016,1556070.6779874233,4.38568353122301,1556070.6779874233,4.38568353122301,0.85,0.09576523710940177,4.027634451161993,1.2677461698604753,1.0,0.0,4.0276344511623785,1.284454710360523,1.2847567177798533,3.1356765004439193,19363.687891253223,1974.5466485755303,4632.441516551485,4632.441516551485,5.560533534137329,5.11389699506723,-2.3495016185033,7.46339861357053,3.4341851829333563,3.4341851829333563,0.9811957665523875,0.0,0.0,0.000235112764114298,7.90400826849577e-05,0.0001560726814293403,0.0006286037086100416,0.09576523710850683,0.07198159536714725,0.023783641741359576,0.09576520186680643,0.07198159536781992,0.023783641741581846,0.37855553339190656,0.37855553339190656,0.12507960041007363,0.0,5.257562299832102,4.757905725715943,6.77628502309534,5.245635907493636,4.747195279590926,6.760649363161235,24871.93023955922,21141.140703625337,0.85,1.067729657766417,0.6646019647461207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510761346916226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.731997026664,1538.7880100230886,0.37855553339190656,0.12507960041007363,6.112874298809886,3.4341851829333563
3457.0,-29.932103348843814,5.113816914582535,35.017354776667176,24.220488359592878,5.054683188761721,-26.433415064707294,-39.98025952661408,1.555994904611227,0.25334876887501423,-4.989206878607076,40.035685385774975,42465.63883019721,25759.609658163365,25759.609658163365,68225.24848836058,77588.83824016337,77588.83824016337,25759.609658163365,103348.44789832673,103348.44789832673,103348.44789832673,128220.42042027116,91752.56143433288,56629.36202431011,39025.77712224752,24871.972521944423,0.0,63897.74964419194,21141.176643652758,1538.7919211389585,0.0,0.886844446293589,2.8146873243664134,0.0014959135982669303,354805.21405707527,1556072.4541178166,4.385709094645664,1556072.4541178166,4.385709094645664,0.85,0.0957661582910739,4.027634451161993,1.2677457269793382,1.0,0.0,4.027634451161435,1.2844560023048588,1.2847579773813227,3.135673346486535,19363.64339039818,1974.5421107511925,4632.441516551485,4632.441516551485,5.5606982983218565,5.113816914582535,-2.34943837043115,7.463255285013685,3.4343528952641815,3.4343528952641815,0.9812436843611947,0.0,0.0,0.0002350873487359356,7.903201684517169e-05,0.0001560553318907639,0.0006285338310107595,0.09576615829019572,0.07198149824867063,0.023784660041525088,0.09576631251248502,0.0719814982493307,0.023784660041743202,0.3785539388308678,0.3785539388308678,0.125084597591559,0.0,5.254620066169707,4.755345643278758,6.772109617896206,5.2425556474821065,4.744877840461925,6.755174236367338,24871.972521944423,21141.176643652758,0.85,1.0677253716800024,0.6645873926180931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510823823875725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.713426420481,1538.7919211389585,0.3785539388308678,0.125084597591559,6.112874298809886,3.4343528952641815
3458.0,-29.933138789313496,5.113729305077077,35.01738947740058,24.220071744080656,5.054407957272228,-26.43437463198291,-39.9811698711477,1.5556437999275672,0.25043070384128896,-4.989392840254237,40.035720291225346,42464.933914159206,25760.513140654966,25760.513140654966,68225.44705481417,77588.26217950544,77588.26217950544,25760.513140654966,103348.7753201604,103348.7753201604,103348.7753201604,128220.78232892626,91752.29186711753,56628.96360171421,39025.920294892574,24872.007008765857,0.0,63897.927303658435,21141.205957450977,1538.7969036390596,0.0,0.8868433739592493,2.8147038676973377,0.0014959135982669303,354802.6425662104,1556073.9602665377,4.385745125830498,1556073.9602665377,4.385745125830498,0.85,0.0957671177539818,4.027634451161993,1.2677453231113036,1.0,0.0,4.027634451161717,1.284457696255477,1.2847596392062066,3.1356692111414635,19363.58650039592,1974.5363095854261,4632.441516551485,4632.441516551485,5.560893332082859,5.113729305077077,-2.3494277259140115,7.463157030991088,3.4345185659764113,3.4345185659764113,0.9812910188504033,0.0,0.0,0.00023506202887662943,7.902387682143828e-05,0.00015603815205519114,0.0006284646369131414,0.09576711775278238,0.07198143980073983,0.023785677952042554,0.09576706966802831,0.07198143980164134,0.02378567795234046,0.3785523464741861,0.3785523464741861,0.12508952621884728,0.0,5.251744745998906,4.752797806348724,6.768168918386266,5.239823544095543,4.742254594537144,6.752044230292142,24872.007008765857,21141.205957450977,0.85,1.0677255105723589,0.6645745129158188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510886051053042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.694904775277,1538.7969036390596,0.3785523464741861,0.12508952621884728,6.112874298809886,3.4345185659764113
3459.0,-29.93417125492344,5.113636075488371,35.01742290085205,24.219763744063698,5.054243114552146,-26.43532048164658,-39.98206310262901,1.555392341261324,0.24705356322886018,-4.989498308674483,40.03575248876393,42464.17070447822,25761.18755064467,25761.18755064467,68225.35825512289,77587.67903806386,77587.67903806386,25761.18755064467,103348.86658870852,103348.86658870852,103348.86658870852,128220.87124271427,91752.05871088977,56628.55037724763,39026.12037071349,24872.00465400575,0.0,63898.12502471924,21141.203955904886,1538.7979850366517,0.0,0.8868427208953676,2.8147358141539023,0.0014959135982669303,354801.1841479046,1556075.3495715074,4.385767069263309,1556075.3495715074,4.385767069263309,0.85,0.09576797107080309,4.027634451161993,1.267744882977568,1.0,0.0,4.027634451161487,1.2844589241331712,1.284760834945187,3.135666213600469,19363.537294641028,1974.5312919948228,4632.441516551485,4632.441516551485,5.561038916217553,5.113636075488371,-2.349361573925903,7.462997649414273,3.4346818319665684,3.4346818319665684,0.9813376662761624,0.0,0.0,0.0002350367842638184,7.901589057077754e-05,0.00015602089369304086,0.0006283951265391743,0.09576797107009927,0.07198130780524033,0.02378666326485894,0.09576815338823191,0.07198130780576933,0.023786663265033765,0.3785507549171625,0.3785507549171625,0.12509441145798622,0.0,5.24875932357503,4.750273937970462,6.763709588002655,5.236551871903316,4.739979028518746,6.745667487947969,24872.00465400575,21141.203955904886,0.85,1.067720816983748,0.6645605123475969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510948051030785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.676424672907,1538.7979850366517,0.3785507549171625,0.12509441145798622,6.112874298809886,3.4346818319665684
3460.0,-29.935200289529302,5.113535618347004,35.01745517549178,24.219352472014748,5.0539665146171115,-26.436274419594316,-39.982968802191294,1.5550406446681602,0.2441841619301499,-4.989689512392565,40.0357858737655,42463.47419284608,25762.05485696395,25762.05485696395,68225.52904981002,77587.13025437905,77587.13025437905,25762.05485696395,103349.185111343,103349.185111343,103349.185111343,128221.22950317973,91751.81328117756,56628.15721958797,39026.28451287732,24872.044391836724,0.0,63898.32890471404,21141.237733061214,1538.8034453533044,0.0,0.8868416273834719,2.8147511105199032,0.0014959135982669303,354798.54019308917,1556076.790115801,4.385803812126594,1556076.790115801,4.385803812126594,0.85,0.09576890998306073,4.027634451161993,1.2677444890001794,1.0,0.0,4.02763445116062,1.2844606205252251,1.2847624994195295,3.1356620723141084,19363.485498665523,1974.5260102752238,4632.441516551485,4632.441516551485,5.5612261406684595,5.113535618347004,-2.349362544746633,7.462898163093637,3.434843256549104,3.434843256549104,0.9813837875854583,0.0,0.0,0.00023501162602712804,7.900779360669663e-05,0.0001560038324204314,0.0006283264099698318,0.09576890998184173,0.07198124999174949,0.02378765999009225,0.09576889557098109,0.0719812499926657,0.02378765999039504,0.37854916375539954,0.37854916375539954,0.12509922789586636,0.0,5.245867879252728,4.747791383224126,6.759505904940454,5.233873674322695,4.737499384256637,6.74231919554461,24872.044391836724,21141.237733061214,0.85,1.0677200831268805,0.6645474916279598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511009873383847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.657969652211,1538.8034453533044,0.37854916375539954,0.12509922789586636,6.112874298809886,3.434843256549104
3461.0,-29.93622558453643,5.113429478356658,35.017486148935944,24.21902302829551,5.053770298268199,-26.437216952208495,-39.98386143995447,1.5547616659264742,0.24104713894342922,-4.989817323372008,40.035812522590184,42462.739755724164,25762.736798841575,25762.736798841575,68225.47655456574,77586.58735446494,77586.58735446494,25762.736798841575,103349.32415330652,103349.32415330652,103349.32415330652,128221.35359309838,91751.60477082036,56627.757172023776,39026.4973319962,24872.02943979187,0.0,63898.52677178807,21141.225023823088,1538.8043739147067,0.0,0.8868408807343473,2.814777307612455,0.0014959135982669303,354796.77283830446,1556077.9399985205,4.385828900162205,1556077.9399985205,4.385828900162205,0.85,0.09576974797536526,4.027634451161993,1.2677440472180028,1.0,0.0,4.02763445116296,1.2844619767142407,1.2847638237314114,3.1356587615501184,19363.441494224262,1974.5215230710041,4632.441516551485,4632.441516551485,5.561373350703423,5.113429478356658,-2.3493205873011824,7.462750065657841,3.4350023454372725,3.4350023454372725,0.9814292415535064,0.0,0.0,0.0002349865616850468,7.899981416579429e-05,0.0001559867475192525,0.0006282575982332489,0.09576974797462301,0.07198112245031114,0.02378862552431187,0.09576976405898634,0.07198112245086903,0.023788625524496235,0.3785475737336266,0.3785475737336266,0.12510400182912337,0.0,5.2429285788844595,4.745364587583822,6.754938817435686,5.230864462315424,4.7354156568208055,6.736422205091742,24872.02943979187,21141.225023823088,0.85,1.0677159553025575,0.6645339399980024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511071490794365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.639548950443,1538.8043739147067,0.3785475737336266,0.12510400182912337,6.112874298809886,3.4350023454372725
3462.0,-29.937247346674003,5.1133167879592145,35.01751598220975,24.218629707489185,5.053512411593261,-26.438162472417964,-39.984754531737394,1.5544275373233865,0.23804721000732343,-4.989995430314661,40.035841259303744,42462.02230102876,25763.52284769332,25763.52284769332,68225.54514872207,77586.03545336933,77586.03545336933,25763.52284769332,103349.55830106264,103349.55830106264,103349.55830106264,128221.60791579235,91751.36086481898,56627.3477124224,39026.68128044064,24872.04961472971,0.0,63898.73089517035,21141.24217252025,1538.808474215921,0.0,0.886839870658112,2.8147958435821963,0.0014959135982669303,354794.31000853784,1556079.1799732666,4.385862839614933,1556079.1799732666,4.385862839614933,0.85,0.09577063791059254,4.027634451161993,1.267743639503606,1.0,0.0,4.027634451163393,1.2844635905924573,1.2847654059070615,3.135654821717641,19363.390019815728,1974.5162741421107,4632.441516551485,4632.441516551485,5.561543034195147,5.1133167879592145,-2.3493194374595174,7.462636225418732,3.435159552570763,3.435159552570763,0.9814741578773608,0.0,0.0,0.0002349615861574485,7.8991831411935e-05,0.0001559697547455135,0.0006281891575523169,0.0957706379095229,0.07198104248055164,0.02378959542897125,0.09577054083643018,0.07198104248135559,0.023789595429236945,0.3785459863515282,0.3785459863515282,0.12510871690969033,0.0,5.240031804077205,4.7429657328997905,6.75045961951713,5.2280426403219735,4.733033337751749,6.732196520818832,24872.04961472971,21141.24217252025,0.85,1.067713617984841,0.664520589159904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511132884778848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.621168864149,1538.808474215921,0.3785459863515282,0.12510871690969033,6.112874298809886,3.435159552570763
3463.0,-29.938264872537264,5.113198661872206,35.01754464645413,24.218284792173677,5.053313371820311,-26.43909829402852,-39.98563854312522,1.5541467932979105,0.23464153661666387,-4.990129852709524,40.03586687508493,42461.28577167079,25764.175130441046,25764.175130441046,68225.46090211184,77585.44139993038,77585.44139993038,25764.175130441046,103349.61653037142,103349.61653037142,103349.61653037142,128221.65908549115,91751.09692231943,56626.941294004486,39026.8395870166,24872.042555119726,0.0,63898.882142136325,21141.236171851768,1538.8100503959442,0.0,0.8868390941045715,2.814824792186846,0.0014959135982669303,354792.45124947885,1556080.285281977,4.385888932534786,1556080.285281977,4.385888932534786,0.85,0.09577146085220645,4.027634451161993,1.267743179039099,1.0,0.0,4.027634451160923,1.284464954639514,1.2847667383289083,3.1356514917858167,19363.33431686469,1974.510594021882,4632.441516551485,4632.441516551485,5.561683841746717,5.113198661872206,-2.349289665742826,7.462488327615032,3.4353146067647953,3.4353146067647953,0.9815184590756558,0.0,0.0,0.00023493671660996333,7.898393055608745e-05,0.00015595278605387588,0.0006281208138652861,0.09577146085144253,0.07198091866021358,0.023790542191228954,0.09577154001885956,0.07198091866078773,0.023790542191418712,0.37854440115839033,0.37854440115839033,0.12511338719534845,0.0,5.237043340995228,4.740553844203362,6.74564944392273,5.224771389326179,4.730652036556876,6.726147719854225,24872.042555119726,21141.236171851768,0.85,1.0677097722985434,0.6645074897745493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451119406771082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.602825376507,1538.8100503959442,0.37854440115839033,0.12511338719534845,6.112874298809886,3.4353146067647953
3464.0,-29.93927866724594,5.113074302654244,35.017572221598975,24.217902088444703,5.053054067809842,-26.440036784155453,-39.986534289177484,1.5538121847058037,0.23179628984075862,-4.990310867915285,40.035892480974056,42460.6139350538,25764.9231061554,25764.9231061554,68225.5370412092,77584.93819013513,77584.93819013513,25764.9231061554,103349.86129629053,103349.86129629053,103349.86129629053,128221.91811397942,91750.897918138,56626.57366300178,39027.026950151354,24872.05681768889,0.0,63899.083767840246,21141.248295035555,1538.813936220986,0.0,0.8868380805519189,2.8148409641085337,0.0014959135982669303,354789.9482288262,1556081.390164442,4.385922988891522,1556081.390164442,4.385922988891522,0.85,0.09577232380503868,4.027634451161993,1.2677428674837579,1.0,0.0,4.027634451162684,1.2844665703572802,1.28476832260076,3.135647547480888,19363.29231862571,1974.5063113933618,4632.441516551485,4632.441516551485,5.561845306432601,5.113074302654244,-2.3492978261289417,7.462372128783185,3.4354678333751463,3.4354678333751463,0.9815622381071847,0.0,0.0,0.0002349119406681549,7.89759255668128e-05,0.00015593601510134207,0.0006280532665990822,0.0957723238039878,0.07198083329523844,0.023791490508749364,0.09577222264053356,0.07198083329602825,0.02379149050901043,0.3785428153264544,0.3785428153264544,0.12511799857963524,0.0,5.234137343466273,4.738223622517978,6.740925023730654,5.2221071577560565,4.728560261005953,6.721675506579572,24872.05681768889,21141.248295035555,0.85,1.0677075948238621,0.6644948789770252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511254997464929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.584532696825,1538.813936220986,0.3785428153264544,0.12511799857963524,6.112874298809886,3.4354678333751463
3465.0,-29.940289710331285,5.112944545138708,35.01759862519384,24.217544739972823,5.052833336448429,-26.440968939610187,-39.98741393499074,1.5535125657135764,0.2285854748859606,-4.990461216040876,40.03591350709857,42459.887330194186,25765.57090186428,25765.57090186428,68225.45823205847,77584.38158576236,77584.38158576236,25765.57090186428,103349.95248762664,103349.95248762664,103349.95248762664,128221.99217123451,91750.66002641246,56626.165770788604,39027.21583958206,24872.03968360787,0.0,63899.25552318993,21141.233731066688,1538.815353853414,0.0,0.8868372395814321,2.814865504239897,0.0014959135982669303,354787.8692733326,1556082.2974325938,4.38595124635947,1556082.2974325938,4.38595124635947,0.85,0.09577312915587549,4.027634451161993,1.267742442185991,1.0,0.0,4.0276344511608535,1.2844680223296283,1.2847697431781095,3.1356440029212314,19363.24211348193,1974.501191893453,4632.441516551485,4632.441516551485,5.561985145372082,5.112944545138708,-2.3492868927616537,7.462231437900362,3.435618982780848,3.435618982780848,0.9816054236516709,0.0,0.0,0.0002348872343701287,7.896806519004495e-05,0.00015591916918008376,0.0006279854173862606,0.0957731291550804,0.07198071121703738,0.02379241793804302,0.095773055005817,0.07198071121763495,0.023792417938240544,0.3785412323300196,0.3785412323300196,0.12512256483853562,0.0,5.2311886253637,4.735909841224952,6.735978108693075,5.219046690926859,4.726370308212836,6.71589848314801,24872.03968360787,21141.233731066688,0.85,1.0677034915891706,0.6644817217750667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511315704282162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.566280847075,1538.815353853414,0.3785412323300196,0.12512256483853562,6.112874298809886,3.435618982780848
3466.0,-29.941296944871745,5.112809205296325,35.017623982980645,24.21717436462643,5.05259485287071,-26.441899442350387,-39.98829707326365,1.5531973503358079,0.22547633888484597,-4.990628652143015,40.03593585267821,42459.191755928754,25766.240781085926,25766.240781085926,68225.43253701468,77583.84413069669,77583.84413069669,25766.240781085926,103350.08491178261,103350.08491178261,103350.08491178261,128222.1263685531,91750.43255903095,56625.78018420837,39027.391527580636,24872.041456770487,0.0,63899.43298435112,21141.235238254914,1538.8182653403906,0.0,0.886836306897323,2.814886720030644,0.0014959135982669303,354785.5540431872,1556083.2616350974,4.38598258554146,1556083.2616350974,4.38598258554146,0.85,0.09577394818152002,4.027634451161993,1.2677420454612007,1.0,0.0,4.027634451160138,1.2844695470343745,1.2847712366274746,3.135640280815631,19363.194108312488,1974.4962967284944,4632.441516551485,4632.441516551485,5.562129751454912,5.112809205296325,-2.349291936695104,7.462101141991429,3.435768296434752,3.435768296434752,0.9816480846956434,0.0,0.0,0.0002348626235197874,7.896017433277835e-05,0.00015590244918700907,0.0006279180753661298,0.0957739481806016,0.0719806070317425,0.023793341148859098,0.09577385733422154,0.07198060703243277,0.02379334114908726,0.37853965104588827,0.37853965104588827,0.1251270783494928,0.0,5.2282476833357805,4.733629274682585,6.730962177251627,5.216104991027862,4.7241902526627655,6.7105732388089905,24872.041456770487,21141.235238254914,0.85,1.0677001242518536,0.6644689909271487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511376246812975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.548050328358,1538.8182653403906,0.37853965104588827,0.1251270783494928,6.112874298809886,3.435768296434752
3467.0,-29.942300939872993,5.112668560086854,35.01764827463778,24.216797772701852,5.052362118174074,-26.442826454069923,-39.98917214395476,1.5528876323572172,0.22213519507772617,-4.9907913066362255,40.035955514726034,42458.47660170311,25766.87742513652,25766.87742513652,68225.35402683963,77583.25819593834,77583.25819593834,25766.87742513652,103350.13562107486,103350.13562107486,103350.13562107486,128222.16704515713,91750.15763213843,56625.37603784752,39027.53510476768,24872.031424082263,0.0,63899.566528849944,21141.226710469924,1538.820413742364,0.0,0.886835408245876,2.8149115351577567,0.0014959135982669303,354783.3049423052,1556084.1100446885,4.386012781232021,1556084.1100446885,4.386012781232021,0.85,0.09577474360897412,4.027634451161993,1.2677416014811027,1.0,0.0,4.027634451161789,1.2844710458692847,1.2847727043055677,3.1356366218720266,19363.136087193277,1974.490380220899,4632.441516551485,4632.441516551485,5.562267183098316,5.112668560086854,-2.349296799483272,7.461965359570126,3.4359157098241977,3.4359157098241977,0.9816902028069137,0.0,0.0,0.00023483809418884793,7.895235627850317e-05,0.00015588573791034476,0.0006278507684525136,0.09577474360812105,0.07198049229457915,0.023794251313541907,0.09577473830927656,0.07198049229522029,0.023794251313753838,0.37853807160410713,0.37853807160410713,0.12513154217715688,0.0,5.225257266833069,4.731325325540183,6.725817972653658,5.212926501713923,4.721801839938905,6.70492533447549,24872.031424082263,21141.226710469924,0.85,1.067696664202513,0.6644564103973002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451143656176289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.529862406054,1538.820413742364,0.37853807160410713,0.12513154217715688,6.112874298809886,3.4359157098241977
3468.0,-29.94330146507593,5.112522678070294,35.01767153639765,24.216432391572766,5.0521244809744985,-26.443750832707625,-39.99005056740714,1.5525738485925495,0.21905909224608422,-4.990958802235241,40.03597409988137,42457.79042967787,25767.505841987222,25767.505841987222,68225.2962716651,77582.73760696407,77582.73760696407,25767.505841987222,103350.2434489513,103350.2434489513,103350.2434489513,128222.26548595278,91749.9446660105,56624.997488669076,39027.719085934914,24872.022037001483,0.0,63899.74112293639,21141.21873145126,1538.8227403807596,0.0,0.8868344888575577,2.8149323133257336,0.0014959135982669303,354780.98891284794,1556084.9119871177,4.3860436737476105,1556084.9119871177,4.3860436737476105,0.85,0.09577553071843933,4.027634451161993,1.2677412701444708,1.0,0.0,4.027634451162395,1.2844725635387921,1.284774190934518,3.135632916958257,19363.091142397283,1974.4857971271824,4632.441516551485,4632.441516551485,5.562402838745227,5.112522678070294,-2.349308493696445,7.46183117176674,3.4360612971948346,3.4360612971948346,0.9817317991985242,0.0,0.0,0.0002348136519790725,7.894450898974974e-05,0.00015586914298932277,0.0006277839301768913,0.09577553071756958,0.07198037850330084,0.023795152214268738,0.09577549078470458,0.0719803785039545,0.023795152214484826,0.37853649069728407,0.37853649069728407,0.1251359551323274,0.0,5.222284920178026,4.729076029617147,6.720581029786501,5.210017894481325,4.719761991005726,6.699308069403685,24872.022037001483,21141.21873145126,0.85,1.0676928430806438,0.664443856634623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511496683199936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.511705808032,1538.8227403807596,0.37853649069728407,0.1251359551323274,6.112874298809886,3.4360612971948346
3469.0,-29.944298250153484,5.112371703562134,35.01769377500574,24.21605660291391,5.051885748702166,-26.444671954222564,-39.990920888353116,1.5522594527578764,0.21581844545283957,-4.9911274115700985,40.03599082172679,42457.08696596046,25768.116940979216,25768.116940979216,68225.20390693967,77582.17932009434,77582.17932009434,25768.116940979216,103350.29626107356,103350.29626107356,103350.29626107356,128222.30375662122,91749.69204907889,56624.59969489093,39027.880393542175,24872.007495547656,0.0,63899.887889089834,21141.206371215507,1538.824818110771,0.0,0.8868335705412864,2.8149551191905835,0.0014959135982669303,354778.6574952977,1556085.6335286926,4.386074530284611,1556085.6335286926,4.386074530284611,0.85,0.09577630330206577,4.027634451161993,1.2677408135263253,1.0,0.0,4.0276344511617275,1.2844740838802944,1.2847756803563772,3.135629205530429,19363.03782961667,1974.4803607365077,4632.441516551485,4632.441516551485,5.562534756005232,5.112371703562134,-2.3493242165021213,7.461695920064256,3.43620507038665,3.43620507038665,0.9817728772533286,0.0,0.0,0.00023478930346884893,7.893673479487172e-05,0.0001558525686739772,0.000627717174893401,0.09577630330121313,0.07198026093055213,0.023796042370661002,0.09577629687481094,0.07198026093119293,0.023796042370872832,0.37853491039808995,0.37853491039808995,0.12514031833391162,0.0,5.21929292028193,4.7268320190220265,6.715249164664613,5.2069458570229585,4.71753702213573,6.693594410763922,24872.007495547656,21141.206371215507,0.85,1.0676889453289375,0.6644313216895255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511556597330928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.493585255139,1538.824818110771,0.37853491039808995,0.12514031833391162,6.112874298809886,3.43620507038665
3470.0,-29.94529100081972,5.112215775961865,35.017715012557495,24.215686122793727,5.051646390391695,-26.44558950673442,-39.99179065050555,1.5519448962927656,0.21266131656602738,-4.991297172655255,40.03600614085949,42456.39865210963,25768.711312032243,25768.711312032243,68225.10996414187,77581.64498781225,77581.64498781225,25768.711312032243,103350.3562998445,103350.3562998445,103350.3562998445,128222.34663745582,91749.46150524518,56624.21516948733,39028.05148417539,24871.99033761132,0.0,63900.04182178671,21141.191786969623,1538.8267989862559,0.0,0.8868326514364537,2.814976697248858,0.0014959135982669303,354776.31016425864,1556086.294543946,4.386105413361705,1556086.294543946,4.386105413361705,0.85,0.09577706287214634,4.027634451161993,1.2677404063614088,1.0,0.0,4.02763445116082,1.2844756047681465,1.2847771704542004,3.135625492777653,19362.989175186627,1974.4753993653926,4632.441516551485,4632.441516551485,5.562663062223646,5.112215775961865,-2.3493439236576354,7.461559699619501,3.4363470642068057,3.4363470642068057,0.9818134469162302,0.0,0.0,0.00023476505581929513,7.892896629853834e-05,0.0001558360895207568,0.0006276508028881645,0.09577706287130472,0.07198014055142588,0.02379692231987884,0.09577705507669919,0.07198014055205838,0.023796922320087954,0.3785333294061116,0.3785333294061116,0.1251446324827148,0.0,5.21630214973618,4.724621041817102,6.709822309172182,5.203958489221293,4.715456001455493,6.687785416783356,24871.99033761132,21141.191786969623,0.85,1.0676849031557367,0.6644189493728019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511616287962863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.47550627858,1538.8267989862559,0.3785333294061116,0.1251446324827148,6.112874298809886,3.4363470642068057
