time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3471.0,-29.946281179962288,5.112055017986959,35.01773526963215,24.215315817296528,5.051405632978937,-26.446504884484096,-39.99265632648019,1.5516293374874275,0.20951999648093533,-4.99146869568034,40.03602005730536,42455.704377113216,25769.290956988756,25769.290956988756,68224.99533410197,77581.11704497684,77581.11704497684,25769.290956988756,103350.4080019656,103350.4080019656,103350.4080019656,128222.37869029296,91749.23574632865,56623.823078411304,39028.23629768594,24871.970688327357,0.0,63900.20698601329,21141.175085078252,1538.8287016294796,0.0,0.8868317284385695,2.8149978636876947,0.0014959135982669303,354773.9384827923,1556086.895033931,4.386136427293986,1556086.895033931,4.386136427293986,0.8499999999999999,0.09577781031803151,4.027634451161993,1.2677400568919261,1.0,0.0,4.0276344511613145,1.2844771302119153,1.2847786651925686,3.1356217689119203,19362.941530575037,1974.4705409671028,4632.441516551485,4632.441516551485,5.562788189535983,5.112055017986959,-2.3493679991047944,7.461423017091754,3.436487312219995,3.436487312219995,0.9818535177771414,0.0,0.0,0.00023474087327655954,7.892123500074397e-05,0.00015581963827581558,0.0006275845432872748,0.09577781031719698,0.0719800179944905,0.023797792322706488,0.09577779398403383,0.07198001799511768,0.02379779232291384,0.3785317483679245,0.3785317483679245,0.12514889807196725,0.0,5.213316109949915,4.722445812392891,6.704306373170141,5.200988692161275,4.713420430636404,6.681909792026488,24871.970688327357,21141.175085078252,0.85,1.06768034959629,0.664406367046762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511675737467493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.457474898563,1538.8287016294796,0.3785317483679245,0.12514889807196725,6.112874298809886,3.436487312219995
3472.0,-29.94726765192627,5.111889572710102,35.01775456789101,24.214950680639618,5.051165094731648,-26.44741690326448,-39.99352144366128,1.5513143460563215,0.20644410454349327,-4.991640835302856,40.036032643740704,42455.02397592975,25769.853433222896,25769.853433222896,68224.87740915264,77580.60911384819,77580.60911384819,25769.853433222896,103350.46254707107,103350.46254707107,103350.46254707107,128222.41098720107,91749.0285918748,56623.4434539016,39028.42793108133,24871.94844013,0.0,63900.37637121133,21141.1561741105,1538.8304948069647,0.0,0.8868308071114642,2.815018101687563,0.0014959135982669303,354771.5582880251,1556087.4381345608,4.386167385129657,1556087.4381345608,4.386167385129657,0.85,0.09577854489198231,4.027634451161993,1.267739656870254,1.0,0.0,4.027634451163127,1.2844786528145766,1.2847801572083202,3.1356180519906314,19362.897812286323,1974.4660829423221,4632.441516551485,4632.441516551485,5.562909610655305,5.111889572710102,-2.349395529941408,7.461285102651511,3.4366258431908348,3.4366258431908348,0.9818930980545242,0.0,0.0,0.00023471678355403748,7.891350939293965e-05,0.00015580327416109784,0.0006275186346150748,0.09577854489116186,0.07197989263260923,0.023798652258552624,0.09577849466926712,0.07197989263322584,0.023798652258756478,0.37853016798748435,0.37853016798748435,0.12515311579145785,0.0,5.210346628315449,4.72032324249011,6.698697680754094,5.198084939846353,4.711507331077769,6.675928941264431,24871.94844013,21141.1561741105,0.85,1.0676756739712978,0.6643939580151952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511735033443192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.439461943048,1538.8304948069647,0.37853016798748435,0.12515311579145785,6.112874298809886,3.4366258431908348
3473.0,-29.94825075694527,5.111719454061155,35.01777290880727,24.21456588143485,5.050915477015196,-26.44832679938431,-39.99438243973998,1.5509915194409425,0.20321402895791607,-4.991819599079938,40.03604335546063,42454.34105566087,25770.414237873676,25770.414237873676,68224.75529353454,77580.05838507389,77580.05838507389,25770.414237873676,103350.47262294756,103350.47262294756,103350.47262294756,128222.39508852332,91748.77360473452,56623.05627526765,39028.57481051875,24871.922465575753,0.0,63900.49727609451,21141.13409573939,1538.8322432981245,0.0,0.8868298588627781,2.8150395890816546,0.0014959135982669303,354769.0865135597,1556087.9003419338,4.386199247612456,1556087.9003419338,4.386199247612456,0.8500000000000001,0.09577927170069117,4.027634451161993,1.267739289817401,1.0,0.0,4.027634451161329,1.2844802118830152,1.2847816858068621,3.1356142460595664,19362.843999292156,1974.4605955440602,4632.441516551485,4632.441516551485,5.563030670931789,5.111719454061155,-2.3494309127493738,7.461150366810529,3.436762692228961,3.436762692228961,0.9819321977797032,0.0,0.0,0.0002346927783184945,7.89058212812789e-05,0.0001557869570372156,0.0006274529152047829,0.09577927169985115,0.0719797683413612,0.02379950335848994,0.0957792321750548,0.0719797683419925,0.02379950335869866,0.3785285898777664,0.3785285898777664,0.1251572859106259,0.0,5.207363169301573,4.718197379035644,6.693043238343819,5.195033628037834,4.709355765494365,6.670078645637034,24871.922465575753,21141.13409573939,0.85,1.0676717428153375,0.6643820136833779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511794107877907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.421490248702,1538.8322432981245,0.3785285898777664,0.1251572859106259,6.112874298809886,3.436762692228961
3474.0,-29.949230426313804,5.111544980036845,35.01779031890509,24.214200081210606,5.050678119563274,-26.449232376689086,-39.995242772251345,1.5506800699253755,0.2000354078501232,-4.99199036890793,40.03605292508183,42453.67026161706,25770.936882917227,25770.936882917227,68224.60714453428,77579.53507138367,77579.53507138367,25770.936882917227,103350.4719543009,103350.4719543009,103350.4719543009,128222.36384999202,91748.54961021934,56622.684800399475,39028.73867757763,24871.89189569113,0.0,63900.63057326876,21141.10811133746,1538.8335731399143,0.0,0.886828955411627,2.8150613355929917,0.0014959135982669303,354766.7252843947,1556088.3132681937,4.386229604878454,1556088.3132681937,4.386229604878454,0.85,0.09577997732726307,4.027634451161993,1.267738920566626,1.0,0.0,4.027634451161638,1.284481717578737,1.284783161130739,3.135610570428461,19362.79672704334,1974.455775116206,4632.441516551485,4632.441516551485,5.563143493736281,5.111544980036845,-2.349463273052396,7.461008253089241,3.436897855724379,3.436897855724379,0.9819708159212511,0.0,0.0,0.00023466885922389543,7.889813978647812e-05,0.0001557707194374173,0.0006273875160884311,0.09577997732649275,0.07197963451068057,0.023800342815812187,0.09577995727766035,0.07197963451125945,0.02380034281600361,0.37852701196977073,0.37852701196977073,0.12516141143490792,0.0,5.204371655830926,4.7161029786644235,6.687260993416828,5.192025776758044,4.707402351393171,6.663800845381672,24871.89189569113,21141.10811133746,0.85,1.067667197216585,0.6643701303219455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511852981141447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.403553123091,1538.8335731399143,0.37852701196977073,0.12516141143490792,6.112874298809886,3.436897855724379
3475.0,-29.950207194576123,5.111365456131962,35.01780670132886,24.213785875495546,5.0503811863096715,-26.45014130051632,-39.99610733063889,1.5503152922366545,0.19726533552750425,-4.992201337041262,40.036057811924444,42453.02964065172,25771.54286858596,25771.54286858596,68224.57250923768,77579.05684631906,77579.05684631906,25771.54286858596,103350.59971490502,103350.59971490502,103350.59971490502,128222.45226038276,91748.34541399495,56622.3182082741,39028.91911746761,24871.852545477737,0.0,63900.77166294535,21141.074663656076,1538.835340646185,0.0,0.8868278643888077,2.815073038619851,0.0014959135982669303,354763.8082515262,1556088.5241340045,4.386266264879938,1556088.5241340045,4.386266264879938,0.85,0.09578070230897331,4.027634451161993,1.2677386035164822,1.0,0.0,4.027634451163525,1.2844834724865675,1.2847848858189912,3.1356062864437613,19362.753633065266,1974.4513807533936,4632.441516551485,4632.441516551485,5.563274307188878,5.111365456131962,-2.349528289157518,7.46089374528948,3.437031421817147,3.437031421817147,0.9820089776620421,0.0,0.0,0.00023464501319709998,7.889042125729649e-05,0.0001557545919398035,0.0006273225604234306,0.09578070230797535,0.07197952199792797,0.023801180310047385,0.09578034764209983,0.07197952199867795,0.023801180310295364,0.3785254347146711,0.3785254347146711,0.1251654897603002,0.0,5.2014818213104945,4.714077940639697,6.681679762191436,5.189466672568756,4.705578677272911,6.658945326389073,24871.852545477737,21141.074663656076,0.85,1.0676642978444595,0.6643586381800973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511911649114655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.385652054843,1538.835340646185,0.3785254347146711,0.1251654897603002,6.112874298809886,3.437031421817147
3476.0,-29.951179600875484,5.111182628271823,35.01782217530587,24.213459365442418,5.0501937800202565,-26.45103534451977,-39.996950794570125,1.550049523651347,0.19369260194724802,-4.99233628129053,40.036064116208316,42452.320282212415,25771.93934321656,25771.93934321656,68224.25962542897,77578.49032547527,77578.49032547527,25771.93934321656,103350.42966869182,103350.42966869182,103350.42966869182,128222.22997216757,91748.0955041866,56621.925460870356,39029.077825906934,24871.800303475746,0.0,63900.878129382676,21141.030257954382,1538.8346591352206,0.0,0.8868271550138167,2.8151041326539947,0.0014959135982669303,354761.94240230037,1556088.7961620195,4.386290100975413,1556088.7961620195,4.386290100975413,0.85,0.09578134339811244,4.027634451161993,1.2677381710754712,1.0,0.0,4.027634451161745,1.2844847642124688,1.2847861473561921,3.13560313316085,19362.700891601344,1974.4460026208078,4632.441516551485,4632.441516551485,5.563359893726601,5.111182628271823,-2.349539904613215,7.460722532885038,3.4371631737392354,3.4371631737392354,0.9820466210683529,0.0,0.0,0.00023462127587720055,7.888289172610724e-05,0.0001557383841510933,0.0006272572813752443,0.09578134339760225,0.071979350798946,0.023801992598656244,0.09578128655405387,0.0719793507993294,0.023801992598783028,0.3785238607936036,0.3785238607936036,0.12516953866658198,0.0,5.19845331014659,4.712030627539548,6.675605531373321,5.186028883237782,4.703586162091938,6.651047388735094,24871.800303475746,21141.030257954382,0.85,1.067657622596243,0.6643464303613715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511970143804582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.367776449777,1538.8346591352206,0.3785238607936036,0.12516953866658198,6.112874298809886,3.4371631737392354
3477.0,-29.952149440312272,5.110995661111322,35.01783702711969,24.213093320745998,5.0499569953126775,-26.451932016542674,-39.99779837960375,1.5497395715299094,0.19040870638247043,-4.992516673245752,40.03607694227198,42451.63922706547,25772.43605926012,25772.43605926012,68224.07528632559,77577.96365894844,77577.96365894844,25772.43605926012,103350.39971820856,103350.39971820856,103350.39971820856,128222.20531545911,91747.86441997094,56621.539988034565,39029.24936881819,24871.805597250557,0.0,63901.054966068754,21141.034757662972,1538.8383170569819,0.0,0.8868261908013639,2.8151261402076537,0.0014959135982669303,354759.44816806185,1556089.3496030446,4.386322500044794,1556089.3496030446,4.386322500044794,0.85,0.09578204615113997,4.027634451161993,1.2677377776475627,1.0,0.0,4.0276344511598134,1.2844862624075828,1.2847876154943043,3.135599475865766,19362.652123128013,1974.441029620514,4632.441516551485,4632.441516551485,5.563467119266694,5.110995661111322,-2.34958750300919,7.4605831641205125,3.4372936297616468,3.4372936297616468,0.9820838942176133,0.0,0.0,0.00023459760342031926,7.88753260754405e-05,0.00015572227734487876,0.0006271924090476364,0.09578204615026013,0.0719792341041288,0.02380281204613133,0.09578215888104437,0.07197923410478999,0.02380281204634998,0.378522286838382,0.378522286838382,0.12517353040811255,0.0,5.195426969007428,4.709997831432474,6.669496759718015,5.182925379628216,4.701525426279829,6.644712013319406,24871.805597250557,21141.034757662972,0.85,1.06765178325385,0.6643339339171653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451202837772143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.349955670428,1538.8383170569819,0.378522286838382,0.12517353040811255,6.112874298809886,3.4372936297616468
3478.0,-29.953115736046488,5.110804337718907,35.017850987516866,24.212696018535667,5.049685009339547,-26.45282901876169,-39.9986497714184,1.549398292041705,0.18736837636402015,-4.992714032730064,40.03608068136108,42450.98926813294,25772.9588070898,25772.9588070898,68223.94807522274,77577.4528542229,77577.4528542229,25772.9588070898,103350.4116613127,103350.4116613127,103350.4116613127,128222.17989693613,91747.63351718498,56621.169931042205,39029.40398460308,24871.76823562343,0.0,63901.17222022651,21141.003000279914,1538.8399472231927,0.0,0.8868251731478844,2.8151429764790823,0.0014959135982669303,354756.7193438257,1556089.510943711,4.386356694869446,1556089.510943711,4.386356694869446,0.85,0.09578272638566543,4.027634451161993,1.2677373974071822,1.0,0.0,4.027634451162447,1.2844879069090018,1.284789230086893,3.1355954614272026,19362.60339294397,1974.4360605246409,4632.441516551485,4632.441516551485,5.563579964259512,5.110804337718907,-2.349650375034057,7.460454712752965,3.4374225323820156,3.4374225323820156,0.9821207235377187,0.0,0.0,0.00023457401964880679,7.886772712032351e-05,0.0001557062925284833,0.0006271280280504266,0.09578272638478899,0.0719791078731288,0.023803618511660178,0.09578272327447526,0.07197910787378745,0.02380361851187799,0.37852071237165924,0.37852071237165924,0.1251774702728775,0.0,5.192443627134423,4.707992284226862,6.6634798802739965,5.180082409094098,4.699596767892501,6.639029654893477,24871.76823562343,21141.003000279914,0.85,1.0676478334403379,0.664322543596407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512086458362545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.332153900348,1538.8399472231927,0.37852071237165924,0.1251774702728775,6.112874298809886,3.4374225323820156
3479.0,-29.954078735706975,5.1106091620602125,35.01786401169632,24.212321487162285,5.049434667716849,-26.453720889333002,-39.9994966230355,1.5490768213299728,0.18426816212434005,-4.992894054232742,40.03608133270684,42450.33465800539,25773.421079043354,25773.421079043354,68223.75573704875,77576.94674183369,77576.94674183369,25773.421079043354,103350.36782087704,103350.36782087704,103350.36782087704,128222.07947700114,91747.41473981539,56620.80265593474,39029.56898208961,24871.711656124095,0.0,63901.280638213706,21140.95490770548,1538.8401088974542,0.0,0.8868242548761176,2.815162621324564,0.0014959135982669303,354754.2302604858,1556089.5390491032,4.386387550351441,1556089.5390491032,4.386387550351441,0.85,0.09578336925714193,4.027634451161993,1.2677370550809433,1.0,0.0,4.027634451161801,1.284489458618347,1.2847907519716928,3.1355916735154,19362.557221731957,1974.4313523712947,4632.441516551485,4632.441516551485,5.563679754392191,5.1106091620602125,-2.3497031320161037,7.460312294076316,3.4375498092604895,3.4375498092604895,0.9821570883601398,0.0,0.0,0.00023455051849556705,7.886016935939207e-05,0.000155690349136175,0.0006270638138942972,0.09578336925643449,0.07197895927236027,0.02380440998407422,0.095783302556161,0.07197895927289188,0.023804409984250034,0.37851913779363816,0.37851913779363816,0.1251813701385097,0.0,5.189466188611277,4.706023914469597,6.657374285565027,5.17716221635709,4.697809922496674,6.632603024614241,24871.711656124095,21140.95490770548,0.85,1.0676430120909055,0.6643111723901759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512144327223861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.314390794463,1538.8401088974542,0.37851913779363816,0.1251813701385097,6.112874298809886,3.4375498092604895
3480.0,-29.95503844775476,5.110410319351475,35.01787623194168,24.211961135175102,5.049193950222721,-26.454608838216842,-40.000339039228834,1.5487643406719493,0.1811753911439382,-4.99307132424639,40.03608396469347,42449.67609500587,25773.861125048563,25773.861125048563,68223.53722005442,77576.45913023122,77576.45913023122,25773.861125048563,103350.32025527977,103350.32025527977,103350.32025527977,128221.99023097668,91747.21703228737,56620.4339970099,39029.75892808608,24871.669975696906,0.0,63901.42890378299,21140.91947934237,1538.841080714261,0.0,0.8868233434273463,2.8151824905842697,0.0014959135982669303,354751.7792342466,1556089.6526186136,4.386418176612189,1556089.6526186136,4.386418176612189,0.85,0.09578400819696482,4.027634451161993,1.2677367028640587,1.0,0.0,4.027634451160668,1.2844909681237568,1.2847922317484195,3.1355879886373343,19362.5154971413,1974.4270976471375,4632.441516551485,4632.441516551485,5.563774746634109,5.110410319351475,-2.3497563472489915,7.4601666666004665,3.4376756051663144,3.4376756051663144,0.9821930300475185,0.0,0.0,0.0002345270997316862,7.885265184688675e-05,0.00015567444788479947,0.0006269997694664406,0.09578400819624804,0.07197881366846554,0.023805194527782497,0.09578394063567759,0.07197881366900419,0.02380519452796064,0.3785175640449789,0.3785175640449789,0.12518522861152326,0.0,5.186499967886618,4.704107848785782,6.6511554042585885,5.174246715390325,4.696108279782777,6.625936439976101,24871.669975696906,21140.91947934237,0.85,1.0676371153261577,0.6642993251203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512201999130527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.296661510063,1538.841080714261,0.3785175640449789,0.12518522861152326,6.112874298809886,3.4376756051663144
3481.0,-29.95599543360393,5.110207671958922,35.017887656989046,24.211571865621977,5.048936445239875,-26.455496012005433,-40.00117754386736,1.5484370236286022,0.17793499013174596,-4.993261090936104,40.03608524326737,42449.01308253701,25774.31768710635,25774.31768710635,68223.33076964336,77575.92234290432,77575.92234290432,25774.31768710635,103350.24003001067,103350.24003001067,103350.24003001067,128221.86892118862,91746.96225217642,56620.05299175746,39029.89917824329,24871.628891177952,0.0,63901.52806942124,21140.88455750126,1538.842384003434,0.0,0.8868223732895606,2.8152028386944146,0.0014959135982669303,354749.15543727385,1556089.7077887326,4.386450774972677,1556089.7077887326,4.386450774972677,0.8500000000000001,0.09578464835980206,4.027634451161993,1.2677363198762763,1.0,0.0,4.0276344511629905,1.2844925468659139,1.2847937808662697,3.135584134753591,19362.46172783901,1974.421614704207,4632.441516551485,4632.441516551485,5.563873304177935,5.110207671958922,-2.349821264567485,7.460028936526408,3.4377999695526125,3.4377999695526125,0.9822285627293178,0.0,0.0,0.00023450374963718062,7.884516989802864e-05,0.00015565857973915198,0.0006269358583763547,0.09578464835901668,0.07197867539591804,0.023805972963098644,0.09578460930039695,0.07197867539650823,0.023805972963293832,0.3785159928206763,0.3785159928206763,0.12518904302732523,0.0,5.183521497840616,4.702178245388666,6.644929008671625,5.171196081067876,4.694100888334162,6.619655699528835,24871.628891177952,21140.88455750126,0.85,1.0676322277540375,0.664287918692982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512259474584772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.278965987514,1538.842384003434,0.3785159928206763,0.12518904302732523,6.112874298809886,3.4377999695526125
3482.0,-29.956948062969943,5.1100015355613,35.01789827891545,24.21120690358805,5.048690952555293,-26.456378063022797,-40.002015280164755,1.548120952595235,0.17484947280189544,-4.9934417880145485,40.036084700675076,42448.36565486402,25774.7363677147,25774.7363677147,68223.10202257872,77575.4353622431,77575.4353622431,25774.7363677147,103350.1717299578,103350.1717299578,103350.1717299578,128221.74994629371,91746.760383708,56619.69067627671,39030.07745270143,24871.578216335914,0.0,63901.65566903734,21140.841483885528,1538.842958569729,0.0,0.8868214558824863,2.815222215159863,0.0014959135982669303,354746.65705485555,1556089.68437602,4.386481601531758,1556089.68437602,4.386481601531758,0.85,0.09578526466680753,4.027634451161993,1.2677359791984788,1.0,0.0,4.027634451162252,1.2844940728014185,1.284795277304288,3.1355804097857143,19362.41912511519,1974.4172704353873,4632.441516551485,4632.441516551485,5.563963684295387,5.1100015355613,-2.349881926556992,7.459883462118292,3.4379228547881118,3.4379228547881118,0.9822636727966033,0.0,0.0,0.00023448050796643548,7.883769546047411e-05,0.00015564281250596138,0.0006268723537247567,0.09578526466611227,0.071978524884468,0.023806739781644274,0.09578520524141881,0.07197852488499046,0.023806739781817077,0.37851442151719394,0.37851442151719394,0.12519281759557072,0.0,5.18055418409449,4.700296315461912,6.6386031916542265,5.1682912608164315,4.692426815733029,6.6129499302410295,24871.578216335914,21140.841483885528,0.85,1.067626516219286,0.6642764606087004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451231678720462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.26129308941,1538.842958569729,0.37851442151719394,0.12519281759557072,6.112874298809886,3.4379228547881118
3483.0,-29.957898268726044,5.109791796947814,35.01790812276076,24.210817843582504,5.048431379991237,-26.457259340500567,-40.00285287676377,1.5477924517527764,0.17163994761978074,-4.993633566064637,40.03608328119004,42447.72816513384,25775.16863361832,25775.16863361832,68222.89679875216,77574.9078152429,77574.9078152429,25775.16863361832,103350.07644886122,103350.07644886122,103350.07644886122,128221.60679261893,91746.51127051761,56619.33162035596,39030.19961129073,24871.530343757706,0.0,63901.72995504843,21140.800792194048,1538.8439590740247,0.0,0.8868204852634954,2.815241925965055,0.0014959135982669303,354744.0054780641,1556089.6231256241,4.386514216155926,1556089.6231256241,4.386514216155926,0.8499999999999999,0.0957858824683723,4.027634451161993,1.2677356154425072,1.0,0.0,4.027634451162283,1.2844956567361816,1.2847968318337646,3.135576543244954,19362.36655177111,1974.4119094462544,4632.441516551485,4632.441516551485,5.564056997055422,5.109791796947814,-2.3499531495008887,7.459744946448703,3.438044349761427,3.438044349761427,0.982298385646122,0.0,0.0,0.00023445732753953877,7.883022292423823e-05,0.00015562710461530053,0.000626809088083176,0.09578588246761119,0.07197838157667248,0.023807500890938707,0.09578583332228104,0.07197838157724443,0.023807500891127875,0.3785128517561561,0.3785128517561561,0.12519655010327382,0.0,5.177580882926236,4.698408521410499,6.632271794776898,5.16527351368444,4.69049460665974,6.60657468529223,24871.530343757706,21140.800792194048,0.85,1.0676220635457514,0.6642657122896928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512373839349688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.243675566659,1538.8439590740247,0.3785128517561561,0.12519655010327382,6.112874298809886,3.438044349761427
3484.0,-29.958844925154363,5.10957879009154,35.017917196481115,24.21045274185019,5.048186051141793,-26.458135998588627,-40.003685968089826,1.547477124563263,0.16853241923769247,-4.993815117825468,40.03608053728722,42447.08742036845,25775.560822752952,25775.560822752952,68222.6482431214,77574.41966153223,77574.41966153223,25775.560822752952,103349.98048428519,103349.98048428519,103349.98048428519,128221.45574362446,91746.30588483896,56618.973643623416,39030.36915690616,24871.47525933928,0.0,63901.84441624544,21140.75397043839,1538.8443387003495,0.0,0.8868195714629183,2.815261493412442,0.0014959135982669303,354741.4953071313,1556089.5047269638,4.386544921618821,1556089.5047269638,4.386544921618821,0.85,0.09578647710379956,4.027634451161993,1.2677353088324894,1.0,0.0,4.027634451160065,1.284497178891075,1.2847983246827366,3.1355728275239247,19362.323206768237,1974.4074894860362,4632.441516551485,4632.441516551485,5.564141658487893,5.10957879009154,-2.3500191551195964,7.4595979452111365,3.4381644145056276,3.4381644145056276,0.9823326898587508,0.0,0.0,0.00023443423579848675,7.882279123087755e-05,0.00015561144456760918,0.0006267460151355875,0.09578647710313049,0.07197822629972778,0.023808250803402705,0.09578642401485493,0.07197822630023056,0.023808250803569013,0.378511281618697,0.378511281618697,0.1252002444068202,0.0,5.174613036241624,4.696563126884712,6.625833967878691,5.1623475370631695,4.688838162441812,6.599731124788093,24871.47525933928,21140.75397043839,0.85,1.067616261570339,0.6642544954395299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512430746773504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.22607484258,1538.8443387003495,0.378511281618697,0.1252002444068202,6.112874298809886,3.4381644145056276
3485.0,-29.959788604214324,5.109362697722965,35.017925596755234,24.210091411974304,5.0479498380533485,-26.459009065078536,-40.00450715012846,1.5471702989046625,0.16528247892159698,-4.993993228770332,40.036079069126316,42446.41022385461,25775.93108422897,25775.93108422897,68222.34130808359,77573.90983271586,77573.90983271586,25775.93108422897,103349.84091694483,103349.84091694483,103349.84091694483,128221.27121128926,91746.08131257145,56618.581703658194,39030.555121014724,24871.43029434443,0.0,63901.98541535916,21140.715750192765,1538.8452335577367,0.0,0.8868186705446996,2.8152833307507485,0.0014959135982669303,354739.0327231531,1556089.4413762249,4.386575194251698,1556089.4413762249,4.386575194251698,0.85,0.09578706468589496,4.027634451161993,1.2677348654018719,1.0,0.0,4.027634451160917,1.2844986611416072,1.284799777713895,3.1355692092216,19362.27581258942,1974.4026566247824,4632.441516551485,4632.441516551485,5.564221586421079,5.109362697722965,-2.3500848081140107,7.459447505836975,3.4382831437655645,3.4382831437655645,0.982366612504447,0.0,0.0,0.00023441121876965787,7.881546640967305e-05,0.00015559575235998482,0.0006266828126595448,0.09578706468523146,0.0719780716611652,0.023808993024066263,0.09578712539959582,0.07197807166166377,0.023808993024231184,0.3785097124938095,0.3785097124938095,0.1252038974693553,0.0,5.1716229590854255,4.694730167656303,6.619269032252362,5.159275707691904,4.687061461368046,6.592664548774394,24871.43029434443,21140.715750192765,0.85,1.067609102669383,0.6642424323431492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512487442053292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.208513549842,1538.8452335577367,0.3785097124938095,0.1252038974693553,6.112874298809886,3.4382831437655645
3486.0,-29.960729389842676,5.109143312229818,35.01793331232593,24.20970710171389,5.047692389223782,-26.459881650732928,-40.00533580603076,1.5468446501010225,0.16208413808971045,-4.994186389899756,40.03607592617899,42445.776525371264,25776.32625917753,25776.32625917753,68222.1027845488,77573.3929756326,77573.3929756326,25776.32625917753,103349.71923481012,103349.71923481012,103349.71923481012,128221.10375228705,91745.83994702925,56618.223496715334,39030.68494479324,24871.38451747692,0.0,63902.069462270156,21140.67683985538,1538.8464405537663,0.0,0.8868176991063116,2.815302736809485,0.0014959135982669303,354736.3620686223,1556089.305758913,4.3866078365484675,1556089.305758913,4.3866078365484675,0.8499999999999999,0.09578765460476601,4.027634451161993,1.2677345021953812,1.0,0.0,4.027634451163049,1.2845002312637157,1.2848013187304768,3.135565376426231,19362.224874324453,1974.3974623673175,4632.441516551485,4632.441516551485,5.564306892397884,5.109143312229818,-2.3501637636743893,7.459307075904208,3.4384005872178633,3.4384005872178633,0.9824001677765324,0.0,0.0,0.00023438827438617297,7.880807556062126e-05,0.00015558019882555172,0.0006266201687084248,0.09578765460401983,0.0719779252215304,0.023809729382489438,0.09578775587426355,0.0719779252220911,0.023809729382674914,0.3785081437031242,0.3785081437031242,0.125207505535934,0.0,5.168635467384718,4.692897752983868,6.612713725288074,5.156270527989477,4.685202756215347,6.586118504648539,24871.38451747692,21140.67683985538,0.85,1.067603965859499,0.6642316419882555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512543959439348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.190980348501,1538.8464405537663,0.3785081437031242,0.125207505535934,6.112874298809886,3.4384005872178633
3487.0,-29.961666147443616,5.108920934969602,35.017940311353016,24.20934203490617,5.047445828421349,-26.460749521613184,-40.0061599566601,1.546529202578153,0.15898948812542812,-4.994370464301317,40.036070486411944,42445.141565958555,25776.68527122597,25776.68527122597,68221.82683718452,77572.90993086749,77572.90993086749,25776.68527122597,103349.59520209346,103349.59520209346,103349.59520209346,128220.92129478777,91745.63517656078,56617.86681160007,39030.85373884524,24871.326092694308,0.0,63902.17983153954,21140.62717879016,1538.8467409093003,0.0,0.8868167822093935,2.815321844249651,0.0014959135982669303,354733.8170622859,1556089.0710344904,4.386638646185978,1556089.0710344904,4.386638646185978,0.85,0.09578821886289722,4.027634451161993,1.2677341977832843,1.0,0.0,4.027634451162111,1.28450175348053,1.2848028119592982,3.135561660580514,19362.181659156766,1974.3930556466037,4632.441516551485,4632.441516551485,5.564384391929644,5.108920934969602,-2.3502381922300177,7.459159127199619,3.438516677090303,3.438516677090303,0.9824333363115151,0.0,0.0,0.00023436543029616423,7.880072552998821e-05,0.00015556470476617602,0.0006265577643010949,0.09578821886225061,0.07197776513944192,0.023810453722808704,0.09578832564390577,0.07197776513992779,0.023810453722969433,0.37850657399086424,0.37850657399086424,0.1252110738132626,0.0,5.165659780253918,4.691107435692572,6.606078656134969,5.15335995242674,4.683598023125512,6.57918213982083,24871.326092694308,21140.62717879016,0.85,1.0675978036591636,0.6642205583260767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512600303954768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.173473656272,1538.8467409093003,0.37850657399086424,0.1252110738132626,6.112874298809886,3.438516677090303
3488.0,-29.962600276559513,5.108695489460556,35.01794662086502,24.20896809725093,5.047188657547825,-26.46161608760787,-40.00698389774186,1.546204468583759,0.1559569108870278,-4.994563168294651,40.03606440083118,42444.51709945532,25777.053461085532,25777.053461085532,68221.57056054086,77572.43390077156,77572.43390077156,25777.053461085532,103349.48736185709,103349.48736185709,103349.48736185709,128220.75794967882,91745.43206415788,56617.51526279123,39031.01866818516,24871.27058782174,0.0,63902.2892560069,21140.57999964848,1538.8474219946297,0.0,0.8868158237350408,2.8153391318938663,0.0014959135982669303,354731.15275886294,1556088.808443413,4.386670852957766,1556088.808443413,4.386670852957766,0.85,0.09578878272150834,4.027634451161993,1.2677338620508092,1.0,0.0,4.0276344511618465,1.284503318988639,1.2848043485744538,3.1355578390666783,19362.138793910537,1974.3886846079486,4632.441516551485,4632.441516551485,5.564463872665288,5.108695489460556,-2.3503211056405866,7.459016595101142,3.4386314988038538,3.4386314988038538,0.9824661425153868,0.0,0.0,0.0002343426523478714,7.879337800166498e-05,0.00015554927434620642,0.0006264956162100294,0.09578878272080887,0.07197761064728199,0.023811172073526878,0.09578885270423475,0.0719776106478076,0.02381117207370075,0.3785050048736426,0.3785050048736426,0.1252146010500804,0.0,5.162714425408865,4.689359140432259,6.5994390706894706,5.1505200791816605,4.682001489899676,6.57250773988801,24871.27058782174,21140.57999964848,0.85,1.067591965089544,0.6642096487249942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512656407642965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.15601629934,1538.8474219946297,0.3785050048736426,0.1252146010500804,6.112874298809886,3.4386314988038538
3489.0,-29.963531029012902,5.108466759993362,35.0179521472594,24.208561330474936,5.046905889482354,-26.462482173992417,-40.00780392726881,1.5458570344493532,0.15291208667980527,-4.994771308579402,40.0360542098377,42443.891150660056,25777.447536063188,25777.447536063188,68221.33868672325,77571.92868844664,77571.92868844664,25777.447536063188,103349.37622450983,103349.37622450983,103349.37622450983,128220.5764865857,91745.1880436106,56617.15050577338,39031.15281981913,24871.200262075872,0.0,63902.353081895,21140.52022276449,1538.8476215280327,0.0,0.8868148015723984,2.815354780199015,0.0014959135982669303,354728.2750526765,1556088.3687050263,4.386705199843317,1556088.3687050263,4.386705199843317,0.85,0.09578934268396594,4.027634451161993,1.2677335340110587,1.0,0.0,4.027634451164,1.2845049904743686,1.2848059913003664,3.135553758864405,19362.087295328005,1974.3834332139932,4632.441516551485,4632.441516551485,5.564548941192596,5.108466759993362,-2.35041761415139,7.458884374144752,3.438745024300241,3.438745024300241,0.9824985783714973,0.0,0.0,0.00023431995876514188,7.878606598365876e-05,0.00015553389278148312,0.000626433664890037,0.09578934268321104,0.07197745867445857,0.023811884008752473,0.09578928713237313,0.0719774586750258,0.023811884008940146,0.3785034375882433,0.3785034375882433,0.1252180907571217,0.0,5.159796574872985,4.687612374525031,6.59290688335426,5.147683395259207,4.680231644116418,6.566375099073298,24871.200262075872,21140.52022276449,0.85,1.0675872702104285,0.6641991899150483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512712354320023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.138580374469,1538.8476215280327,0.3785034375882433,0.1252180907571217,6.112874298809886,3.438745024300241
3490.0,-29.964458898440146,5.108235360233017,35.01795691297272,24.20819119960072,5.046657028368185,-26.46334227418286,-40.00861931182442,1.545540404098387,0.14977667459925215,-4.994955371590166,40.036043106135836,42443.258259100396,25777.767971241414,25777.767971241414,68221.02623034181,77571.43454223445,77571.43454223445,25777.767971241414,103349.20251347586,103349.20251347586,103349.20251347586,128220.32266162743,91744.96765357214,56616.79137038745,39031.30698131632,24871.120148151575,0.0,63902.42712946789,21140.452125928838,1538.84673433641,0.0,0.8868139052163956,2.8153744265194782,0.0014959135982669303,354725.7302493566,1556087.8895836459,4.38673531939672,1556087.8895836459,4.38673531939672,0.85,0.09578986772618481,4.027634451161993,1.267733160364442,1.0,0.0,4.027634451162999,1.2845065177731545,1.2848074898983615,3.1355500306408555,19362.04078377514,1974.3786903555385,4632.441516551485,4632.441516551485,5.5646181131782715,5.108235360233017,-2.3504984578675456,7.458733818100563,3.4388571833934054,3.4388571833934054,0.9825306238266872,0.0,0.0,0.00023429733749154977,7.87787960058123e-05,0.00015551854148573749,0.000626371835482422,0.09578986772562317,0.0719772844703189,0.023812583255304283,0.09578980353011017,0.07197728447074091,0.023812583255443897,0.3785018706955524,0.3785018706955524,0.12522155252943687,0.0,5.156862759858711,4.685887181434225,6.586244974513249,5.144732046189404,4.67863830086111,6.559241233949308,24871.120148151575,21140.452125928838,0.85,1.0675811435475577,0.6641885162375649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512768099172293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.121180957767,1538.84673433641,0.3785018706955524,0.12522155252943687,6.112874298809886,3.4388571833934054
3491.0,-29.965383622231844,5.108001254225189,35.01796105550124,24.207826691586547,5.04640557711148,-26.46419980206088,-40.00943427728487,1.5452217569280506,0.14675662156531644,-4.9951456698688395,40.036034485961245,42442.637307668345,25778.092720939356,25778.092720939356,68220.73002860771,77570.97362472663,77570.97362472663,25778.092720939356,103349.06634566598,103349.06634566598,103349.06634566598,128220.12634800303,91744.77817330105,56616.44185619238,39031.48479678741,24871.060002337053,0.0,63902.54479912446,21140.401001986495,1538.8471481203694,0.0,0.8868129681367178,2.8153918334406542,0.0014959135982669303,354723.09925404185,1556087.517625794,4.386766807400303,1556087.517625794,4.386766807400303,0.85,0.09579040169981734,4.027634451161993,1.2677328614471484,1.0,0.0,4.0276344511613456,1.2845080543438945,1.2848089978714992,3.1355462797928833,19362.000795481174,1974.3746126843698,4632.441516551485,4632.441516551485,5.564688216534521,5.108001254225189,-2.3505858398910977,7.458587094116287,3.4389681557323564,3.4389681557323564,0.9825623302092447,0.0,0.0,0.00023427479490969062,7.877153038433199e-05,0.00015550326452535863,0.0006263103054704911,0.09579040169917358,0.07197712193680036,0.02381327976237321,0.09579032031747685,0.07197712193728409,0.02381327976253326,0.37850030426126857,0.37850030426126857,0.12522497972940821,0.0,5.153952029027039,4.684214626682433,6.57951679838402,5.141902291434178,4.677164502579046,6.552235934365228,24871.060002337053,21140.401001986495,0.85,1.0675745425015126,0.664177576043104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451282367176063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.103808272608,1538.8471481203694,0.37850030426126857,0.12522497972940821,6.112874298809886,3.4389681557323564
3492.0,-29.966304457615287,5.107764404040774,35.017964552076684,24.207442660722904,5.0461442577871445,-26.4650548166423,-40.01024124501271,1.544894616801656,0.1436147338721412,-4.9953423573816345,40.0360239562341,42442.000148717096,25778.422022129842,25778.422022129842,68220.42217084694,77570.47357375338,77570.47357375338,25778.422022129842,103348.89559588322,103348.89559588322,103348.89559588322,128219.88991959252,91744.54399523129,56616.07057014426,39031.63713898559,24870.9943237093,0.0,63902.63146269489,21140.345175152903,1538.8474024205707,0.0,0.8868120054525187,2.8154100938300717,0.0014959135982669303,354720.37993957684,1556087.0632714343,4.386799155820984,1556087.0632714343,4.386799155820984,0.85,0.09579092973663814,4.027634451161993,1.2677324757119646,1.0,0.0,4.027634451162501,1.2845096304325898,1.2848105454960965,3.1355424324888785,19361.95137407471,1974.3695731034259,4632.441516551485,4632.441516551485,5.564759302416406,5.107764404040774,-2.350679899365896,7.45844430340667,3.439077926020383,3.439077926020383,0.982593693148681,0.0,0.0,0.00023425234910365506,7.876433667505381e-05,0.00015548801242860124,0.0006262488756001385,0.09579092973597592,0.07197696021529632,0.023813969520679604,0.0957908534487216,0.0719769602157939,0.023813969520844237,0.37849874023697416,0.37849874023697416,0.12522837081001648,0.0,5.151036728428096,4.682540783193417,6.572774791789357,5.138957091253758,4.675473424595282,6.5454262254537525,24870.9943237093,21140.345175152903,0.85,1.0675682770696648,0.6641667045197334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451287905635271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.086467676034,1538.8474024205707,0.37849874023697416,0.12522837081001648,6.112874298809886,3.439077926020383
3493.0,-29.967223246466776,5.107525024858818,35.01796740335383,24.20706784995275,5.0458906709579265,-26.46590721570501,-40.01105163535101,1.544574640183982,0.1404682560101378,-4.9955333395057275,40.03601215367777,42441.38587486176,25778.72550183469,25778.72550183469,68220.11137669644,77569.97969104456,77569.97969104456,25778.72550183469,103348.70519287925,103348.70519287925,103348.70519287925,128219.62788505587,91744.31829018498,56615.72447395294,39031.77090692449,24870.92269217663,0.0,63902.69359910112,21140.284288350136,1538.8472039271053,0.0,0.8868110763997911,2.815429081102149,0.0014959135982669303,354717.7395209432,1556086.5539950212,4.386830374191497,1556086.5539950212,4.386830374191497,0.85,0.09579144073698051,4.027634451161993,1.2677321559144183,1.0,0.0,4.027634451161808,1.2845111729203817,1.2848120595784671,3.1355386672153447,19361.903740832,1974.364715864439,4632.441516551485,4632.441516551485,5.564824814242896,5.107525024858818,-2.3507716676760944,7.458296692534912,3.439186478305127,3.439186478305127,0.9826247080871792,0.0,0.0,0.000234229955157491,7.875711306615776e-05,0.00015547284209133322,0.0006261877750271221,0.09579144073637998,0.07197679061505874,0.02381465012132124,0.09579138675698891,0.07197679061550998,0.02381465012147054,0.37849717694745144,0.37849717694745144,0.12523172767063526,0.0,5.148111110415584,4.680876177549578,6.565963597176506,5.136001595515893,4.673856570641647,6.5383494454010815,24870.92269217663,21140.284288350136,0.85,1.0675623754560488,0.6641564460665983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512934208456958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.06917415311,1538.8472039271053,0.37849717694745144,0.12523172767063526,6.112874298809886,3.439186478305127
3494.0,-29.968138395535348,5.107283180495929,35.01796965291751,24.206698242947482,5.045637180074632,-26.466756328890124,-40.01185392318291,1.5442551134170484,0.1373982436077199,-4.99572557800606,40.03600033003314,42440.753858105294,25779.02132354664,25779.02132354664,68219.77518165193,77569.50640249517,77569.50640249517,25779.02132354664,103348.52772604181,103348.52772604181,103348.52772604181,128219.38240548952,91744.11174894575,56615.35920450583,39031.947271599915,24870.85467944772,0.0,63902.80195104763,21140.22647753056,1538.8472583808161,0.0,0.8868101410236412,2.8154469198572607,0.0014959135982669303,354715.08174788853,1556086.0438087815,4.38686180508885,1556086.0438087815,4.38686180508885,0.85,0.09579194619708956,4.027634451161993,1.267731782817282,1.0,0.0,4.027634451162914,1.2845127131209992,1.2848135714895366,3.1355349075339167,19361.86015195732,1974.3602710362175,4632.441516551485,4632.441516551485,5.56488867294697,5.107283180495929,-2.350866205354225,7.458149385850154,3.4392938729253046,3.4392938729253046,0.9826553922643727,0.0,0.0,0.00023420765188557712,7.874996228421221e-05,0.0001554576896013649,0.0006261267463365048,0.09579194619647993,0.07197662200514818,0.02381532419133176,0.09579189604967575,0.07197662200560626,0.023815324191483307,0.3784956136902797,0.3784956136902797,0.12523504846318495,0.0,5.145195432728542,4.679242853047015,6.559098052527418,5.133123821613765,4.672345996995091,6.531264124276959,24870.85467944772,21140.22647753056,0.85,1.0675553042871468,0.6641454296576351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451298923838602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.051890934532,1538.8472583808161,0.3784956136902797,0.12523504846318495,6.112874298809886,3.4392938729253046
3495.0,-29.96905048465762,5.107039897596925,35.01797151367606,24.206390871573262,5.045455062950846,-26.467595549988506,-40.01265097232533,1.5440001282693288,0.13388156313828858,-4.995872742798485,40.03599350438877,42440.11328466064,25779.193947880445,25779.193947880445,68219.30723254109,77568.99614713222,77568.99614713222,25779.193947880445,103348.19009501266,103348.19009501266,103348.19009501266,128218.99357134248,91743.89590135304,56615.01303883117,39032.09206946874,24870.80347632982,0.0,63902.89554579856,21140.182954880347,1538.8472603410564,0.0,0.8868094169006967,2.8154758775233297,0.0014959135982669303,354713.0471471754,1556085.7492846102,4.386886137399306,1556085.7492846102,4.386886137399306,0.85,0.09579241234213584,4.027634451161993,1.2677313998294997,1.0,0.0,4.0276344511609885,1.2845139513600117,1.2848147814665116,3.135531884957445,19361.814599051257,1974.3556259325312,4632.441516551485,4632.441516551485,5.564925937169989,5.107039897596925,-2.350929027213581,7.4579689248105066,3.4394001249172645,3.4394001249172645,0.9826857499763613,0.0,0.0,0.00023418542513495684,7.874285878901497e-05,0.00015544256634594187,0.0006260658353919493,0.09579241234174708,0.07197642913426044,0.023815983207486638,0.09579280319890823,0.07197642913455254,0.023815983207583293,0.3784940512469741,0.3784940512469741,0.12523833256324746,0.0,5.142171700989024,4.677602967749294,6.551816031527665,5.129754305936785,4.670765145440612,6.522404090952534,24870.80347632982,21140.182954880347,0.85,1.0675464178872616,0.6641344327542129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513044050710056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.034650006643,1538.8472603410564,0.3784940512469741,0.12523833256324746,6.112874298809886,3.4394001249172645
3496.0,-29.969959497725526,5.106792673924318,35.01797274693472,24.205922602582746,5.045093557074688,-26.46844994217188,-40.01346150236202,1.5435840015090792,0.1313861378411616,-4.996142821525554,40.03597894860824,42439.542178365205,25779.666840712864,25779.666840712864,68219.20901907807,77568.56076827593,77568.56076827593,25779.666840712864,103348.22760898879,103348.22760898879,103348.22760898879,128218.97991834933,91743.6810625761,56614.66247261718,39032.24287773213,24870.752309360545,0.0,63902.995187092674,21140.139462956464,1538.8500767812052,0.0,0.8868080953165184,2.8154770992769778,0.0014959135982669303,354709.31324550556,1556085.1212079006,4.386930545945053,1556085.1212079006,4.386930545945053,0.85,0.09579297597238175,4.027634451161993,1.2677311487169942,1.0,0.0,4.027634451162124,1.284515942968907,1.284816745088512,3.135527023395992,19361.769259047687,1974.3510025388578,4632.441516551485,4632.441516551485,5.56502802001998,5.106792673924318,-2.351084481485707,7.457877155410024,3.4395055398768917,3.4395055398768917,0.9827158685362548,0.0,0.0,0.00023416327527840268,7.873563575631174e-05,0.00015542763952209094,0.0006260057156019608,0.09579297597114218,0.07197631792770946,0.023816658043432717,0.09579287733279071,0.07197631792864083,0.02381665804374092,0.378492487967857,0.378492487967857,0.1252415574660585,0.0,5.1393543207296375,4.676015818794951,6.545209273069986,5.127528959366714,4.669156422495121,6.51825912944679,24870.752309360545,21140.139462956464,0.85,1.0675432163914784,0.6641244601150914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451309868015371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.01743987471,1538.8500767812052,0.378492487967857,0.1252415574660585,6.112874298809886,3.4395055398768917
