time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3497.0,-29.97086562364441,5.1065441626385475,35.01797314980254,24.205587186757498,5.044888733375733,-26.469286065816476,-40.014254255779065,1.543309175535221,0.12795247862970882,-4.996291880741387,40.03595722820087,42438.90963603512,25779.821354292468,25779.821354292468,68218.73099032759,77568.02888617254,77568.02888617254,25779.821354292468,103347.850240465,103347.850240465,103347.850240465,128218.4722742928,91743.43199073251,56614.31274054423,39032.354722431424,24870.622033827793,0.0,63902.97675625922,21140.028728753623,1538.84563733662,0.0,0.8868074154643546,2.815504749139363,0.0014959135982669303,354707.2524801375,1556084.1839804666,4.3869533907193015,1556084.1839804666,4.3869533907193015,0.85,0.09579337967669704,4.027634451161993,1.2677307278150698,1.0,0.0,4.0276344511627515,1.2845172736853954,1.284818047756106,3.1355237750959537,19361.71669442952,1974.3456424395204,4632.441516551485,4632.441516551485,5.565061374694627,5.1065441626385475,-2.3511525835977602,7.457696746236308,3.439609360564983,3.439609360564983,0.9827455315899952,0.0,0.0,0.00023414119769372315,7.872857173236444e-05,0.0001554126259613587,0.0006259452464675211,0.09579337967652726,0.0719760882315229,0.023817291445004364,0.09579346828809804,0.07197608823165047,0.02381729144504657,0.3784909261261719,0.3784909261261719,0.12524477112231525,0.0,5.136397337278993,4.674398140588153,6.538131135161564,5.124244359371119,4.667645571231844,6.509530978063765,24870.622033827793,21140.028728753623,0.85,1.0675360437516026,0.6641147531813263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513153125748233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.000260963427,1538.84563733662,0.3784909261261719,0.12524477112231525,6.112874298809886,3.439609360564983
3498.0,-29.971768739877895,5.106293135229506,35.017973134618316,24.205209651868813,5.044617624966704,-26.470126109795054,-40.01505133984608,1.542974994871545,0.12508807834223035,-4.996502470520862,40.03594585730536,42438.308076255555,25780.123289085026,25780.123289085026,68218.43136534058,77567.5948488095,77567.5948488095,25780.123289085026,103347.71813789452,103347.71813789452,103347.71813789452,128218.29398386522,91743.25271086182,56613.96593825803,39032.54085844866,24870.5758459707,0.0,63903.11670441936,21139.989469075095,1538.8474196627453,0.0,0.8868063850409024,2.8155177534321374,0.0014959135982669303,354704.34106178023,1556083.6933307603,4.386988015632239,1556083.6933307603,4.386988015632239,0.85,0.09579387849850922,4.027634451161993,1.2677304563717917,1.0,0.0,4.027634451163391,1.2845188818034683,1.284819627986825,3.1355198496632313,19361.678858848376,1974.3417842839683,4632.441516551485,4632.441516551485,5.5651265530226155,5.106293135229506,-2.351267593552915,7.45756072878242,3.43971238078365,3.43971238078365,0.9827749659381857,0.0,0.0,0.0002341191953476239,7.872146970982774e-05,0.00015539772563779615,0.0006258852334110071,0.09579387849775257,0.07197593591853346,0.023817942579219112,0.0957939103834025,0.07197593591910198,0.023817942579407236,0.37848936252422516,0.37848936252422516,0.12524794277980292,0.0,5.133524311994336,4.672850557522111,6.531179957159793,5.121590548863082,4.666261971331778,6.502968028662451,24870.5758459707,21139.989469075095,0.85,1.067529017103837,0.6641038851446293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513207398804329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.983109590929,1538.8474196627453,0.37848936252422516,0.12524794277980292,6.112874298809886,3.43971238078365
3499.0,-29.97266859666619,5.106039845619032,35.017972464818165,24.204821499902778,5.044346667892411,-26.470963204369244,-40.01584412818772,1.5426412755832168,0.1220905355199875,-4.996705196668501,40.035926759837295,42437.70303040155,25780.39475325693,25780.39475325693,68218.09778365848,77567.11729911587,77567.11729911587,25780.39475325693,103347.5120523728,103347.5120523728,103347.5120523728,128217.99717317632,91743.02866563892,56613.61439687503,39032.682520848764,24870.485120803518,0.0,63903.16764165228,21139.91235268299,1538.8464903541544,0.0,0.886805422595914,2.815533422667737,0.0014959135982669303,354701.53837639524,1556082.8692827246,4.387020356341029,1556082.8692827246,4.387020356341029,0.85,0.09579433658037273,4.027634451161993,1.2677301305299626,1.0,0.0,4.027634451163673,1.2845204876001142,1.2848212059999438,3.1355159299069437,19361.631575898107,1974.3369627648697,4632.441516551485,4632.441516551485,5.565185153691602,5.106039845619032,-2.351378603211285,7.457418448830317,3.43981422778632,3.43981422778632,0.9828040650818057,0.0,0.0,0.00023409727430494096,7.8714406549738e-05,0.00015538286775520295,0.0006258253912912034,0.09579433657979791,0.07197575745168273,0.023818579128115185,0.09579428169125069,0.07197575745211461,0.02381857912825812,0.3784878006880555,0.3784878006880555,0.12525108382175104,0.0,5.130663837927102,4.671312479373569,6.524251282291914,5.1187957321885165,4.664776794161071,6.49614467138025,24870.485120803518,21139.91235268299,0.85,1.0675229460643154,0.6640938876203771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513261491978822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.96598830826,1538.8464903541544,0.3784878006880555,0.12525108382175104,6.112874298809886,3.43981422778632
3500.0,-29.973565586869093,5.105785124351908,35.017971317339395,24.204482102673524,5.044132735015475,-26.471792015839263,-40.01662818538023,1.5423591639734886,0.1187148381775387,-4.9968720019022905,40.03591150684319,42437.07389140685,25780.5665520548,25780.5665520548,68217.64044346166,77566.60624046763,77566.60624046763,25780.5665520548,103347.17279252244,103347.17279252244,103347.17279252244,128217.58033350558,91742.7930409481,56613.26069183818,39032.81372123325,24870.407540983146,0.0,63903.22126221639,21139.846409835674,1538.84550688627,0.0,0.8868046290128384,2.815558245091359,0.0014959135982669303,354699.2323100382,1556082.211122424,4.387047022876756,1556082.211122424,4.387047022876756,0.85,0.09579476319446548,4.027634451161993,1.2677297387504955,1.0,0.0,4.027634451161199,1.2845218519237136,1.2848225425755426,3.1355125995950672,19361.58184919385,1974.331892052215,4632.441516551485,4632.441516551485,5.565222239707098,5.105785124351908,-2.3514646102966905,7.457249734648599,3.439914973979209,3.439914973979209,0.9828328497083455,0.0,0.0,0.00023407542497591742,7.870742175399528e-05,0.00015536800322192215,0.0006257655223848612,0.09579476319408425,0.07197555935163867,0.02381920384244559,0.09579497928975556,0.0719755593519251,0.023819203842540382,0.3784862398094171,0.3784862398094171,0.125254197102339,0.0,5.127719905835988,4.669756099382596,6.51704136455686,5.115586840079857,4.663215163555321,6.4878797739667675,24870.407540983146,21139.846409835674,0.85,1.067514893553515,0.6640834852013684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513315390308057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.948902219274,1538.84550688627,0.3784862398094171,0.125254197102339,6.112874298809886,3.439914973979209
3501.0,-29.974458921658226,5.105527582277686,35.01796963438084,24.204068804997974,5.043820686780741,-26.472627349196863,-40.017424466181524,1.5419891143071853,0.11611802455678344,-4.997108275165873,40.03589361489671,42436.51145011017,25780.90504890669,25780.90504890669,68217.41649901686,77566.19327224934,77566.19327224934,25780.90504890669,103347.09832115602,103347.09832115602,103347.09832115602,128217.4393680103,91742.6143084086,56612.93248621995,39032.97980243184,24870.341046854268,0.0,63903.3208492861,21139.789889826126,1538.8467568456406,0.0,0.8868034914805847,2.8155647446286656,0.0014959135982669303,354695.96587496885,1556081.4390927039,4.387085247090817,1556081.4390927039,4.387085247090817,0.85,0.0957952487006741,4.027634451161993,1.267729506869801,1.0,0.0,4.027634451161235,1.2845236272811078,1.2848242903978646,3.135508265960901,19361.544129122576,1974.3280456753914,4632.441516551485,4632.441516551485,5.565295310646188,5.105527582277686,-2.3516035168373652,7.457131099115051,3.440014866139659,3.440014866139659,0.9828613903256168,0.0,0.0,0.00023405366655458935,7.87003286503623e-05,0.00015535333790422706,0.0006257064558460753,0.09579524869980334,0.07197541170437372,0.02381983699542962,0.09579515535840535,0.07197541170502797,0.023819836995646132,0.3784846775611065,0.3784846775611065,0.12525726649265498,0.0,5.124918994984739,4.668277843823319,6.510172899454972,5.113226299722669,4.661918000732726,6.482242000106737,24870.341046854268,21139.789889826126,0.85,1.0675097255102817,0.664073648851447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513369117319093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.93184356232,1538.8467568456406,0.3784846775611065,0.12525726649265498,6.112874298809886,3.440014866139659
3502.0,-29.975349282189974,5.105268440245417,35.01796725470531,24.203697486687474,5.043575128132033,-26.473453355604704,-40.01820799950508,1.5416792015350034,0.1128989320655478,-4.997290711472051,40.03586995561185,42435.90905938187,25781.097043872305,25781.097043872305,68217.00610325417,77565.68109264052,77565.68109264052,25781.097043872305,103346.77813651282,103346.77813651282,103346.77813651282,128217.00406177912,91742.36208393086,56612.59005062448,39033.08003700709,24870.225925266313,0.0,63903.3059622734,21139.692036476365,1538.8440128466468,0.0,0.8868026487771802,2.815585690693193,0.0014959135982669303,354693.44374223414,1556080.4182052813,4.387113564287163,1556080.4182052813,4.387113564287163,0.85,0.09579565185855166,4.027634451161993,1.2677291128924124,1.0,0.0,4.027634451159954,1.2845251212750903,1.2848257568862866,3.1355046191420075,19361.490899166212,1974.3226177304393,4632.441516551485,4632.441516551485,5.565336756385962,5.105268440245417,-2.351704420556085,7.456972860801502,3.440113482821188,3.440113482821188,0.9828895665203394,0.0,0.0,0.0002340319824295439,7.869334967545938e-05,0.00015533863275408452,0.0006256472288767515,0.09579565185819841,0.07197520505118485,0.02382044680701357,0.09579560616473329,0.07197520505145026,0.023820446807101398,0.37848311791902034,0.37848311791902034,0.1252603166789346,0.0,5.122050357219564,4.666769552572305,6.503122485306164,5.110189643537581,4.660391411143905,6.474568514539328,24870.225925266313,21139.692036476365,0.85,1.0675035520623526,0.6640643769578175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513422625759345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.914828235815,1538.8440128466468,0.37848311791902034,0.1252603166789346,6.112874298809886,3.440113482821188
3503.0,-29.976237320726362,5.105007738223718,35.01796447272685,24.203345376905077,5.04334097060456,-26.47427613203634,-40.01898727202786,1.5413797819027057,0.10971466253374729,-4.997474240795652,40.035853478357815,42435.29899254068,25781.284242603873,25781.284242603873,68216.58323514456,77565.20043365212,77565.20043365212,25781.284242603873,103346.48467625599,103346.48467625599,103346.48467625599,128216.64038286451,91742.14505735367,56612.243616194355,39033.22382351035,24870.155706608515,0.0,63903.379530118866,21139.632350617238,1538.8438738625057,0.0,0.8868017745045562,2.815606053459067,0.0014959135982669303,354690.90651302814,1556079.7072195325,4.3871429423364035,1556079.7072195325,4.3871429423364035,0.85,0.09579607490349192,4.027634451161993,1.2677287727640945,1.0,0.0,4.027634451162664,1.2845265660833027,1.284827174252376,3.135501092392975,19361.445097444917,1974.3179472546608,4632.441516551485,4632.441516551485,5.565377166768024,5.105007738223718,-2.3518074826688755,7.456815220892594,3.440211187611917,3.440211187611917,0.9829174821748333,0.0,0.0,0.00023401035669871968,7.868640921924207e-05,0.0001553239474794776,0.00062558808195882,0.09579607490301696,0.07197501773041128,0.023821057172605686,0.09579619587907343,0.07197501773076813,0.023821057172723786,0.37848155755424473,0.37848155755424473,0.12526333588476626,0.0,5.119155620391211,4.6652724545299975,6.495933085153695,5.1071889033294156,4.658937023731141,6.466821165034332,24870.155706608515,21139.632350617238,0.85,1.0674957058099377,0.6640540657562582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513475956424131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.897842715773,1538.8438738625057,0.37848155755424473,0.12526333588476626,6.112874298809886,3.440211187611917
3504.0,-29.97712218588017,5.104745118250172,35.0179612530199,24.202976817637705,5.0430774698808944,-26.47509898649252,-40.019770281482465,1.5410542704813976,0.10686709197483424,-4.997677917871544,40.03583516463289,42434.71827571938,25781.5143968256,25781.5143968256,68216.23267254498,77564.77205226068,77564.77205226068,25781.5143968256,103346.28644908628,103346.28644908628,103346.28644908628,128216.37068753358,91741.96714779822,56611.913371209186,39033.39308509893,24870.084238447285,0.0,63903.47732354621,21139.571602680193,1538.8441388882077,0.0,0.8868008043475324,2.815619648668814,0.0014959135982669303,354688.0907648137,1556078.9169912196,4.387175542420518,1556078.9169912196,4.387175542420518,0.85,0.09579650645664817,4.027634451161993,1.267728496375494,1.0,0.0,4.027634451160898,1.2845281327434455,1.2848287136004712,3.135497268214692,19361.407551057833,1974.314118588696,4632.441516551485,4632.441516551485,5.565426849903992,5.104745118250172,-2.351926851625642,7.4566719698758135,3.4403079899024465,3.4403079899024465,0.9829451399721275,0.0,0.0,0.0002339888100780797,7.867943605066992e-05,0.00015530937402740978,0.0006255293854211993,0.09579650645605357,0.0719748421752766,0.02382166428077698,0.09579657013026484,0.07197484217572332,0.023821664280924842,0.37847999628484474,0.37847999628484474,0.12526631717414588,0.0,5.1163186191839145,4.663835597124091,6.488794533710063,5.10454500984639,4.6577030195581415,6.459846885319564,24870.084238447285,21139.571602680193,0.85,1.0674885863747772,0.664043962128547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513529148379198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.880874034356,1538.8441388882077,0.37847999628484474,0.12526631717414588,6.112874298809886,3.4403079899024465
3505.0,-29.97800411447488,5.104480424147951,35.01795743217579,24.20257501015442,5.042791422197597,-26.47592145224728,-40.02054944923145,1.5407087599577742,0.10395937227616514,-4.997892580086916,40.03581121582339,42434.13424264616,25781.763292266496,25781.763292266496,68215.89753491266,77564.30020922062,77564.30020922062,25781.763292266496,103346.06350148711,103346.06350148711,103346.06350148711,128216.05016556011,91741.73546404074,56611.569497416924,39033.51774069313,24869.986664073007,0.0,63903.504404766136,21139.488664462056,1538.8431716303455,0.0,0.8867997986830192,2.8156327520540163,0.0014959135982669303,354685.1231707444,1556077.8836122095,4.387209335710193,1556077.8836122095,4.387209335710193,0.85,0.09579692500443002,4.027634451161993,1.267728184270673,1.0,0.0,4.027634451162415,1.2845297927772532,1.2848303464382038,3.135493216123804,19361.358656056003,1974.3091326860858,4632.441516551485,4632.441516551485,5.565480578686105,5.104480424147951,-2.3520559187622707,7.456536342910222,3.4404037791074664,3.4404037791074664,0.982972508316419,0.0,0.0,0.00023396733678185364,7.867249766189593e-05,0.0001552948391199577,0.0006254708441272008,0.09579692500383877,0.07197466151669091,0.023822263487147867,0.09579684709865234,0.07197466151713512,0.023822263487294902,0.37847843694827843,0.37847843694827843,0.12526926642225208,0.0,5.113514493870355,4.662401226009877,6.481782077367654,5.101851952363063,4.6562578231304315,6.453317441667707,24869.986664073007,21139.488664462056,0.85,1.0674828895584776,0.6640345414215074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513582150624489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.863939325083,1538.8431716303455,0.37847843694827843,0.12526926642225208,6.112874298809886,3.4404037791074664
3506.0,-29.978883115186598,5.104214265662143,35.017953044547426,24.202209419477754,5.042541697689642,-26.476737649889536,-40.02132009537888,1.5403962323804905,0.10091072873927942,-4.99808168071123,40.03578706535586,42433.52760218274,25781.939018297067,25781.939018297067,68215.4666204798,77563.82809402408,77563.82809402408,25781.939018297067,103345.76711232115,103345.76711232115,103345.76711232115,128215.64921576311,91741.51703223004,56611.21654033979,39033.66721321139,24869.88210344197,0.0,63903.549316653356,21139.399787925675,1538.8412389279467,0.0,0.8867989238191694,2.8156506880668037,0.0014959135982669303,354682.5089685892,1556076.8415322816,4.387238733754667,1556076.8415322816,4.387238733754667,0.85,0.09579731049585019,4.027634451161993,1.2677278326032688,1.0,0.0,4.027634451162402,1.2845312984265684,1.2848318249491506,3.1354895408897168,19361.312557771427,1974.3044319692685,4632.441516551485,4632.441516551485,5.565518512468959,5.104214265662143,-2.3521676011832664,7.456381866845409,3.4404985049170467,3.4404985049170467,0.9829995728334419,0.0,0.0,0.0002339459365805482,7.866563571331254e-05,0.00015528030086723566,0.0006254122893596778,0.09579731049545753,0.07197445930506509,0.02382285119039245,0.09579724251498793,0.0719744593053601,0.023822851190490088,0.3784768783509092,0.3784768783509092,0.12527219292807473,0.0,5.11068947435092,4.660977380922475,6.474653645707008,5.098992409450489,4.654924433971985,6.445774850449936,24869.88210344197,21139.399787925675,0.85,1.0674753961233066,0.6640245816694332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513634977341594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.847033949372,1538.8412389279467,0.3784768783509092,0.12527219292807473,6.112874298809886,3.4404985049170467
3507.0,-29.979759348895296,5.1039468685357745,35.017948292155744,24.201866913959407,5.042311781231688,-26.477549376106168,-40.022090112883575,1.5401018084306108,0.09781119856870646,-4.99826277262966,40.035767665616525,42432.93012276251,25782.08765516413,25782.08765516413,68215.01777792664,77563.36932125244,77563.36932125244,25782.08765516413,103345.45697641656,103345.45697641656,103345.45697641656,128215.26194232743,91741.31884462958,56610.87964609146,39033.82133170903,24869.80496591086,0.0,63903.626297619885,21139.33422102423,1538.8407036582262,0.0,0.8867980725047002,2.8156702272948566,0.0014959135982669303,354680.0054961388,1556076.0044441493,4.387267340507271,1556076.0044441493,4.387267340507271,0.85,0.09579769786961531,4.027634451161993,1.2677274589566516,1.0,0.0,4.027634451162927,1.2845327192785672,1.2848332187317228,3.1354860726506333,19361.270731865323,1974.300166913811,4632.441516551485,4632.441516551485,5.565550598544203,5.1039468685357745,-2.352274609911423,7.456221478447198,3.440592347814074,3.440592347814074,0.9830263850897355,0.0,0.0,0.00023392460553970187,7.86587799149055e-05,0.00015526582562479637,0.0006253539883745405,0.09579769786920336,0.07197426279184499,0.02382343507735838,0.09579778201373412,0.07197426279215449,0.023823435077460826,0.3784753200272292,0.3784753200272292,0.1252750895292637,0.0,5.107842629487777,4.659577466594385,6.467364748758371,5.096073971198393,4.6536353930458745,6.4378597745015895,24869.80496591086,21139.33422102423,0.85,1.0674670864565214,0.6640144320627223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513687629046543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.830157831298,1538.8407036582262,0.3784753200272292,0.1252750895292637,6.112874298809886,3.440592347814074
3508.0,-29.980632977418495,5.103677765254509,35.01794315234651,24.201482638623588,5.042046523398595,-26.47836229168967,-40.02286020023746,1.5397758376577895,0.09475023870595578,-4.998468818725755,40.03574687648473,42432.344547951194,25782.292393751835,25782.292393751835,68214.63694170304,77562.88454909805,77562.88454909805,25782.292393751835,103345.17694284988,103345.17694284988,103345.17694284988,128214.90767616747,91741.07929790282,56610.53929670739,39033.93333466158,24869.73073331758,0.0,63903.66406797916,21139.271123319944,1538.8409096179594,0.0,0.8867970992252113,2.815686349512308,0.0014959135982669303,354677.1570660416,1556075.1074048725,4.387300045700796,1556075.1074048725,4.387300045700796,0.85,0.09579810080296385,4.027634451161993,1.2677271424559877,1.0,0.0,4.027634451160609,1.284534287521672,1.2848347600235794,3.135482244645058,19361.220177446787,1974.2950117977891,4632.441516551485,4632.441516551485,5.56559479523551,5.103677765254509,-2.35240132882553,7.456079094080039,3.440685373457057,3.440685373457057,0.9830529638448734,0.0,0.0,0.00023390333970341442,7.865192404705513e-05,0.0001552514156563593,0.0006252959502892231,0.09579810080238989,0.07197408348935774,0.02382401731303214,0.09579823822231504,0.07197408348978897,0.02382401731317488,0.3784737624250699,0.3784737624250699,0.1252779477195638,0.0,5.10500356310024,4.658162751653435,6.460153129943421,5.093219057431725,4.652114288309008,6.430908813363601,24869.73073331758,21139.271123319944,0.85,1.0674604959918725,0.664004876196343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513740115372427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.813307845496,1538.8409096179594,0.3784737624250699,0.1252779477195638,6.112874298809886,3.440685373457057
3509.0,-29.981503476861203,5.103406934565196,35.01793746344951,24.201100458763563,5.041768032332599,-26.479173713829585,-40.023630078043766,1.539438269289366,0.09202851159869851,-4.998679077040093,40.03572060352755,42431.77149449825,25782.499682717553,25782.499682717553,68214.2711772158,77562.46164544532,77562.46164544532,25782.499682717553,103344.96132816287,103344.96132816287,103344.96132816287,128214.5900205262,91740.895000175,56610.204849180875,39034.100167771256,24869.628692363323,0.0,63903.72886013458,21139.184388508824,1538.839642976502,0.0,0.8867961243563937,2.8156975295596385,0.0014959135982669303,354674.25042374665,1556073.9737421921,4.387332804349553,1556073.9737421921,4.387332804349553,0.85,0.09579848339589433,4.027634451161993,1.2677268374944108,1.0,0.0,4.027634451163339,1.2845359098416647,1.2848363555050266,3.135478284650252,19361.18128288708,1974.291045656476,4632.441516551485,4632.441516551485,5.565639542474083,5.103406934565196,-2.352532601399545,7.45593953596474,3.4407774387481016,3.4407774387481016,0.9830792682137434,0.0,0.0,0.00023388215180664525,7.864507059696097e-05,0.00015523708120968429,0.0006252382163779565,0.09579848339537607,0.07197389325911888,0.02382459013625719,0.09579843443573184,0.07197389325950826,0.02382459013638607,0.3784722035689471,0.3784722035689471,0.12528077501009494,0.0,5.102231531692894,4.656806383955541,6.453035647869456,5.090707588638793,4.6509833425616876,6.42415968504605,24869.628692363323,21139.184388508824,0.85,1.0674536900110425,0.6639952355107199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513792446008777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.796480842451,1538.839642976502,0.3784722035689471,0.12528077501009494,6.112874298809886,3.4407774387481016
3510.0,-29.98237104760065,5.10313476266809,35.017931251642544,24.200735776126407,5.041511349917662,-26.47998031879296,-40.024399222433544,1.5391206210983606,0.08915254370128878,-4.998874017833037,40.03569399489263,42431.20808485384,25782.660627652655,25782.660627652655,68213.86871250649,77562.02139713278,77562.02139713278,25782.660627652655,103344.68202478543,103344.68202478543,103344.68202478543,128214.20422016535,91740.70100476677,56609.88769244076,39034.237013695565,24869.52219537992,0.0,63903.759209075484,21139.09386607293,1538.8377851188252,0.0,0.8867952286458132,2.815712521797264,0.0014959135982669303,354671.55554985197,1556072.825595849,4.387362903076478,1556072.825595849,4.387362903076478,0.85,0.09579884372211968,4.027634451161993,1.2677265687985346,1.0,0.0,4.027634451163068,1.2845374388614792,1.284837857758239,3.135474552405258,19361.14034170957,1974.2868708182277,4632.441516551485,4632.441516551485,5.565674285478289,5.10313476266809,-2.3526539219363696,7.45578868460446,3.440868534432249,3.440868534432249,0.9831052955520712,0.0,0.0,0.00023386103695363658,7.863822422704962e-05,0.00015522281272658696,0.0006251807481438678,0.09579884372172434,0.07197368977668982,0.023825153945034528,0.09579873209546814,0.07197368977698683,0.023825153945132845,0.378470646306243,0.378470646306243,0.12528357848402732,0.0,5.099471791815972,4.655484411027828,6.445863767552737,5.0880265615343205,4.649827919914117,6.416800014606736,24869.52219537992,21139.09386607293,0.85,1.0674468850780674,0.6639861036348522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513844589570568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.779687404367,1538.8377851188252,0.378470646306243,0.12528357848402732,6.112874298809886,3.440868534432249
3511.0,-29.98323573974516,5.102861215580007,35.01792460284492,24.20035562189298,5.04125241236916,-26.48078455814159,-40.02515663215888,1.5388012307539882,0.0860535544716754,-4.999073256411133,40.03566884302255,42430.60854227013,25782.82565057001,25782.82565057001,68213.43419284014,77561.52766054533,77561.52766054533,25782.82565057001,103344.35331111534,103344.35331111534,103344.35331111534,128213.78147627422,91740.45144625792,56609.53232793577,39034.35457591351,24869.42816515889,0.0,63903.7827410724,21139.013940385055,1538.8367425666538,0.0,0.8867943057829689,2.815729940082428,0.0014959135982669303,354668.8012797066,1556071.740308607,4.387393914249097,1556071.740308607,4.387393914249097,0.85,0.09579920911166726,4.027634451161993,1.2677261929539965,1.0,0.0,4.027634451162536,1.2845389758834886,1.2848393681076962,3.135470800636345,19361.0876743846,1974.2815002457107,4632.441516551485,4632.441516551485,5.565709908791992,5.102861215580007,-2.3527796595694412,7.455640875149449,3.440958774134231,3.440958774134231,0.983131078324066,0.0,0.0,0.00023383999390708834,7.863148284913691e-05,0.00015520851105795143,0.0006251231462505623,0.09579920911121595,0.07197349408482417,0.023825715026391768,0.09579916011721896,0.07197349408516325,0.02382571502650401,0.3784690915006447,0.3784690915006447,0.1252863548595326,0.0,5.096685599345619,4.654131328576568,6.438680249602214,5.085126810882798,4.648342281440932,6.409561649905925,24869.42816515889,21139.013940385055,0.85,1.0674396924080338,0.6639764771702478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451389655805681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.762923621325,1538.8367425666538,0.3784690915006447,0.1252863548595326,6.112874298809886,3.440958774134231
3512.0,-29.984097264051574,5.102586396915225,35.01791752598581,24.199990659859054,5.040996748814488,-26.48158561851754,-40.02591735972089,1.5384851032688915,0.08314438472552865,-4.999270238774872,40.03564307724828,42430.036346734494,25782.9782397739,25782.9782397739,68213.01458650839,77561.08222288816,77561.08222288816,25782.9782397739,103344.06046266206,103344.06046266206,103344.06046266206,128213.39261585003,91740.25023380443,56609.204357603936,39034.495418000544,24869.33215318796,0.0,63903.82757118851,21138.932330209765,1538.8355522674622,0.0,0.8867933966178887,2.8157451315241167,0.0014959135982669303,354666.07821592415,1556070.628532381,4.387424465175466,1556070.628532381,4.387424465175466,0.85,0.09579956458230598,4.027634451161993,1.2677258995315062,1.0,0.0,4.0276344511615685,1.284540497488046,1.2848408631372932,3.135467086509255,19361.045210107477,1974.2771700945254,4632.441516551485,4632.441516551485,5.565742848053796,5.102586396915225,-2.352904962812897,7.455491359728121,3.4410481453671062,3.4410481453671062,0.9831566129620304,0.0,0.0,0.0002338190296875562,7.862471247838696e-05,0.00015519431720916924,0.0006250659786162126,0.09579956458188163,0.07197329478305006,0.023826269798831574,0.09579950465546908,0.07197329478336888,0.023826269798937115,0.37846753589210474,0.37846753589210474,0.12528910406902619,0.0,5.093913266738127,4.652806943006567,6.431466050676818,5.082414623500426,4.647136953045504,6.402229162375647,24869.33215318796,21138.932330209765,0.85,1.0674323773567314,0.6639670573639376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513948354465493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.74618858711,1538.8355522674622,0.37846753589210474,0.12528910406902619,6.112874298809886,3.4410481453671062
3513.0,-29.984956037148827,5.102310932752433,35.01791016358088,24.19966076212006,5.040785058224372,-26.48237980499438,-40.02666949583215,1.5382088260583027,0.07990949594181984,-4.999439730168933,40.0356206064253,42429.44041784381,25783.055699535063,25783.055699535063,68212.49611737888,77560.60063786281,77560.60063786281,25783.055699535063,103343.65633739787,103343.65633739787,103343.65633739787,128212.90457976374,91740.02956559231,56608.86934552639,39034.62246673991,24869.248242365866,0.0,63903.87070910577,21138.861006010986,1538.834436113901,0.0,0.886792615420582,2.815767806628265,0.0014959135982669303,354663.73519759043,1556069.65893163,4.387450715999232,1556069.65893163,4.387450715999232,0.85,0.09579989572546954,4.027634451161993,1.2677255022572358,1.0,0.0,4.027634451162438,1.2845418325999478,1.284842171718782,3.135463827604548,19360.99863984829,1974.272421249692,4632.441516551485,4632.441516551485,5.565759569206319,5.102310932752433,-2.353011014015873,7.455321946768306,3.4411366770958636,3.4411366770958636,0.9831819077416754,0.0,0.0,0.00023379813413887312,7.86180191002069e-05,0.00015518011503866622,0.0006250087774650133,0.09579989572518485,0.07197308126769084,0.02382681445749401,0.09580012224690962,0.0719730812679047,0.02382681445756483,0.37846598048010055,0.37846598048010055,0.12529182489538598,0.0,5.091071766099333,4.651472083035117,6.424004697591897,5.0793492261107644,4.6458121918462325,6.393832724986623,24869.248242365866,21138.861006010986,0.85,1.067423543526592,0.6639572837611849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45139999614668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.729488192179,1538.834436113901,0.37846598048010055,0.12529182489538598,6.112874298809886,3.4411366770958636
3514.0,-29.985811340443558,5.102033472368493,35.017902407397486,24.199256684538,5.040477056682386,-26.48318049986001,-40.027433855552204,1.537846216087222,0.07742913057438727,-4.999675734367445,40.0355944119953,42428.91037957718,25783.295246072757,25783.295246072757,68212.20562564993,77560.20869094793,77560.20869094793,25783.295246072757,103343.50393702068,103343.50393702068,103343.50393702068,128212.67145244106,91739.85814316376,56608.55983174608,39034.775901575194,24869.16751542038,0.0,63903.94341699558,21138.792388107322,1538.8350318365683,0.0,0.8867915092078952,2.8157728183883144,0.0014959135982669303,354660.472738527,1556068.5286603395,4.387487888472841,1556068.5286603395,4.387487888472841,0.85,0.09580027903105828,4.027634451161993,1.2677252852125092,1.0,0.0,4.027634451162807,1.284543571260998,1.284843884054361,3.135459583677792,19360.962462517393,1974.268732188606,4632.441516551485,4632.441516551485,5.565811279851093,5.102033472368493,-2.3531673514503932,7.4552008238188865,3.4412245560682804,3.4412245560682804,0.9832070160195087,0.0,0.0,0.00023377732472693274,7.861121748190308e-05,0.00015516610724502968,0.0006249523591927781,0.0958002790303232,0.07197291294855308,0.023827366081770125,0.09580021034315815,0.07197291294910534,0.023827366081952954,0.37846442370695427,0.37846442370695427,0.12529450321175378,0.0,5.088374905690102,4.650213577432169,6.4168965773710624,5.077104864941816,4.644733317803798,6.388008309744748,24869.16751542038,21138.792388107322,0.85,1.067417783289858,0.6639482340348498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514051404014017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.712814195664,1538.8350318365683,0.37846442370695427,0.12529450321175378,6.112874298809886,3.4412245560682804
3515.0,-29.986664411303302,5.101755657328602,35.01789419132937,24.198926088307076,5.040269099223597,-26.483969179921868,-40.0281775399111,1.5375738678305872,0.074159814763334,-4.99983655513221,40.0355655045309,42428.30421171134,25783.337804786952,25783.337804786952,68211.64201649828,77559.70920675683,77559.70920675683,25783.337804786952,103343.04701154378,103343.04701154378,103343.04701154378,128212.09500586236,91739.61878673153,56608.213791639086,39034.89443899161,24869.04799431857,0.0,63903.94243331018,21138.690795170784,1538.8317066763739,0.0,0.8867907954293462,2.8157969591096923,0.0014959135982669303,354658.2496086809,1556067.281324237,4.387511873870562,1556067.281324237,4.387511873870562,0.85,0.09580056729183803,4.027634451161993,1.2677249126648533,1.0,0.0,4.027634451161567,1.2845448877123158,1.2848451741533928,3.1354563703374563,19360.911948258996,1974.2635811677787,4632.441516551485,4632.441516551485,5.5658204669534115,5.101755657328602,-2.3532693915790484,7.45502504890765,3.4413113737403793,3.4413113737403793,0.9832318210686798,0.0,0.0,0.00023375657132955105,7.860460036444949e-05,0.00015515197096510158,0.0006248954234247284,0.09580056729171392,0.0719726758569871,0.02382789143472681,0.09580074755603078,0.07197267585708035,0.02382789143475768,0.3784628695871527,0.3784628695871527,0.12529716397535304,0.0,5.0855670289016075,4.648918213069123,6.409452306179901,5.0739963698955535,4.643432706528074,6.379365537613751,24869.04799431857,21138.690795170784,0.85,1.0674089800904474,0.6639387586452791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514102639057915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.696181085088,1538.8317066763739,0.3784628695871527,0.12529716397535304,6.112874298809886,3.4413113737403793
3516.0,-29.98751515380505,5.101475941779726,35.01788561220173,24.198516562487953,5.039961580231007,-26.484765721225216,-40.028937499131985,1.5372121476396392,0.0715907188613869,-5.0000728368032545,40.03553849754325,42427.7755455192,25783.565865865174,25783.565865865174,68211.34141138438,77559.29339628242,77559.29339628242,25783.565865865174,103342.8592621476,103342.8592621476,103342.8592621476,128211.8266724019,91739.42185512232,56607.90400431237,39035.01983423327,24868.96741025431,0.0,63903.98724448758,21138.622298716164,1538.8323370667388,0.0,0.8867896907302059,2.8158031043347154,0.0014959135982669303,354654.9833535706,1556066.11599301,4.387548995587358,1556066.11599301,4.387548995587358,0.85,0.09580093764152252,4.027634451161993,1.2677246807841587,1.0,0.0,4.027634451160186,1.2845466219843737,1.2848468822457122,3.1354521371439863,19360.87038741978,1974.2593431416215,4632.441516551485,4632.441516551485,5.565869698244817,5.101475941779726,-2.3534282096131003,7.454904151392826,3.441397621990626,3.441397621990626,0.9832564634258931,0.0,0.0,0.0002337358762665932,7.859783896931545e-05,0.00015513803729727774,0.0006248393037041701,0.09580093764079836,0.07197250598658494,0.02382843165421342,0.09580087653607455,0.07197250598712898,0.023828431654393536,0.37846131451492504,0.37846131451492504,0.12529978556483173,0.0,5.08288278787802,4.6476703689845635,6.402364032454784,5.0716635556646565,4.642232243573972,6.373554692883943,24868.96741025431,21138.622298716164,0.85,1.067403527582989,0.663930020253612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514153740716802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.679564187516,1538.8323370667388,0.37846131451492504,0.12529978556483173,6.112874298809886,3.441397621990626
3517.0,-29.988362155024785,5.101195477141091,35.01787648643275,24.198160191904776,5.039716557136685,-26.485552644465226,-40.02968086916951,1.5369070465656558,0.06867343080529054,-5.000257336154414,40.03550541722074,42427.194356932785,25783.65575663622,25783.65575663622,68210.850113569,77558.8396395612,77558.8396395612,25783.65575663622,103342.49539619742,103342.49539619742,103342.49539619742,128211.33172915154,91739.21077056711,56607.56548789233,39035.161425194194,24868.836332954113,0.0,63903.99775814831,21138.510883010997,1538.8289166581974,0.0,0.8867888715434764,2.815819863264149,0.0014959135982669303,354652.43293115456,1556064.688602845,4.38757652313895,1556064.688602845,4.38757652313895,0.85,0.09580122745587599,4.027634451161993,1.2677243445022035,1.0,0.0,4.027634451161929,1.2845480912954865,1.284848325434153,3.135448550703977,19360.82583971465,1974.2548005399042,4632.441516551485,4632.441516551485,5.565889102865626,5.101195477141091,-2.353550078943499,7.45474555608459,3.4414828338955963,3.4414828338955963,0.9832808096844561,0.0,0.0,0.00023371527389050143,7.859122568918734e-05,0.0001551240482013141,0.0006247829607393263,0.09580122745566345,0.07197227777230362,0.023828949683359833,0.09580114527931632,0.07197227777246329,0.023828949683412703,0.37845976070007714,0.37845976070007714,0.12530239244934616,0.0,5.080169068985697,4.646432172787854,6.395127713949421,5.0689307669596815,4.641130565330741,6.365826764854319,24868.836332954113,21138.510883010997,0.85,1.0673956639101116,0.6639208163079743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514204703241833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.66296549902,1538.8289166581974,0.37845976070007714,0.12530239244934616,6.112874298809886,3.4414828338955963
3518.0,-29.98920736542368,5.100914035766976,35.017867034954634,24.197794531378918,5.039463699396617,-26.486338739498134,-40.03042409950865,1.5365950734594318,0.06572496423723351,-5.000454586413191,40.03547767874911,42426.62035523238,25783.772964893767,25783.772964893767,68210.39332012614,77558.37993389556,77558.37993389556,25783.772964893767,103342.15289878933,103342.15289878933,103342.15289878933,128210.89574482458,91738.98984130233,56607.230262592,39035.28842078926,24868.742846035253,0.0,63904.03126682451,21138.431419129964,1538.8279416360103,0.0,0.8867879681173377,2.815835544258194,0.0014959135982669303,354649.7062627876,1556063.4917101488,4.387606881470642,1556063.4917101488,4.387606881470642,0.85,0.09580154500585199,4.027634451161993,1.2677239840431143,1.0,0.0,4.027634451162283,1.2845495926529906,1.284849800734514,3.135444886050438,19360.77921436239,1974.2500460771405,4632.441516551485,4632.441516551485,5.565914404481874,5.100914035766976,-2.3536823301524965,7.454596365919473,3.441567353632574,3.441567353632574,0.9833049581807354,0.0,0.0,0.00023369471674191878,7.858461416615597e-05,0.0001551101025757628,0.0006247267928574128,0.09580154500545789,0.07197207406830193,0.023829470937155952,0.09580152048528072,0.07197207406859801,0.02382947093725397,0.37845820764454224,0.37845820764454224,0.12530497386299,0.0,5.0774526253266,4.645194320711198,6.387879935232434,5.066179550650418,4.639869983368271,6.358508459486245,24868.742846035253,21138.431419129964,0.85,1.06738795609499,0.6639114859293387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514255441990138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.646413402792,1538.8279416360103,0.37845820764454224,0.12530497386299,6.112874298809886,3.441567353632574
3519.0,-29.99004927444301,5.100631589717438,35.017857213367705,24.19742988366636,5.039203812062038,-26.48712256580124,-40.03117075245825,1.5362771034089635,0.062952372602183,-5.000655333988457,40.035447995611065,42426.074824572795,25783.89352594457,25783.89352594457,68209.96835051736,77557.95298206215,77557.95298206215,25783.89352594457,103341.84650800673,103341.84650800673,103341.84650800673,128210.48777039343,91738.79748753985,56606.91933000468,39035.42017503907,24868.6412623867,0.0,63904.06143742577,21138.345073028693,1538.8265970373848,0.0,0.88678705392663,2.8158485094185344,0.0014959135982669303,354646.9312665226,1556062.2109074376,4.387637601572909,1556062.2109074376,4.387637601572909,0.85,0.09580185475657543,4.027634451161993,1.2677237202925609,1.0,0.0,4.027634451159577,1.2845511218889976,1.284851304025108,3.135441153357254,19360.73861964107,1974.2459065675914,4632.441516551485,4632.441516551485,5.565940429861876,5.100631589717438,-2.3538182133480836,7.454449803065522,3.4416511112799513,3.4416511112799513,0.9833288889371289,0.0,0.0,0.00023367424154538223,7.857797271451475e-05,0.00015509626883086747,0.0006246710755898839,0.09580185475618709,0.07197186819447923,0.023829986561707858,0.09580177911912617,0.07197186819477099,0.02382998656180444,0.3784566543918702,0.3784566543918702,0.12530752938047224,0.0,5.074766355651661,4.643990824787863,6.380650203454934,5.063607706590631,4.638797300536282,6.35134416100999,24868.6412623867,21138.345073028693,0.85,1.0673808020372522,0.663902635767775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514306073798806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.6298689493,1538.8265970373848,0.3784566543918702,0.12530752938047224,6.112874298809886,3.4416511112799513
3520.0,-29.990888372097984,5.100348259878275,35.01784701431095,24.19706453746187,5.038948239172372,-26.48790342990935,-40.03190937275065,1.5359632969724235,0.06008893561892137,-5.000852476726286,40.035417357854186,42425.5081931297,25783.99958069967,25783.99958069967,68209.50777382938,77557.50559971046,77557.50559971046,25783.99958069967,103341.50518041014,103341.50518041014,103341.50518041014,128210.04021646208,91738.58531568546,56606.58790905865,39035.55267402978,24868.53503605193,0.0,63904.08771008171,21138.25478064414,1538.8249135022377,0.0,0.8867861615317681,2.815863088491404,0.0014959135982669303,354644.2061176322,1556060.8889145493,4.3876675892977035,1556060.8889145493,4.3876675892977035,0.85,0.09580215280729394,4.027634451161993,1.267723389505409,1.0,0.0,4.02763445116334,1.2845526315130973,1.2848527877890943,3.135437468543248,19360.693842470148,1974.2413405668754,4632.441516551485,4632.441516551485,5.565963323783952,5.100348259878275,-2.353952465972055,7.45430072585033,3.4417340967812855,3.4417340967812855,0.9833525990803673,0.0,0.0,0.00023365383636561268,7.857140322364831e-05,0.00015508243314196437,0.0006246153504926022,0.09580215280694837,0.07197165707569955,0.023830495731248826,0.09580207391407232,0.07197165707595916,0.023830495731334774,0.37845510224052703,0.37845510224052703,0.12531006044402035,0.0,5.072082633084733,4.6427954157982185,6.3734067543456945,5.060941412345187,4.637641060429132,6.3440528797269735,24868.53503605193,21138.25478064414,0.85,1.067373155897012,0.6638934959153876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514356508175703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.613362459764,1538.8249135022377,0.37845510224052703,0.12531006044402035,6.112874298809886,3.4417340967812855
3521.0,-29.991724843327415,5.100064488836349,35.01783654676263,24.196731007564836,5.038723800799041,-26.48867881634997,-40.032643417920895,1.5356777738105538,0.0571124351773733,-5.001030395069203,40.035389139381145,42424.93382379871,25784.052525031115,25784.052525031115,68208.98634882983,77557.0610158632,77557.0610158632,25784.052525031115,103341.11354089432,103341.11354089432,103341.11354089432,128209.55184669366,91738.38748667353,56606.26029456428,39035.69688012139,24868.438305799344,0.0,63904.135185920735,21138.17255992944,1538.8233457509116,0.0,0.886785358211163,2.815881396124153,0.0014959135982669303,354641.7467260306,1556059.6713124348,4.387694583837387,1556059.6713124348,4.387694583837387,0.85,0.09580243330388696,4.027634451161993,1.267723007067107,1.0,0.0,4.027634451162342,1.2845540087400587,1.2848541392090935,3.1354341069025633,19360.65209224128,1974.237083228348,4632.441516551485,4632.441516551485,5.565974752817919,5.100064488836349,-2.354073409760369,7.454137898596718,3.4418163449293333,3.4418163449293333,0.9833760985512381,0.0,0.0,0.00023363349668918798,7.856487492823556e-05,0.00015506862176095242,0.0006245597232986202,0.09580243330363969,0.07197143639777552,0.02383099690586417,0.0958025123923303,0.07197143639796129,0.02383099690592567,0.37845355065852365,0.37845355065852365,0.12531256629241516,0.0,5.069368543697294,4.641613867489127,6.3659989837775015,5.058142830246595,4.636551310137293,6.336025235259797,24868.438305799344,21138.17255992944,0.85,1.0673642034335444,0.6638840147099856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514406774471438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.596884227596,1538.8233457509116,0.37845355065852365,0.12531256629241516,6.112874298809886,3.4418163449293333
3522.0,-29.99255808465622,5.099779438413969,35.01782575875669,24.19633849002423,5.0384397077500465,-26.48945726130945,-40.03338165404273,1.5353388843920792,0.0543898566381813,-5.001249933721198,40.0353588702978,42424.39085350891,25784.206050685585,25784.206050685585,68208.59690419449,77556.6192863264,77556.6192863264,25784.206050685585,103340.82533701198,103340.82533701198,103340.82533701198,128209.17113265378,91738.16705674949,56605.93862388676,39035.80936984748,24868.34579564179,0.0,63904.15516548927,21138.09392629552,1538.8229735050447,0.0,0.8867843504868272,2.815891514054411,0.0014959135982669303,354638.7120291817,1556058.3652291,4.387728447144424,1556058.3652291,4.387728447144424,0.85,0.09580274606585927,4.027634451161993,1.267722722985782,1.0,0.0,4.02763445116368,1.2845556353696264,1.2848557401928857,3.1354301365102457,19360.605572270884,1974.2323395115443,4632.441516551485,4632.441516551485,5.566007894230266,5.099779438413969,-2.3542260288583754,7.454005467272344,3.4418979877648166,3.4418979877648166,0.9833994250756619,0.0,0.0,0.00023361323717299048,7.855830986599732e-05,0.00015505492730699314,0.0006245045670440641,0.09580274606533136,0.071971244977491,0.023831501087840365,0.09580272458336585,0.07197124497788758,0.02383150108797169,0.37845199957593406,0.37845199957593406,0.1253150371708861,0.0,5.066712409317233,4.6404385131026515,6.358807331230651,5.055639790359351,4.635322037047956,6.329617272470273,24868.34579564179,21138.09392629552,0.85,1.0673577755242711,0.6638753105121986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451445688376158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.580430641563,1538.8229735050447,0.37845199957593406,0.1253150371708861,6.112874298809886,3.4418979877648166
