time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3523.0,-29.99338884906696,5.099493767148125,35.01781453145836,24.195987881999486,5.038189782272363,-26.490230059393923,-40.034115210268624,1.5350309925880372,0.051698744255247675,-5.001440462652021,40.03532449899042,42423.83940137839,25784.280551901207,25784.280551901207,68208.1199532796,77556.20871870728,77556.20871870728,25784.280551901207,103340.48927060848,103340.48927060848,103340.48927060848,128208.7109510357,91737.99062323538,56605.6213058607,39035.965908194084,24868.22168042722,0.0,63904.18758862131,21137.988428363136,1538.8201519403628,0.0,0.8867835052512294,2.81590460522035,0.0014959135982669303,354636.07835208357,1556056.8821395459,4.387756850262394,1556056.8821395459,4.387756850262394,0.85,0.0958030089667344,4.027634451161993,1.267722431761213,1.0,0.0,4.027634451160812,1.2845571169160226,1.2848571961389834,3.135426520255929,19360.568337390505,1974.2285426104231,4632.441516551485,4632.441516551485,5.566023976724854,5.099493767148125,-2.354358290303129,7.453852057451254,3.4419787717021255,3.4419787717021255,0.9834225062006073,0.0,0.0,0.00023359303949217278,7.855178692398222e-05,0.00015504125256819056,0.0006244494901949521,0.09580300896650067,0.07197101892739853,0.02383199003910214,0.09580290299548067,0.07197101892757411,0.02383199003916028,0.3784504484809413,0.3784504484809413,0.1253174882460642,0.0,5.064076281441658,4.6393112324327035,6.351550831873055,5.053139206907247,4.634441904723644,6.322157700471337,24868.22168042722,21137.988428363136,0.85,1.067349770446415,0.66386634432283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514506799891143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.564013878831,1538.8201519403628,0.3784504484809413,0.1253174882460642,6.112874298809886,3.4419787717021255
3524.0,-29.994217184345338,5.0992078723082574,35.01780309471667,24.19565812395888,5.037973826392413,-26.49099727400666,-40.034840419515945,1.5347539160426478,0.04863276892081103,-5.00161356506857,40.03529594394344,42423.2636178187,25784.307380784157,25784.307380784157,68207.57099860287,77555.74508108254,77555.74508108254,25784.307380784157,103340.0524618667,103340.0524618667,103340.0524618667,128208.17985546334,91737.77389095024,56605.29242764139,39036.090514787604,24868.127393596642,0.0,63904.21790838425,21137.908284557147,1538.8186415395382,0.0,0.8867827276424125,2.815924652067288,0.0014959135982669303,354633.68557460484,1556055.6500169646,4.3877829808968185,1556055.6500169646,4.3877829808968185,0.8500000000000001,0.0958032684019639,4.027634451161993,1.2677220476744697,1.0,0.0,4.027634451161001,1.28455845423347,1.2848585079003072,3.1354232560521265,19360.52259777719,1974.223878467896,4632.441516551485,4632.441516551485,5.566029768245989,5.0992078723082574,-2.354478435832025,7.453686308140282,3.4420588932676197,3.4420588932676197,0.9834453980764628,0.0,0.0,0.0002335729024705934,7.854533869733719e-05,0.00015502756377325623,0.0006243943567328798,0.09580326840175443,0.07197079388355626,0.023832474518198164,0.09580340698762264,0.07197079388371362,0.023832474518250282,0.37844889950892846,0.37844889950892846,0.12531991475013315,0.0,5.061382094545252,4.638168742055825,6.344106530704494,5.050246333989378,4.63327153250782,6.313996121857315,24868.127393596642,21137.908284557147,0.85,1.0673406737625377,0.663857019244621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514556567964907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.547618962315,1538.8186415395382,0.37844889950892846,0.12531991475013315,6.112874298809886,3.4420588932676197
3525.0,-29.99504233231583,5.098920926622909,35.01779140928767,24.19527961118149,5.0377000107388294,-26.491767406048535,-40.035569784790255,1.5344250844605583,0.04595379799962984,-5.001827449881358,40.03526582693328,42422.71896455938,25784.43348224181,25784.43348224181,68207.15244680119,77555.31846201804,77555.31846201804,25784.43348224181,103339.75194425986,103339.75194425986,103339.75194425986,128207.79157580569,91737.56946557447,56604.9699680714,39036.221663892306,24868.03963154583,0.0,63904.26129543813,21137.833686813956,1538.8184419324275,0.0,0.8867817481211884,2.81593485953148,0.0014959135982669303,354630.7290836197,1556054.3504979855,4.387815896605727,1556054.3504979855,4.387815896605727,0.85,0.09580356059466309,4.027634451161993,1.267721777879633,1.0,0.0,4.02763445116405,1.2845600334224265,1.2848600616911598,3.13541940148274,19360.47945543855,1974.2194791736783,4632.441516551485,4632.441516551485,5.566056989627459,5.098920926622909,-2.354629513835183,7.453550440458091,3.442138471269506,3.442138471269506,0.9834681346484303,0.0,0.0,0.00023355284452329612,7.853885401079466e-05,0.00015501399051250146,0.0006243396886002492,0.09580356059417884,0.07197059857532992,0.023832962018848925,0.09580363601613597,0.07197059857569371,0.02383296201896938,0.37844735056105694,0.37844735056105694,0.12532230536633868,0.0,5.0587491521314405,4.637044737507665,6.336854233988561,5.047781247881005,4.632144362834367,6.3074327221400495,24868.03963154583,21137.833686813956,0.85,1.067333399434354,0.663848045569815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514606190842663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.53124501727,1538.8184419324275,0.37844735056105694,0.12532230536633868,6.112874298809886,3.442138471269506
3526.0,-29.99586482327403,5.098633209072586,35.0177792818337,24.194900085590803,5.037432412607907,-26.492534524308684,-40.03629869604481,1.5341021136314745,0.04317751883189658,-5.002030218445292,40.03522958118633,42422.18388325273,25784.526106038742,25784.526106038742,68206.70998929147,77554.86249524624,77554.86249524624,25784.526106038742,103339.38860128498,103339.38860128498,103339.38860128498,128207.30316820982,91737.33713851636,56604.65852647787,39036.30956893166,24867.914566924836,0.0,63904.22413585649,21137.72738188611,1538.8158670864484,0.0,0.8867808473601081,2.815947642545259,0.0014959135982669303,354627.9262683882,1556052.7865312106,4.387846165712185,1556052.7865312106,4.387846165712185,0.85,0.09580381532894924,4.027634451161993,1.2677214597305286,1.0,0.0,4.027634451161889,1.2845615850707162,1.28486158801985,3.135415614145326,19360.43042467328,1974.21447942705,4632.441516551485,4632.441516551485,5.566076984223526,5.098633209072586,-2.3547734109156253,7.453406619988211,3.4422172557749398,3.4422172557749398,0.9834906445071256,0.0,0.0,0.00023353285274271878,7.853237385537327e-05,0.0001550004788873455,0.0006242852687132798,0.09580381532865576,0.07197037829104001,0.02383343703761575,0.09580381329991942,0.07197037829126049,0.023833437037688754,0.37844580199231187,0.37844580199231187,0.12532467395765612,0.0,5.056123797672285,4.6359098488082395,6.329666263979618,5.045207737277167,4.630986962346412,6.300523602796602,24867.914566924836,21137.72738188611,0.85,1.0673270963166404,0.6638400584140689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514655623101285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.514907313449,1538.8158670864484,0.37844580199231187,0.12532467395765612,6.112874298809886,3.4422172557749398
3527.0,-29.996684056248533,5.098344981178492,35.01776679561563,24.194549198169284,5.037182881031025,-26.49329690311817,-40.037019295245386,1.533795727889665,0.040501133714656135,-5.002222303452787,40.03519487655101,42421.62853591051,25784.58734729127,25784.58734729127,68206.21588320177,77554.44929833537,77554.44929833537,25784.58734729127,103339.03664562665,103339.03664562665,103339.03664562665,128206.83345927202,91737.15358081952,56604.33281835012,39036.467513854885,24867.79681364537,0.0,63904.264327500256,21137.627291598565,1538.813481475124,0.0,0.8867799953872496,2.815960361687625,0.0014959135982669303,354625.2711451123,1556051.2890629328,4.387874795381399,1556051.2890629328,4.387874795381399,0.85,0.09580405985061387,4.027634451161993,1.2677211443288252,1.0,0.0,4.027634451160406,1.2845630589955006,1.2848630367105651,3.1354120165276376,19360.39168629118,1974.2105292114209,4632.441516551485,4632.441516551485,5.566090204304621,5.098344981178492,-2.354910293180914,7.453255274359407,3.4422953291916305,3.4422953291916305,0.9835129511976087,0.0,0.0,0.0002335129417191816,7.852596808152643e-05,0.00015498697363765517,0.0006242308745043556,0.09580405985037431,0.07197015293193776,0.023833906918436554,0.09580400546098482,0.07197015293211771,0.023833906918496156,0.3784442523172264,0.3784442523172264,0.12532702399668552,0.0,5.053522529954989,4.6348182335294155,6.322444527751543,5.042723437167467,4.630088641283521,6.293187562274056,24867.79681364537,21137.627291598565,0.85,1.0673186930633396,0.6638309505998802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514704896505854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.498595333509,1538.813481475124,0.3784442523172264,0.12532702399668552,6.112874298809886,3.4422953291916305
3528.0,-29.997501082545206,5.098056108807081,35.01775399823129,24.194183921813988,5.036924346171131,-26.494058196155674,-40.037743526604004,1.5334814597705713,0.037767507524790744,-5.002422318417486,40.035160840769315,42421.09768363814,25784.664684569263,25784.664684569263,68205.7623682074,77554.01431580889,77554.01431580889,25784.664684569263,103338.67900037815,103338.67900037815,103338.67900037815,128206.36648195998,91736.94370119442,56604.02706897914,39036.57403579476,24867.687481581826,0.0,63904.26151737658,21137.53435934455,1538.8117630745003,0.0,0.8867791006259812,2.8159729075262936,0.0014959135982669303,354622.5064254171,1556049.8204560378,4.38790486295122,1556049.8204560378,4.38790486295122,0.8499999999999999,0.09580431147725565,4.027634451161993,1.2677208673907447,1.0,0.0,4.027634451163522,1.2845645696717738,1.2848645222321908,3.1354083292139343,19360.347392876898,1974.2060125401538,4632.441516551485,4632.441516551485,5.566106899016843,5.098056108807081,-2.355053850935723,7.453109959742804,3.4423727691253667,3.4423727691253667,0.9835350768929619,0.0,0.0,0.00023349308588548526,7.851953050629509e-05,0.00015497355537919016,0.0006241768306642873,0.09580431147694553,0.07196993605345463,0.023834375423490903,0.09580422864096905,0.0719699360536876,0.023834375423568067,0.3784427036257303,0.3784427036257303,0.12532935235342052,0.0,5.0509377438627325,4.633735796119254,6.315262031049372,5.040189825942264,4.629027925851233,6.286146673404346,24867.687481581826,21137.53435934455,0.85,1.067311643209603,0.6638226727978567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451475397505022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.482321205478,1538.8117630745003,0.3784427036257303,0.12532935235342052,6.112874298809886,3.4423727691253667
3529.0,-29.998314821052787,5.09776716594436,35.0177409699112,24.193849239405267,5.036704657217561,-26.494812644868794,-40.03845535973085,1.5332024810225509,0.034749376592742465,-5.002596466430275,40.03512851953422,42420.52973169188,25784.673143526532,25784.673143526532,68205.20287521841,77553.54591100627,77553.54591100627,25784.673143526532,103338.21905453279,103338.21905453279,103338.21905453279,128205.80009019836,91736.71479927638,56603.698619917326,39036.68464373228,24867.581035665575,0.0,63904.26567939785,21137.44388031574,1538.8096270903648,0.0,0.886778331304213,2.8159922085427698,0.0014959135982669303,354620.0992671008,1556048.4258309305,4.387930715283317,1556048.4258309305,4.387930715283317,0.85,0.09580453684625687,4.027634451161993,1.267720467369072,1.0,0.0,4.027634451163979,1.2845659151513085,1.2848658426230777,3.1354050451257534,19360.299084960003,1974.2010865035465,4632.441516551485,4632.441516551485,5.566108725042543,5.09776716594436,-2.3551790376923467,7.4529462036367065,3.4424495342619554,3.4424495342619554,0.9835570097891301,0.0,0.0,0.00023347331149961096,7.851320361239132e-05,0.00015496010788721963,0.000624122669082345,0.09580453684610281,0.0719697023040718,0.023834834542031,0.09580466919537456,0.07196970230418755,0.023834834542069312,0.37844115555015284,0.37844115555015284,0.12533166093036044,0.0,5.04829121053308,4.632629630163024,6.307902698470912,5.03734584302299,4.627875759577648,6.278130255166332,24867.581035665575,21137.44388031574,0.85,1.0673028185222875,0.6638137420201649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514802921712755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.466063976792,1538.8096270903648,0.37844115555015284,0.12533166093036044,6.112874298809886,3.4424495342619554
3530.0,-29.999126544336033,5.097477714134025,35.01772777627928,24.193503066804283,5.03645761718589,-26.495568015013216,-40.03917106948791,1.532899087852123,0.032098549096701845,-5.0027925126787425,40.035097647856475,42419.98667271468,25784.73421724015,25784.73421724015,68204.72088995483,77553.14180752999,77553.14180752999,25784.73421724015,103337.87602477014,103337.87602477014,103337.87602477014,128205.36801033428,91736.5383115792,56603.383176719624,39036.83903873287,24867.491985564135,0.0,63904.331024297004,21137.368187729513,1538.8089961227147,0.0,0.886777445273368,2.8160041319901086,0.0014959135982669303,354617.3894360896,1556047.0937534806,4.387960489551562,1556047.0937534806,4.387960489551562,0.85,0.09580478506196141,4.027634451161993,1.2677201503189282,1.0,0.0,4.027634451161645,1.2845673747044708,1.284867277179056,3.135401482610903,19360.261838644725,1974.1972884363902,4632.441516551485,4632.441516551485,5.566121908957204,5.097477714134025,-2.3553210367709996,7.452798750905025,3.4425257966797127,3.4425257966797127,0.9835787990513465,0.0,0.0,0.0002334535876221924,7.850684273751247e-05,0.00015494674488467991,0.0006240688477929451,0.09580478506162815,0.07196949011477165,0.023835294946856503,0.09580493984276274,0.071969490115022,0.02383529494693941,0.37843960580615366,0.37843960580615366,0.12533393816708996,0.0,5.045691276400362,4.631569641273131,6.300591880457375,5.034891061775454,4.626959076392495,6.27097108215969,24867.491985564135,21137.368187729513,0.85,1.067294184865542,0.663804565242788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514851671722746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.449845379271,1538.8089961227147,0.37843960580615366,0.12533393816708996,6.112874298809886,3.4425257966797127
3531.0,-29.999935136586934,5.097187342861738,35.01771420594797,24.193110409565293,5.036171793823831,-26.49632444518985,-40.03988691894335,1.5325611024158683,0.02951520910215777,-5.003009757087648,40.03506028844775,42419.457690866504,25784.844552674527,25784.844552674527,68204.30224354102,77552.70652528269,77552.70652528269,25784.844552674527,103337.5510779572,103337.5510779572,103337.5510779572,128204.92536670179,91736.31368051656,56603.06484605632,39036.943149400264,24867.374288744577,0.0,63904.31743814484,21137.26814543289,1538.807216214156,0.0,0.8867764748345032,2.816012695813178,0.0014959135982669303,354614.38661446184,1556045.481739044,4.3879931003216255,1556045.481739044,4.3879931003216255,0.85,0.09580502931606708,4.027634451161993,1.267719893162139,1.0,0.0,4.027634451163612,1.284568995873357,1.284868873488125,3.135397525629732,19360.214432057663,1974.1924543098473,4632.441516551485,4632.441516551485,5.566145726944756,5.097187342861738,-2.355479574992642,7.45266691785438,3.4426014239935023,3.4426014239935023,0.9836004068552864,0.0,0.0,0.0002334339413512842,7.850048109763429e-05,0.00015493346025364992,0.0006240153421553377,0.0958050293156781,0.07196927884542702,0.023835750470251073,0.0958050155380332,0.07196927884571921,0.023835750470347857,0.37843805679138176,0.37843805679138176,0.1253361883686464,0.0,5.043146099700095,4.630510999170326,6.293498828401994,5.032524966189783,4.625865747733769,6.264707942224163,24867.374288744577,21137.26814543289,0.85,1.0672878606294212,0.663796428651722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514900301314824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.433640028796,1538.807216214156,0.37843805679138176,0.1253361883686464,6.112874298809886,3.4426014239935023
3532.0,-30.000741454270038,5.096897262774724,35.01770035019688,24.192794307041936,5.03596662937843,-26.497070761452612,-40.04059372292829,1.532295936550124,0.026559139528728792,-5.003170977744781,40.035024834363924,42418.900963290296,25784.809610441687,25784.809610441687,68203.71057373198,77552.25464328984,77552.25464328984,25784.809610441687,103337.06425373153,103337.06425373153,103337.06425373153,128204.31470829694,91736.10418707298,56602.75050702926,39037.05964449302,24867.25045456541,0.0,63904.31009905843,21137.162886380596,1538.8038214560788,0.0,0.8867757826372333,2.816032693303415,0.0014959135982669303,354612.1581839285,1556043.951938295,4.388016361049904,1556043.951938295,4.388016361049904,0.85,0.09580521583857707,4.027634451161993,1.2677194980857895,1.0,0.0,4.027634451163761,1.2845702763832805,1.284870129131593,3.135394400142774,19360.1702201439,1974.1879459493202,4632.441516551485,4632.441516551485,5.566138184003799,5.096897262774724,-2.355597483474426,7.45249474624915,3.442676291516586,3.442676291516586,0.9836217975761674,0.0,0.0,0.00023341435186208294,7.849420031099858e-05,0.00015492015155108436,0.0006239617395663844,0.09580521583856008,0.07196902610418857,0.023836189734371512,0.0958054097427122,0.07196902610420133,0.023836189734375735,0.3784365077350375,0.3784365077350375,0.12533842527932051,0.0,5.040529622992892,4.629450087962027,6.286125027973128,5.029730117273516,4.624901685219186,6.256319860639678,24867.25045456541,21137.162886380596,0.85,1.0672787245180964,0.6637877929913729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948743639013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.417470345892,1538.8038214560788,0.3784365077350375,0.12533842527932051,6.112874298809886,3.442676291516586
3533.0,-30.00154522380689,5.0966060654711205,35.017686250882036,24.19240332618358,5.035669841391113,-26.497823947127678,-40.04130904851479,1.5319485647012594,0.024222118281841176,-5.003400131717743,40.03499002857874,42418.39070757068,25784.943676432456,25784.943676432456,68203.33438400313,77551.87047193646,77551.87047193646,25784.943676432456,103336.81414836893,103336.81414836893,103336.81414836893,128203.96920684841,91735.92428097619,56602.44451656751,39037.199738231866,24867.155058479497,0.0,63904.35479671136,21137.081799707572,1538.803607462569,0.0,0.8867747423210168,2.816036633999361,0.0014959135982669303,354608.99078174646,1556042.450111954,4.388051320079647,1556042.450111954,4.388051320079647,0.85,0.0958054731418127,4.027634451161993,1.2677193046687174,1.0,0.0,4.027634451161205,1.2845719412074423,1.2848717692604155,3.1353903366254365,19360.132252402753,1974.1840743171983,4632.441516551485,4632.441516551485,5.5661671246801765,5.0966060654711205,-2.3557662209083436,7.452372286379465,3.4427507629284393,3.4427507629284393,0.9836430751224112,0.0,0.0,0.00023339482578748299,7.848784427290848e-05,0.0001549069815145745,0.0006239086954736142,0.09580547314128023,0.07196883111834207,0.023836642022938156,0.09580541809383128,0.07196883111874207,0.023836642023070637,0.3784349578020149,0.3784349578020149,0.1253406297965194,0.0,5.0380406310409285,4.6284468313571665,6.279091664501152,5.027622249999581,4.624000610638916,6.250516519032203,24867.155058479497,21137.081799707572,0.85,1.067272091252113,0.6637793440292055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451499705000254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.401319277087,1538.803607462569,0.3784349578020149,0.1253406297965194,6.112874298809886,3.4427507629284393
3534.0,-30.002345955281857,5.096315169869983,35.017671814776826,24.19208806185054,5.035458798293216,-26.49856582289547,-40.04201138215137,1.5316786658958241,0.021428230180219998,-5.003563556055748,40.03495202024525,42417.83956961969,25784.907472136565,25784.907472136565,68202.74704175626,77551.44578958408,77551.44578958408,25784.907472136565,103336.35326172064,103336.35326172064,103336.35326172064,128203.373645251,91735.73735261145,56602.13113260243,39037.34024445447,24867.020383530376,0.0,63904.360627984846,21136.96732600082,1538.7996625744968,0.0,0.886774048146269,2.8160542462202067,0.0014959135982669303,354606.73191845865,1556040.8101008867,4.388074647321406,1556040.8101008867,4.388074647321406,0.85,0.09580564543751516,4.027634451161993,1.2677189398137854,1.0,0.0,4.027634451162667,1.2845732435706856,1.2848730469403946,3.1353871578132138,19360.092802668187,1974.180051563805,4632.441516551485,4632.441516551485,5.566159309299074,5.096315169869983,-2.3558872274401716,7.452202397310154,3.442824413846477,3.442824413846477,0.9836641182418505,0.0,0.0,0.00023337537501327615,7.848160413795574e-05,0.00015489377087532041,0.0006238554878478326,0.09580564543752765,0.07196857382789916,0.02383707160962848,0.09580569667910875,0.07196857382788979,0.02383707160962537,0.3784334099580881,0.3784334099580881,0.1253428241362465,0.0,5.035498294495994,4.627460542970596,6.27179160027697,5.024991786235944,4.623206465553324,6.24227712808522,24867.020383530376,21136.96732600082,0.85,1.067262802906271,0.6637706590408193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515045204012624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.38519237889,1538.7996625744968,0.3784334099580881,0.1253428241362465,6.112874298809886,3.442824413846477
3535.0,-30.003144091834763,5.09602376472015,35.01765723454515,24.191722156852506,5.035202191039999,-26.499309919795955,-40.042717767041154,1.5313680189905565,0.018693663716874198,-5.003766233598859,40.034918950073774,42417.31659814613,25784.968617979877,25784.968617979877,68202.28521612601,77551.0004841652,77551.0004841652,25784.968617979877,103335.96910214507,103335.96910214507,103335.96910214507,128202.89836456832,91735.5103061041,56601.82642004198,39037.42654006902,24866.929262423244,0.0,63904.35580249227,21136.889873059758,1538.799100583535,0.0,0.8867731362924678,2.816066498653199,0.0014959135982669303,354603.93051015167,1556039.3831662694,4.388105289548455,1556039.3831662694,4.388105289548455,0.85,0.095805872858936,4.027634451161993,1.2677186458418146,1.0,0.0,4.027634451161803,1.284574736365793,1.284874515179513,3.1353835142022377,19360.044886320862,1974.1751654561815,4632.441516551485,4632.441516551485,5.56617250878429,5.09602376472015,-2.356037739237337,7.452061503957487,3.442897670449252,3.442897670449252,0.9836850486997862,0.0,0.0,0.00023335598875917187,7.847532847083329e-05,0.00015488066028833858,0.0006238026831960296,0.0958058728585896,0.07196836218678115,0.023837510671808455,0.0958059800168558,0.07196836218704136,0.023837510671894647,0.3784318641460055,0.3784318641460055,0.12534498946524159,0.0,5.032972899331412,4.626457539564399,6.264611417650428,5.022459897315741,4.6220623969425105,6.23550043318869,24866.929262423244,21136.889873059758,0.85,1.0672556566709983,0.6637625255036504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515093176315126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.369099550882,1538.799100583535,0.3784318641460055,0.12534498946524159,6.112874298809886,3.442897670449252
3536.0,-30.003939118257765,5.095731878478637,35.01764231478072,24.191357648838334,5.034936448433857,-26.500052130518934,-40.04342003082854,1.5310494606842495,0.01621456820430467,-5.0039690416604845,40.03487990002415,42416.790141544385,25785.026348981544,25785.026348981544,68201.81649052593,77550.59782424345,77550.59782424345,25785.026348981544,103335.62417322499,103335.62417322499,103335.62417322499,128202.4291308167,91735.32095219754,56601.51326945474,39037.56409193644,24866.804957591707,0.0,63904.36904952815,21136.78421395295,1538.796659002526,0.0,0.8867722454207803,2.816075381732247,0.0014959135982669303,354601.12731520354,1556037.6982090094,4.388135226727166,1556037.6982090094,4.388135226727166,0.85,0.09580607588227022,4.027634451161993,1.2677183040650561,1.0,0.0,4.027634451162819,1.2845762660038043,1.2848760203690155,3.1353797806739685,19360.004924695117,1974.1710905044147,4632.441516551485,4632.441516551485,5.5661849711114355,5.095731878478637,-2.356189133273611,7.451921011752248,3.442970288512169,3.442970288512169,0.9837057967177626,0.0,0.0,0.00023333667952324757,7.84690898763108e-05,0.00015486758964693677,0.0006237500394304209,0.09580607588202442,0.07196813518724332,0.023837940694781096,0.09580603396712377,0.07196813518742796,0.02383794069484226,0.378430318287828,0.378430318287828,0.1253471339917585,0.0,5.030497314758691,4.625488178977662,6.25753071123188,5.020183609864773,4.621227362173272,6.228817358161393,24866.804957591707,21136.78421395295,0.85,1.0672481006371741,0.6637541497150198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451514099345563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.353032016763,1538.796659002526,0.378430318287828,0.1253471339917585,6.112874298809886,3.442970288512169
3537.0,-30.004732190415517,5.095439849575933,35.01762708877227,24.191010707896226,5.034692107604477,-26.50079044186595,-40.04411796396596,1.5307503590443687,0.013594738688482266,-5.004157060414047,40.03484114052537,42416.254022444904,25785.043468324486,25785.043468324486,68201.29749076939,77550.17979448856,77550.17979448856,25785.043468324486,103335.22326281304,103335.22326281304,103335.22326281304,128201.9022489863,91735.12410408191,56601.19833199557,39037.69530231816,24866.678986173254,0.0,63904.37428849142,21136.677138247265,1538.793792953488,0.0,0.8867714287672689,2.8160878397410816,0.0014959135982669303,354598.52855228644,1556036.0257899913,4.388162669886968,1556036.0257899913,4.388162669886968,0.85,0.09580626093005104,4.027634451161993,1.267718005697243,1.0,0.0,4.027634451160308,1.2845777045528837,1.2848774345111322,3.135376269482951,19359.963381476562,1974.1668542750647,4632.441516551485,4632.441516551485,5.566188666644965,5.095439849575933,-2.3563303045482784,7.451770154124212,3.4430422757705132,3.4430422757705132,0.9837263645058609,0.0,0.0,0.00023331741921822,7.846289020760705e-05,0.00015485452901061296,0.000623697435961609,0.09580626092991021,0.07196789694640474,0.02383836398350548,0.09580619112978467,0.07196789694651051,0.023838363983540528,0.37842877376510353,0.37842877376510353,0.1253492631243944,0.0,5.0280248070304765,4.624535278070709,6.250412861973302,5.017751799102541,4.620368262170359,6.22157962642342,24866.678986173254,21136.677138247265,0.85,1.067239891636836,0.663745705903636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515188624564312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.33700018436,1538.793792953488,0.37842877376510353,0.1253492631243944,6.112874298809886,3.4430422757705132
3538.0,-30.005522387087005,5.095147634037256,35.017611637691125,24.190663906652503,5.034446877898768,-26.5015262537963,-40.044815512932814,1.5304507445975901,0.010987965064032323,-5.004348152109123,40.03480413282015,42415.728722684704,25785.06586464117,25785.06586464117,68200.79458732587,77549.76573976647,77549.76573976647,25785.06586464117,103334.83160440763,103334.83160440763,103334.83160440763,128201.39730720433,91734.92971041944,56600.892693295435,39037.81890791556,24866.56570279669,0.0,63904.38461071225,21136.580847377187,1538.7917286775582,0.0,0.8867705901236297,2.8160997682720796,0.0014959135982669303,354595.8873310149,1556034.4289597233,4.388190852047775,1556034.4289597233,4.388190852047775,0.85,0.0958064519935011,4.027634451161993,1.2677177155716346,1.0,0.0,4.027634451161887,1.284579145356119,1.2848788509994578,3.1353727527979034,19359.922356250685,1974.162670866268,4632.441516551485,4632.441516551485,5.566193501312947,5.095147634037256,-2.3564743397363053,7.451621973773562,3.443113733515662,3.443113733515662,0.9837467810044748,0.0,0.0,0.0002332982302031016,7.8456694403921e-05,0.0001548415357991806,0.0006236451040556128,0.095806451993308,0.07196766604645993,0.023838785946848077,0.09580637782030403,0.07196766604660498,0.02383878594689611,0.3784272306630549,0.3784272306630549,0.12535137296812227,0.0,5.025564773817678,4.623599001636137,6.243295374014963,5.015336117173149,4.61949267671406,6.21445767183269,24866.56570279669,21136.580847377187,0.85,1.0672318496263777,0.6637373786019463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515236138887733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.320981001525,1538.7917286775582,0.3784272306630549,0.12535137296812227,6.112874298809886,3.443113733515662
3539.0,-30.006309960348723,5.094855279968795,35.01759596431362,24.190316756162815,5.034203284163491,-26.50225954067188,-40.04550887094808,1.5301528644758504,0.008353053595385518,-5.004537961318296,40.0347667558313,42415.197463167024,25785.082488215397,25785.082488215397,68200.27995138243,77549.34383254769,77549.34383254769,25785.082488215397,103334.42632076309,103334.42632076309,103334.42632076309,128200.87756669737,91734.72706778815,56600.580698363774,39037.94041047152,24866.451245934273,0.0,63904.391656405794,21136.483559044133,1538.789574351085,0.0,0.8867697593392373,2.8161122166773915,0.0014959135982669303,354593.26385122363,1556032.8161966428,4.388218770138583,1556032.8161966428,4.388218770138583,0.85,0.09580663682601884,4.027634451161993,1.2677173974225298,1.0,0.0,4.027634451160525,1.2845805779171646,1.284880259327314,3.1353692562380564,19359.879590145996,1974.1583099372363,4632.441516551485,4632.441516551485,5.566197089825435,5.094855279968795,-2.3566180265297687,7.451473306498563,3.443184648244121,3.443184648244121,0.9837670423554632,0.0,0.0,0.0002332791063412255,7.845053627355856e-05,0.00015482857006766696,0.000623592882828684,0.09580663682584123,0.07196743341601329,0.02383920340982794,0.09580657743826151,0.07196743341614671,0.023839203409872126,0.378425689070831,0.378425689070831,0.12535346265740974,0.0,5.023107177597069,4.622667630039132,6.236173332959197,5.012891014913691,4.618583352462281,6.207319939888805,24866.451245934273,21136.483559044133,0.85,1.0672236787429932,0.6637289920733532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515283481231247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.304992988526,1538.789574351085,0.378425689070831,0.12535346265740974,6.112874298809886,3.443184648244121
3540.0,-30.007094915033562,5.094562690814811,35.01758005141091,24.18996045542883,5.03395096150959,-26.502991343405746,-40.04620198449118,1.5298473898712523,0.005757410944625008,-5.004733361914012,40.034728432424124,42414.67653798363,25785.110698477994,25785.110698477994,68199.78723646162,77548.92011561338,77548.92011561338,25785.110698477994,103334.03081409137,103334.03081409137,103334.03081409137,128200.36545680894,91734.51802461721,56600.27444694479,39038.04841963602,24866.334642717575,0.0,63904.38306235359,21136.384446309938,1538.7874313314883,0.0,0.8867689035157353,2.8161234973725384,0.0014959135982669303,354590.5631050584,1556031.1625982914,4.388247529693195,1556031.1625982914,4.388247529693195,0.85,0.09580682071025054,4.027634451161993,1.2677170671848583,1.0,0.0,4.0276344511635145,1.2845820458638253,1.284881703132515,3.1353656733179585,19359.83547325866,1974.1538112667079,4632.441516551485,4632.441516551485,5.566203179543459,5.094562690814811,-2.3567664472059597,7.451329138020771,3.4432550341568637,3.4432550341568637,0.9837871526162468,0.0,0.0,0.00023326004750071644,7.844438076113071e-05,0.00015481566673958573,0.0006235409129399694,0.09580682071004804,0.07196720313491395,0.02383961757513409,0.09580673532682019,0.07196720313506606,0.02383961757518447,0.3784241483598428,0.3784241483598428,0.12535553120193166,0.0,5.020663116657147,4.6217382436897765,6.229100450461885,5.010490772858645,4.617651340545194,6.20043287846147,24866.334642717575,21136.384446309938,0.85,1.0672161120766452,0.6637209296989574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515330666694202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.28903119128,1538.7874313314883,0.3784241483598428,0.12535553120193166,6.112874298809886,3.4432550341568637
3541.0,-30.007877226946576,5.094270100065305,35.01756390814702,24.189617635589116,5.033712632524613,-26.503719367800617,-40.0468907673843,1.5295547733682782,0.0031121979515660314,-5.00491865311289,40.034689896889354,42414.1489747963,25785.110889940715,25785.110889940715,68199.25986473702,77548.49444452101,77548.49444452101,25785.110889940715,103333.60533446172,103333.60533446172,103333.60533446172,128199.82017244684,91734.3116260907,56599.96615632389,39038.161633074225,24866.21483798512,0.0,63904.376471059346,21136.282612287352,1538.7848830834453,0.0,0.8867680999119996,2.816136609758039,0.0014959135982669303,354588.0021017039,1556029.499848287,4.388274534460933,1556029.499848287,4.388274534460933,0.85,0.0958069892073159,4.027634451161993,1.2677167523326354,1.0,0.0,4.027634451161273,1.284583453545325,1.2848830867427077,3.135362237498945,19359.79191450236,1974.1493695097063,4632.441516551485,4632.441516551485,5.566203220874304,5.094270100065305,-2.35690798658123,7.451178086646536,3.44332486189536,3.44332486189536,0.9838071033986743,0.0,0.0,0.00023324105425451627,7.843826415137057e-05,0.0001548027901031457,0.0006234890505554284,0.09580698920719061,0.07196696397334226,0.02384002523384834,0.09580693594098115,0.07196696397343638,0.023840025233879517,0.378422607853367,0.378422607853367,0.12535758106489966,0.0,5.0182119812600945,4.620811717063702,6.221990786694903,5.008030851064461,4.6167553676656325,6.19319571023658,24866.21483798512,21136.282612287352,0.85,1.0672079696391799,0.6637127426476742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515377695563239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.273095600414,1538.7848830834453,0.378422607853367,0.12535758106489966,6.112874298809886,3.44332486189536
3542.0,-30.008656653813265,5.093977702850311,35.017547631571,24.189288017246895,5.033490162737192,-26.504443209302355,-40.04757507992906,1.5292767182159952,0.0003614794907207397,-5.005095335219241,40.0346537273856,42413.6155663857,25785.08766579931,25785.08766579931,68198.70323218501,77548.05805112209,77548.05805112209,25785.08766579931,103333.1457169214,103333.1457169214,103333.1457169214,128199.2529471704,91734.09976116722,56599.65727638928,39038.26942753105,24866.107230249014,0.0,63904.37665778006,21136.191145711662,1538.7828416201628,0.0,0.8867673315564566,2.816152113433213,0.0014959135982669303,354585.5601024898,1556027.9391901623,4.388300354758965,1556027.9391901623,4.388300354758965,0.85,0.0958071521388991,4.027634451161993,1.2677164303371682,1.0,0.0,4.027634451160659,1.2845847929836238,1.284884402185532,3.1353589682525054,19359.747202106744,1974.1448101142332,4632.441516551485,4632.441516551485,5.566198207504718,5.093977702850311,-2.3570436284731646,7.451021331323476,3.4433942015039505,3.4433942015039505,0.9838269147154144,0.0,0.0,0.00023322213246944985,7.843218767636354e-05,0.0001547899447930863,0.0006234373143420974,0.09580715213879303,0.07196672374456041,0.02384042839423262,0.09580725326781764,0.07196672374464008,0.023840428394259008,0.3784210670644002,0.3784210670644002,0.1253596090359725,0.0,5.015732927614465,4.619877776782118,6.2147914045226,5.005456814709987,4.615808051962688,6.1856542009156215,24866.107230249014,21136.191145711662,0.85,1.0671992561229706,0.6637043937306294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451542456638584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.257186787923,1538.7828416201628,0.3784210670644002,0.1253596090359725,6.112874298809886,3.4433942015039505
3543.0,-30.009433549637166,5.093684760398532,35.01753112547264,24.188914358988427,5.033213873503881,-26.505170154772863,-40.04826742513103,1.5289504786289423,-0.0019957102904868407,-5.005307949215544,40.034614488930984,42413.126268301436,25785.15309421342,25785.15309421342,68198.27936251485,77547.66105755164,77547.66105755164,25785.15309421342,103332.81415176505,103332.81415176505,103332.81415176505,128198.80953745884,91733.90448559761,56599.369696304275,39038.3719881037,24865.995385693794,0.0,63904.3673737975,21136.096077839724,1538.7813850870523,0.0,0.8867663914103487,2.8161582549566377,0.0014959135982669303,354582.6214907023,1556026.2461128929,4.388331948055424,1556026.2461128929,4.388331948055424,0.85,0.09580733859976728,4.027634451161993,1.2677161654876548,1.0,0.0,4.027634451160494,1.284586357638152,1.2848859429778021,3.1353551493161,19359.70599076143,1974.1406077265358,4632.441516551485,4632.441516551485,5.566212331463731,5.093684760398532,-2.3572063678413055,7.450891128239838,3.4434631118442027,3.4434631118442027,0.9838466033840579,0.0,0.0,0.00023320327353669836,7.842604031683765e-05,0.00015477723321986073,0.0006233861167718455,0.09580733859944743,0.07196650508456308,0.023840833514884346,0.09580726994536078,0.07196650508480336,0.023840833514963928,0.3784195249819944,0.3784195249819944,0.1253616093108368,0.0,5.013334364786033,4.618974456184958,6.207824640427646,5.003312238925048,4.614959285665975,6.179548291091635,24865.995385693794,21136.096077839724,0.85,1.0671927782901105,0.6636968334294465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515471264643502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.241309695462,1538.7813850870523,0.3784195249819944,0.1253616093108368,6.112874298809886,3.4434631118442027
3544.0,-30.010207610598616,5.093392032921855,35.01751431898502,24.188575625326507,5.0329820354173025,-26.505890102896558,-40.0489435653202,1.5286645277050697,-0.0046495444959191445,-5.005485625725464,40.03457272729379,42412.58215240031,25785.12729720131,25785.12729720131,68197.70944960162,77547.22566786468,77547.22566786468,25785.12729720131,103332.35296506599,103332.35296506599,103332.35296506599,128198.21155458178,91733.68766664348,56599.04415113791,39038.49279500619,24865.85858951579,0.0,63904.35138452198,21135.97980108842,1538.7777143784983,0.0,0.8867656382322859,2.8161723714007323,0.0014959135982669303,354580.1657766911,1556024.4441658156,4.388357258385893,1556024.4441658156,4.388357258385893,0.85,0.09580747546600164,4.027634451161993,1.2677157896431166,1.0,0.0,4.027634451162144,1.2845877337337048,1.284887295257266,3.1353517906134094,19359.66023285732,1974.1359417188664,4632.441516551485,4632.441516551485,5.566206762691406,5.093392032921855,-2.3573439477382747,7.45073598066013,3.443531370376,3.443531370376,0.9838661058217143,0.0,0.0,0.00023318448481674715,7.84200372721677e-05,0.00015476444754457946,0.0006233346207456014,0.0958074754659854,0.0719662510152845,0.023841224450700898,0.09580744027419505,0.07196625101529669,0.023841224450704954,0.3784179830998047,0.3784179830998047,0.1253635967413095,0.0,5.010906950513174,4.618064301841287,6.200762536253535,5.000836081229522,4.6140878459334544,6.172172505967694,24865.85858951579,21135.97980108842,0.85,1.0671841270909062,0.6636884849546082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451551781154286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.22545732733,1538.7777143784983,0.3784179830998047,0.1253635967413095,6.112874298809886,3.443531370376
3545.0,-30.01097934729481,5.093099272785356,35.0174973486206,24.188233364280336,5.032739017417611,-26.506609077055888,-40.049627144448436,1.528368747168252,-0.007148678588862367,-5.0056756291034885,40.03453434108896,42412.078783899786,25785.13121637996,25785.13121637996,68197.21000027974,77546.82127737775,77546.82127737775,25785.13121637996,103331.95249375771,103331.95249375771,103331.95249375771,128197.69944648552,91733.49638199729,56598.7538884771,39038.60277057799,24865.74695272781,0.0,63904.3497233058,21135.88490981864,1538.775770196239,0.0,0.8867648100798864,2.8161830176861185,0.0014959135982669303,354577.53970454435,1556022.7878645742,4.388385088240917,1556022.7878645742,4.388385088240917,0.85,0.0958076334317623,4.027634451161993,1.2677155258925636,1.0,0.0,4.0276344511605435,1.2845891556829558,1.284888693475328,3.135348320000949,19359.619863764437,1974.131825217015,4632.441516551485,4632.441516551485,5.566207608720147,5.093099272785356,-2.357491068952556,7.450590341737912,3.4435992055212,3.4435992055212,0.9838854872917714,0.0,0.0,0.00023316575390187563,7.841396861344861e-05,0.00015475178528842701,0.0006232836218064923,0.09580763343160091,0.07196601571126936,0.02384161772033155,0.09580759194135426,0.07196601571139058,0.02384161772037171,0.37841644036099353,0.37841644036099353,0.1253655634677947,0.0,5.0085078227184,4.617180685449398,6.193734521826059,4.998526950514645,4.61328708049723,6.165257021481466,24865.74695272781,21135.88490981864,0.85,1.0671763392564237,0.6636806253022896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451556418887793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.209635854413,1538.775770196239,0.37841644036099353,0.1253655634677947,6.112874298809886,3.4435992055212
3546.0,-30.011748579412085,5.092807121402111,35.01748029708501,24.187931336369388,5.032540710028913,-26.507321325490768,-40.050298360269494,1.5281134560972292,-0.009886615305958912,-5.005835648614952,40.03449803609329,42411.53502941659,25785.05816598938,25785.05816598938,68196.59319540596,77546.39858663775,77546.39858663775,25785.05816598938,103331.45675262713,103331.45675262713,103331.45675262713,128197.09513967289,91733.30388709616,56598.44032983299,39038.737285847965,24865.63838704576,0.0,63904.37567289373,21135.792628988896,1538.7733248134552,0.0,0.8867641270107133,2.816200301285396,0.0014959135982669303,354575.328056854,1556021.221365292,4.388408042636834,1556021.221365292,4.388408042636834,0.85,0.09580776191919921,4.027634451161993,1.2677151066390797,1.0,0.0,4.027634451162895,1.284590388149322,1.284889902246137,3.1353453118737,19359.579239256942,1974.1276826701212,4632.441516551485,4632.441516551485,5.566191839413544,5.092807121402111,-2.3576164241513453,7.450423545553456,3.4436665429348925,3.4436665429348925,0.9839047265528265,0.0,0.0,0.00023314708515539314,7.84080101358063e-05,0.00015473907501958683,0.0006232324294898281,0.09580776191920401,0.07196576102257984,0.02384200089662416,0.0958079538796283,0.07196576102257625,0.023842000896622962,0.37841489794008476,0.37841489794008476,0.12536751099113178,0.0,5.0060614767213565,4.6163030716309095,6.186498051335263,4.995949033308989,4.612490159696108,6.157244877784024,24865.63838704576,21135.792628988896,0.85,1.0671662539116686,0.6636718469249714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451561042723796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.193835142247,1538.7733248134552,0.37841489794008476,0.12536751099113178,6.112874298809886,3.4436665429348925
3547.0,-30.012515480941033,5.09251427249423,35.0174630697101,24.187548912037187,5.032251989566445,-26.508040517902646,-40.05098186954854,1.5277770265177424,-0.012089923028270277,-5.006058229957662,40.034458811346056,42411.05253988876,25785.141868945666,25785.141868945666,68196.19440883443,77546.01665193948,77546.01665193948,25785.141868945666,103331.15852088515,103331.15852088515,103331.15852088515,128196.69383684888,91733.11460369897,56598.15049160658,39038.84901343598,24865.53531596373,0.0,63904.38432939971,21135.70501856917,1538.7726237868026,0.0,0.8867631360532714,2.8162032601636997,0.0014959135982669303,354572.25175304926,1556019.5288849974,4.388441343595963,1556019.5288849974,4.388441343595963,0.85,0.09580794309994126,4.027634451161993,1.2677148714615032,1.0,0.0,4.027634451161651,1.2845919999606226,1.2848914905246993,3.13534137787364,19359.53929251163,1974.123609235736,4632.441516551485,4632.441516551485,5.566209908277661,5.09251427249423,-2.3577884336830346,7.450302706177265,3.443733576055589,3.443733576055589,0.9839238788730255,0.0,0.0,0.00023312847434158447,7.840194295756092e-05,0.00015472653138402353,0.0006231819083110905,0.09580794309954008,0.07196555058510344,0.02384239251443663,0.09580790382848185,0.07196555058540478,0.02384239251453648,0.37841335554857636,0.37841335554857636,0.12536942582027288,0.0,5.003731966692442,4.615462535816732,6.179621373809255,4.993968306929389,4.611679674232391,6.151686205043291,24865.53531596373,21135.70501856917,0.85,1.067159868989775,0.6636642068449946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515656515816888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.178058880589,1538.7726237868026,0.37841335554857636,0.12536942582027288,6.112874298809886,3.443733576055589
3548.0,-30.01327984784349,5.092222285269062,35.01744560771085,24.18725093537944,5.032060619913658,-26.50874769288829,-40.051648510247446,1.5275284649480947,-0.014843008399282098,-5.006207747842672,40.03441752269205,42410.5108970812,25785.03846702014,25785.03846702014,68195.54936410135,77545.5823759701,77545.5823759701,25785.03846702014,103330.62084299023,103330.62084299023,103330.62084299023,128196.01765102925,91732.91136970134,56597.839890770534,39038.96830992311,24865.396808039026,0.0,63904.36511796214,21135.58728683317,1538.7682420770966,0.0,0.8867625244782091,2.8162219699720583,0.0014959135982669303,354570.185273374,1556017.7473521822,4.388461895498886,1556017.7473521822,4.388461895498886,0.85,0.09580803523169042,4.027634451161993,1.267714519794099,1.0,0.0,4.027634451162531,1.2845932007107963,1.2848926677270152,3.135338447170206,19359.496401603807,1974.1192355803264,4632.441516551485,4632.441516551485,5.566187587018955,5.092222285269062,-2.357907034196436,7.450129319465498,3.443799911837382,3.443799911837382,0.9839428319535377,0.0,0.0,0.0002331099263988419,7.839602593156709e-05,0.0001547139004672748,0.0006231310355956436,0.09580803523184483,0.0719652746465414,0.02384276058530343,0.09580820144617438,0.07196527464642541,0.023842760585265004,0.3784118148449113,0.3784118148449113,0.1253713314971834,0.0,5.0013198223965105,4.614612436323284,6.1724404298678905,4.991364739443384,4.610929436538413,6.143429696206908,24865.396808039026,21135.58728683317,0.85,1.067150095900617,0.6636559305267321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451570246503673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.16230366731,1538.7682420770966,0.3784118148449113,0.1253713314971834,6.112874298809886,3.443799911837382
