time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3549.0,-30.01404130830471,5.091929858654284,35.01742804787425,24.186881293449574,5.0317901136008825,-26.509460166143985,-40.05232723485676,1.5272089714299326,-0.017189838344961572,-5.006419206543095,40.03437974899506,42410.03198789,25785.091193773344,25785.091193773344,68195.12318166334,77545.17849806807,77545.17849806807,25785.091193773344,103330.26969184141,103330.26969184141,103330.26969184141,128195.5706570008,91732.7053206703,56597.55881045092,39039.051678021526,24865.300965159386,0.0,63904.352643180915,21135.50582038548,1538.767711873188,0.0,0.886761584871123,2.8162281134598786,0.0014959135982669303,354567.26272872963,1556016.1174849323,4.388493470914151,1556016.1174849323,4.388493470914151,0.8500000000000001,0.09580820199000975,4.027634451161993,1.2677142807701607,1.0,0.0,4.027634451162552,1.284594733045152,1.2848941766831017,3.1353347071682465,19359.452916605725,1974.11480134457,4632.441516551485,4632.441516551485,5.56619896908455,5.091929858654284,-2.3580716840502602,7.450001542704545,3.4438660194786133,3.4438660194786133,0.9839617198510323,0.0,0.0,0.0002330914503349259,7.839000207431938e-05,0.0001547014482606065,0.0006230808826590734,0.09580820198967424,0.07196505910933472,0.023843142880339514,0.09580827591837919,0.07196505910958673,0.023843142880423027,0.37841027435096725,0.37841027435096725,0.12537320680902858,0.0,4.998986510698785,4.613775372081136,6.165538812307659,4.989229368198153,4.610027429521097,6.137525487533878,24865.300965159386,21135.50582038548,0.85,1.0671436351517487,0.6636485659230831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515748262669816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.146573667667,1538.767711873188,0.37841027435096725,0.12537320680902858,6.112874298809886,3.4438660194786133
3550.0,-30.01479978181927,5.091637553600356,35.01741016598597,24.1865340032615,5.03154428977754,-26.51016748202361,-40.052993840631075,1.526911989971631,-0.019614175631261332,-5.0066051371307045,40.03433524891307,42409.51571247029,25785.076606471357,25785.076606471357,68194.59231894165,77544.76508073519,77544.76508073519,25785.076606471357,103329.84168720654,103329.84168720654,103329.84168720654,128195.00037211317,91732.49852063994,56597.24915233362,39039.1659647848,24865.158684906615,0.0,63904.324649691414,21135.384882170623,1538.763956090366,0.0,0.8867607995629541,2.8162382555664753,0.0014959135982669303,354564.69302060653,1556014.1973878944,4.388519861162437,1556014.1973878944,4.388519861162437,0.85,0.09580831523401888,4.027634451161993,1.2677139483345674,1.0,0.0,4.027634451164018,1.2845961599473088,1.2848955802771875,3.1353312245049816,19359.409273115252,1974.1103509470872,4632.441516551485,4632.441516551485,5.566195820139888,5.091637553600356,-2.3582181082247895,7.449855661825145,3.44393150792527,3.44393150792527,0.9839804308357915,0.0,0.0,0.00023307304808746425,7.838408619141197e-05,0.00015468896189605228,0.000623030592147025,0.09580831523399311,0.07196480512742787,0.023843510106565238,0.09580830225939081,0.07196480512744723,0.023843510106571656,0.37840873424887217,0.37840873424887217,0.12537506998732598,0.0,4.996662432008293,4.6129451920635915,6.15865396539624,4.98699096149943,4.609273044388033,6.130757105430575,24865.158684906615,21135.384882170623,0.85,1.0671357954687493,0.6636407777556426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515793886435635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.130876414833,1538.763956090366,0.37840873424887217,0.12537506998732598,6.112874298809886,3.44393150792527
3551.0,-30.01555590884901,5.091345663949526,35.017392131540134,24.186219402495794,5.031324217120661,-26.510870110516993,-40.05365971298886,1.5266384187784237,-0.02204082676746566,-5.0067775402912496,40.03429504160596,42409.00665866132,25785.026758099597,25785.026758099597,68194.03341676091,77544.37973545492,77544.37973545492,25785.026758099597,103329.40649355452,103329.40649355452,103329.40649355452,128194.44445095031,91732.32927080196,56596.956193967046,39039.30341870546,24865.037957395787,0.0,63904.34137610125,21135.28226378642,1538.7611329796052,0.0,0.886760067564372,2.816250007738393,0.0014959135982669303,354562.3102853084,1556012.4625177698,4.388544459972864,1556012.4625177698,4.388544459972864,0.85,0.09580842584452193,4.027634451161993,1.26771364282351,1.0,0.0,4.027634451162868,1.2845974772479924,1.2848968743190516,3.135328009354681,19359.3735542922,1974.1067086407897,4632.441516551485,4632.441516551485,5.566185059427295,5.091345663949526,-2.3583549099894743,7.449700573939,3.4439965456650925,3.4439965456650925,0.9839990130471693,0.0,0.0,0.00023305470410322343,7.837817722938029e-05,0.00015467652687384313,0.0006229805084231744,0.09580842584451411,0.07196455107354333,0.02384387477097079,0.09580844720373041,0.0719645510735492,0.023843874770972738,0.3784071943198564,0.3784071943198564,0.12537691987512614,0.0,4.994347132867404,4.612155911293598,6.151680723472509,4.984736713523773,4.608672930900866,6.123456519611295,24865.037957395787,21135.28226378642,0.85,1.0671267702363632,0.6636326381813131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515839331507445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.115213618481,1538.7611329796052,0.3784071943198564,0.12537691987512614,6.112874298809886,3.4439965456650925
3552.0,-30.016310024463735,5.091053648111025,35.01737393596855,24.18585796784612,5.031067650403263,-26.511574578195145,-40.05432586474342,1.526332204124513,-0.024490648030393913,-5.006976082414671,40.03425427960689,42408.50735331644,25785.041900620094,25785.041900620094,68193.54925393654,77543.95254764218,77543.95254764218,25785.041900620094,103328.99444826228,103328.99444826228,103328.99444826228,128193.91845301817,91732.10259142706,56596.65739706024,39039.383549296464,24864.92400475589,0.0,63904.30755405236,21135.185404042506,1538.759291010468,0.0,0.8867592045109511,2.8162590135102747,0.0014959135982669303,354559.5663063688,1556010.7037152166,4.388573462916227,1556010.7037152166,4.388573462916227,0.85,0.09580855983199729,4.027634451161993,1.2677133241249248,1.0,0.0,4.02763445116172,1.2845989471138637,1.2848983210260012,3.1353244218446283,19359.325715425242,1974.101830433965,4632.441516551485,4632.441516551485,5.56618832822636,5.091053648111025,-2.35851140305098,7.449565051162005,3.4440612215430924,3.4440612215430924,0.984017491869455,0.0,0.0,0.00023303641024167155,7.837226620005503e-05,0.00015466414404161652,0.0006229306349014956,0.09580855983181351,0.0719643176165041,0.02384424221530941,0.09580854564402565,0.07196431761664214,0.023844242215355152,0.37840565645707186,0.37840565645707186,0.12537874917799985,0.0,4.99205451791039,4.61134726075403,6.144858408977029,4.982485434384273,4.60773739700187,6.117187335152153,24864.92400475589,21135.185404042506,0.85,1.0671197586525165,0.6636251760876359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45158846362566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.099572547591,1538.759291010468,0.37840565645707186,0.12537874917799985,6.112874298809886,3.4440612215430924
3553.0,-30.01706151493871,5.090762166223023,35.017355560113614,24.185542563814693,5.030852141970643,-26.512272576736184,-40.05498723182825,1.5260632037578112,-0.026994532249432268,-5.007143878077979,40.034212637352816,42407.999699293294,25784.97782656031,25784.97782656031,68192.97752585361,77543.54547626904,77543.54547626904,25784.97782656031,103328.52330282934,103328.52330282934,103328.52330282934,128193.31887969967,91731.9115917622,56596.365814744786,39039.49530779712,24864.79557687033,0.0,63904.290884667455,21135.07624033978,1538.7559322640839,0.0,0.8867585011533753,2.8162723192979517,0.0014959135982669303,354557.2472761376,1556008.9069328895,4.388597099302931,1556008.9069328895,4.388597099302931,0.85,0.09580865461954254,4.027634451161993,1.2677129911398515,1.0,0.0,4.027634451162253,1.2846002428056573,1.284899593601733,3.135321259449053,19359.285406475385,1974.0977200649952,4632.441516551485,4632.441516551485,5.56617449663031,5.090762166223023,-2.358645615757257,7.4494077819802795,3.4441253728717274,3.4441253728717274,0.9840358208204936,0.0,0.0,0.00023301818137868053,7.836639803471395e-05,0.00015465178334396658,0.0006228808505298003,0.09580865461958973,0.07196405642149983,0.023844598198089897,0.09580871318245643,0.07196405642146439,0.023844598198078146,0.37840411854598566,0.37840411854598566,0.12538056652036839,0.0,4.989741477540235,4.610552510989578,6.137911785741153,4.980149345828522,4.607056370011378,6.109803010288715,24864.79557687033,21135.07624033978,0.85,1.0671110903793024,0.6636174052197837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515929820757096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.083946567813,1538.7559322640839,0.37840411854598566,0.12538056652036839,6.112874298809886,3.4441253728717274
3554.0,-30.017810310540707,5.0904704974192985,35.017337023437115,24.185181932430737,5.030589713983719,-26.512972841808526,-40.05564891323445,1.5257522452412298,-0.029287798721554736,-5.007346242031277,40.03417120139794,42407.50498257561,25785.000256446943,25785.000256446943,68192.50523902255,77543.145424492,77543.145424492,25785.000256446943,103328.14568093895,103328.14568093895,103328.14568093895,128192.82689932248,91731.7075282772,56596.06708631903,39039.60049106463,24864.681218383525,0.0,63904.28170944816,21134.979035625995,1538.754167958328,0.0,0.8867576210742006,2.816278823302652,0.0014959135982669303,354554.4505085726,1556007.1190535282,4.388626674468739,1556007.1190535282,4.388626674468739,0.85,0.09580878414594646,4.027634451161993,1.267712702662684,1.0,0.0,4.027634451161504,1.2846017345918928,1.2849010624032082,3.1353176184535814,19359.242340510897,1974.0933285587737,4632.441516551485,4632.441516551485,5.566179338545001,5.0904704974192985,-2.35880571645475,7.4492762138740485,3.4441891985823654,3.4441891985823654,0.9840540567378186,0.0,0.0,0.00023300001919173246,7.836052748697161e-05,0.00015463949170476085,0.0006228313443002741,0.09580878414574562,0.07196382442520892,0.023844959720536695,0.09580872950697576,0.07196382442535976,0.023844959720586693,0.37840258090047146,0.37840258090047146,0.12538236220472623,0.0,4.987485950074472,4.6097704513734925,6.131159312067211,4.978058443309749,4.606259731977104,6.103760249290872,24864.681218383525,21134.979035625995,0.85,1.0671038530574763,0.6636097589734072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451597484823379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.06834804115,1538.754167958328,0.37840258090047146,0.12538236220472623,6.112874298809886,3.4441891985823654
3555.0,-30.01855661504331,5.090179309972909,35.01731826469193,24.184867611061804,5.030366841878209,-26.513666908534375,-40.056305879820115,1.5254771353592398,-0.03159448915653229,-5.007517557306011,40.03412765985156,42407.00150688657,25784.94249356678,25784.94249356678,68191.94400045335,77542.77254645448,77542.77254645448,25784.94249356678,103327.71504002126,103327.71504002126,103327.71504002126,128192.26020639596,91731.54564811016,56595.77460850162,39039.745599565045,24864.545166374708,0.0,63904.29076593975,21134.8633914185,1538.7504685530698,0.0,0.8867569066685494,2.8162891286860603,0.0014959135982669303,354552.0828622732,1556005.240323737,4.3886506821853075,1556005.240323737,4.3886506821853075,0.85,0.09580887035743697,4.027634451161993,1.2677124218782412,1.0,0.0,4.027634451161634,1.2846030585970567,1.2849023634637555,3.135314386967645,19359.208176997883,1974.0898448499624,4632.441516551485,4632.441516551485,5.5661668693362785,5.090179309972909,-2.3589433460725666,7.449122656045475,3.444252482103613,3.444252482103613,0.9840721377438895,0.0,0.0,0.0002329819187246188,7.835469917214115e-05,0.00015462721955247766,0.0006227819165569484,0.09580887035749439,0.07196356136968397,0.02384530898781041,0.09580877256494331,0.07196356136964085,0.023845308987796115,0.37840104370745076,0.37840104370745076,0.12538414771000012,0.0,4.985242612995762,4.609035656824858,6.124312856488189,4.975923068149484,4.605772685122247,6.096597954227832,24864.545166374708,21134.8633914185,0.85,1.0670949193414547,0.6636017863371548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451601971450561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.052778452091,1538.7504685530698,0.37840104370745076,0.12538414771000012,6.112874298809886,3.444252482103613
3556.0,-30.019300679686655,5.089888292426469,35.01729938593087,24.18452426735314,5.030127665028096,-26.51436058981907,-40.056962811481185,1.5251875751505122,-0.03405905441508139,-5.007703867334164,40.034086646668136,42406.50740756048,25784.922105572776,25784.922105572776,68191.42951313325,77542.34826085389,77542.34826085389,25784.922105572776,103327.27036642667,103327.27036642667,103327.27036642667,128191.70036443931,91731.32485462459,56595.4840012909,39039.823170370764,24864.429998012638,0.0,63904.2531683834,21134.765498310742,1538.7483018559333,0.0,0.8867561067704086,2.816299758260889,0.0014959135982669303,354549.50799650844,1556003.47068927,4.388677562921885,1556003.47068927,4.388677562921885,0.85,0.09580897881954906,4.027634451161993,1.2677121042786168,1.0,0.0,4.027634451162765,1.28460445007152,1.2849037320807186,3.135310990817256,19359.161580300737,1974.0850933092074,4632.441516551485,4632.441516551485,5.56616246820268,5.089888292426469,-2.359092345897619,7.4489806383240875,3.4443154247196515,3.4443154247196515,0.9840901213484718,0.0,0.0,0.00023296387387149525,7.834887156788884e-05,0.0001546150023036064,0.0006227327099444961,0.09580897881945918,0.07196331777519231,0.02384566104426688,0.09580891284569067,0.07196331777525981,0.023845661044289236,0.3783995092224658,0.3783995092224658,0.1253859148687888,0.0,4.982997938946312,4.608280096890155,6.117524533786764,4.973644812919076,4.604905725184381,6.090013188761304,24864.429998012638,21134.765498310742,0.85,1.067087496249325,0.6635944448927709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451606443177949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.037233808205,1538.7483018559333,0.3783995092224658,0.1253859148687888,6.112874298809886,3.4443154247196515
3557.0,-30.020042259608818,5.089597590447583,35.01728034404213,24.184190353285544,5.0298951793589275,-26.515051365227883,-40.05761544741688,1.5249042849678147,-0.03648256193736188,-5.007883687627202,40.034044137727356,42406.00652108712,25784.884237466307,25784.884237466307,68190.89075855343,77541.93499871303,77541.93499871303,25784.884237466307,103326.81923617933,103326.81923617933,103326.81923617933,128191.12418222807,91731.11679115376,56595.1883134868,39039.920530741074,24864.30494604874,0.0,63904.22547678981,21134.659204141426,1538.7454298186017,0.0,0.8867553453203841,2.816310606586961,0.0014959135982669303,354547.02283493045,1556001.6365175557,4.388703151632433,1556001.6365175557,4.388703151632433,0.85,0.09580907207229662,4.027634451161993,1.2677117322804405,1.0,0.0,4.027634451159639,1.284605812098058,1.2849050713219048,3.1353076665470914,19359.11767017127,1974.080615722114,4632.441516551485,4632.441516551485,5.566154293656636,5.089597590447583,-2.359236924324776,7.448834514772359,3.44437793327643,3.44437793327643,0.984107980936123,0.0,0.0,0.00023294589055833638,7.83430824675636e-05,0.00015460280809077279,0.0006226835961127826,0.09580907207227846,0.07196306502103571,0.02384600705124274,0.09580902080332912,0.07196306502104935,0.023846007051247273,0.3783979751542797,0.3783979751542797,0.12538766631281353,0.0,4.980750948287152,4.607521236927994,6.1107373022645675,4.971401125689852,4.604145934859162,6.0832428936218435,24864.30494604874,21134.659204141426,0.85,1.0670795279933492,0.6635868943672448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516109015106813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.021709159348,1538.7454298186017,0.3783979751542797,0.12538766631281353,6.112874298809886,3.44437793327643
3558.0,-30.02078111414882,5.089307238317147,35.017261171602605,24.183866392727964,5.029665722886064,-26.515739384571567,-40.05826389240099,1.5246239932986754,-0.03879438218257292,-5.0080621503566,40.03400225140281,42405.49996990976,25784.842255652307,25784.842255652307,68190.34222556207,77541.54992277728,77541.54992277728,25784.842255652307,103326.39217842958,103326.39217842958,103326.39217842958,128190.57624930459,91730.93703985558,56594.887086947114,39040.055503231626,24864.184070875006,0.0,63904.23957410663,21134.556460243755,1538.7427737650257,0.0,0.8867545885215776,2.8163201465353516,0.0014959135982669303,354544.55644873896,1555999.8292120262,4.388728584067253,1555999.8292120262,4.388728584067253,0.85,0.09580916266094336,4.027634451161993,1.2677114003943282,1.0,0.0,4.027634451163924,1.2846071599647793,1.2849063964864658,3.1353043768434397,19359.079735099127,1974.0767474213037,4632.441516551485,4632.441516551485,5.566145231089123,5.089307238317147,-2.359380812868941,7.448688051186088,3.4444400520001768,3.4444400520001768,0.9841257291429076,0.0,0.0,0.00023292797460761777,7.83373309340463e-05,0.00015459064367357147,0.0006226346022869842,0.09580916266092374,0.07196281268071718,0.023846349980206565,0.09580909819990929,0.07196281268073192,0.023846349980211446,0.37839644071562434,0.37839644071562434,0.12538940072567684,0.0,4.9785261205815345,4.606791826113977,6.103950529451879,4.9692677681740065,4.603536887340283,6.076460610960908,24864.184070875006,21134.556460243755,0.85,1.0670707089235458,0.6635788212569868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516153449813294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.006209485584,1538.7427737650257,0.37839644071562434,0.12538940072567684,6.112874298809886,3.4444400520001768
3559.0,-30.021517755671955,5.089017182366795,35.017241866129915,24.18353782212364,5.02943198104069,-26.516425840393516,-40.05891589969394,1.524340065752294,-0.04108177066012786,-5.008243425345823,40.03396003167021,42405.01764676241,25784.806714042308,25784.806714042308,68189.82436080472,77541.16350976654,77541.16350976654,25784.806714042308,103325.97022380885,103325.97022380885,103325.97022380885,128190.03344323,91730.75332357289,56594.60746052848,39040.162070049344,24864.06321942115,0.0,63904.225289470494,21134.453736507978,1538.7401878889748,0.0,0.8867538186090712,2.8163290376634533,0.0014959135982669303,354542.05121040763,1555998.0075222577,4.388754457221861,1555998.0075222577,4.388754457221861,0.85,0.09580925194161247,4.027634451161993,1.2677111267531291,1.0,0.0,4.0276344511621245,1.2846085247252723,1.2849077386192467,3.1353010459146278,19359.040963248757,1974.0727937928607,4632.441516551485,4632.441516551485,5.566137558761286,5.089017182366795,-2.359527090411214,7.448544272778008,3.4445017917582414,3.4445017917582414,0.9841433690737833,0.0,0.0,0.00023291011358254077,7.833154819739725e-05,0.00015457856538514354,0.0006225859553564008,0.09580925194157956,0.07196256199280364,0.023846689948775923,0.09580915647548842,0.07196256199282836,0.023846689948784104,0.3783949072612686,0.3783949072612686,0.12539111701661834,0.0,4.976326054582103,4.606084311690381,6.09719765909756,4.967161654685697,4.602911644111543,6.069837931497943,24864.06321942115,21134.453736507978,0.85,1.0670628436839897,0.6635714219940554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516197721476047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.990739690978,1538.7401878889748,0.3783949072612686,0.12539111701661834,6.112874298809886,3.4445017917582414
3560.0,-30.022251861011426,5.0887284214293995,35.017222616179055,24.1832711379044,5.029271922403111,-26.517102644713862,-40.059551352728135,1.524122706095576,-0.04385244587047055,-5.00837707926058,40.03392303791932,42404.477613451585,25784.65131248739,25784.65131248739,68189.12892593897,77540.72933117516,77540.72933117516,25784.65131248739,103325.38064366255,103325.38064366255,103325.38064366255,128189.33804096983,91730.55064813537,56594.29893037141,39040.27968640439,24863.95739730729,0.0,63904.23708371168,21134.363787711198,1538.7373786553912,0.0,0.886753272190478,2.816349838697666,0.0014959135982669303,354540.2041089463,1555996.4113235713,4.388772819810954,1555996.4113235713,4.388772819810954,0.85,0.09580930380453094,4.027634451161993,1.2677107228850946,1.0,0.0,4.027634451162582,1.2846095780309434,1.28490876930523,3.1352984751488253,19358.998190220576,1974.0684321578294,4632.441516551485,4632.441516551485,5.5661040124003955,5.0887284214293995,-2.3596383075734764,7.448366729002876,3.444563136943747,3.444563136943747,0.984160896269642,0.0,0.0,0.00023289231530651325,7.832591266234683e-05,0.0001545664026441664,0.0006225369682818207,0.09580930380470011,0.07196228570075977,0.02384701810394034,0.09580963015392858,0.0719622857006327,0.02384701810389823,0.3783933754364598,0.3783933754364598,0.12539281634225635,0.0,4.974020443686186,4.60535091222755,6.0900977680121855,4.964524633390113,4.6021647179080105,6.061442171686281,24863.95739730729,21134.363787711198,0.85,1.0670517642924722,0.6635628488593585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516241860793062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.975289601995,1538.7373786553912,0.3783933754364598,0.12539281634225635,6.112874298809886,3.444563136943747
3561.0,-30.022983056645323,5.088438682867545,35.01720324258446,24.182860983442538,5.028955478962323,-26.517792469353598,-40.06020751604808,1.5237648916607678,-0.045778401511995526,-5.0086186512987165,40.0338809366389,42404.036379468205,25784.768627422603,25784.768627422603,68188.8050068908,77540.34728641582,77540.34728641582,25784.768627422603,103325.11591383842,103325.11591383842,103325.11591383842,128188.97539579256,91730.3356192186,56594.02471223138,39040.34545220802,24863.859481954136,0.0,63904.20493416216,21134.280559661016,1538.7374811815332,0.0,0.8867521948842084,2.8163469426036802,0.0014959135982669303,354536.8655946602,1555994.5947477708,4.388809023112224,1555994.5947477708,4.388809023112224,0.85,0.09580944944475417,4.027634451161993,1.267710516280495,1.0,0.0,4.027634451159811,1.2846112880773326,1.2849104569770682,3.1352943015082184,19358.952810089515,1974.0638046722904,4632.441516551485,4632.441516551485,5.566129337045033,5.088438682867545,-2.359829486995445,7.44826816986299,3.4446243893649107,3.4446243893649107,0.9841783969614031,0.0,0.0,0.00023287458882149313,7.83200938508454e-05,0.00015455449497064775,0.0006224890085257238,0.09580944944423814,0.07196208539767027,0.023847364046567874,0.09580942161737245,0.07196208539805787,0.023847364046696296,0.3783918428732531,0.3783918428732531,0.12539447654114697,0.0,4.971880015516547,4.604631622932004,6.083622449646782,4.962840249786723,4.6012978952626895,6.057256392308375,24863.859481954136,21134.280559661016,0.85,1.0670472322931315,0.6635562780752114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516285848397825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.959865766505,1538.7374811815332,0.3783918428732531,0.12539447654114697,6.112874298809886,3.4446243893649107
3562.0,-30.023712030141567,5.088149882979797,35.01718348202121,24.182554066088073,5.028750112254231,-26.51846918483833,-40.06084289923308,1.5235072669409744,-0.048184606724248624,-5.0087704324614055,40.03383091820864,42403.51830715939,25784.655986529666,25784.655986529666,68188.17429368905,77539.93369364909,77539.93369364909,25784.655986529666,103324.58968017876,103324.58968017876,103324.58968017876,128188.27610658565,91730.13311741102,56593.71773088073,39040.46154058922,24863.686426406886,0.0,63904.147966996105,21134.133462445854,1538.7312579947823,0.0,0.8867516033454972,2.8163608396415043,0.0014959135982669303,354534.7679986998,1555992.4365667962,4.388828902028877,1555992.4365667962,4.388828902028877,0.85,0.09580946919668111,4.027634451161993,1.2677101343916735,1.0,0.0,4.027634451162291,1.2846125294398634,1.284911675926643,3.1352912717721853,19358.91007370454,1974.059446773826,4632.441516551485,4632.441516551485,5.566105021380705,5.088149882979797,-2.3599549849447774,7.448104867924575,3.444684865601134,3.444684865601134,0.9841956758860383,0.0,0.0,0.0002328569174455023,7.831445969702319e-05,0.00015454245774847912,0.0006224405269950212,0.09580946919697683,0.07196179026543027,0.023847678931546566,0.09580944297986388,0.07196179026520814,0.023847678931472962,0.378390310086412,0.378390310086412,0.12539613859612397,0.0,4.969682644977752,4.6039138336382734,6.076912965914346,4.960585825737155,4.600755820929351,6.049783814863304,24863.686426406886,21134.133462445854,0.85,1.067038313833798,0.6635487625789032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516329661906062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.944475751938,1538.7312579947823,0.378390310086412,0.12539613859612397,6.112874298809886,3.444684865601134
3563.0,-30.02443880586308,5.087861315505002,35.017163664119806,24.182225809805118,5.028513329606802,-26.51914706425877,-40.06148596582932,1.5232215879927171,-0.05035970621395336,-5.008955479707849,40.03378972701651,42403.04173563588,25784.62809697542,25784.62809697542,68187.6698326113,77539.56087699375,77539.56087699375,25784.62809697542,103324.18897396917,103324.18897396917,103324.18897396917,128187.76596147385,91729.9577839906,56593.43864259315,39040.576823774936,24863.576987504686,0.0,63904.153811279626,21134.040439378983,1538.729432240293,0.0,0.8867508104849275,2.816367816882367,0.0014959135982669303,354532.2106829565,1555990.6592626744,4.388855546482722,1555990.6592626744,4.388855546482722,0.85,0.09580955263445701,4.027634451161993,1.2677098893234509,1.0,0.0,4.027634451161793,1.2846139018984508,1.2849130260727808,3.1352879220828944,19358.87307099013,1974.055673547045,4632.441516551485,4632.441516551485,5.566099000893635,5.087861315505002,-2.360105168732772,7.447966484237774,3.4447451421064423,3.4447451421064423,0.9842128977446978,0.0,0.0,0.0002328393005766291,7.83087577933753e-05,0.0001545305427832538,0.0006223925378705953,0.09580955263437921,0.07196154537297544,0.02384800726140376,0.09580948099143947,0.07196154537303388,0.02384800726142313,0.3783887767321372,0.3783887767321372,0.12539778361305892,0.0,4.9675393365751574,4.603235838464286,6.070301277144438,4.958595773493869,4.60017412684266,6.043499044504131,24863.576987504686,21134.040439378983,0.85,1.0670303222225845,0.663541244296257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516373342514433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.92910588101,1538.729432240293,0.3783887767321372,0.12539778361305892,6.112874298809886,3.4447451421064423
3564.0,-30.025162876182897,5.08757321979227,35.01714370062577,24.18190101105722,5.028287639795184,-26.519821398932923,-40.062124736700184,1.5229461625353686,-0.052673942495573556,-5.009129443859294,40.0337458505365,42402.55893428015,25784.571485527915,25784.571485527915,68187.13041980806,77539.15712878674,77539.15712878674,25784.571485527915,103323.72861431466,103323.72861431466,103323.72861431466,128187.17762580918,91729.75491866129,56593.156724115026,39040.664660606955,24863.44901149452,0.0,63904.11367210148,21133.93165977034,1538.7262972298638,0.0,0.8867500837661046,2.8163779167365166,0.0014959135982669303,354529.8065465585,1555988.7660963172,4.38887996824035,1555988.7660963172,4.38887996824035,0.85,0.09580961258441631,4.027634451161993,1.2677095667785037,1.0,0.0,4.027634451161475,1.2846152262675208,1.2849143282039717,3.135284689770008,19358.830257886802,1974.0513078254862,4632.441516551485,4632.441516551485,5.566086780243401,5.08757321979227,-2.3602474784222647,7.447820698214534,3.4448050073898453,3.4448050073898453,0.9842300021113843,0.0,0.0,0.00023282175050712953,7.830309435877085e-05,0.00015451865614835868,0.0006223446628503833,0.09580961258446237,0.07196128464770767,0.023848327936754704,0.09580955085446971,0.07196128464767307,0.023848327936743234,0.37838724485956593,0.37838724485956593,0.12539941645946542,0.0,4.965392383831386,4.602555811362379,6.063681422486695,4.956455501363735,4.599506922282444,6.036867962474048,24863.44901149452,21133.93165977034,0.85,1.0670225514695844,0.6635341059865411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516416891680506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.913755739717,1538.7262972298638,0.37838724485956593,0.12539941645946542,6.112874298809886,3.4448050073898453
3565.0,-30.02588462234927,5.087286105459128,35.01712374376897,24.1816118703224,5.028101972767612,-26.520489639120918,-40.062751214113064,1.522706989529421,-0.055220822414412396,-5.009279004356192,40.03370611688043,42402.035356101784,25784.453719976922,25784.453719976922,68186.48907607871,77538.73579339175,77538.73579339175,25784.453719976922,103323.18951336868,103323.18951336868,103323.18951336868,128186.52710266293,91729.5497309978,56592.849293668,39040.77826369977,24863.337589294253,0.0,63904.11585299403,21133.836950900113,1538.723555779576,0.0,0.8867494662748096,2.816393923222359,0.0014959135982669303,354527.73967213684,1555987.0516845172,4.388900719372414,1555987.0516845172,4.388900719372414,0.8499999999999999,0.09580965722623533,4.027634451161993,1.2677091568661853,1.0,0.0,4.027634451162992,1.2846163809713742,1.284915460704327,3.1352818715548847,19358.786954673444,1974.0468921266126,4632.441516551485,4632.441516551485,5.566061358324837,5.087286105459128,-2.3603718799747484,7.447657985433876,3.4448645340423463,3.4448645340423463,0.9842470097263847,0.0,0.0,0.0002328042579834995,7.829754028754628e-05,0.00015450671769595323,0.0006222965791281815,0.09580965722636242,0.07196101454446921,0.023848642681893212,0.09580985795823663,0.07196101454437374,0.023848642681861577,0.37838571359709033,0.37838571359709033,0.12540103466625951,0.0,4.963186038252218,4.601860309313565,6.056869226901142,4.954058181941775,4.598795647719328,6.029333656610731,24863.337589294253,21133.836950900113,0.85,1.06701247902304,0.663525890157749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516460278984218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.89843557078,1538.723555779576,0.37838571359709033,0.12540103466625951,6.112874298809886,3.4448645340423463
3566.0,-30.026604142237694,5.086998651049463,35.01710367554838,24.18124785125258,5.027824750907045,-26.5211650314417,-40.063393861614145,1.5223856401014768,-0.057114696027213085,-5.0094912855848985,40.03366295947015,42401.58840124873,25784.494529159856,25784.494529159856,68186.0829304086,77538.38186809764,77538.38186809764,25784.494529159856,103322.8763972575,103322.8763972575,103322.8763972575,128186.10474394889,91729.37398845413,56592.58052156655,39040.88162987508,24863.228346691398,0.0,63904.109976566484,21133.74409468769,1538.72237398131,0.0,0.8867485418756074,2.816394026813379,0.0014959135982669303,354524.8060350959,1555985.1895475662,4.388931784348914,1555985.1895475662,4.388931784348914,0.85,0.09580975375004139,4.027634451161993,1.2677089480636643,1.0,0.0,4.027634451162546,1.2846179198949288,1.2849169775846552,3.1352781156060945,19358.749865616846,1974.043110095379,4632.441516551485,4632.441516551485,5.566070167757786,5.086998651049463,-2.3605428276566442,7.447541478706107,3.444923876584836,3.444923876584836,0.9842639647385246,0.0,0.0,0.00023278682062206465,7.829184323791921e-05,0.00015449497738414543,0.0006222492934438771,0.09580975374979257,0.07196078733546206,0.02384896641433051,0.09580968801894658,0.07196078733564894,0.02384896641439245,0.3783841814305265,0.3783841814305265,0.12540262507944425,0.0,4.96110841905795,4.601212915938845,6.050431019431073,4.952376589557673,4.598222144426529,6.024270144105287,24863.228346691398,21133.74409468769,0.85,1.0670062215937646,0.6635189570247878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516503527267912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.88313782671,1538.72237398131,0.3783841814305265,0.12540262507944425,6.112874298809886,3.444923876584836
3567.0,-30.027321118660495,5.0867120659293406,35.01708335935915,24.180946067813807,5.027618949494935,-26.521830991554502,-40.064023761637486,1.5221288223791745,-0.059388801768477606,-5.009646767377243,40.03361560044662,42401.099582619245,25784.390214414627,25784.390214414627,68185.48979703386,77537.99079217557,77537.99079217557,25784.390214414627,103322.38100659019,103322.38100659019,103322.38100659019,128185.45745800807,91729.18898446683,56592.29777487092,39040.990232884345,24863.076451417877,0.0,63904.06668430222,21133.614983705196,1538.7174683848668,0.0,0.8867479218473889,2.8164057585395743,0.0014959135982669303,354522.6573543935,1555983.1461231958,4.388952620784909,1555983.1461231958,4.388952620784909,0.85,0.0958097727723876,4.027634451161993,1.2677085952972997,1.0,0.0,4.027634451161177,1.284619156882748,1.2849181925396351,3.135275096578378,19358.710822006728,1974.0391287551538,4632.441516551485,4632.441516551485,5.566047649449706,5.0867120659293406,-2.360672249736487,7.447384315665827,3.444982638013685,3.444982638013685,0.9842807537181957,0.0,0.0,0.00023276944609773798,7.828625956618357e-05,0.0001544831865315544,0.0006222018041997729,0.09580977277261345,0.07196050258287297,0.02384927018974048,0.09580971467191624,0.07196050258270334,0.023849270189684257,0.3783826509956169,0.3783826509956169,0.1254042114048901,0.0,4.959000988331184,4.600578756878974,6.043832608483626,4.950257965608785,4.597748275968456,6.017140679582553,24863.076451417877,21133.614983705196,0.85,1.0669976628229727,0.663511757273421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654664239414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.867860624197,1538.7174683848668,0.3783826509956169,0.1254042114048901,6.112874298809886,3.444982638013685
3568.0,-30.028035672275042,5.086426109618939,35.01706305006076,24.180639604479097,5.027409160524046,-26.522495169810384,-40.06464957548303,1.5218686580497935,-0.06169397916676189,-5.00981325726184,40.03357516879352,42400.6043931345,25784.314757248096,25784.314757248096,68184.9191503826,77537.59696760398,77537.59696760398,25784.314757248096,103321.91172485208,103321.91172485208,103321.91172485208,128184.88106479154,91728.99863863894,56592.0060641308,39041.10286056459,24862.969339939456,0.0,63904.072200504044,21133.523938948536,1538.7153738727145,0.0,0.8867472206860386,2.8164166139162394,0.0014959135982669303,354520.3565586864,1555981.4015992747,4.388976183774377,1555981.4015992747,4.388976183774377,0.8499999999999999,0.09580982480889061,4.027634451161993,1.2677082546195018,1.0,0.0,4.027634451162592,1.2846204094010427,1.284919423105616,3.135272039652466,19358.670651043933,1974.0350324569486,4632.441516551485,4632.441516551485,5.566031360595058,5.086426109618939,-2.3608098520297145,7.447235961648653,3.445041182587531,3.445041182587531,0.9842974807392946,0.0,0.0,0.000232752131474136,7.828071248045674e-05,0.00015447141899367926,0.0006221544088588217,0.09580982480892512,0.07196024517739956,0.023849579631525564,0.09580987777954512,0.07196024517737364,0.02384957963151698,0.3783811223173169,0.3783811223173169,0.1254057804489956,0.0,4.95689144206699,4.599949638515113,6.037210769993919,4.948119278095078,4.597118516823286,6.0104039260480135,24862.969339939456,21133.523938948536,0.85,1.0669886409812361,0.6635039510486792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516589605353925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.852610391787,1538.7153738727145,0.3783811223173169,0.1254057804489956,6.112874298809886,3.445041182587531
3569.0,-30.02874822844396,5.086140783331633,35.01704272291113,24.180328007228695,5.0271984667497085,-26.523157640587588,-40.06527137299997,1.5216078788835583,-0.06404375690283359,-5.009979506337395,40.03353403024263,42400.10105476295,25784.23915447674,25784.23915447674,68184.34020923969,77537.18596147107,77537.18596147107,25784.23915447674,103321.42511594782,103321.42511594782,103321.42511594782,128184.28380068544,91728.78993867384,56591.705031926125,39041.20545194191,24862.85868473763,0.0,63904.06413667954,21133.429882026983,1538.71307323844,0.0,0.8867465233066038,2.8164280840413483,0.0014959135982669303,354518.05910251586,1555979.626576014,4.388999619695176,1555979.626576014,4.388999619695176,0.85,0.09580987065561741,4.027634451161993,1.2677078771265227,1.0,0.0,4.027634451161503,1.2846216646948914,1.2849206565114517,3.1352689759584513,19358.62660658744,1974.030541172311,4632.441516551485,4632.441516551485,5.566015040308859,5.086140783331633,-2.3609474097360854,7.447088193067718,3.4450994392104417,3.4450994392104417,0.9843141254886977,0.0,0.0,0.00023273486643304446,7.827520135452946e-05,0.000154459665078515,0.00062210706838517,0.09580987065566582,0.07195998598993257,0.023849884665733255,0.09581004937263163,0.07195998598989622,0.02384988466572119,0.3783795949273341,0.3783795949273341,0.1254073298478173,0.0,4.954766956300261,4.5993034790048455,6.030580806681314,4.945935749434568,4.596404651030355,6.003741962663582,24862.85868473763,21133.429882026983,0.85,1.0669797160851209,0.6634961583049961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516632423374822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.837384797087,1538.71307323844,0.3783795949273341,0.1254073298478173,6.112874298809886,3.4450994392104417
3570.0,-30.029458059469288,5.085855406126902,35.017022223036136,24.179971985891484,5.026935959795293,-26.52382283984632,-40.06590483533216,1.5213007401627978,-0.066035437685116,-5.010178245676569,40.033488344968504,42399.65810876438,25784.245264567653,25784.245264567653,68183.90337333202,77536.80493013147,77536.80493013147,25784.245264567653,103321.05019469913,103321.05019469913,103321.05019469913,128183.78371850798,91728.58913746414,56591.44231605837,39041.27424600641,24862.733523808853,0.0,63904.00776981526,21133.323495237524,1538.7106895911886,0.0,0.8867456769815052,2.8164310553554506,0.0014959135982669303,354515.31266696076,1555977.6553750702,4.389028061072185,1555977.6553750702,4.389028061072185,0.85,0.09580993265946755,4.027634451161993,1.2677076617302374,1.0,0.0,4.0276344511603535,1.2846231366735172,1.2849221067387848,3.13526538342708,19358.58422910003,1974.026219871213,4632.441516551485,4632.441516551485,5.5660163592873895,5.085855406126902,-2.361109242904885,7.446964649031788,3.4451574092964696,3.4451574092964696,0.9843306883704199,0.0,0.0,0.00023271766859458493,7.826958720968499e-05,0.00015444808138489994,0.0006220604135016943,0.09580993265936874,0.07195974186301507,0.023850190796353678,0.09580991058786086,0.07195974186308926,0.02385019079637829,0.3783780671147632,0.3783780671147632,0.125408858622947,0.0,4.952721076811542,4.598672263775825,6.024223129654217,4.9441428079914544,4.595771808390907,5.998410614438228,24862.733523808853,21133.323495237524,0.85,1.0669738214062117,0.6634898121177252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516675121943505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.822175399428,1538.7106895911886,0.3783780671147632,0.125408858622947,6.112874298809886,3.4451574092964696
3571.0,-30.03016536745994,5.0855710759817825,35.01700156178806,24.1796834737994,5.026744745042037,-26.52447863830355,-40.06652181325478,1.5210580158761093,-0.06834374249854136,-5.01032510500745,40.03344264491153,42399.157548192976,25784.119617414413,25784.119617414413,68183.27716560739,77536.40864188701,77536.40864188701,25784.119617414413,103320.52825930143,103320.52825930143,103320.52825930143,128183.11987457015,91728.40092408293,56591.149830350354,39041.39010414731,24862.59161526873,0.0,63903.98171941604,21133.20287297842,1538.7061750818555,0.0,0.8867450948270894,2.8164442451611786,0.0014959135982669303,354513.28318675066,1555975.6835381694,4.389047624820624,1555975.6835381694,4.389047624820624,0.85,0.09580993662828258,4.027634451161993,1.2677072628075257,1.0,0.0,4.0276344511606865,1.284624307263309,1.2849232555871233,3.135262526475338,19358.54450817303,1974.0221694638872,4632.441516551485,4632.441516551485,5.565989235976112,5.0855710759817825,-2.3612330409792155,7.4468041169609975,3.445214888478595,3.445214888478595,0.9843471109938843,0.0,0.0,0.00023270053304899033,7.826411951799329e-05,0.00015443641353099703,0.0006220134196513438,0.09580993662852984,0.07195945478306938,0.02385048184546046,0.09581001527796765,0.07195945478288367,0.023850481845398903,0.3783765394399686,0.3783765394399686,0.12541038299784893,0.0,4.95063234600093,4.598049799627518,6.017666247165835,4.941981362508898,4.595282401647069,5.991157156537952,24862.59161526873,21133.20287297842,0.85,1.0669644571598136,0.6634822495780537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516717657451677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.806996843605,1538.7061750818555,0.3783765394399686,0.12541038299784893,6.112874298809886,3.445214888478595
3572.0,-30.03087039703253,5.0852867413446745,35.01698081928424,24.179336882103257,5.026488609058576,-26.52513887852471,-40.06714699845759,1.520757090541228,-0.07030217140282957,-5.010521626746024,40.03339895568804,42398.70082323078,25784.120156452977,25784.120156452977,68182.82097968375,77536.03997897821,77536.03997897821,25784.120156452977,103320.16013543119,103320.16013543119,103320.16013543119,128182.63917116539,91728.21313234424,56590.87397655829,39041.487950873285,24862.479035734206,0.0,63903.96698660749,21133.107180374074,1538.7044697684012,0.0,0.8867442525526591,2.8164470390924823,0.0014959135982669303,354510.56742546934,1555973.798465195,4.389075930133777,1555973.798465195,4.389075930133777,0.85,0.09580999851186117,4.027634451161993,1.2677069941116499,1.0,0.0,4.027634451163364,1.2846257499430713,1.2849246766611049,3.1352590054655836,19358.504876230305,1974.0181281304326,4632.441516551485,4632.441516551485,5.565989352337765,5.0852867413446745,-2.3613936379016294,7.446680379246304,3.445272207895029,3.445272207895029,0.9843634879700083,0.0,0.0,0.0002326834538581633,7.825857945314311e-05,0.0001544248744050202,0.0006219669442700232,0.09580999851174357,0.07195921404496332,0.023850784466780246,0.09580991313285567,0.07195921404505165,0.023850784466809518,0.37837501198548373,0.37837501198548373,0.12541188752898594,0.0,4.9486278033592725,4.597454028190043,6.011368486759864,4.940219455343197,4.594699541855789,5.985799953562889,24862.479035734206,21133.107180374074,0.85,1.0669575645276135,0.6634752554894812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676004200776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.791845171545,1538.7044697684012,0.37837501198548373,0.12541188752898594,6.112874298809886,3.445272207895029
3573.0,-30.031572881337887,5.0850027576687875,35.016959791939435,24.17900398084896,5.026245473175279,-26.525795527318436,-40.06776781808583,1.5204681191463403,-0.07225274958210548,-5.010701829364923,40.03334917411555,42398.23715297925,25784.078041106437,25784.078041106437,68182.31519408569,77535.6740296815,77535.6740296815,25784.078041106437,103319.75207078793,103319.75207078793,103319.75207078793,128182.07846306122,91728.03229100196,56590.5954142614,39041.59652971174,24862.326392273284,0.0,63903.922921985024,21132.97743343229,1538.7001106866314,0.0,0.8867435154192155,2.816451635446429,0.0014959135982669303,354508.07719472575,1555971.6505257834,4.3891007021290305,1555971.6505257834,4.3891007021290305,0.85,0.09581002084968461,4.027634451161993,1.267706713876687,1.0,0.0,4.027634451163212,1.2846271365880266,1.28492604176788,3.135255621222047,19358.466711113084,1974.0142363715524,4632.441516551485,4632.441516551485,5.56598026094473,5.0850027576687875,-2.361542596378548,7.446545354047336,3.445329052072804,3.445329052072804,0.9843797291636582,0.0,0.0,0.0002326664374745442,7.825307843250735e-05,0.00015441335904203682,0.0006219205645973538,0.09581002084979304,0.07195894431759073,0.023851076532202316,0.09580971842111749,0.07195894431750928,0.023851076532175327,0.37837348591162845,0.37837348591162845,0.12541338753392903,0.0,4.946663871076282,4.596887545179129,6.005145979712211,4.938449079782799,4.594281055131489,5.979909935513149,24862.326392273284,21132.97743343229,0.85,1.0669503854610585,0.6634684572454139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516802290267692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.776715566857,1538.7001106866314,0.37837348591162845,0.12541338753392903,6.112874298809886,3.445329052072804
3574.0,-30.032273114583532,5.08472007322942,35.01693874050194,24.178727727290266,5.026075698309151,-26.526442813489677,-40.06837592516092,1.5202453972057193,-0.07479076041306598,-5.010836746338082,40.03330641769596,42397.73040773414,25783.92213272411,25783.92213272411,68181.65254045825,77535.24055478054,77535.24055478054,25783.92213272411,103319.16268750465,103319.16268750465,103319.16268750465,128181.3626568891,91727.8127150826,56590.30256799731,39041.67794120588,24862.199969384455,0.0,63903.87791059034,21132.869973976787,1538.6962175786716,0.0,0.8867429833929762,2.81646923993151,0.0014959135982669303,354506.2127780085,1555969.8057043953,4.389118581339906,1555969.8057043953,4.389118581339906,0.85,0.09581001730794521,4.027634451161993,1.267706349571236,1.0,0.0,4.027634451160451,1.2846282132732791,1.284927096914307,3.1352529934707216,19358.420371373537,1974.0095110331804,4632.441516551485,4632.441516551485,5.565946605175571,5.08472007322942,-2.3616581921130413,7.446378265342461,3.445385528232819,3.445385528232819,0.9843958652093769,0.0,0.0,0.00023264947675968905,7.824769040312104e-05,0.000154401786356568,0.000621873954050667,0.09581001730820758,0.07195865573541879,0.02385136157278879,0.09581001739216012,0.07195865573522174,0.02385136157272347,0.378371962321927,0.378371962321927,0.12541488428478043,0.0,4.944594874535312,4.59628084678252,5.998621863555684,4.936045985925034,4.593599086103211,5.972266932798277,24862.199969384455,21132.869973976787,0.85,1.0669407674422053,0.663460994762383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516844386238377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.761613451372,1538.6962175786716,0.378371962321927,0.12541488428478043,6.112874298809886,3.445385528232819
