time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3575.0,-30.032970930371775,5.0844380560582,35.01691783653462,24.178435548115544,5.025873505100998,-26.527091165896536,-40.068987908866234,1.5199937406165358,-0.07694808142451848,-5.011000818254078,40.03326861018882,42397.25036181672,25783.842060546325,25783.842060546325,68181.09242236304,77534.8738345289,77534.8738345289,25783.842060546325,103318.71589507523,103318.71589507523,103318.71589507523,128180.82841255839,91727.64579241072,56590.02231966128,39041.803858610496,24862.112517483158,0.0,63903.91637609365,21132.795639860684,1538.6952211836508,0.0,0.8867422850085671,2.816478437657958,0.0014959135982669303,354503.94547970744,1555968.1744162864,4.3891420511858685,1555968.1744162864,4.3891420511858685,0.85,0.09581005800054128,4.027634451161993,1.2677060066955166,1.0,0.0,4.027634451160758,1.284629425164153,1.2849282873744543,3.1352500357426676,19358.385143680258,1974.005918808182,4632.441516551485,4632.441516551485,5.565929320083574,5.0844380560582,-2.3617952029947302,7.4462332590529305,3.4454419230230577,3.4454419230230577,0.984411978006588,0.0,0.0,0.0002326325757325377,7.82422683717805e-05,0.0001543903073607572,0.0006218277208516747,0.09581005800054636,0.07195840391385296,0.023851654086693406,0.09581019277699102,0.07195840391384914,0.023851654086692143,0.3783704379021599,0.3783704379021599,0.1254163559864012,0.0,4.942552048457628,4.5957041680624116,5.992112689503415,4.934052736829585,4.593087385690808,5.965761308283788,24862.112517483158,21132.795639860684,0.85,1.066931360217376,0.6634530834119183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516886347547642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.746533015974,1538.6952211836508,0.3783704379021599,0.1254163559864012,6.112874298809886,3.4454419230230577
3576.0,-30.03366661196694,5.084156588781333,35.016896904036585,24.17811417197811,5.025656018890938,-26.527739126397098,-40.06959985764695,1.5197285333116497,-0.07922287868126432,-5.011170273100568,40.033225971230586,42396.77923350551,25783.77607322405,25783.77607322405,68180.55530672957,77534.45096784478,77534.45096784478,25783.77607322405,103318.22704106884,103318.22704106884,103318.22704106884,128180.22651424345,91727.4156714243,56589.74393704684,39041.85748264162,24861.99947317461,0.0,63903.85695581623,21132.699552198417,1538.692883123125,0.0,0.8867415767128558,2.81648855137822,0.0014959135982669303,354501.6038070139,1555966.3346661353,4.389165854135834,1555966.3346661353,4.389165854135834,0.85,0.0958100836773631,4.027634451161993,1.2677056539291516,1.0,0.0,4.027634451163233,1.2846307003249118,1.2849295411870163,3.1352469236048264,19358.336578488746,1974.000966536865,4632.441516551485,4632.441516551485,5.565915075473677,5.084156588781333,-2.361936319462896,7.446092908244229,3.4454980479651227,3.4454980479651227,0.9844280137043208,0.0,0.0,0.0002326157275213237,7.823684699718403e-05,0.00015437888052413968,0.0006217816977308462,0.09581008367741684,0.07195814420434432,0.02385193947307251,0.0958103147081665,0.07195814420430395,0.02385193947305915,0.3783689142350684,0.3783689142350684,0.12541780420571436,0.0,4.940498708693724,4.595089571471817,5.9856766202304925,4.931947394419296,4.592310948474335,5.959607265069167,24861.99947317461,21132.699552198417,0.85,1.0669239472332679,0.6634463278612287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516928164221836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.731477669195,1538.692883123125,0.3783689142350684,0.12541780420571436,6.112874298809886,3.4454980479651227
3577.0,-30.034359809821304,5.083875121856401,35.016875755381236,24.177768383547686,5.025393609528022,-26.528389343700237,-40.070215857680864,1.5194231433974308,-0.0809426647488749,-5.011366017962573,40.03317781021782,42396.335811267556,25783.776030991863,25783.776030991863,68180.11184225942,77534.11093286486,77534.11093286486,25783.776030991863,103317.88696385673,103317.88696385673,103317.88696385673,128179.75114400615,91727.24919270794,56589.474071072094,39041.97235737316,24861.864180149416,0.0,63903.83653752258,21132.584553127002,1538.6898850122539,0.0,0.8867407545644099,2.816488301166602,0.0014959135982669303,354498.89885140205,1555964.2566569643,4.389193483247432,1555964.2566569643,4.389193483247432,0.85,0.09581011537366614,4.027634451161993,1.2677054572151976,1.0,0.0,4.027634451160896,1.284632163296143,1.2849309829324083,3.1352433531072292,19358.301444488723,1973.99738386592,4632.441516551485,4632.441516551485,5.565915066357061,5.083875121856401,-2.362097141380427,7.445972263236828,3.4455538687633647,3.4455538687633647,0.9844439625038185,0.0,0.0,0.00023259894058022526,7.82313900824832e-05,0.00015436755049774204,0.0006217360645261945,0.09581011537363376,0.07195789158641597,0.023852223787217804,0.09581003068118016,0.07195789158644028,0.023852223787225863,0.3783673884853141,0.3783673884853141,0.12541923373475533,0.0,4.938561175633822,4.594534322585218,5.979528078599003,4.930423353213712,4.591943403618757,5.954558009430059,24861.864180149416,21132.584553127002,0.85,1.0669173485730536,0.6634396009443595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696985323335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.716441816894,1538.6898850122539,0.3783673884853141,0.12541923373475533,6.112874298809886,3.4455538687633647
3578.0,-30.035050717834956,5.083595133320813,35.01685451408402,24.177501070685707,5.025232685576274,-26.529027350585856,-40.07081495421005,1.5192093183177562,-0.08342843387356425,-5.011491563881103,40.033132814539236,42395.832068783304,25783.598624270628,25783.598624270628,68179.43069305393,77533.67788589477,77533.67788589477,25783.598624270628,103317.2765101654,103317.2765101654,103317.2765101654,128179.00090644948,91727.0298647134,56589.18404756375,39042.05090794406,24861.72439628408,0.0,63903.77530422814,21132.465736841466,1538.6850316620767,0.0,0.886740278345858,2.8165063153631467,0.0014959135982669303,354497.16396822553,1555962.3152247544,4.389209487058743,1555962.3152247544,4.389209487058743,0.85,0.09581008055060655,4.027634451161993,1.2677049962012101,1.0,0.0,4.027634451162114,1.284633197903199,1.284931996286607,3.135240828071366,19358.255157071726,1973.9926638629631,4632.441516551485,4632.441516551485,5.5658767697653815,5.083595133320813,-2.362206282912453,7.445801416233266,3.445609220555646,3.445609220555646,0.9844597773016132,0.0,0.0,0.0002325822102020358,7.822608324716074e-05,0.00015435612695487505,0.0006216900546713891,0.09581008055095735,0.07195758933880544,0.023852491212151904,0.09581028981882679,0.07195758933854199,0.023852491212064564,0.3783658642601258,0.3783658642601258,0.12542066146420927,0.0,4.936512413203843,4.593941852770911,5.973043975747828,4.928063130007558,4.591334722003808,5.946867240440156,24861.72439628408,21132.465736841466,0.85,1.0669077119226615,0.6634323538311863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701139363311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.701432532813,1538.6850316620767,0.3783658642601258,0.12542066146420927,6.112874298809886,3.445609220555646
3579.0,-30.03573923070955,5.083314857458724,35.0168332352574,24.177151615172647,5.024959671401438,-26.52967441145865,-40.07143046529961,1.5188948521415073,-0.08500062329807179,-5.011700396166664,40.03308923883113,42395.40682595459,25783.63310345066,25783.63310345066,68179.03992940525,77533.3659920312,77533.3659920312,25783.63310345066,103316.99909548186,103316.99909548186,103316.99909548186,128178.62077705652,91726.88534213614,56588.926176022804,39042.17685123704,24861.621681574667,0.0,63903.79853281171,21132.378429338467,1538.6842019674684,0.0,0.8867393729496694,2.8165025976452283,0.0014959135982669303,354494.27818930015,1555960.4350618715,4.3892399138555005,1555960.4350618715,4.3892399138555005,0.85,0.09581013719901971,4.027634451161993,1.2677048115758227,1.0,0.0,4.0276344511617586,1.2846347030911096,1.284933480407,3.135237154555012,19358.224656739043,1973.9895536945894,4632.441516551485,4632.441516551485,5.565884212747643,5.083314857458724,-2.3623769547840423,7.445691812242766,3.4456645492171707,3.4456645492171707,0.9844755854906202,0.0,0.0,0.0002325655389252142,7.822063135723386e-05,0.00015434490756798035,0.0006216448670822111,0.09581013719880549,0.07195735942154197,0.023852777777263516,0.09581001386274342,0.07195735942170285,0.023852777777316852,0.3783643386263548,0.3783643386263548,0.12542206329758518,0.0,4.934632321020956,4.593432835589738,5.96698757529299,4.926699772868574,4.591002111725231,5.942360855153538,24861.621681574667,21132.378429338467,0.85,1.0669012092356043,0.6634254582563893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052797038388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.68644601528,1538.6842019674684,0.3783643386263548,0.12542206329758518,6.112874298809886,3.4456645492171707
3580.0,-30.036425282281563,5.083035968536261,35.01681179252385,24.17687518699097,5.024789388862193,-26.530308982699815,-40.07202523117883,1.518673089271421,-0.08740968049482944,-5.011830031817525,40.0330419070602,42394.90614617236,25783.46667069559,25783.46667069559,68178.37281686795,77532.93393755755,77532.93393755755,25783.46667069559,103316.40060825314,103316.40060825314,103316.40060825314,128177.87164092521,91726.66125798004,56588.633466558385,39042.25310157962,24861.47103267207,0.0,63903.72413425169,21132.25037777126,1538.6788279941197,0.0,0.8867388843642433,2.816519127000697,0.0014959135982669303,354492.4868097173,1555958.392837936,4.389256333303153,1555958.392837936,4.389256333303153,0.85,0.09581009449669081,4.027634451161993,1.2677043901244178,1.0,0.0,4.027634451162391,1.2846357745801396,1.2849345308055715,3.13523453951635,19358.17736557223,1973.9847313376365,4632.441516551485,4632.441516551485,5.565848285093841,5.083035968536261,-2.362489421268508,7.445525389804769,3.4457193245543083,3.4457193245543083,0.9844912355869452,0.0,0.0,0.00023254892834009472,7.821536355174486e-05,0.00015433356478834986,0.0006215991825121994,0.09581009449706213,0.0719570549264783,0.023853039570583826,0.09581018873154618,0.07195705492619943,0.023853039570491383,0.37836281653353093,0.37836281653353093,0.12542346603864216,0.0,4.932642258681312,4.592877133315028,5.960629408823763,4.924420351322681,4.590409344243653,5.934948508292848,24861.47103267207,21132.25037777126,0.85,1.0668920120153857,0.663418395727725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709405713677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.671484450097,1538.6788279941197,0.37836281653353093,0.12542346603864216,6.112874298809886,3.4457193245543083
3581.0,-30.037108695355627,5.082757138849396,35.016790342116295,24.176537640765332,5.024540069712101,-26.530949083386254,-40.07263211589304,1.5183804577333486,-0.08924659306683225,-5.012022066116567,40.0329987980824,42394.467186517024,25783.459562423785,25783.459562423785,68177.92674894081,77532.57441154704,77532.57441154704,25783.459562423785,103316.03397397083,103316.03397397083,103316.03397397083,128177.40065585112,91726.47663789285,56588.3694128251,39042.34136118639,24861.366681880285,0.0,63903.70804306667,21132.16167959824,1538.6775254456304,0.0,0.8867380627910385,2.81652085072289,0.0014959135982669303,354489.8331829743,1555956.5328166215,4.389283943197026,1555956.5328166215,4.389283943197026,0.85,0.09581013090848767,4.027634451161993,1.2677041225275025,1.0,0.0,4.027634451161673,1.2846371773928267,1.2849359126882791,3.1352311158673487,19358.13840298116,1973.980758259055,4632.441516551485,4632.441516551485,5.565846750639109,5.082757138849396,-2.362647946715499,7.445405085564895,3.4457740511584634,3.4457740511584634,0.984506871759561,0.0,0.0,0.00023253238272465384,7.820998874854212e-05,0.00015432239397611172,0.0006215541905639816,0.09581013090839344,0.07195681292004207,0.023853317988351372,0.09581007749173207,0.07195681292011284,0.02385331798837483,0.37836129410189084,0.37836129410189084,0.12542484716110547,0.0,4.930744890423057,4.592350751532365,5.954556634137418,4.9227754730497395,4.589882320063566,5.929896879095736,24861.366681880285,21132.16167959824,0.85,1.0668853003489815,0.6634116936993092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135169960949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.65654924258,1538.6775254456304,0.37836129410189084,0.12542484716110547,6.112874298809886,3.4457740511584634
3582.0,-30.037789955105062,5.082479311542427,35.01676874218764,24.176249233447038,5.024345465066498,-26.53158177369416,-40.073222760669864,1.5181372836462057,-0.09133990448373197,-5.012169476194408,40.03295154216428,42393.97023624372,25783.339276836283,25783.339276836283,68177.30951307999,77532.19226040332,77532.19226040332,25783.339276836283,103315.5315372396,103315.5315372396,103315.5315372396,128176.75526143023,91726.29067606354,56588.068651865746,39042.468915775324,24861.22372419062,0.0,63903.69263996594,21132.040165562026,1538.6730060284515,0.0,0.8867374834294861,2.8165311553254995,0.0014959135982669303,354487.79620679,1555954.4938693682,4.3893034133161075,1555954.4938693682,4.3893034133161075,0.85,0.09581010329048309,4.027634451161993,1.2677037307480354,1.0,0.0,4.0276344511611875,1.2846383487833102,1.284937063163286,3.1352282570239267,19358.099157226156,1973.976756305788,4632.441516551485,4632.441516551485,5.565820784723062,5.082479311542427,-2.362773757976308,7.445253069518735,3.445828330817153,3.445828330817153,0.9845223802334723,0.0,0.0,0.00023251589032123913,7.820475810031947e-05,0.00015431113222091967,0.0006215088323307896,0.09581010329075466,0.07195652348197823,0.02385357980877643,0.09581008401117673,0.07195652348177427,0.023853579808708822,0.37835977280750616,0.37835977280750616,0.12542622406368437,0.0,4.928820841793424,4.5918324037550065,5.94835211173006,4.920829571710669,4.589480442485524,5.923251486332845,24861.22372419062,21132.040165562026,0.85,1.0668758986619389,0.6634040770553241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176124889715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.641644024587,1538.6730060284515,0.37835977280750616,0.12542622406368437,6.112874298809886,3.445828330817153
3583.0,-30.038469230119127,5.082202463508198,35.016747220127186,24.175964563060575,5.024160231769637,-26.532211740595834,-40.07382056498898,1.5179027422374345,-0.09358807210867326,-5.012317245538408,40.03291061038477,42393.51151047726,25783.22176410753,25783.22176410753,68176.7332745848,77531.78730215345,77531.78730215345,25783.22176410753,103315.00906626097,103315.00906626097,103315.00906626097,128176.12724576032,91726.0848987474,56587.80910703496,39042.528657458264,24861.118179499346,0.0,63903.64683695761,21131.950452574445,1538.6706319459756,0.0,0.8867368793307431,2.81654345401888,0.0014959135982669303,354485.75427533,1555952.7277908432,4.38932371477566,1555952.7277908432,4.38932371477566,0.85,0.0958100950947787,4.027634451161993,1.2677034224895762,1.0,0.0,4.027634451162844,1.2846394796988532,1.2849381732170089,3.1352254969667883,19358.05572957133,1973.9723279174164,4632.441516551485,4632.441516551485,5.565795417380952,5.082202463508198,-2.362899746167759,7.445102209675957,3.445882448144299,3.445882448144299,0.9845378423269426,0.0,0.0,0.0002324994470386437,7.819946437774736e-05,0.00015429998266089633,0.0006214639259787242,0.09581009509493707,0.07195625088186762,0.023853844213069443,0.09581028927469583,0.07195625088174869,0.02385384421303001,0.378358252559401,0.378358252559401,0.12542758554914418,0.0,4.926861618827104,4.591295609365716,5.942062021315451,4.9187291734297105,4.588869185149861,5.916618501811968,24861.118179499346,21131.950452574445,0.85,1.066867646044199,0.663397374153609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517216950995744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.626759164428,1538.6706319459756,0.378358252559401,0.12542758554914418,6.112874298809886,3.445882448144299
3584.0,-30.03914613017158,5.081925592700694,35.0167255947846,24.175623105280124,5.02390166468618,-26.5328469034248,-40.07441910272462,1.5176024379305344,-0.09524131312042527,-5.0125123762124995,40.032864557958945,42393.06612663464,25783.22449690045,25783.22449690045,68176.2906235351,77531.44942808969,77531.44942808969,25783.22449690045,103314.67392499014,103314.67392499014,103314.67392499014,128175.6733992048,91725.91555809925,56587.53225660818,39042.648112767856,24860.999474214652,0.0,63903.64758698251,21131.849553082455,1538.6685915544945,0.0,0.886736052639472,2.816542402714079,0.0014959135982669303,354483.05790163187,1555950.740774223,4.389351496753324,1555950.740774223,4.389351496753324,0.85,0.09581011722973529,4.027634451161993,1.2677031439030548,1.0,0.0,4.027634451163344,1.2846409180733436,1.2849395908763528,3.135221986547407,19358.019991583515,1973.968683656857,4632.441516551485,4632.441516551485,5.565796007305924,5.081925592700694,-2.3630608453083575,7.444986438009051,3.4459363978398776,3.4459363978398776,0.9845532565256793,0.0,0.0,0.00023248306231273707,7.819416449246505e-05,0.00015428889782027202,0.0006214192802927401,0.09581011722966981,0.07195600412486113,0.02385411310480868,0.09581003713865778,0.07195600412491031,0.023854113104824978,0.3783567316836597,0.3783567316836597,0.12542892537343472,0.0,4.9250205635982525,4.590806817183761,5.936103371334923,4.917271063092073,4.588482896235519,5.911894185168876,24860.999474214652,21131.849553082455,0.85,1.066860706671507,0.6633903967520991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517257658380156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.611891356475,1538.6685915544945,0.3783567316836597,0.12542892537343472,6.112874298809886,3.4459363978398776
3585.0,-30.039820870025544,5.081649714425678,35.01670376795918,24.175329773593717,5.023704199281323,-26.533474010959495,-40.07501264624295,1.5173573402063016,-0.09730763037521228,-5.012659535903138,40.03281543868665,42392.6094356128,25783.105393001908,25783.105393001908,68175.71482861471,77531.05896468268,77531.05896468268,25783.105393001908,103314.1643576846,103314.1643576846,103314.1643576846,128175.01185171868,91725.717494472,56587.267965365754,39042.72169900694,24860.847494034086,0.0,63903.569193041025,21131.72036992897,1538.6635603521975,0.0,0.8867354812915421,2.8165523828685366,0.0014959135982669303,354481.02441589924,1555948.6214349861,4.389370697624283,1555948.6214349861,4.389370697624283,0.85,0.09581007607180769,4.027634451161993,1.2677028296003119,1.0,0.0,4.02763445116291,1.2846420981349966,1.284940750231296,3.135219106558307,19357.97819184096,1973.9644212693388,4632.441516551485,4632.441516551485,5.56577029647976,5.081649714425678,-2.3631867870632943,7.444836501488973,3.445989879252128,3.445989879252128,0.9845685369291794,0.0,0.0,0.0002324667309343088,7.818890915752489e-05,0.0001542778217767839,0.0006213746700384048,0.09581007607211434,0.07195571013275433,0.023854365939360016,0.09581000161481586,0.07195571013252401,0.023854365939283674,0.37835521286008056,0.37835521286008056,0.12543026378278255,0.0,4.923145648572472,4.590312845807716,5.930024085095454,4.915351905527928,4.588058866302845,5.90542489520584,24860.847494034086,21131.72036992897,0.85,1.066853005075011,0.6633840640035686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45172982236555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.59704848442,1538.6635603521975,0.37835521286008056,0.12543026378278255,6.112874298809886,3.445989879252128
3586.0,-30.04049356998208,5.0813745167165205,35.01668193595155,24.175032914523058,5.023495599614037,-26.534100396090473,-40.075602278206475,1.5171024257135115,-0.09923288243589923,-5.012820923762521,40.032771634106375,42392.145374615706,25783.023725098956,25783.023725098956,68175.16909971467,77530.6993053848,77530.6993053848,25783.023725098956,103313.72303048376,103313.72303048376,103313.72303048376,128174.45480714182,91725.54490268846,56586.990971883344,39042.837700894575,24860.731776658067,0.0,63903.56947755264,21131.622010159357,1538.6609293358435,0.0,0.8867348182493093,2.816558847704414,0.0014959135982669303,354478.7943326525,1555946.7314095218,4.389392980019502,1555946.7314095218,4.389392980019502,0.85,0.09581006670627029,4.027634451161993,1.2677024927688763,1.0,0.0,4.027634451161395,1.2846433240085686,1.2849419554735517,3.1352161147689337,19357.941767727058,1973.96070704339,4632.441516551485,4632.441516551485,5.565752666920346,5.0813745167165205,-2.3633232123904215,7.444697729106942,3.4460431986269993,3.4460431986269993,0.9845837710362855,0.0,0.0,0.0002324504499816675,7.818368877947655e-05,0.00015426676120219095,0.0006213301220871246,0.0958100667063964,0.07195544183884486,0.02385462486755154,0.09580998605783164,0.07195544183875015,0.023854624867520137,0.37835369503816524,0.37835369503816524,0.12543158976914315,0.0,4.921298314856756,4.589845002861466,5.92397710733951,4.913588041326648,4.58766864867755,5.899479741312177,24860.731776658067,21131.622010159357,0.85,1.0668444604438334,0.6633767991552766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517338659689922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.582226325008,1538.6609293358435,0.37835369503816524,0.12543158976914315,6.112874298809886,3.4460431986269993
3587.0,-30.04116355587678,5.081100098645326,35.01666006745709,24.17472987379881,5.023292316701647,-26.53472380635907,-40.076187684293814,1.5168525671748048,-0.10134802927655073,-5.012977271514548,40.032726907338905,42391.67546514942,25782.930168543397,25782.930168543397,68174.60563369282,77530.29322918798,77530.29322918798,25782.930168543397,103313.22339773137,103313.22339773137,103313.22339773137,128173.83288987774,91725.32695154147,56586.709187465865,39042.90862675067,24860.609492146366,0.0,63903.51811889704,21131.51806832441,1538.6578065935105,0.0,0.8867341842050528,2.8165683977317273,0.0014959135982669303,354476.6339049154,1555944.8015964627,4.389414287921241,1555944.8015964627,4.389414287921241,0.85,0.09581004671616757,4.027634451161993,1.2677021619817244,1.0,0.0,4.027634451162113,1.2846445260994284,1.284943137013257,3.135213181027686,19357.89577088271,1973.9560166705971,4632.441516551485,4632.441516551485,5.565732470970709,5.081100098645326,-2.363455979425889,7.444556078071215,3.446096263508779,3.446096263508779,0.9845989324310798,0.0,0.0,0.00023243423576000974,7.817850613451473e-05,0.000154255729625495,0.0006212856909287734,0.09581004671634105,0.07195516738152183,0.02385487933481923,0.0958100479618275,0.07195516738139153,0.023854879334776032,0.37835217927339143,0.37835217927339143,0.12543290372430452,0.0,4.919426739090056,4.589346874736634,5.917924543376273,4.911629242238007,4.58705890744875,5.893414573330176,24860.609492146366,21131.51806832441,0.85,1.0668365004075224,0.6633699788840529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517378973690866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.56742254021,1538.6578065935105,0.37835217927339143,0.12543290372430452,6.112874298809886,3.446096263508779
3588.0,-30.041831246819918,5.080826257729564,35.01663813797479,24.174423794634663,5.0230749553009755,-26.53534655880869,-40.07677675746379,1.516590267280958,-0.10320991530960555,-5.013142901109075,40.03268139395861,42391.230681551424,25782.860909891366,25782.860909891366,68174.09159144279,77529.93175202717,77529.93175202717,25782.860909891366,103312.79266191853,103312.79266191853,103312.79266191853,128173.27897744818,91725.14697333946,56586.44590282816,39043.001189457,24860.486315529655,0.0,63903.48750498665,21131.413368200207,1538.654851347393,0.0,0.8867335057477568,2.816573534957655,0.0014959135982669303,354474.3452310894,1555942.8378455047,4.389437088405234,1555942.8378455047,4.389437088405234,0.85,0.095810031489303,4.027634451161993,1.2677018559211866,1.0,0.0,4.0276344511619095,1.284645786265241,1.284944376714059,3.13521010555855,19357.857787924335,1973.95214348675,4632.441516551485,4632.441516551485,5.565717520182495,5.080826257729564,-2.3635956720777656,7.44442192980733,3.4461491049184967,3.4461491049184967,0.9846140299767133,0.0,0.0,0.00023241807811476612,7.81732913451951e-05,0.000154244786769571,0.0006212416171052598,0.0958100314894324,0.07195489847637065,0.02385513301306174,0.09580996538729665,0.07195489847627348,0.023855133013029526,0.3783506630051347,0.3783506630051347,0.1254342036842914,0.0,4.917593718415674,4.588872323257704,5.911956295116113,4.909932985799458,4.586661122093517,5.88776568718049,24860.486315529655,21131.413368200207,0.85,1.066828967450687,0.6633633364414339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517419125254298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.552650703788,1538.654851347393,0.3783506630051347,0.1254342036842914,6.112874298809886,3.4461491049184967
3589.0,-30.042496854116155,5.080553269385072,35.01661614284863,24.17413587626072,5.022875410584523,-26.535965653877312,-40.077361499983795,1.5163442103367988,-0.10511762061406671,-5.013295177167622,40.032635622988714,42390.77693302135,25782.758601339105,25782.758601339105,68173.53553436045,77529.57171473694,77529.57171473694,25782.758601339105,103312.33031607606,103312.33031607606,103312.33031607606,128172.6879995369,91724.97480725923,56586.180025507754,39043.105313057196,24860.357683460843,0.0,63903.462996518036,21131.304030941716,1538.651284659211,0.0,0.8867328962095973,2.8165808340556686,0.0014959135982669303,354472.24108698464,1555940.8629822992,4.3894575727877205,1555940.8629822992,4.3894575727877205,0.85,0.09580999886938635,4.027634451161993,1.2677015108475462,1.0,0.0,4.02763445116337,1.2846469703570234,1.2849455403892116,3.1352072157556647,19357.821453651708,1973.9484384220614,4632.441516551485,4632.441516551485,5.565695434949063,5.080553269385072,-2.3637255856161303,7.444278855001202,3.446201663073317,3.446201663073317,0.9846290465923763,0.0,0.0,0.00023240197192227676,7.816811521114621e-05,0.00015423385671113057,0.0006211975948253319,0.09580999886960295,0.07195461798654387,0.023855380883059073,0.09580992572407442,0.0719546179863812,0.023855380883005154,0.3783491474323228,0.3783491474323228,0.1254354935282487,0.0,4.915771115121345,4.588421792811175,5.9059574933152135,4.9081775565535395,4.586331911318382,5.881670439426443,24860.357683460843,21131.304030941716,0.85,1.0668206750872808,0.663356490325589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517459139494686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.53790251003,1538.651284659211,0.3783491474323228,0.1254354935282487,6.112874298809886,3.446201663073317
3590.0,-30.043159577037787,5.080281025519477,35.01659413229279,24.17383810915055,5.022671384261926,-26.536582600887186,-40.07794208647681,1.5160944081023158,-0.10709331170875203,-5.013452095959542,40.03259118331967,42390.318567760376,25782.669263871452,25782.669263871452,68172.98783163182,77529.18992439711,77529.18992439711,25782.669263871452,103311.85918826857,103311.85918826857,103311.85918826857,128172.09808645103,91724.77790916953,56585.90655249643,39043.190396303435,24860.238898182455,0.0,63903.42929448589,21131.203063455087,1538.6483862951272,0.0,0.8867322582075092,2.816588485167128,0.0014959135982669303,354470.07280004164,1555938.945562054,4.389479013760823,1555938.945562054,4.389479013760823,0.85,0.09580997361981924,4.027634451161993,1.2677011795109143,1.0,0.0,4.027634451162871,1.2846481718219067,1.284946721532444,3.1352042835587763,19357.77989988652,1973.9442011172541,4632.441516551485,4632.441516551485,5.565676149769242,5.080281025519477,-2.363858934440504,7.444139959959981,3.446254022018945,3.446254022018945,0.9846440062911271,0.0,0.0,0.00023238593654677174,7.816297617968957e-05,0.00015422296036708217,0.0006211537083346507,0.09580997361998428,0.07195434510105053,0.02385562851893375,0.09580993657418281,0.07195434510092659,0.023855628518892658,0.378347633556775,0.378347633556775,0.1254367694469687,0.0,4.913951005388128,4.5879658021944465,5.8999856400271256,4.906358784250813,4.585845307770455,5.875797447661796,24860.238898182455,21131.203063455087,0.85,1.0668126669301352,0.6633496673928603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517499029073304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.523173802303,1538.6483862951272,0.378347633556775,0.1254367694469687,6.112874298809886,3.446254022018945
3591.0,-30.04382039541947,5.0800094873099555,35.0165720743206,24.173540900833927,5.022463704787462,-26.537198198798123,-40.07852249834684,1.5158415081570498,-0.10896531320906888,-5.013610489809252,40.03254578111258,42389.86755329562,25782.584585142587,25782.584585142587,68172.45213843821,77528.8251428089,77528.8251428089,25782.584585142587,103311.40972795148,103311.40972795148,103311.40972795148,128171.52524133939,91724.59577247965,56585.63818292955,39043.286210611215,24860.11551338791,0.0,63903.40172399912,21131.098186379724,1538.6452633276149,0.0,0.8867316161778211,2.816594601194384,0.0014959135982669303,354467.8841414658,1555936.9866134177,4.389500590108336,1555936.9866134177,4.389500590108336,0.85,0.09580994425286396,4.027634451161993,1.2677008564164867,1.0,0.0,4.027634451160532,1.284649387680145,1.2849479171328446,3.1352013162402277,19357.741461396563,1973.940281482113,4632.441516551485,4632.441516551485,5.565657870266183,5.0800094873099555,-2.363993424564464,7.444002911874419,3.446306150568465,3.446306150568465,0.9846589001624186,0.0,0.0,0.00023236994826886391,7.815783900611311e-05,0.0001542121092627508,0.0006211100040530126,0.09580994425303688,0.07195407108650292,0.023855873166533946,0.09580988078443399,0.07195407108637307,0.023855873166490897,0.37834612040743454,0.37834612040743454,0.12543803186117408,0.0,4.912152722393159,4.587523750825426,5.894059856097272,4.904645176600184,4.58545622649774,5.8700531019271125,24860.11551338791,21131.098186379724,0.85,1.0668047443370425,0.6633428958348546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517538746000516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.508480691302,1538.6452633276149,0.37834612040743454,0.12543803186117408,6.112874298809886,3.446306150568465
3592.0,-30.04447858029847,5.079738750279865,35.016549970272244,24.17324260985481,5.022262588900127,-26.537810769838753,-40.079098649416096,1.515594778431685,-0.110973912032307,-5.01376396780698,40.03250032311013,42389.410313123924,25782.488443610924,25782.488443610924,68171.89875673485,77528.42939130992,77528.42939130992,25782.488443610924,103310.91783492085,103310.91783492085,103310.91783492085,128170.90855403317,91724.38426002677,56585.365181805566,39043.35453135689,24859.990719112317,0.0,63903.34525046921,21130.99211124547,1538.6419480830336,0.0,0.8867309993763332,2.816603087404649,0.0014959135982669303,354465.76341939106,1555935.025259273,4.389521318645228,1555935.025259273,4.389521318645228,0.85,0.09580990720975789,4.027634451161993,1.267700521782972,1.0,0.0,4.02763445115932,1.2846505745479757,1.2849490838192146,3.13519841967858,19357.69682338705,1973.9357296719115,4632.441516551485,4632.441516551485,5.56563711630063,5.079738750279865,-2.3641243283935194,7.443863078673385,3.4463580382511254,3.4463580382511254,0.9846737252146073,0.0,0.0,0.00023235402471506546,7.815273985322412e-05,0.00015420128486184133,0.0006210664073229965,0.09580990720996191,0.0719537930726917,0.023856114137270214,0.09580989637119004,0.07195379307253848,0.02385611413721941,0.37834460838071393,0.37834460838071393,0.12543928228540668,0.0,4.910341172323172,4.587061077410283,5.888143421021994,4.9027900557746875,4.5849203568419625,5.864183551124881,24859.990719112317,21130.99211124547,0.85,1.0667970274409742,0.6633363268695652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757834899548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.493803643822,1538.6419480830336,0.37834460838071393,0.12543928228540668,6.112874298809886,3.4463580382511254
3593.0,-30.04513496094899,5.079468667306902,35.016527813395975,24.172945785708748,5.0220517676977945,-26.538422687370865,-40.079674660786964,1.5153394941106872,-0.11274584212696936,-5.013924030136944,40.032454576297134,42388.96041607589,25782.40995675559,25782.40995675559,68171.37037283147,77528.0790474359,77528.0790474359,25782.40995675559,103310.48900419148,103310.48900419148,103310.48900419148,128170.35599126061,91724.21349793341,56585.09486653692,39043.465145996095,24859.866987069137,0.0,63903.33213306523,21130.886939008768,1538.638850689518,0.0,0.8867303500925381,2.8166076935755435,0.0014959135982669303,354463.551727204,1555933.0514458467,4.389543138819803,1555933.0514458467,4.389543138819803,0.85,0.09580987383663288,4.027634451161993,1.26770019099582,1.0,0.0,4.027634451162248,1.284651801336897,1.2849502904932772,3.1351954256947754,19357.660785414606,1973.9320548214332,4632.441516551485,4632.441516551485,5.565620173430429,5.079468667306902,-2.364260134975801,7.443728802282703,3.4464097150592314,3.4464097150592314,0.9846884900169233,0.0,0.0,0.0002323381458124075,7.814764224417246e-05,0.00015419050356823503,0.0006210229842134396,0.09580987383680158,0.07195351963747984,0.02385635419932174,0.0958097900288441,0.07195351963735314,0.02385635419927974,0.37834309570631747,0.37834309570631747,0.12544051973430226,0.0,4.908572028010724,4.586630593579343,5.8823006797433095,4.901178188009965,4.584606188399164,5.85862289200054,24859.866987069137,21130.886939008768,0.85,1.0667889779343422,0.6633294227570138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517617794369169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.479157326898,1538.638850689518,0.37834309570631747,0.12544051973430226,6.112874298809886,3.4464097150592314
3594.0,-30.045789067774813,5.079199389424807,35.016505591645334,24.172652698494517,5.021850481400667,-26.53903160455824,-40.080246481206245,1.515093018175462,-0.11463406357898975,-5.014076584937136,40.03240837295135,42388.50276782117,25782.313345851326,25782.313345851326,68170.8161136725,77527.70510980026,77527.70510980026,25782.313345851326,103310.01845565159,103310.01845565159,103310.01845565159,128169.75706909686,91724.02208468893,56584.81974267477,39043.55815779351,24859.73861344527,0.0,63903.296771238776,21130.77782142848,1538.6353182342464,0.0,0.8867297406845852,2.816614705598126,0.0014959135982669303,354461.4437818402,1555931.0579365632,4.389563618925474,1555931.0579365632,4.389563618925474,0.85,0.09580982895978903,4.027634451161993,1.267699852515944,1.0,0.0,4.027634451160826,1.2846529868142254,1.2849514559180566,3.1351925325375296,19357.620389182084,1973.9279355521085,4632.441516551485,4632.441516551485,5.565599318141934,5.079199389424807,-2.364390456328702,7.443589845753509,3.4464611379461876,3.4464611379461876,0.9847031822703393,0.0,0.0,0.00023232232291180196,7.814258202842989e-05,0.00015417974088337207,0.0006209796360530986,0.0958098289600117,0.07195323902364716,0.02385658993636454,0.09580974274073238,0.07195323902347993,0.023856589936309094,0.37834158415816616,0.37834158415816616,0.12544174732939517,0.0,4.906806699949357,4.586202475738617,5.8764664367647015,4.899442521358139,4.584201722896182,5.85283712078683,24859.73861344527,21130.77782142848,0.85,1.0667808948528994,0.6633226282450445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765713181837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.46452521519,1538.6353182342464,0.37834158415816616,0.12544174732939517,6.112874298809886,3.4464611379461876
3595.0,-30.04644070493953,5.078930871846952,35.01648333384743,24.17235451228919,5.021647878439966,-26.539638430439172,-40.080817917454965,1.5148456039309315,-0.11657212793159033,-5.01423080465335,40.03236287950532,42388.05444128617,25782.22210934262,25782.22210934262,68170.2765506288,77527.31589062391,77527.31589062391,25782.22210934262,103309.53799996653,103309.53799996653,103309.53799996653,128169.15345204512,91723.81385980622,56584.55241043339,39043.62383263648,24859.615452078593,0.0,63903.23928471507,21130.673134266803,1538.6321224448948,0.0,0.88672912022488,2.8166221788598804,0.0014959135982669303,354459.312841287,1555929.0950588048,4.389584470462168,1555929.0950588048,4.389584470462168,0.85,0.09580978636154441,4.027634451161993,1.2676995288720359,1.0,0.0,4.0276344511614335,1.284654176556924,1.284952625687179,3.135189628976017,19357.576444987928,1973.9234544913838,4632.441516551485,4632.441516551485,5.565579623018232,5.078930871846952,-2.3645220207784354,7.443452892625388,3.446512353563934,3.446512353563934,0.9847178153039812,0.0,0.0,0.0002323065607396952,7.813752551495226e-05,0.00015416903522474294,0.0006209365175735815,0.09580978636174459,0.07195296176539707,0.023856824596347505,0.09580973091079537,0.07195296176524675,0.023856824596297666,0.3783400733675585,0.3783400733675585,0.12544296366184862,0.0,4.905038270538967,4.58575968327176,5.870664483492703,4.897658676721733,4.583697087455221,5.847161128522032,24859.615452078593,21130.673134266803,0.85,1.0667734110770557,0.6633162092523988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517696333197883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.449916776413,1538.6321224448948,0.3783400733675585,0.12544296366184862,6.112874298809886,3.446512353563934
3596.0,-30.04709010073106,5.078663152814794,35.016461038921044,24.17206634944307,5.021448053517769,-26.540242960885916,-40.081392776314146,1.514600913663816,-0.11838609145206647,-5.014382769223206,40.03231728246987,42387.630015699564,25782.126283858895,25782.126283858895,68169.75629955846,77526.95606875244,77526.95606875244,25782.126283858895,103309.08235261132,103309.08235261132,103309.08235261132,128168.57372887676,91723.63525252228,56584.30919943373,39043.69561454283,24859.491376265432,0.0,63903.18699080826,21130.567669825617,1538.6288289661202,0.0,0.886728511619643,2.816628284107569,0.0014959135982669303,354457.21307119244,1555927.1277134137,4.389604923629829,1555927.1277134137,4.389604923629829,0.85,0.09580973873228714,4.027634451161993,1.2676992497360335,1.0,0.0,4.027634451161067,1.2846553534472729,1.2849537826718398,3.135186756785895,19357.538751350836,1973.9196108100969,4632.441516551485,4632.441516551485,5.565558937277595,5.078663152814794,-2.364651939818749,7.443315092633544,3.446563349743655,3.446563349743655,0.9847323856410444,0.0,0.0,0.00023229085376338696,7.813243902077483e-05,0.00015415841474261213,0.0006208937421538635,0.09580973873250262,0.07195268226446662,0.023857056468035997,0.09580966774350996,0.0719526822643048,0.02385705646798233,0.3783385620073132,0.3783385620073132,0.12544416905360406,0.0,4.903290242733306,4.585337867978353,5.864881467450516,4.895996677771166,4.5833634427391985,5.841458218391267,24859.491376265432,21130.567669825617,0.85,1.0667661428116864,0.6633101103673678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517735386768802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.435336009621,1538.6288289661202,0.3783385620073132,0.12544416905360406,6.112874298809886,3.446563349743655
3597.0,-30.0477374634956,5.07839634552342,35.016438739226544,24.171787197142862,5.021257524654377,-26.540844731719744,-40.08195590050889,1.514364792869795,-0.12023071146126085,-5.014528824748007,40.03227255373871,42387.16558957832,25782.016874964927,25782.016874964927,68169.18246454325,77526.59508069526,77526.59508069526,25782.016874964927,103308.61195566019,103308.61195566019,103308.61195566019,128167.9827316581,91723.45842177767,56584.028930625296,39043.81054572486,24859.37077599791,0.0,63903.181321722775,21130.465159598225,1538.6256022033474,0.0,0.8867279299535223,2.816635482720693,0.0014959135982669303,354455.1949585147,1555925.1978340063,4.389624471482527,1555925.1978340063,4.389624471482527,0.85,0.09580968549655325,4.027634451161993,1.2676988793862987,1.0,0.0,4.027634451162694,1.2846564901551525,1.2849548995290851,3.1351839826657173,19357.501432638142,1973.9158053604588,4632.441516551485,4632.441516551485,5.565535319301292,5.07839634552342,-2.364777475955708,7.443173821479128,3.446614139288699,3.446614139288699,0.9847468969396284,0.0,0.0,0.00023227519693387648,7.812745665463883e-05,0.00015414774027923764,0.0006208507493174287,0.09580968549678795,0.0719524002162009,0.02385728528058704,0.09580964883196302,0.07195240021602464,0.023857285280528606,0.378337051168778,0.378337051168778,0.12544536297369083,0.0,4.901549834046989,4.584932938341979,5.859078257821238,4.894298113286766,4.583037222583641,5.835585644723608,24859.37077599791,21130.465159598225,0.85,1.0667572576918063,0.6633029015594493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517774306210596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.420778423766,1538.6256022033474,0.378337051168778,0.12544536297369083,6.112874298809886,3.446614139288699
3598.0,-30.04838236358584,5.0781302383618545,35.01641642508116,24.171489185560517,5.021053237643546,-26.541445661741115,-40.08252265686167,1.5141165357901494,-0.12209277225770165,-5.014684386659656,40.032227533438984,42386.72689596817,25781.932859387824,25781.932859387824,68168.659755356,77526.21330500017,77526.21330500017,25781.932859387824,103308.14616438799,103308.14616438799,103308.14616438799,128167.39832520009,91723.25423923347,56583.76783016626,39043.873787852455,24859.2521608121,0.0,63903.12594866456,21130.364336690283,1538.6227049431793,0.0,0.8867273009361759,2.816641800903723,0.0014959135982669303,354453.045501874,1555923.255376318,4.389645610671137,1555923.255376318,4.389645610671137,0.85,0.09580963924085677,4.027634451161993,1.2676985694793985,1.0,0.0,4.027634451162011,1.2846576835037853,1.284956073117966,3.1351810703198315,19357.45834154716,1973.911411292048,4632.441516551485,4632.441516551485,5.565517182952068,5.0781302383618545,-2.364910016586903,7.443040254948757,3.44666475767716,3.44666475767716,0.9847613593363314,0.0,0.0,0.00023225960063224247,7.812244244876194e-05,0.00015413715818348052,0.0006208081285039919,0.09580963924104022,0.07195212550109671,0.023857513739943513,0.09580961537282992,0.07195212550095893,0.02385751373989783,0.37833554149079723,0.37833554149079723,0.12544654263602104,0.0,4.899819782981638,4.584517060615042,5.853350324529856,4.892591614401965,4.582559589585969,5.830140501892856,24859.2521608121,21130.364336690283,0.85,1.0667500023413266,0.6632966113429066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517813104007848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.406239919692,1538.6227049431793,0.37833554149079723,0.12544654263602104,6.112874298809886,3.44666475767716
3599.0,-30.04902507001162,5.077864904077789,35.016394049240496,24.17120112748819,5.020851840920098,-26.54204432800512,-40.08308529211206,1.5138710989049975,-0.12382480069140911,-5.014836119556147,40.03218110815005,42386.280554553756,25781.840114087925,25781.840114087925,68168.12066864168,77525.86040328497,77525.86040328497,25781.840114087925,103307.7005173729,103307.7005173729,103307.7005173729,128166.82505494621,91723.07921583306,56583.49936706698,39043.97760974009,24859.124537573312,0.0,63903.1021473134,21130.255856937314,1538.6192119600003,0.0,0.8867266965010134,2.816646856752443,0.0014959135982669303,354450.9489620108,1555921.252300517,4.389665923753181,1555921.252300517,4.389665923753181,0.85,0.09580958189377178,4.027634451161993,1.2676982145151126,1.0,0.0,4.027634451162974,1.2846588635524308,1.2849572334731232,3.1351781904376463,19357.421404259985,1973.9076447369882,4632.441516551485,4632.441516551485,5.56549716212729,5.077864904077789,-2.365039772264898,7.442904676342687,3.446715142592626,3.446715142592626,0.9847757550264645,0.0,0.0,0.00023224405834222902,7.811746499737831e-05,0.00015412659334485072,0.0006207655771959555,0.09580958189400329,0.07195184398560424,0.023857737908399047,0.09580950453447515,0.07195184398543039,0.023857737908341396,0.3783340318071228,0.3783340318071228,0.12544771159010407,0.0,4.898118201846785,4.584125684778883,5.8476631678701665,4.8910113188647415,4.582273457104634,5.824623826699565,24859.124537573312,21130.255856937314,0.85,1.0667419636607984,0.6632898737348035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517851754408841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.391729172434,1538.6192119600003,0.3783340318071228,0.12544771159010407,6.112874298809886,3.446715142592626
3600.0,-30.04966579175185,5.077600452596795,35.01637164529189,24.17091691112148,5.020659537377048,-26.54264029841609,-40.083647473342694,1.5136340440327531,-0.12567139853410936,-5.014982131646673,40.03213553777242,42385.84108889215,25781.734177719238,25781.734177719238,68167.57526661138,77525.48599962387,77525.48599962387,25781.734177719238,103307.2201773431,103307.2201773431,103307.2201773431,128166.22060043573,91722.88557076329,56583.24065999704,39044.04990085139,24859.00042309263,0.0,63903.050323944015,21130.150359628737,1538.6157898334889,0.0,0.886726118095444,2.8166540873450203,0.0014959135982669303,354448.9314774626,1555919.2861128047,4.3896853620836405,1555919.2861128047,4.3896853620836405,0.85,0.09580951952827671,4.027634451161993,1.2676979051576929,1.0,0.0,4.027634451163581,1.2846600042976675,1.2849583545785928,3.1351754064795756,19357.38053701861,1973.9034774381273,4632.441516551485,4632.441516551485,5.565474293761158,5.077600452596795,-2.36516529529925,7.442765747896045,3.446765317147536,3.446765317147536,0.9847900906135817,0.0,0.0,0.00023222856500079147,7.81124918553981e-05,0.00015411607314539337,0.000620723205678188,0.09580951952852661,0.0719515601739294,0.02385795935459721,0.09580947489476817,0.07195156017374173,0.02385795935453498,0.37833252332808953,0.37833252332808953,0.1254488706327495,0.0,4.896414620204212,4.583732377526644,5.841974073246206,4.889310733112552,4.5818832358688155,5.818938016003301,24859.00042309263,21130.150359628737,0.85,1.0667342939194482,0.6632835345734737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789027353385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.37724087492,1538.6157898334889,0.37833252332808953,0.1254488706327495,6.112874298809886,3.446765317147536
