time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3601.0,-30.050304346925262,5.077336762321998,35.016349222928405,24.17063374249267,5.020460167400659,-26.54323502537471,-40.084209479950346,1.5133908458414358,-0.12734578926892937,-5.0151333675681276,40.03209019350656,42385.410160320454,25781.642832975624,25781.642832975624,68167.05299329608,77525.14459928745,77525.14459928745,25781.642832975624,103306.78743226308,103306.78743226308,103306.78743226308,128165.66718595788,91722.72119338966,56582.98675438768,39044.149376668865,24858.879753694793,0.0,63903.02913036366,21130.047790640572,1538.6126887000728,0.0,0.8867255122689982,2.816658443882088,0.0014959135982669303,354446.8418234734,1555917.3296828144,4.389705721959047,1555917.3296828144,4.389705721959047,0.8499999999999999,0.09580946155597211,4.027634451161993,1.2676976023940374,1.0,0.0,4.027634451162692,1.2846611736684004,1.2849595043846946,3.135172552666883,19357.34584649014,1973.8999399886957,4632.441516551485,4632.441516551485,5.5654545752729065,5.077336762321998,-2.365294653316586,7.442631415638584,3.446815315790899,3.446815315790899,0.9848043759402569,0.0,0.0,0.0002322131249967083,7.810752055072845e-05,0.00015410560444597984,0.0006206810415837712,0.09580946155618751,0.07195128137989576,0.02385818017629175,0.09580936451764717,0.071951281379734,0.023858180176238114,0.3783310154346795,0.3783310154346795,0.12545001783723725,0.0,4.894749078784514,4.583372127663722,5.836338407628773,4.887787578299196,4.581645343767946,5.813506009036075,24858.879753694793,21130.047790640572,0.85,1.066726474800337,0.663277011076474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517928673905645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.362770913722,1538.6126887000728,0.3783310154346795,0.12545001783723725,6.112874298809886,3.446815315790899
3602.0,-30.050940636968754,5.077074004899558,35.01632678512183,24.170353926625125,5.020272646733245,-26.54382652834441,-40.084763418976195,1.5131585381002426,-0.12919195675692663,-5.015275934493406,40.03204489896975,42384.95562537945,25781.530890692866,25781.530890692866,68166.48651607231,77524.7687483824,77524.7687483824,25781.530890692866,103306.29963907527,103306.29963907527,103306.29963907527,128165.05646973758,91722.5262486243,56582.713125586284,39044.23680337557,24858.756830662318,0.0,63902.99363403789,21129.94330606297,1538.6092606048842,0.0,0.8867249504006954,2.8166660716977656,0.0014959135982669303,354444.8719594201,1555915.375400295,4.389724604559746,1555915.375400295,4.389724604559746,0.85,0.09580939271701876,4.027634451161993,1.2676972166588532,1.0,0.0,4.027634451162253,1.2846622919890518,1.2849606032003977,3.1351698234451777,19357.304704958417,1973.895744720003,4632.441516551485,4632.441516551485,5.5654304104167815,5.077074004899558,-2.36541759223362,7.442491597133177,3.4468651033123305,3.4468651033123305,0.9848186009463802,0.0,0.0,0.00023219774070329472,7.810262089517216e-05,0.00015409511980812255,0.0006206388132951292,0.09580939271728325,0.07195099596132512,0.023858396755958133,0.09580934980274995,0.07195099596112649,0.023858396755892266,0.3783295097530448,0.3783295097530448,0.12545115501982881,0.0,4.893072606083933,4.583002694365234,5.830686784411057,4.886083977736462,4.581255559656768,5.807807269743364,24858.756830662318,21129.94330606297,0.85,1.0667182026940827,0.6632702666186695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517966944621643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.348322998689,1538.6092606048842,0.3783295097530448,0.12545115501982881,6.112874298809886,3.4468651033123305
3603.0,-30.05157434546131,5.076811993380253,35.01630433912114,24.17006007106977,5.020073797140211,-26.544416840570186,-40.08531718337906,1.512916292240592,-0.131028114859987,-5.0154267829667285,40.0319997846876,42384.5114378507,25781.44138231657,25781.44138231657,68165.95282016727,77524.38199653507,77524.38199653507,25781.44138231657,103305.82337885164,103305.82337885164,103305.82337885164,128164.46154427246,91722.31477420266,56582.44421548412,39044.30062079838,24858.638165420816,0.0,63902.938786219194,21129.842440607692,1538.606264810795,0.0,0.8867243457079296,2.8166726011494156,0.0014959135982669303,354442.7876775925,1555913.4288969089,4.389744926372139,1555913.4288969089,4.389744926372139,0.85,0.09580933138401691,4.027634451161993,1.2676968979602683,1.0,0.0,4.027634451163348,1.2846634566637216,1.2849617484622362,3.1351669811031933,19357.260074975093,1973.891193728245,4632.441516551485,4632.441516551485,5.565411088343103,5.076811993380253,-2.365546606609975,7.442358599990228,3.4469147327604306,3.4469147327604306,0.9848327807886944,0.0,0.0,0.00023218241976023478,7.809772306819621e-05,0.00015408469669203856,0.0006205968327937009,0.09580933138423071,0.0719507180454544,0.02385861333877631,0.09580932001807016,0.07195071804529383,0.023858613338723078,0.37832800504353536,0.37832800504353536,0.1254522794596986,0.0,4.891397479415389,4.582612612188541,5.825103480979749,4.884398668106769,4.580767234112102,5.802481297913744,24858.638165420816,21129.842440607692,0.85,1.0667107665925906,0.6632638849309229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518005079772638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.333899176587,1538.606264810795,0.37832800504353536,0.1254522794596986,6.112874298809886,3.4469147327604306
3604.0,-30.052206621265217,5.076551592955413,35.0162820148894,24.169829848129325,5.019938092590901,-26.54499954832373,-40.08586598848922,1.5127310196407102,-0.13309593354119897,-5.015535708349327,40.03195843945174,42384.05309793221,25781.24805098079,25781.24805098079,68165.301148913,77523.99699104961,77523.99699104961,25781.24805098079,103305.24504203041,103305.24504203041,103305.24504203041,128163.77246318941,91722.13003213667,56582.186138983816,39044.38210350317,24858.527421158993,0.0,63902.909524662165,21129.748307985144,1538.6027716708827,0.0,0.8867239408289351,2.8166870727056192,0.0014959135982669303,354441.2826554451,1555911.645014621,4.389758533085814,1555911.645014621,4.389758533085814,0.85,0.09580923482243538,4.027634451161993,1.267696515521966,1.0,0.0,4.027634451162784,1.2846643547891725,1.2849626271586252,3.135164789267444,19357.22108664137,1973.8872180246435,4632.441516551485,4632.441516551485,5.565369354122587,5.076551592955413,-2.3656445031546633,7.442196096110076,3.4469641492936063,3.4469641492936063,0.9848468997981732,0.0,0.0,0.0002321671343829913,7.809286938435823e-05,0.0001540742649986331,0.000620554817745957,0.09580923482280143,0.07195041504181587,0.02385881978098555,0.09580955100271862,0.07195041504154098,0.023858819780894398,0.3783264996127387,0.3783264996127387,0.12545339408237588,0.0,4.8896496549751305,4.5822156910377885,5.819248075156338,4.88243977480812,4.580422179503842,5.795618306608446,24858.527421158993,21129.748307985144,0.85,1.0667010572125177,0.6632570162016622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518043060392192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.319505861888,1538.6027716708827,0.3783264996127387,0.12545339408237588,6.112874298809886,3.4469641492936063
3605.0,-30.052836426584722,5.076290823328319,35.016259652827735,24.16948430417108,5.01966698860706,-26.545593573087995,-40.08642782047389,1.5124241351021612,-0.134282379929914,-5.015737952798278,40.0319126891082,42383.659269001146,25781.292355251357,25781.292355251357,68164.9516242525,77523.6934467485,77523.6934467485,25781.292355251357,103304.98580199985,103304.98580199985,103304.98580199985,128163.40889182614,91721.9709372857,56581.93675950523,39044.48241975608,24858.423089826287,0.0,63902.90550958237,21129.659626352342,1538.6017741761525,0.0,0.8867230767292024,2.8166790574270726,0.0014959135982669303,354438.48825694044,1555909.671071282,4.389787572797026,1555909.671071282,4.389787572797026,0.85,0.09580922034546677,4.027634451161993,1.2676962550682949,1.0,0.0,4.027634451161489,1.284665821600245,1.2849640747505506,3.135161209585982,19357.18751094701,1973.8837942566533,4632.441516551485,4632.441516551485,5.565378918036217,5.076290823328319,-2.3658112636419477,7.442102086970266,3.4470136151544133,3.4470136151544133,0.9848610329012609,0.0,0.0,0.00023215190965182467,7.808790077851033e-05,0.00015406400887331434,0.0006205135098222878,0.09580922034534226,0.07195017763277388,0.023859042712568376,0.09580912288417459,0.07195017763286739,0.023859042712599372,0.37832499292995964,0.37832499292995964,0.12545448062155173,0.0,4.888089937631378,4.581883211991624,5.813956071984251,4.88145557286839,4.580171124697188,5.79240011248271,24858.423089826287,21129.659626352342,0.85,1.0666956546135609,0.6632508949478929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080955334303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.3051201251,1538.6017741761525,0.37832499292995964,0.12545448062155173,6.112874298809886,3.4470136151544133
3606.0,-30.053463744689864,5.07603149606184,35.01623705866109,24.169221391808264,5.019504424883104,-26.546174503926117,-40.08696876754982,1.5122151841110363,-0.13625437205411117,-5.015854498288893,40.03186120446371,42383.18974733686,25781.119271977375,25781.119271977375,68164.30901931424,77523.28507221378,77523.28507221378,25781.119271977375,103304.40434419116,103304.40434419116,103304.40434419116,128162.66141884579,91721.74995266614,56581.65462775539,39044.55036101194,24858.257074654623,0.0,63902.80743566656,21129.518513456427,1538.5953004587116,0.0,0.8867226697712518,2.8166913796381907,0.0014959135982669303,354436.87796326773,1555907.449718181,4.389801249404495,1555907.449718181,4.389801249404495,0.8499999999999999,0.0958090937016197,4.027634451161993,1.2676958501013003,1.0,0.0,4.0276344511606785,1.2846668302276505,1.2849650641308175,3.135158748084336,19357.140873912565,1973.8790386026387,4632.441516551485,4632.441516551485,5.56534155474229,5.07603149606184,-2.3659150110794167,7.441946507141257,3.447062535638499,3.447062535638499,0.9848750101824283,0.0,0.0,0.0002321367459602487,7.808311714618382e-05,0.0001540536288140649,0.0006204717027380497,0.0958090937021308,0.07194985500004264,0.02385923870208816,0.09580909493023812,0.07194985499965882,0.023859238701960883,0.3783234888904683,0.3783234888904683,0.12545557497008342,0.0,4.886438535502691,4.581510241081162,5.80841732065727,4.879600126234777,4.579798131310895,5.786039388919846,24858.257074654623,21129.518513456427,0.85,1.0666872357358932,0.6632445654286107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518118702397762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.290762804492,1538.5953004587116,0.3783234888904683,0.12545557497008342,6.112874298809886,3.447062535638499
3607.0,-30.054088885508136,5.075772978202881,35.01621456512233,24.168946674931817,5.019316720508065,-26.54675598953557,-40.0875173631124,1.5119838245273045,-0.13796356022930922,-5.015999968753848,40.03181894713415,42382.761263178334,25781.022143075035,25781.022143075035,68163.78340625337,77522.93061788808,77522.93061788808,25781.022143075035,103303.95276096312,103303.95276096312,103303.95276096312,128162.10757305395,91721.57182953306,56581.40247479005,39044.632616381125,24858.15481209082,0.0,63902.787428471944,21129.431590277196,1538.5931322263941,0.0,0.8867220821028259,2.816696868567764,0.0014959135982669303,354434.86802509404,1555905.6264879946,4.389820999151349,1555905.6264879946,4.389820999151349,0.85,0.09580902823840004,4.027634451161993,1.2676955374469983,1.0,0.0,4.027634451161803,1.2846679435570516,1.2849661583061358,3.1351560310675155,19357.103282451633,1973.8752053404205,4632.441516551485,4632.441516551485,5.565320587634127,5.075772978202881,-2.3660398770396225,7.441812855242503,3.4471114566186585,3.4471114566186585,0.984888987605331,0.0,0.0,0.00023212163580638658,7.807826615445895e-05,0.00015404336965192764,0.0006204303825831856,0.09580902823859457,0.07194958003440215,0.023859448204192422,0.0958090831209654,0.07194958003425606,0.02385944820414398,0.378321984287448,0.378321984287448,0.1254566570687096,0.0,4.88481562377541,4.581157254527795,5.8029331126827515,4.878036408524565,4.5794704238065265,5.780717701665594,24858.15481209082,21129.431590277196,0.85,1.066679344505134,0.6632380678326194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518156300577658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.276434317564,1538.5931322263941,0.378321984287448,0.1254566570687096,6.112874298809886,3.4471114566186585
3608.0,-30.054712127251015,5.075515037071924,35.01619200894949,24.16865435605871,5.0191068610574945,-26.54733798123751,-40.08806602852417,1.5117327150356346,-0.1394721419266034,-5.016156083417574,40.031772135706966,42382.3412316086,25780.952935714817,25780.952935714817,68163.29416732342,77522.59480619698,77522.59480619698,25780.952935714817,103303.5477419118,103303.5477419118,103303.5477419118,128161.57766332799,91721.40261347957,56581.14903885736,39044.72619402468,24858.02992141619,0.0,63902.756115440876,21129.32543320376,1538.58991665595,0.0,0.8867214567269132,2.8166984766885106,0.0014959135982669303,354432.71102797054,1555903.6067690903,4.3898420161515626,1555903.6067690903,4.3898420161515626,0.85,0.095808956993988,4.027634451161993,1.2676952275400981,1.0,0.0,4.027634451162685,1.2846691491674826,1.2849673448440018,3.135153088849423,19357.067570758525,1973.871563761175,4632.441516551485,4632.441516551485,5.565305647918218,5.075515037071924,-2.366172635575183,7.441687672647108,3.4471601895579753,3.4471601895579753,0.9849029113022787,0.0,0.0,0.0002321065724567298,7.807341482376706e-05,0.00015403315763296273,0.0006203892523037866,0.09580895699419985,0.07194930220614963,0.023859654788050213,0.09580887001426604,0.07194930220599054,0.02385965478799746,0.37832048019734155,0.37832048019734155,0.12545772898387383,0.0,4.883250817646342,4.580836128299268,5.797586819720664,4.876683941490967,4.579256624631796,5.7759025510769675,24858.02992141619,21129.32543320376,0.85,1.0666722111983065,0.663231819845838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518193768447358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.26212853835,1538.58991665595,0.37832048019734155,0.12545772898387383,6.112874298809886,3.4471601895579753
3609.0,-30.055333172802833,5.0752581399459045,35.01616939411719,24.168388719577365,5.0189279359957615,-26.5479149023088,-40.08861011881379,1.5115096654932585,-0.1411579705942927,-5.016289601710097,40.03172531479082,42381.91185798581,25780.827655122433,25780.827655122433,68162.73951310824,77522.24147023271,77522.24147023271,25780.827655122433,103303.06912535513,103303.06912535513,103303.06912535513,128160.96680278724,91721.22751107751,56580.8978987962,39044.81068031257,24857.897677432113,0.0,63902.70835774468,21129.213025817295,1538.5857682470507,0.0,0.8867209464437129,2.8167050546189465,0.0014959135982669303,354430.86624740914,1555901.5866427599,4.389859165247387,1555901.5866427599,4.389859165247387,0.85,0.09580886056727722,4.027634451161993,1.267694915435277,1.0,0.0,4.027634451160235,1.2846702234242693,1.2849684000670445,3.135150467196471,19357.03061679869,1973.867795505977,4632.441516551485,4632.441516551485,5.565278603736022,5.0752581399459045,-2.366288722840225,7.441546862786129,3.4472086656138083,3.4472086656138083,0.9849167616039453,0.0,0.0,0.00023209156308344825,7.806860422176931e-05,0.00015402295886167894,0.0006203481753812045,0.09580886056761888,0.07194900605749797,0.023859854510120907,0.09580878030026313,0.0719490060572414,0.023859854510035812,0.3783189782151016,0.3783189782151016,0.12545879746297398,0.0,4.881679915751022,4.580528187811126,5.792176189237637,4.875131631115778,4.579044126682277,5.770278086218241,24857.897677432113,21129.213025817295,0.85,1.0666643287091175,0.6632255963349845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518231122679686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.247839965916,1538.5857682470507,0.3783189782151016,0.12545879746297398,6.112874298809886,3.4472086656138083
3610.0,-30.055952030525845,5.075002077477022,35.016146807015126,24.16810862431305,5.018739969267132,-26.548490758409045,-40.089146490767575,1.5112786971420706,-0.14290366648060626,-5.016432298201975,40.031680892828554,42381.45985742451,25780.727496265878,25780.727496265878,68162.18735369039,77521.86652990691,77521.86652990691,25780.727496265878,103302.5940261728,103302.5940261728,103302.5940261728,128160.37679210183,91721.0262600808,56580.619587564914,39044.89630279544,24857.78276592903,0.0,63902.679068724465,21129.115351039676,1538.5828174525805,0.0,0.8867203807326163,2.8167113483156707,0.0014959135982669303,354428.89466286247,1555899.670023067,4.389878177125089,1555899.670023067,4.389878177125089,0.85,0.09580878099564906,4.027634451161993,1.267694508270361,1.0,0.0,4.027634451160681,1.2846713346103786,1.2849694922970225,3.1351477554245526,19356.98814438733,1973.8634645253305,4632.441516551485,4632.441516551485,5.5652569825550104,5.075002077477022,-2.3664114787676285,7.44141355624465,3.447257026709246,3.447257026709246,0.9849305790597845,0.0,0.0,0.0002320766074749254,7.806386213006658e-05,0.00015401274534485883,0.0006203070390689924,0.09580878099589746,0.07194872413293998,0.023860056862957474,0.09580874950455069,0.07194872413275345,0.023860056862895607,0.3783174785050055,0.3783174785050055,0.1254598557258846,0.0,4.880106052065514,4.580204600247157,5.786801304707865,4.873528631721342,4.578640608361184,5.765028535979411,24857.78276592903,21129.115351039676,0.85,1.066656176971626,0.6632188270517603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826834546509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.233574615786,1538.5828174525805,0.3783174785050055,0.1254598557258846,6.112874298809886,3.447257026709246
3611.0,-30.056568384882,5.07474680892881,35.01612419605508,24.167823988851183,5.0185475999451405,-26.549064801403276,-40.08968632025642,1.5110440164581873,-0.14461366528104236,-5.016576387612266,40.031635023711296,42381.03317202998,25780.6322257854,25780.6322257854,68161.66539781538,77521.49078258926,77521.49078258926,25780.6322257854,103302.12300837466,103302.12300837466,103302.12300837466,128159.78321651509,91720.82140933211,56580.36379873945,39044.95290065852,24857.66020814042,0.0,63902.61310879894,21129.011176919357,1538.5794632210502,0.0,0.886719813167849,2.8167170101677894,0.0014959135982669303,354426.90384161146,1555897.6909666345,4.3898972513157295,1555897.6909666345,4.3898972513157295,0.85,0.09580869627721617,4.027634451161993,1.2676942022098232,1.0,0.0,4.0276344511610995,1.2846724630353188,1.284970601848656,3.135145001587275,19356.944912277144,1973.8590560769626,4632.441516551485,4632.441516551485,5.565236416622307,5.07474680892881,-2.3665352362043586,7.441282045133169,3.4473052114310425,3.4473052114310425,0.984944346123155,0.0,0.0,0.00023206171324646063,7.805908973900573e-05,0.0001540026235074549,0.0006202662720079552,0.09580869627748252,0.07194843974750206,0.023860256529980462,0.09580867189355718,0.07194843974730204,0.02386025652991412,0.378315979458075,0.378315979458075,0.12546090437734447,0.0,4.878534283455338,4.57986712426532,5.781477206931527,4.8719627223312045,4.57824494775042,5.759904903915924,24857.66020814042,21129.011176919357,0.85,1.0666491099787279,0.6632128345029197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830543730285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.219332393643,1538.5794632210502,0.378315979458075,0.12546090437734447,6.112874298809886,3.4473052114310425
3612.0,-30.057183009659216,5.074492441610469,35.01610156237017,24.16755388202148,5.018362731636987,-26.549636537300817,-40.090225835423894,1.510816259270285,-0.1462219979698034,-5.016714825372591,40.03158913988517,42380.612504287245,25780.524078200975,25780.524078200975,68161.13658248822,77521.14360154205,77521.14360154205,25780.524078200975,103301.66767974303,103301.66767974303,103301.66767974303,128159.20365685874,91720.64746391567,56580.116366627044,39045.034552542915,24857.535977115705,0.0,63902.570529658624,21128.905580548348,1538.5758901370473,0.0,0.886719274432393,2.8167219952241993,0.0014959135982669303,354424.99111503665,1555895.7112774786,4.389915356652932,1555895.7112774786,4.389915356652932,0.8499999999999999,0.09580860362261936,4.027634451161993,1.2676938780164346,1.0,0.0,4.027634451162954,1.2846735589907468,1.2849716789780317,3.1351423269940617,19356.908202489856,1973.8553127204354,4632.441516551485,4632.441516551485,5.565213070923494,5.074492441610469,-2.366654783539197,7.441147225149667,3.4473532088814607,3.4473532088814607,0.9849580596804174,0.0,0.0,0.00023204686169031458,7.805432039622018e-05,0.00015399254129409438,0.0006202256645380803,0.09580860362291747,0.07194815054722511,0.023860453075692355,0.09580856074788584,0.07194815054700125,0.023860453075618116,0.37831447988338784,0.37831447988338784,0.1254619448374504,0.0,4.876980722944268,4.579551890105847,5.77615931819679,4.870492827402813,4.578029360433618,5.754622737679256,24857.535977115705,21128.905580548348,0.85,1.066641545364018,0.6632066934555856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518342379278817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.20511969369,1538.5758901370473,0.37831447988338784,0.1254619448374504,6.112874298809886,3.4473532088814607
3613.0,-30.057795365695238,5.074239324534198,35.016079008650166,24.167310806829505,5.018206170565628,-26.550203400251288,-40.09075703853739,1.5106142051136018,-0.14795998443850067,-5.016835857863662,40.03154620165531,42380.16724385403,25780.37404915258,25780.37404915258,68160.54129300661,77520.7912156819,77520.7912156819,25780.37404915258,103301.16526483448,103301.16526483448,103301.16526483448,128158.58844590846,91720.47885767317,56579.85488581254,39045.137746511806,24857.423181073984,0.0,63902.560927585786,21128.809703912884,1538.5725760117518,0.0,0.8867188136545472,2.8167307182066352,0.0014959135982669303,354423.31887516065,1555893.8586798199,4.3899308420726575,1555893.8586798199,4.3899308420726575,0.8499999999999999,0.0958085002094609,4.027634451161993,1.2676934972265737,1.0,0.0,4.027634451161774,1.284674534611786,1.284972635816613,3.13513994607132,19356.87261949248,1973.8516842645022,4632.441516551485,4632.441516551485,5.565180684319614,5.074239324534198,-2.3667613276068122,7.44100065214101,3.4474010527553087,3.4474010527553087,0.9849717293586596,0.0,0.0,0.00023203206582600295,7.804962479564786e-05,0.00015398244103035508,0.0006201849843678781,0.09580850020979778,0.07194785469005179,0.023860645519745996,0.09580860129254355,0.0719478546897988,0.023860645519662094,0.3783129810108486,0.3783129810108486,0.12546297557175654,0.0,4.875407851845296,4.579251627652752,5.770718458597003,4.868875873425168,4.577821874591962,5.748723539758657,24857.423181073984,21128.809703912884,0.85,1.066632390057825,0.6631998253071443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379217769104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.190921097825,1538.5725760117518,0.3783129810108486,0.12546297557175654,6.112874298809886,3.4474010527553087
3614.0,-30.058405662102462,5.073986736924849,35.01605649601948,24.167022678907983,5.018001739740366,-26.550773196491587,-40.0912962044589,1.5103692741214414,-0.14945055788138006,-5.016990291041453,40.031502291019116,42379.76396023026,25780.31051312195,25780.31051312195,68160.0744733522,77520.45035006895,77520.45035006895,25780.31051312195,103300.7608631909,103300.7608631909,103300.7608631909,128158.07714023703,91720.30156030526,56579.615170434015,39045.20709985694,24857.31627704614,0.0,63902.523376903075,21128.718835489217,1538.5703593845785,0.0,0.8867181863157028,2.816732287083883,0.0014959135982669303,354421.185165215,1555891.9641287862,4.389951925146631,1555891.9641287862,4.389951925146631,0.85,0.09580842691673219,4.027634451161993,1.2676932219369337,1.0,0.0,4.027634451162216,1.2846757106785682,1.2849737932124639,3.1351370759820694,19356.83520230267,1973.847868772993,4632.441516551485,4632.441516551485,5.565166968867318,5.073986736924849,-2.366892411435406,7.4408791483602545,3.4474488498399847,3.4474488498399847,0.9849853856685671,0.0,0.0,0.00023201732059165438,7.804485907443351e-05,0.00015397246151722087,0.000620144790536973,0.09580842691690283,0.07194758419444908,0.02386084272245376,0.09580844884169708,0.07194758419432093,0.02386084272241126,0.3783114833981551,0.3783114833981551,0.12546398751993118,0.0,4.873894969425578,4.578968206967431,5.765468663150102,4.867539733160072,4.577542706011002,5.7441737102183765,24857.31627704614,21128.718835489217,0.85,1.0666257116536335,0.663193904100945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518415920456444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.176747464913,1538.5703593845785,0.3783114833981551,0.12546398751993118,6.112874298809886,3.4474488498399847
3615.0,-30.059013851763066,5.073734878240958,35.0160338584407,24.16673364294695,5.017802969011219,-26.55134053018193,-40.09182747742159,1.510129647421843,-0.15102828015773184,-5.0171350312354415,40.03145362639121,42379.336853282155,25780.223042066926,25780.223042066926,68159.55989534908,77520.0827888985,77520.0827888985,25780.223042066926,103300.30583096542,103300.30583096542,103300.30583096542,128157.48474398928,91720.09900912053,56579.353073470826,39045.273261833005,24857.178913023865,0.0,63902.452174856866,21128.602076070285,1538.5661825381771,0.0,0.8867176255523889,2.8167361342382655,0.0014959135982669303,354419.1853865236,1555889.8644659326,4.3899707708235525,1555889.8644659326,4.3899707708235525,0.85,0.09580832559181368,4.027634451161993,1.2676929076341916,1.0,0.0,4.027634451163,1.2846768618306337,1.2849749257542806,3.1351342667001183,19356.792455497045,1973.843509811918,4632.441516551485,4632.441516551485,5.565148086587919,5.073734878240958,-2.3670164272993137,7.440751305540272,3.4474963847853877,3.4474963847853877,0.9849989670815393,0.0,0.0,0.0002320026271167774,7.804016338272684e-05,0.00015396246373405056,0.000620104523121041,0.0958083255921259,0.071947293743846,0.023861031848279913,0.09580825901236797,0.07194729374361153,0.023861031848202156,0.3783099876148972,0.3783099876148972,0.12546499240318618,0.0,4.8723943672534915,4.57867360108628,5.76030248469317,4.866106751077723,4.577221676350064,5.739360620160596,24857.178913023865,21128.602076070285,0.85,1.0666188475654026,0.6631879593183558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518452499872496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.162594681366,1538.5661825381771,0.3783099876148972,0.12546499240318618,6.112874298809886,3.4474963847853877
3616.0,-30.059619981179317,5.073484426460067,35.0160112646559,24.16649406021463,5.017656719271681,-26.55190075699035,-40.09235386094076,1.509937495074541,-0.15286936686476338,-5.017246831016884,40.031409626828946,42378.89858482155,25780.05421370695,25780.05421370695,68158.95279852851,77519.70289891538,77519.70289891538,25780.05421370695,103299.75711262232,103299.75711262232,103299.75711262232,128156.81493342361,91719.90456060511,56579.10024647839,39045.338126807466,24857.05782080129,0.0,63902.395947608755,21128.499147681094,1538.562187924347,0.0,0.8867172156271597,2.8167472921629466,0.0014959135982669303,354417.6407295964,1555887.9660818123,4.389984547267161,1555887.9660818123,4.389984547267161,0.85,0.09580820336249628,4.027634451161993,1.2676925015682357,1.0,0.0,4.0276344511637205,1.2846777908264688,1.2849758361533359,3.13513199957392,19356.751418694894,1973.83932522267,4632.441516551485,4632.441516551485,5.565111641797547,5.073484426460067,-2.3671159925562693,7.440600419016336,3.4475437186439555,3.4475437186439555,0.9850124910411301,0.0,0.0,0.00023198798426905823,7.803551116429954e-05,0.0001539524731047587,0.0006200642845183163,0.09580820336289575,0.07194698820590123,0.023861215156994523,0.09580834549534617,0.07194698820560125,0.023861215156895033,0.37830849242767206,0.37830849242767206,0.1254659932074059,0.0,4.870835507518336,4.578364197637654,5.754946538888589,4.864377464152142,4.576915328671532,5.733309037828633,24857.05782080129,21128.499147681094,0.85,1.066610285698983,0.6631816844483651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518488953191349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.148463759762,1538.562187924347,0.37830849242767206,0.1254659932074059,6.112874298809886,3.4475437186439555
3617.0,-30.060224146936402,5.073234454665536,35.015988736656944,24.166211170982592,5.0174520968419385,-26.552465054024367,-40.092884575109906,1.5096930039215624,-0.15423476107605438,-5.0174016837978925,40.03136635540125,42378.48689068292,25779.99661534374,25779.99661534374,68158.48350602666,77519.38380722581,77519.38380722581,25779.99661534374,103299.38042256955,103299.38042256955,103299.38042256955,128156.33611828093,91719.74648483715,56578.84956826031,39045.44101841871,24856.955695711385,0.0,63902.3967141301,21128.412341354677,1538.5602616501592,0.0,0.8867165838274651,2.8167471662523127,0.0014959135982669303,354415.50124915957,1555886.0991151487,4.3900057803096395,1555886.0991151487,4.3900057803096395,0.85,0.09580812748903955,4.027634451161993,1.267692177924328,1.0,0.0,4.027634451161805,1.2846789645306669,1.28497699137953,3.135129135264866,19356.718058069844,1973.835923385646,4632.441516551485,4632.441516551485,5.565099208102917,5.073234454665536,-2.367247174525239,7.440481629190774,3.4475910571537884,3.4475910571537884,0.9850260163296538,0.0,0.0,0.00023197338970666528,7.803082093082447e-05,0.0001539425687758408,0.0006200243935019509,0.09580812748919651,0.07194672005142184,0.023861407437774672,0.09580815299611846,0.07194672005130398,0.02386140743773557,0.3783069966231501,0.3783069966231501,0.12546697579172597,0.0,4.869362619966637,4.578098245752074,5.749805711264287,4.8631669227218595,4.57674182849189,5.728945840477763,24856.955695711385,21128.412341354677,0.85,1.0666029290096324,0.6631752339472455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518525283198433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.134353838732,1538.5602616501592,0.3783069966231501,0.12546697579172597,6.112874298809886,3.4475910571537884
3618.0,-30.0608259531739,5.072985582500957,35.01596615177838,24.165954160876595,5.017282571149205,-26.55302371705648,-40.093406942300476,1.5094803350238102,-0.15584610627274742,-5.017526753255573,40.03131964266665,42378.05053051562,25779.864659749474,25779.864659749474,68157.91519026509,77519.02765370837,77519.02765370837,25779.864659749474,103298.89231345785,103298.89231345785,103298.89231345785,128155.71608450511,91719.56460474445,56578.58748151926,39045.530136916874,24856.823771047264,0.0,63902.353907964134,21128.300205390173,1538.555954996712,0.0,0.8867161161540735,2.816753753438467,0.0014959135982669303,354413.77326913574,1555884.0836735342,4.390021497533683,1555884.0836735342,4.390021497533683,0.85,0.09580800636035698,4.027634451161993,1.267691833400168,1.0,0.0,4.027634451161602,1.2846799892735161,1.2849779976840945,3.1351266344855357,19356.67967373267,1973.8320092725519,4632.441516551485,4632.441516551485,5.565070722995484,5.072985582500957,-2.367356388192506,7.4403419706934635,3.4476381230398716,3.4476381230398716,0.9850394637256776,0.0,0.0,0.00023195885298310203,7.802620471901915e-05,0.0001539326482640829,0.0006199844373070216,0.09580800636074047,0.07194641873256255,0.02386158762817791,0.09580805833825853,0.07194641873227459,0.023861587628082395,0.37830550275458324,0.37830550275458324,0.12546795327999877,0.0,4.8678757322757065,4.577833950691229,5.74460364093585,4.8616806469828475,4.576540440215979,5.7235560973878705,24856.823771047264,21128.300205390173,0.85,1.0665947499904318,0.6631688496412971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518561495681122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.120263052024,1538.555954996712,0.37830550275458324,0.12546795327999877,6.112874298809886,3.4476381230398716
3619.0,-30.06142569669214,5.072737260218053,35.01594354243076,24.16566041009503,5.017079431819038,-26.55358388499949,-40.093933255970455,1.5092376201184978,-0.1573798948755325,-5.01767722703615,40.03127376020277,42377.639611237115,25779.798673948462,25779.798673948462,68157.43828518558,77518.65872306428,77518.65872306428,25779.798673948462,103298.45739701274,103298.45739701274,103298.45739701274,128155.16305391947,91719.35550611175,56578.33639425274,39045.57679095445,24856.70565690673,0.0,63902.28244786119,21128.199808370722,1538.5530145403693,0.0,0.8867155161055602,2.81675635403877,0.0014959135982669303,354411.69430760684,1555882.1040562408,4.390041663540125,1555882.1040562408,4.390041663540125,0.85,0.09580791422307569,4.027634451161993,1.267691522394307,1.0,0.0,4.027634451162705,1.28468115444944,1.284979144519364,3.135123790998605,19356.635545140576,1973.8275094084704,4632.441516551485,4632.441516551485,5.565056478713982,5.072737260218053,-2.3674842783249352,7.440221538542989,3.4476851040279994,3.4476851040279994,0.9850528868651427,0.0,0.0,0.0002319443669198119,7.802155388712105e-05,0.00015392281303269084,0.0006199448245902318,0.09580791422330491,0.07194614085638736,0.023861773366917558,0.09580789885351754,0.07194614085621522,0.02386177336686047,0.3783040103579932,0.3783040103579932,0.12546891954882458,0.0,4.866419176252862,4.577553364269249,5.739573424169691,4.860297332160599,4.5761466849155,5.719164408595873,24856.70565690673,21128.199808370722,0.85,1.0665884796962648,0.6631631608121925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859756691048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.1061993955,1538.5530145403693,0.3783040103579932,0.12546891954882458,6.112874298809886,3.4476851040279994
3620.0,-30.062023584117934,5.072490360792613,35.01592094807208,24.16542557710784,5.016935471390377,-26.554136463912286,-40.094450873415894,1.5090483511766906,-0.1591315264528248,-5.0177856596448525,40.03122897809183,42377.200681327304,25779.627931052913,25779.627931052913,68156.82861238022,77518.28882534629,77518.28882534629,25779.627931052913,103297.91675639921,103297.91675639921,103297.91675639921,128154.49665495956,91719.16865008666,56578.08050603525,39045.653493390455,24856.579898560347,0.0,63902.2333919508,21128.092913776294,1538.5486843964557,0.0,0.8867151261539391,2.8167667297174255,0.0014959135982669303,354410.19619724876,1555880.1719159477,4.390054768768602,1555880.1719159477,4.390054768768602,0.85,0.09580777917175937,4.027634451161993,1.2676911163283515,1.0,0.0,4.027634451160958,1.2846820695465324,1.2849800412764276,3.1351215578058693,19356.596110672715,1973.8234882118477,4632.441516551485,4632.441516551485,5.565019620634944,5.072490360792613,-2.3675810528284758,7.440071413621089,3.4477318361101585,3.4477318361101585,0.9850662388886168,0.0,0.0,0.00023192992651776919,7.801698015039782e-05,0.00015391294636737138,0.0006199050852690731,0.09580777917218804,0.07194583104339725,0.023861948128790788,0.09580793998843035,0.07194583104307534,0.023861948128684026,0.3783025179744454,0.3783025179744454,0.1254698837998287,0.0,4.864909321750702,4.577266926419952,5.7343463103966315,4.858654133192033,4.575916283458696,5.713230613681162,24856.579898560347,21128.092913776294,0.85,1.06657975777362,0.6631568011309161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518633514674326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.092157001915,1538.5486843964557,0.3783025179744454,0.1254698837998287,6.112874298809886,3.4477318361101585
3621.0,-30.06261907601809,5.072243993478571,35.01589842806806,24.165141500439518,5.016737269832526,-26.554692311133536,-40.09497275166211,1.5088105049398768,-0.16059611896383785,-5.017935376548377,40.03118595510254,42376.78968912403,25779.564077685027,25779.564077685027,68156.35376680906,77517.93902369423,77517.93902369423,25779.564077685027,103297.50310137926,103297.50310137926,103297.50310137926,128153.98165520179,91718.97896292146,56577.8296283187,39045.72148289196,24856.478553822522,0.0,63902.20003671448,21128.006770749143,1538.546689417396,0.0,0.8867145195963423,2.8167685090028844,0.0014959135982669303,354408.1277091719,1555878.315675303,4.390075153558725,1555878.315675303,4.390075153558725,0.85,0.09580769233884806,4.027634451161993,1.2676907734526326,1.0,0.0,4.027634451161496,1.2846832117380764,1.2849811652559764,3.1351187704188312,19356.5560787154,1973.8194060882565,4632.441516551485,4632.441516551485,5.565005836679409,5.072243993478571,-2.3677081143419514,7.439952107820522,3.447778583550514,3.447778583550514,0.9850795953001469,0.0,0.0,0.0002319155447966862,7.80123690156223e-05,0.0001539031757810639,0.0006198657329190531,0.09580769233903144,0.07194555982941923,0.023862132509612215,0.09580781073998454,0.07194555982928151,0.023862132509566553,0.37830102505928714,0.37830102505928714,0.12547083113801255,0.0,4.863454100736362,4.576988598366313,5.729315073148996,4.857339257584556,4.575592383828564,5.708903472554425,24856.478553822522,21128.006770749143,0.85,1.0665728836824144,0.6631507156995659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518669351355904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.078131800594,1538.546689417396,0.37830102505928714,0.12547083113801255,6.112874298809886,3.447778583550514
3622.0,-30.063212492247057,5.071998408964264,35.01587579911802,24.164877051394456,5.0165473323646514,-26.555245463251293,-40.09549421081317,1.5085803033607277,-0.1618568426150091,-5.0180729235915456,40.03113774181817,42376.38596137976,25779.470141716774,25779.470141716774,68155.85610309654,77517.6354759558,77517.6354759558,25779.470141716774,103297.10561767258,103297.10561767258,103297.10561767258,128153.44879325645,91718.83803863065,56577.588524021456,39045.83279401022,24856.343175583865,0.0,63902.175969594085,21127.891699246284,1538.5424807483782,0.0,0.8867139938099592,2.816769028183322,0.0014959135982669303,354406.22736818256,1555876.2354997015,4.39009282385816,1555876.2354997015,4.39009282385816,0.85,0.09580757324049877,4.027634451161993,1.2676905305823314,1.0,0.0,4.027634451162748,1.284684318069385,1.2849822534323943,3.1351160705492966,19356.526337772262,1973.816373356066,4632.441516551485,4632.441516551485,5.564985558826377,5.071998408964264,-2.3678262561750594,7.439824665139323,3.447825080012099,3.447825080012099,0.9850928800034568,0.0,0.0,0.00023190121402246613,7.800776183548996e-05,0.00015389345218697618,0.0006198265698365162,0.09580757324084316,0.07194526511343265,0.02386230812741051,0.09580750950826526,0.07194526511317403,0.02386230812732473,0.37829953201987626,0.37829953201987626,0.12547177334437354,0.0,4.862060655209518,4.576770926933591,5.724349186309951,4.856216080976537,4.575640333903891,5.704222365883538,24856.343175583865,21127.891699246284,0.85,1.0665654974804994,0.6631446475554021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518705044620415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.064134660057,1538.5424807483782,0.37829953201987626,0.12547177334437354,6.112874298809886,3.447825080012099
3623.0,-30.063804005555074,5.071753790756796,35.01585313739881,24.164610087778442,5.016373248361033,-26.55579531706727,-40.096011374238856,1.5083645598654558,-0.16348687223660363,-5.018201155547035,40.031091529456994,42375.9727102539,25779.35418489609,25779.35418489609,68155.32689514998,77517.257426951,77517.257426951,25779.35418489609,103296.61161184708,103296.61161184708,103296.61161184708,128152.82826453117,91718.62826317166,56577.34354644315,39045.87190747612,24856.21665268409,0.0,63902.088560160206,21127.784154781475,1538.538560434633,0.0,0.8867135082087008,2.816775492893197,0.0014959135982669303,354404.45573104016,1555874.2416564636,4.390109143653731,1555874.2416564636,4.390109143653731,0.85,0.09580745074450092,4.027634451161993,1.267690147045069,1.0,0.0,4.02763445116271,1.2846853566798273,1.2849832739322935,3.135113535948687,19356.4820663414,1973.8118589264836,4632.441516551485,4632.441516551485,5.564960527356412,5.071753790756796,-2.367937456577508,7.439691247334304,3.4478714020060806,3.4478714020060806,0.9851061148588801,0.0,0.0,0.00023188693001500654,7.800319285727066e-05,0.0001538837371577359,0.000619787441250054,0.0958074507448593,0.07194496850593353,0.023862482238925776,0.09580743280122041,0.0719449685056644,0.023862482238836517,0.3782980423753462,0.3782980423753462,0.12547271205570953,0.0,4.860641987966858,4.576524270390166,5.719369666825116,4.854714283310443,4.575295339745821,5.69920623926339,24856.21665268409,21127.784154781475,0.85,1.066558674854353,0.6631390877053934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874061363777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.050159252403,1538.538560434633,0.3782980423753462,0.12547271205570953,6.112874298809886,3.4478714020060806
3624.0,-30.06439338195233,5.071510363426324,35.015830556290695,24.164371378161036,5.016219865422248,-26.55634117726321,-40.09652036530895,1.508167660725132,-0.16507807391587903,-5.018317832532532,40.031048553980725,42375.534835030514,25779.211279656723,25779.211279656723,68154.74611468724,77516.90986435466,77516.90986435466,25779.211279656723,103296.12114401138,103296.12114401138,103296.12114401138,128152.22622256118,91718.45649195494,56577.08146259824,39045.97225484078,24856.10507854979,0.0,63902.07733339057,21127.689316767322,1538.535235574124,0.0,0.88671306972221,2.8167827965614327,0.0014959135982669303,354402.8437420006,1555872.3874711217,4.390123880054899,1555872.3874711217,4.390123880054899,0.8500000000000001,0.09580732549034862,4.027634451161993,1.2676897712005304,1.0,0.0,4.027634451161624,1.2846863070410826,1.2849842062298449,3.1351112167129176,19356.445815401556,1973.8081623593741,4632.441516551485,4632.441516551485,5.564929678561268,5.071510363426324,-2.3680399469065283,7.4395503103328515,3.4479176061951016,3.4479176061951016,0.9851193160557433,0.0,0.0,0.0002318726984164053,7.799869632085114e-05,0.00015387400209555417,0.0006197482319782267,0.0958073254907072,0.07194467085600958,0.023862654634697614,0.0958074267992353,0.07194467085574031,0.02386265463460831,0.3782965535431765,0.3782965535431765,0.12547364383338713,0.0,4.859207744800415,4.576287967336157,5.714296213619946,4.853239758616667,4.575122285023269,5.693779310529919,24856.10507854979,21127.689316767322,0.85,1.0665497736342686,0.6631323519257197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518776068760844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.036202186056,1538.535235574124,0.3782965535431765,0.12547364383338713,6.112874298809886,3.4479176061951016
3625.0,-30.064980400676728,5.071267395326053,35.01580798336991,24.16408269144597,5.016016447632528,-26.556889919022844,-40.09703735411165,1.5079259659708966,-0.16645562419273574,-5.018468490692756,40.03100363023196,42375.14018124901,25779.15617203246,25779.15617203246,68154.29635328148,77516.56266789377,77516.56266789377,25779.15617203246,103295.71883992624,103295.71883992624,103295.71883992624,128151.71271729533,91718.26387852953,56576.84139185348,39046.02498519561,24855.993877369103,0.0,63902.01886256471,21127.594795763736,1538.532704671111,0.0,0.8867124652458959,2.8167833217070153,0.0014959135982669303,354400.7622834433,1555870.449228967,4.390144194962566,1555870.449228967,4.390144194962566,0.85,0.09580722841159865,4.027634451161993,1.2676894904160876,1.0,0.0,4.027634451161864,1.284687466811874,1.2849853480596307,3.1351083864444584,19356.405165880456,1973.8040172618028,4632.441516551485,4632.441516551485,5.564917782539685,5.071267395326053,-2.368167423245982,7.439434818572035,3.447963761935004,3.447963761935004,0.9851325034100011,0.0,0.0,0.0002318585245481319,7.799412937606265e-05,0.00015386439517206925,0.0006197095388022292,0.09580722841180979,0.07194439649661613,0.023862831915193655,0.09580722174475874,0.07194439649645758,0.02386283191514107,0.378295065824569,0.378295065824569,0.12547456104581264,0.0,4.857827839935396,4.576052834667962,5.70943843337858,4.852012866500047,4.574827623524243,5.689718860083985,24855.993877369103,21127.594795763736,0.85,1.066543711238016,0.6631267827763944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518811395962654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.022268212047,1538.532704671111,0.378295065824569,0.12547456104581264,6.112874298809886,3.447963761935004
3626.0,-30.06556542999687,5.071025861863876,35.01578540889766,24.163852258957945,5.0158765959784555,-26.557430512913488,-40.09754177005959,1.5077416788871034,-0.1681418940850108,-5.018572314521096,40.030958439200276,42374.702067390404,25778.98401546135,25778.98401546135,68153.68608285175,77516.19391385296,77516.19391385296,25778.98401546135,103295.1779293143,103295.1779293143,103295.1779293143,128151.04340328046,91718.07463993556,56576.58279344067,39046.102051660986,24855.865473966165,0.0,63901.96752562715,21127.48565287124,1538.5281271701074,0.0,0.8867121002347418,2.8167933773620106,0.0014959135982669303,354399.3278828481,1555868.49945669,4.390156462065879,1555868.49945669,4.390156462065879,0.85,0.09580707859760815,4.027634451161993,1.2676890920428563,1.0,0.0,4.027634451160401,1.284688357964304,1.284986221271475,3.1351062117073405,19356.36522859051,1973.7999447915965,4632.441516551485,4632.441516551485,5.564880619292074,5.071025861863876,-2.368260266568165,7.439286128432041,3.448009650497133,3.448009650497133,0.9851456144277523,0.0,0.0,0.0002318443995092423,7.798967373488159e-05,0.0001538547257743607,0.0006196705940028962,0.09580707859806441,0.07194408285380674,0.02386299574425767,0.09580723927870993,0.07194408285346411,0.023862995744144033,0.37829357891027937,0.37829357891027937,0.12547547630789416,0.0,4.85638964005949,4.575806061511855,5.704381180337236,4.850430420436112,4.574622786897635,5.683953794743104,24855.865473966165,21127.48565287124,0.85,1.0665350179635626,0.6631204594818856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518846582008869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.008361824202,1538.5281271701074,0.37829357891027937,0.12547547630789416,6.112874298809886,3.448009650497133
