time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3627.0,-30.066148323676682,5.070784785187486,35.01576289338895,24.163568182289623,5.015676893424349,-26.557975170052725,-40.09805432343853,1.5075037397926052,-0.16950053782215946,-5.018721568060899,40.03091500768733,42374.30694086874,25778.929201166688,25778.929201166688,68153.23614203543,77515.85029941752,77515.85029941752,25778.929201166688,103294.7795005842,103294.7795005842,103294.7795005842,128150.54241411661,91717.88544753045,56576.342088950034,39046.15928731158,24855.762913532417,0.0,63901.922200844,21127.398476502553,1538.5260612363838,0.0,0.8867114975006734,2.816793818188611,0.0014959135982669303,354397.26584621397,1555866.625600792,4.390176718451151,1555866.625600792,4.390176718451151,0.85,0.09580698163073144,4.027634451161993,1.2676887508155783,1.0,0.0,4.027634451160601,1.284689499962968,1.2849873454549443,3.1351034248182863,19356.325301048353,1973.7958733153885,4632.441516551485,4632.441516551485,5.564868786591228,5.070784785187486,-2.368386459130839,7.4391712443183255,3.4480555668949195,3.4480555668949195,0.9851587333985484,0.0,0.0,0.0002318303268220572,7.798514645464712e-05,0.00015384518036741008,0.0006196321485930115,0.09580698163092442,0.07194381129811404,0.02386317033281038,0.0958070604986464,0.07194381129796913,0.02386317033276231,0.3782920917764993,0.3782920917764993,0.12547637466983044,0.0,4.85501441239569,4.575567928060821,5.6995517610293405,4.849221030238766,4.5743333688982375,5.679948358447746,24855.762913532417,21127.398476502553,0.85,1.0665287333271374,0.663114746496766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518881648971784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.994475723466,1538.5260612363838,0.3782920917764993,0.12547637466983044,6.112874298809886,3.4480555668949195
3628.0,-30.06672934549395,5.070544539177322,35.015740256701214,24.163307749573164,5.015493495903373,-26.558516511393663,-40.0985625461675,1.5072806617954104,-0.17075397053224606,-5.018852839436155,40.03086644708388,42373.90214698584,25778.829521219646,25778.829521219646,68152.7316682055,77515.53652163042,77515.53652163042,25778.829521219646,103294.36604285007,103294.36604285007,103294.36604285007,128149.99076876693,91717.73193841694,56576.097563741074,39046.26041630652,24855.624725916863,0.0,63901.885142223386,21127.281017029334,1538.5215568883139,0.0,0.8867110049170168,2.816794975257109,0.0014959135982669303,354395.45225289126,1555864.5304519187,4.390193272970324,1555864.5304519187,4.390193272970324,0.85,0.09580684665712938,4.027634451161993,1.2676884398097177,1.0,0.0,4.027634451162454,1.2846905723569149,1.2849884000765945,3.135100807794384,19356.292904179158,1973.7925697541116,4632.441516551485,4632.441516551485,5.56484726879188,5.070544539177322,-2.3684994483235062,7.4390439875008285,3.448101218533982,3.448101218533982,0.9851717767239948,0.0,0.0,0.00023181630011008528,7.798065766606757e-05,0.0001538356424440177,0.0006195937333241639,0.09580684665751371,0.0719435116497023,0.02386333500781142,0.0958067661366605,0.07194351164941369,0.02386333500771569,0.3782906048267536,0.3782906048267536,0.12547726996206168,0.0,4.853682962339235,4.575374164684774,5.694764486541942,4.8480988689038895,4.574351063948825,5.67536420646104,24855.624725916863,21127.281017029334,0.85,1.0665214573329285,0.6631087964412359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518916588084223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.980612905749,1538.5215568883139,0.3782906048267536,0.12547726996206168,6.112874298809886,3.448101218533982
3629.0,-30.06730813308776,5.0703052905205235,35.01571760621219,24.16305000605064,5.01532641578903,-26.559054209903735,-40.09906650809569,1.5070724925974475,-0.1723060043445912,-5.018975519245351,40.03082077172593,42373.489039915294,25778.709838815823,25778.709838815823,68152.19887873111,77515.16733437308,77515.16733437308,25778.709838815823,103293.8771731889,103293.8771731889,103293.8771731889,128149.37790340283,91717.52872368673,56575.85042919823,39046.30921609833,24855.500730213927,0.0,63901.809946312256,21127.17562068184,1538.5176639865645,0.0,0.886710545631819,2.8168010636886365,0.0014959135982669303,354393.7573638248,1555862.5597890043,4.390208708421851,1555862.5597890043,4.390208708421851,0.85,0.09580671206145652,4.027634451161993,1.267688068910502,1.0,0.0,4.027634451161915,1.2846915749046324,1.2849893849060896,3.135098361224156,19356.25001733757,1973.7881965133427,4632.441516551485,4632.441516551485,5.564821433084425,5.0703052905205235,-2.368605997678794,7.438911288199318,3.448146718962895,3.448146718962895,0.9851847768465414,0.0,0.0,0.00023180232811291748,7.797620674614372e-05,0.00015382612136677376,0.0006195553859054439,0.09580671206183358,0.07194321285736031,0.02386349920447326,0.09580668117687138,0.07194321285707718,0.023863499204379336,0.3782891205572642,0.3782891205572642,0.1254781621357018,0.0,4.852328656830991,4.575158735081004,5.6899509255763405,4.846669514900782,4.574065204646672,5.670462029534633,24855.500730213927,21127.17562068184,0.85,1.0665143747256902,0.6631031120325982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518951415155579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.966768157887,1538.5176639865645,0.3782891205572642,0.1254781621357018,6.112874298809886,3.448146718962895
3630.0,-30.067885021541443,5.070066999455819,35.01569500105846,24.1628025303595,5.015160271575925,-26.559590105365256,-40.099566348921485,1.506865355392056,-0.17370619349389926,-5.019099264128247,40.03077679123004,42373.06730091457,25778.594927764498,25778.594927764498,68151.66222867907,77514.83620938307,77514.83620938307,25778.594927764498,103293.43113714756,103293.43113714756,103293.43113714756,128148.81814289631,91717.36318343687,56575.59427493711,39046.40989833307,24855.38700574875,0.0,63901.79690408182,21127.078954886438,1538.5143866521662,0.0,0.8867100747812103,2.8168050305240557,0.0014959135982669303,354392.0477666241,1555860.6622526818,4.3902245325698015,1555860.6622526818,4.3902245325698015,0.85,0.09580658321843175,4.027634451161993,1.2676877232873816,1.0,0.0,4.027634451162522,1.2846925725305238,1.2849903648724819,3.1350959266687113,19356.215081393384,1973.7846340384724,4632.441516551485,4632.441516551485,5.56479662736353,5.070066999455819,-2.3687131845269014,7.43878018398272,3.4481921198500562,3.4481921198500562,0.9851977485285875,0.0,0.0,0.00023178840273325232,7.797179245520778e-05,0.00015381661027804455,0.0006195170787168102,0.09580658321877347,0.07194291945785936,0.02386366376091411,0.09580656113840365,0.07194291945760276,0.023863663760828994,0.3782876369883866,0.3782876369883866,0.12547904702823964,0.0,4.850990309737256,4.574965305003502,5.685135215181219,4.845393070634373,4.573957759904545,5.6656356927874185,24855.38700574875,21127.078954886438,0.85,1.066506194355949,0.6630966475718608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898610846386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.952948801574,1538.5143866521662,0.3782876369883866,0.12547904702823964,6.112874298809886,3.4481921198500562
3631.0,-30.068460067772893,5.069829558716851,35.01567241850182,24.162540421262406,5.0149869287644995,-26.560125062493686,-40.10006982190532,1.506651923477718,-0.1751866835677447,-5.019227367505557,40.03073223910538,42372.66857325643,25778.49288867619,25778.49288867619,68151.16146193261,77514.47485731913,77514.47485731913,25778.49288867619,103292.96774599532,103292.96774599532,103292.96774599532,128148.23934146299,91717.16375810462,56575.3574740113,39046.451426770356,24855.271595467675,0.0,63901.72302223803,21126.980856147522,1538.511109832881,0.0,0.886709583803643,2.816809544835707,0.0014959135982669303,354390.27796147036,1555858.7400552467,4.390241033148209,1555858.7400552467,4.390241033148209,0.85,0.09580645580019273,4.027634451161993,1.2676873908517887,1.0,0.0,4.027634451162814,1.2846935995077216,1.2849913742550734,3.135093420489782,19356.172994273893,1973.780342346662,4632.441516551485,4632.441516551485,5.564774600298981,5.069829558716851,-2.3688234758648754,7.438653034581726,3.448237410863071,3.448237410863071,0.9852106888180202,0.0,0.0,0.0002317745225896259,7.796734632081424e-05,0.00015380717626881167,0.0006194790819762112,0.09580645580052215,0.07194262852005538,0.02386382728046676,0.09580645757783283,0.07194262851980802,0.023863827280384702,0.37828615517101644,0.37828615517101644,0.12547992275645636,0.0,4.849650787292376,4.5747553004748625,5.680365183365325,4.844040683937806,4.573673222411401,5.661040002324626,24855.271595467675,21126.980856147522,0.85,1.0664995909142507,0.6630911745292155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020688092723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.93914819845,1538.511109832881,0.37828615517101644,0.12547992275645636,6.112874298809886,3.448237410863071
3632.0,-30.069032710115955,5.069593054910885,35.01564984268116,24.162293155118846,5.0148192027198855,-26.560657293988562,-40.10056913886217,1.5064437865847662,-0.1765199657370431,-5.019350684574081,40.03068727018938,42372.262816244525,25778.38045671589,25778.38045671589,68150.64327296041,77514.15086514357,77514.15086514357,25778.38045671589,103292.53132185947,103292.53132185947,103292.53132185947,128147.68360536304,91717.00299671,56575.11494777978,39046.54227658913,24855.152283503572,0.0,63901.6945600927,21126.879440978035,1538.5075065490385,0.0,0.8867091187082627,2.8168126818360846,0.0014959135982669303,354388.5742878537,1555856.7998772087,4.390256663899827,1555856.7998772087,4.390256663899827,0.85,0.09580632024763036,4.027634451161993,1.2676870199525734,1.0,0.0,4.027634451161826,1.2846946015978828,1.2849923588203562,3.1350909750476768,19356.139066868844,1973.7768827141629,4632.441516551485,4632.441516551485,5.564750329736708,5.069593054910885,-2.3689301380548846,7.43852319296577,3.4482825612392416,3.4482825612392416,0.9852235889254976,0.0,0.0,0.00023176070123070246,7.796293711950107e-05,0.0001537977641112014,0.0006194411732459603,0.09580632024799185,0.07194233259652685,0.023863987651464996,0.0958062896379443,0.0719423325962554,0.02386398765137495,0.37828467362038226,0.37828467362038226,0.1254807907139097,0.0,4.84833534207462,4.57457424847388,5.675604652293828,4.842830718837035,4.573617024256691,5.656326678282085,24855.152283503572,21126.879440978035,0.85,1.066491956780145,0.6630851201668517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519055157452383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.925365271562,1538.5075065490385,0.37828467362038226,0.1254807907139097,6.112874298809886,3.4482825612392416
3633.0,-30.06960349865116,5.06935744209599,35.01562728513708,24.162035586219304,5.0146497898419256,-26.561188025592006,-40.10106440456582,1.5062343167749614,-0.1779789578653208,-5.019475444221645,40.03064265088989,42371.84841697945,25778.273537787332,25778.273537787332,68150.12195476677,77513.7920789091,77513.7920789091,25778.273537787332,103292.06561669643,103292.06561669643,103292.06561669643,128147.10133605635,91716.80600969456,56574.862347733266,39046.604068845874,24855.03571935992,0.0,63901.63978820579,21126.78036145593,1538.5040906634138,0.0,0.8867086449980368,2.816817304208495,0.0014959135982669303,354386.850690983,1555854.8747851353,4.3902725841873975,1555854.8747851353,4.3902725841873975,0.85,0.09580618615738802,4.027634451161993,1.2676867116941142,1.0,0.0,4.027634451164394,1.2846956098302906,1.284993349587737,3.135088514620243,19356.097494336587,1973.7726434956471,4632.441516551485,4632.441516551485,5.564727249266469,5.06935744209599,-2.369037747408511,7.438395189504501,3.4483275985223036,3.4483275985223036,0.9852364567206582,0.0,0.0,0.00023174692537116914,7.795856392037223e-05,0.0001537883614507969,0.0006194033027669825,0.09580618615773581,0.07194203911740635,0.023864147040329468,0.09580618295736948,0.0719420391171452,0.023864147040242825,0.3782831938995872,0.3782831938995872,0.12548164985110957,0.0,4.847016666130401,4.574378446550213,5.670875984352449,4.841496486356334,4.573359497252795,5.6517226957659545,24855.03571935992,21126.78036145593,0.85,1.0664847127654635,0.6630792035605938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519089482873782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.911611334363,1538.5040906634138,0.3782831938995872,0.12548164985110957,6.112874298809886,3.4483275985223036
3634.0,-30.070172402373526,5.069122309850126,35.015604649040554,24.161756608542078,5.014449668860345,-26.561720131469894,-40.101567388605304,1.5059973979490369,-0.17914344279063243,-5.019619193106264,40.03059524780303,42371.47429663088,25778.21586950367,25778.21586950367,68149.69016613455,77513.47076963165,77513.47076963165,25778.21586950367,103291.68663913533,103291.68663913533,103291.68663913533,128146.59631090029,91716.6333071763,56574.63683414458,39046.66274781302,24854.909671764963,0.0,63901.57241957798,21126.67322100022,1538.5005696571493,0.0,0.8867080846659453,2.8168158347922616,0.0014959135982669303,354384.8647595149,1555852.8295890028,4.39029141564723,1555852.8295890028,4.39029141564723,0.8500000000000001,0.09580606191617239,4.027634451161993,1.2676864006882536,1.0,0.0,4.027634451161574,1.2846967463608514,1.2849944687423835,3.1350857411066353,19356.06104685301,1973.7689268866545,4632.441516551485,4632.441516551485,5.564714800478187,5.069122309850126,-2.3691593612396247,7.438281671089751,3.448372510414662,3.448372510414662,0.9852492886899035,0.0,0.0,0.0002317331957518732,7.795412280041278e-05,0.00015377907295146043,0.0006193658920870555,0.09580606191646764,0.07194175424015636,0.023864307676311276,0.09580585317622857,0.07194175423993465,0.023864307676237727,0.37828171462713345,0.37828171462713345,0.12548250069144926,0.0,4.84576476594782,4.574208750002754,5.666337465505308,4.8404757503156475,4.573258340171776,5.647908252407774,24854.909671764963,21126.67322100022,0.85,1.0664790800242505,0.663074047981474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912369732821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.897875447037,1538.5005696571493,0.37828171462713345,0.12548250069144926,6.112874298809886,3.448372510414662
3635.0,-30.07073907013521,5.068888907470479,35.015582068669715,24.161558236833685,5.014337733206563,-26.562241405619723,-40.10204990683121,1.5058400686833864,-0.18077354484552188,-5.0197029223565215,40.030551598737226,42371.024780814136,25778.00828555766,25778.00828555766,68149.03306637179,77513.11884571104,77513.11884571104,25778.00828555766,103291.1271312687,103291.1271312687,103291.1271312687,128145.91236638199,91716.4647894336,56574.37072450549,39046.77118325345,24854.785235113293,0.0,63901.556418366745,21126.567449846298,1538.4957758554106,0.0,0.8867078163881219,2.816827500354164,0.0014959135982669303,354383.70802028367,1555850.94636111,4.390300431847332,1555850.94636111,4.390300431847332,0.85,0.09580588514636089,4.027634451161993,1.267685972093605,1.0,0.0,4.027634451161689,1.284697510501639,1.284995215491216,3.1350838763510276,19356.0254825328,1973.7653003352625,4632.441516551485,4632.441516551485,5.564669989562546,5.068888907470479,-2.3692365250076417,7.43812543247812,3.4484171745906527,3.4484171745906527,0.9852620498830437,0.0,0.0,0.00023171952083905306,7.794986260408711e-05,0.00015376965823496593,0.0006193279730505542,0.0958058851468706,0.07194142975549087,0.023864455391379737,0.09580592243812654,0.07194142975510812,0.02386445539125277,0.37828023716654424,0.37828023716654424,0.12548335327756716,0.0,4.844431189264981,4.574038915941628,5.661470438152833,4.838929377511022,4.573201368006039,5.641842577058014,24854.785235113293,21126.567449846298,0.85,1.0664690640740673,0.6630671795129508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519157798955638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.884158292509,1538.4957758554106,0.37828023716654424,0.12548335327756716,6.112874298809886,3.4484171745906527
3636.0,-30.071304003335843,5.068655896108178,35.015559631146786,24.16127814156937,5.014144014316349,-26.56276929752959,-40.102544718515105,1.5056093085025275,-0.18210024807331138,-5.019848941485783,40.030510598724106,42370.63376497771,25777.961363476126,25777.961363476126,68148.59512845383,77512.76723329045,77512.76723329045,25777.961363476126,103290.72859676657,103290.72859676657,103290.72859676657,128145.42594556624,91716.26277185016,56574.1293035068,39046.81496482596,24854.697348799677,0.0,63901.51231362563,21126.492746479726,1538.494484592194,0.0,0.8867072212948162,2.8168279000816265,0.0014959135982669303,354381.6907388534,1555849.1774274926,4.3903204315767255,1555849.1774274926,4.3903204315767255,0.85,0.09580578226387931,4.027634451161993,1.2676856495486577,1.0,0.0,4.0276344511628,1.2846986180275568,1.2849963057594558,3.135081173626358,19355.982848339456,1973.7609528574444,4632.441516551485,4632.441516551485,5.564659860544972,5.068655896108178,-2.3693593791423364,7.438015275250514,3.4484619687225426,3.4484619687225426,0.9852748482064407,0.0,0.0,0.00023170588852499841,7.794549409127176e-05,0.00015376039443372664,0.0006192906618455342,0.09580578226404875,0.07194116389473773,0.023864618369311016,0.09580579132563231,0.0719411638946105,0.023864618369268814,0.3782787610339732,0.3782787610339732,0.12548418430511243,0.0,4.8431517904753605,4.573854024725051,5.65686756130043,4.837748693412493,4.572838547114486,5.638176619777823,24854.697348799677,21126.492746479726,0.85,1.0664629468232882,0.6630615181222101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519191766705652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.870466968272,1538.494484592194,0.3782787610339732,0.12548418430511243,6.112874298809886,3.4484619687225426
3637.0,-30.07186673543367,5.068423878342645,35.01553710803663,24.161030176933878,5.013979511307848,-26.563292286012842,-40.10303499000145,1.5054050618793435,-0.18343078765610699,-5.019966085550722,40.030463230769804,42370.23352811158,25777.84213186389,25777.84213186389,68148.07565997547,77512.42744910879,77512.42744910879,25777.84213186389,103290.26958097267,103290.26958097267,103290.26958097267,128144.83244949809,91716.08352365052,56573.889602622105,39046.88213447602,24854.56286852542,0.0,63901.44500300144,21126.378438246607,1538.489878950878,0.0,0.8867067963172802,2.8168317227155315,0.0014959135982669303,354380.0723783226,1555847.133752801,4.390334714114055,1555847.133752801,4.390334714114055,0.85,0.09580562481994698,4.027634451161993,1.267685303925537,1.0,0.0,4.027634451162669,1.2846996014270708,1.2849972719416844,3.135078773814527,19355.945019442235,1973.757095383463,4632.441516551485,4632.441516551485,5.5646341221493945,5.068423878342645,-2.369460963108129,7.437884841450774,3.448506491807366,3.448506491807366,0.9852875690878189,0.0,0.0,0.000231692310060006,7.794116588545226e-05,0.00015375114417455374,0.0006192534051830072,0.09580562482038106,0.07194085770346009,0.02386476711692097,0.09580558861862504,0.07194085770313413,0.02386476711681285,0.3782772849371265,0.3782772849371265,0.12548501086624506,0.0,4.84187462285621,4.573677330543092,5.652249008979936,4.8365352978946134,4.572749202657008,5.633550821870699,24854.56286852542,21126.378438246607,0.85,1.0664559409693248,0.6630559532123484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519225630632049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.85679150415,1538.489878950878,0.3782772849371265,0.12548501086624506,6.112874298809886,3.448506491807366
3638.0,-30.07242760418346,5.068192855703449,35.01551462460027,24.160791641939454,5.01382160919549,-26.563812937247942,-40.103524912241824,1.5052069422524699,-0.18475012873170726,-5.0200823010389275,40.03041934013372,42369.83986210475,25777.722716703523,25777.722716703523,68147.56257880828,77512.09915375107,77512.09915375107,25777.722716703523,103289.82187045459,103289.82187045459,103289.82187045459,128144.27039871906,91715.91768394179,56573.65839226522,39046.954768529526,24854.448528264467,0.0,63901.40329679399,21126.281249024796,1538.4864053886065,0.0,0.8867063634701275,2.816835506625705,0.0014959135982669303,354378.4668519312,1555845.2401076648,4.390349261141024,1555845.2401076648,4.390349261141024,0.85,0.09580547694903317,4.027634451161993,1.26768494786229,1.0,0.0,4.027634451160243,1.284700556074659,1.2849982094240016,3.1350764441701786,19355.910020299656,1973.7535264641501,4632.441516551485,4632.441516551485,5.564608344131491,5.068192855703449,-2.3695616934832606,7.43775454918671,3.448550926274944,3.448550926274944,0.985300264649984,0.0,0.0,0.0002316787772862228,7.793684098480094e-05,0.00015374193630142186,0.0006192163192359593,0.09580547694941031,0.07194055980383683,0.023864917145573483,0.09580545424108222,0.07194055980355363,0.023864917145479544,0.37827580924288523,0.37827580924288523,0.12548582983468456,0.0,4.8406118940239935,4.573521773373386,5.647624791283022,4.835332172307233,4.572679947905044,5.628905742125369,24854.448528264467,21126.281249024796,0.85,1.0664486077448525,0.6630502254436483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925936276722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.843141304344,1538.4864053886065,0.37827580924288523,0.12548582983468456,6.112874298809886,3.448550926274944
3639.0,-30.072986333263135,5.067962587802462,35.01549215450339,24.16053459690886,5.013647649525906,-26.56433326833117,-40.10401099277658,1.5049945845862822,-0.18603410711477864,-5.020209186128677,40.03037476179764,42369.43949487662,25777.632148118435,25777.632148118435,68147.07164299506,77511.76087972366,77511.76087972366,25777.632148118435,103289.3930278421,103289.3930278421,103289.3930278421,128143.72698404302,91715.73450103255,56573.41311615446,39047.02376097566,24854.333956200924,0.0,63901.35771717658,21126.183862770784,1538.4831607728222,0.0,0.8867058787757124,2.8168375793525735,0.0014959135982669303,354376.71393064817,1555843.3167937498,4.390365550650232,1555843.3167937498,4.390365550650232,0.85,0.09580533694228395,4.027634451161993,1.267684644549154,1.0,0.0,4.027634451161314,1.2847015772141024,1.284999213480811,3.1350739522683457,19355.87136101348,1973.7495843140605,4632.441516551485,4632.441516551485,5.564588793191717,5.067962587802462,-2.369670182149349,7.437632769951811,3.4485952742426913,3.4485952742426913,0.9853129354979118,0.0,0.0,0.0002316652968629857,7.793255021695593e-05,0.0001537327466460298,0.0006191793066633079,0.09580533694262017,0.07194026923616167,0.0238650677064585,0.0958052703180744,0.07194026923590921,0.023865067706374744,0.37827433503524427,0.37827433503524427,0.12548663930623521,0.0,4.839374320568766,4.573368888184234,5.643094013203836,4.834175079013903,4.572517589665722,5.624728220394729,24854.333956200924,21126.183862770784,0.85,1.0664416857089287,0.6630444329900018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519292983355756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.829509675874,1538.4831607728222,0.37827433503524427,0.12548663930623521,6.112874298809886,3.4485952742426913
3640.0,-30.073543041176876,5.067733525599198,35.01546972206628,24.16030412949624,5.013504982682077,-26.564848650552936,-40.104492533113785,1.5048105920507568,-0.18750438103393208,-5.020313931007819,40.03033091851936,42369.029107855524,25777.487464391645,25777.487464391645,68146.51657224717,77511.40341171922,77511.40341171922,25777.487464391645,103288.89087611086,103288.89087611086,103288.89087611086,128143.10715681281,91715.54397753757,56573.16967364409,39047.08255988164,24854.216280701945,0.0,63901.29884058358,21126.083838596653,1538.4792351970445,0.0,0.8867055041697902,2.816844688880257,0.0014959135982669303,354375.2668821594,1555841.425195354,4.390378140336523,1555841.425195354,4.390378140336523,0.85,0.09580517435824269,4.027634451161993,1.2676842417800804,1.0,0.0,4.027634451161699,1.2847024655745634,1.285000084791425,3.1350717843922684,19355.831152555464,1973.7454841924066,4632.441516551485,4632.441516551485,5.564557560476469,5.067733525599198,-2.369762193948684,7.437495719547883,3.4486394648520657,3.4486394648520657,0.9853255613863044,0.0,0.0,0.00023165186592304058,7.792829974204029e-05,0.00015372356618100028,0.0006191423311060774,0.09580517435867121,0.07193996249018575,0.023865211868485458,0.09580522719377473,0.07193996248986398,0.023865211868378713,0.378272862075279,0.378272862075279,0.12548744376613313,0.0,4.83810274064831,4.573202023135764,5.638468747816546,4.832809549973888,4.572336641079744,5.619767553275665,24854.216280701945,21126.083838596653,0.85,1.0664339819172417,0.6630386216961688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932647583228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.815902216505,1538.4792351970445,0.378272862075279,0.12548744376613313,6.112874298809886,3.4486394648520657
3641.0,-30.074097569492217,5.067505132892085,35.01544734309848,24.16004732893782,5.0133290600592,-26.565365396746305,-40.1049780199304,1.5045968873057993,-0.18872625979787472,-5.020443220842011,40.03028761104391,42368.64457510368,25777.407124853642,25777.407124853642,68146.05169995732,77511.07406138587,77511.07406138587,25777.407124853642,103288.48118623951,103288.48118623951,103288.48118623951,128142.5913266361,91715.36722778203,56572.93774146948,39047.14387368061,24854.11014039659,0.0,63901.2540140772,21125.993619337103,1538.476529630554,0.0,0.8867050026211326,2.8168456640590427,0.0014959135982669303,354373.4807519833,1555839.5567156326,4.390394996302006,1555839.5567156326,4.390394996302006,0.85,0.09580503823846992,4.027634451161993,1.2676839137403295,1.0,0.0,4.02763445116197,1.2847034928057253,1.2850010950733606,3.135069277632187,19355.793850934864,1973.741680485677,4632.441516551485,4632.441516551485,5.5645402176697205,5.067505132892085,-2.3698721478117943,7.437377280703879,3.4486836354004184,3.4486836354004184,0.9853381815429767,0.0,0.0,0.00023163848828052178,7.792401464918842e-05,0.00015371447363133337,0.0006191057096397901,0.09580503823877129,0.07193967744088409,0.0238653607978872,0.0958050376877813,0.0719396774406578,0.02386536079781213,0.3782713891634193,0.3782713891634193,0.1254882354639601,0.0,4.836876248532178,4.573049276715665,5.633982561777316,4.831716961044151,4.5721939895702235,5.615790536158613,24854.11014039659,21125.993619337103,0.85,1.0664274551630082,0.6630330692065922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519359847298754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.802316623525,1538.476529630554,0.3782713891634193,0.1254882354639601,6.112874298809886,3.4486836354004184
3642.0,-30.074650147592266,5.06727766366334,35.01542492583871,24.159804183896654,5.013166126344964,-26.565879088314784,-40.10545547408981,1.5043950670600794,-0.18995618915863588,-5.020559937614138,40.03024173777452,42368.235187780316,25777.296307449367,25777.296307449367,68145.53149522969,77510.74751740565,77510.74751740565,25777.296307449367,103288.043824855,103288.043824855,103288.043824855,128142.0288245746,91715.19775657388,56572.68542691862,39047.23592183917,24853.984999719603,0.0,63901.22092155878,21125.88724976166,1538.4724547389853,0.0,0.8867045743964969,2.8168482136944673,0.0014959135982669303,354371.8683238635,1555837.577537847,4.390409388015963,1555837.577537847,4.390409388015963,0.85,0.09580487866601603,4.027634451161993,1.2676835291041066,1.0,0.0,4.027634451160745,1.2847044643497616,1.2850020497165988,3.1350669067695143,19355.75808539341,1973.7380334154284,4632.441516551485,4632.441516551485,5.564516295639861,5.06727766366334,-2.3699727755292512,7.437250439192591,3.4487276261431044,3.4487276261431044,0.9853507503266012,0.0,0.0,0.0002316251583937199,7.79198006681166e-05,0.0001537053577256033,0.0006190689941038181,0.09580487866642574,0.0719393755118387,0.023865503154587044,0.09580482438207905,0.07193937551153104,0.02386550315448499,0.37826991703533075,0.37826991703533075,0.12548902230610048,0.0,4.8356676287346545,4.572914360026402,5.629514534748125,4.83060374845553,4.572154149259973,5.611419282902489,24853.984999719603,21125.88724976166,0.85,1.0664198666701685,0.6630270060064887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519393088256407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.788756138236,1538.4724547389853,0.37826991703533075,0.12548902230610048,6.112874298809886,3.4487276261431044
3643.0,-30.075201426525865,5.067051155440694,35.0154025331311,24.159560060966783,5.01300924932987,-26.566391004825068,-40.10593645563347,1.504198827621662,-0.1913263594396426,-5.020674089902384,40.030197618388385,42367.84597575706,25777.180986717536,25777.180986717536,68145.0269624746,77510.39247195778,77510.39247195778,25777.180986717536,103287.57345867531,103287.57345867531,103287.57345867531,128141.442831141,91715.00171127095,56572.455215040296,39047.27388470072,24853.869372465684,0.0,63901.143257166405,21125.788966595832,1538.4688631962706,0.0,0.8867041528767932,2.8168529080273585,0.0014959135982669303,354370.2913293486,1555835.6740322143,4.390423554400712,1555835.6740322143,4.390423554400712,0.85,0.09580472150993778,4.027634451161993,1.2676831889757891,1.0,0.0,4.027634451161961,1.2847054097246224,1.285002978225744,3.1350645997710243,19355.71671160204,1973.7338144628432,4632.441516551485,4632.441516551485,5.564491401481691,5.067051155440694,-2.3700713663090487,7.4371225217497425,3.4487715148139197,3.4487715148139197,0.9853632899468342,0.0,0.0,0.00023161186055105934,7.79155557675927e-05,0.00015369630478346663,0.000619032532162184,0.09580472151032844,0.07193907629788392,0.02386564521244453,0.09580471484382813,0.07193907629759057,0.023865645212347214,0.37826844651409863,0.37826844651409863,0.12548980337454754,0.0,4.834448540917435,4.572763883656933,5.625051623579282,4.829347730462757,4.57194628024871,5.606981768589037,24853.869372465684,21125.788966595832,0.85,1.0664132672592246,0.6630217209925361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519426212453885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.775216237982,1538.4688631962706,0.37826844651409863,0.12548980337454754,6.112874298809886,3.4487715148139197
3644.0,-30.075750014966136,5.066825554447003,35.01538017639059,24.15932152597236,5.012850218901172,-26.56690071488905,-40.106413316074736,1.5040009188166263,-0.19255177120760436,-5.020789999563071,40.03015388058552,42367.451277115375,25777.072119242992,25777.072119242992,68144.52339635836,77510.06863692211,77510.06863692211,25777.072119242992,103287.1407561651,103287.1407561651,103287.1407561651,128140.89736516628,91714.83491854437,56572.21755870748,39047.352622040984,24853.756609001186,0.0,63901.109231042166,21125.693117651008,1538.4654790599623,0.0,0.8867037210232511,2.8168554927575795,0.0014959135982669303,354368.6900626665,1555833.786991511,4.390438068093368,1555833.786991511,4.390438068093368,0.85,0.09580456626424708,4.027634451161993,1.2676828757720076,1.0,0.0,4.027634451163822,1.284706362773922,1.2850039144953582,3.1350622740480363,19355.681511332674,1973.7302250343057,4632.441516551485,4632.441516551485,5.564467900380995,5.066825554447003,-2.37017110733394,7.436996661780943,3.448815314272861,3.448815314272861,0.9853758040779602,0.0,0.0,0.00023159862830619084,7.791134744889934e-05,0.00015368728085729148,0.0006189961870862363,0.09580456626462273,0.07193877957109737,0.023865786693525366,0.0958045453541004,0.07193877957081529,0.023865786693431784,0.37826697624445316,0.37826697624445316,0.12549057715571746,0.0,4.833252021005649,4.572633807403065,5.62061801373676,4.828238228355474,4.571894483505957,5.6026619945356515,24853.756609001186,21125.693117651008,0.85,1.0664059547068834,0.663015897328648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945925891692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.761683945093,1538.4654790599623,0.37826697624445316,0.12549057715571746,6.112874298809886,3.448815314272861
3645.0,-30.07629713379136,5.0666009855469945,35.01535786955256,24.159086658060573,5.012700922354654,-26.567408128693028,-40.10688982727004,1.503811917248928,-0.19390325527950836,-5.020899174938218,40.03011062061209,42367.061486648534,25776.948268000957,25776.948268000957,68144.0097546495,77509.72032916991,77509.72032916991,25776.948268000957,103286.66859717086,103286.66859717086,103286.66859717086,128140.31302462507,91714.64700052433,56571.988157973065,39047.398713945855,24853.644427454194,0.0,63901.04314140005,21125.597763336064,1538.4619734470145,0.0,0.8867033217333204,2.816860522818859,0.0014959135982669303,354367.18183386326,1555831.9205681665,4.390451487399818,1555831.9205681665,4.390451487399818,0.85,0.0958044041618744,4.027634451161993,1.2676825070707127,1.0,0.0,4.027634451162911,1.2847072740859087,1.2850048090644022,3.135060050179699,19355.64185273928,1973.7261809832391,4632.441516551485,4632.441516551485,5.564441164751071,5.0666009855469945,-2.370265720416708,7.436866705963702,3.4488590098988317,3.4488590098988317,0.9853882885425234,0.0,0.0,0.00023158543220291888,7.790714242223122e-05,0.00015367828978068765,0.0006189599743163536,0.09580440416227289,0.07193847876278528,0.023865925399487606,0.09580445498610507,0.07193847876248606,0.023865925399388338,0.3782655073133665,0.3782655073133665,0.12549134390940533,0.0,4.832043771780889,4.572494646124653,5.616164839249052,4.826995919658714,4.571731707217566,5.59814350429366,24853.644427454194,21125.597763336064,0.85,1.066399019556858,0.6630104831449906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519492144240749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.748187175788,1538.4619734470145,0.3782655073133665,0.12549134390940533,6.112874298809886,3.4488590098988317
3646.0,-30.076842021330283,5.0663770682184905,35.01533556969334,24.158829578105383,5.012525699075308,-26.567916126783835,-40.107362636458106,1.5035998045215582,-0.1950775848750368,-5.021025669741815,40.03006621020498,42366.665936407175,25776.870079420507,25776.870079420507,68143.53601582767,77509.38704430619,77509.38704430619,25776.870079420507,103286.2571237267,103286.2571237267,103286.2571237267,128139.7886775648,91714.46270862009,56571.74160069163,39047.46789769829,24853.531553838093,0.0,63900.99945153638,21125.50182076238,1538.458824012344,0.0,0.886702838405086,2.816861199462173,0.0014959135982669303,354365.4343480573,1555830.0045118697,4.390467731070337,1555830.0045118697,4.390467731070337,0.8500000000000001,0.09580425540550945,4.027634451161993,1.2676821537548677,1.0,0.0,4.027634451163321,1.284708293390398,1.285005811720961,3.1350575627817427,19355.602959408592,1973.7222149672511,4632.441516551485,4632.441516551485,5.564424286269136,5.0663770682184905,-2.3703729985263857,7.436750066744876,3.448902640871408,3.448902640871408,0.985400754534688,0.0,0.0,0.00023157229060513738,7.790297027172793e-05,0.00015366932033340945,0.000618923848661488,0.09580425540584463,0.07193818939080081,0.02386606601504382,0.09580422965363429,0.07193818939054913,0.02386606601496032,0.3782640388152512,0.3782640388152512,0.12549210089844587,0.0,4.830874157316828,4.572361425586621,5.6118494732926365,4.825948084866752,4.571589523290754,5.594346104154226,24853.531553838093,21125.50182076238,0.85,1.0663923350292652,0.6630047464052387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519524941609723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.73470156149,1538.458824012344,0.3782640388152512,0.12549210089844587,6.112874298809886,3.448902640871408
3647.0,-30.077384828903767,5.06615461179953,35.01531333522916,24.15863190488892,5.012406663887763,-26.568416633469184,-40.10783052127806,1.5034384684457962,-0.19640516458332513,-5.021112971672663,40.03002351524789,42366.25907406267,25776.694770275182,25776.694770275182,68142.95384433786,77509.0668076681,77509.0668076681,25776.694770275182,103285.76157794328,103285.76157794328,103285.76157794328,128139.1769643972,91714.31337323585,56571.505639600495,39047.56414848373,24853.41538645392,0.0,63900.97953493765,21125.40307848583,1538.4545985698535,0.0,0.8867025484627171,2.8168684699880373,0.0014959135982669303,354364.22830336774,1555828.1624691617,4.390477475444368,1555828.1624691617,4.390477475444368,0.85,0.09580406903307695,4.027634451161993,1.267681789998897,1.0,0.0,4.027634451161843,1.2847090750803805,1.2850065767732899,3.1350556552346265,19355.571443371537,1973.7190012258557,4632.441516551485,4632.441516551485,5.564386442478837,5.06615461179953,-2.370451182493567,7.436605794293097,3.4489460941198873,3.4489460941198873,0.9854131697485392,0.0,0.0,0.00023155919985509794,7.789884177805704e-05,0.0001536603580770409,0.000618887751968978,0.09580406903355662,0.07193787214835815,0.023866196885198483,0.09580418247337491,0.07193787214799796,0.023866196885078985,0.3782625709311438,0.3782625709311438,0.12549285546736977,0.0,4.829675531063344,4.572255216297094,5.607335610552298,4.824707807089339,4.57166541636434,5.589113536341642,24853.41538645392,21125.40307848583,0.85,1.0663835568761653,0.662998585974712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451955760536356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.72124241,1538.4545985698535,0.3782625709311438,0.12549285546736977,6.112874298809886,3.4489460941198873
3648.0,-30.07792561404127,5.065932391989849,35.01529114213469,24.158357467409246,5.012207907527236,-26.568923292416706,-40.10830685785038,1.5032055858955005,-0.19737268973159416,-5.021257429095849,40.02998025129173,42365.89598043005,25776.66637716178,25776.66637716178,68142.56235759183,77508.75848026827,77508.75848026827,25776.66637716178,103285.42485743004,103285.42485743004,103285.42485743004,128138.74021043215,91714.14285500515,56571.280355137955,39047.624999852436,24853.315353002108,0.0,63900.940352854544,21125.318050051792,1538.452594198771,0.0,0.8867019694970623,2.8168643280026604,0.0014959135982669303,354362.2326832401,1555826.2958790848,4.390496933316871,1555826.2958790848,4.390496933316871,0.85,0.09580394084668725,4.027634451161993,1.26768150207121,1.0,0.0,4.027634451160981,1.2847101913328804,1.2850076765291218,3.1350529312633086,19355.53545686436,1973.715331623374,4632.441516551485,4632.441516551485,5.564380313289012,5.065932391989849,-2.3705713728296325,7.436503764819481,3.448989614880532,3.448989614880532,0.9854256042515805,0.0,0.0,0.00023154615855762,7.789463891611784e-05,0.00015365151964150217,0.0006188521539815078,0.09580394084690508,0.07193760110039955,0.02386633974650553,0.09580385422834559,0.07193760110023599,0.023866339746451266,0.37826110508811134,0.37826110508811134,0.1254935931811515,0.0,4.828573672237155,4.5721711979276165,5.603144533763157,4.823884739364246,4.57156216189253,5.5861038466585455,24853.315353002108,21125.318050051792,0.85,1.0663780842866393,0.6629933103721142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519590144571661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.707806764236,1538.452594198771,0.37826110508811134,0.1254935931811515,6.112874298809886,3.448989614880532
3649.0,-30.078464300356607,5.065711376353316,35.01526885335884,24.158131749741756,5.012066172180731,-26.569422359365813,-40.10877072634173,1.5030242311825655,-0.19865499498735062,-5.0213557067306605,40.02993307818752,42365.490232704826,25776.521876383922,25776.521876383922,68142.01210908874,77508.416711036,77508.416711036,25776.521876383922,103284.93858741992,103284.93858741992,103284.93858741992,128138.11570724464,91713.96113413842,56571.03465577758,39047.6960870676,24853.17711982471,0.0,63900.87320689231,21125.200551851005,1538.4473568126893,0.0,0.8867016398776735,2.816869721209999,0.0014959135982669303,354360.8750230131,1555824.2606337557,4.390508011170016,1555824.2606337557,4.390508011170016,0.85,0.09580374948141213,4.027634451161993,1.2676811031484982,1.0,0.0,4.02763445116127,1.2847110664558277,1.285008535165432,3.1350507957195024,19355.497106130548,1973.7114209368692,4632.441516551485,4632.441516551485,5.564349120066748,5.065711376353316,-2.370657510712325,7.43636888706564,3.44903283625761,3.44903283625761,0.98543795321646,0.0,0.0,0.0002315331685470223,7.789054626531877e-05,0.00015364262228170355,0.0006188163186686584,0.09580374948192735,0.07193728230962602,0.02386646717230133,0.09580367589432912,0.07193728230923915,0.023866467172172976,0.3782596421533818,0.3782596421533818,0.12549433398392537,0.0,4.827437856412473,4.572079507366368,5.598840025339712,4.822700711743323,4.5715270425940275,5.5814342554000405,24853.17711982471,21125.200551851005,0.85,1.0663705938487704,0.6629876573914377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519622562681114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.694393541016,1538.4473568126893,0.3782596421533818,0.12549433398392537,6.112874298809886,3.44903283625761
3650.0,-30.079001011560784,5.0654911670332,35.01524662959075,24.15788776651027,5.011906826311625,-26.56992140987747,-40.109238331764914,1.5028272246209096,-0.19990438266921728,-5.021471874512992,40.02989039412351,42365.108624081644,25776.42511841382,25776.42511841382,68141.53374249546,77508.07225940166,77508.07225940166,25776.42511841382,103284.49737781548,103284.49737781548,103284.49737781548,128137.56852361417,91713.76880289393,56570.80516754379,39047.737372611264,24853.07114579869,0.0,63900.808518409955,21125.110473928886,1538.444368770425,0.0,0.8867012028824113,2.816872591989564,0.0014959135982669303,354359.27022390877,1555822.4190661593,4.390522697721673,1555822.4190661593,4.390522697721673,0.85,0.09580359224025306,4.027634451161993,1.2676807751087473,1.0,0.0,4.027634451162172,1.2847120146930593,1.2850094669949814,3.135048481759756,19355.456516161474,1973.7072819119144,4632.441516551485,4632.441516551485,5.564328233031312,5.0654911670332,-2.370756634318122,7.436247801351323,3.449076050527239,3.449076050527239,0.9854503001506397,0.0,0.0,0.000231520226832462,7.788642084527134e-05,0.00015363380598719064,0.0006187808098571467,0.09580359224060908,0.07193699025614393,0.023866601984465156,0.0958035402419716,0.07193699025587659,0.023866601984376467,0.37825818102383607,0.37825818102383607,0.12549506758232265,0.0,4.826309330230345,4.571975201699956,5.59460323247248,4.82156749184378,4.571338471838203,5.577433995167269,24853.07114579869,21125.110473928886,0.85,1.0663641872835419,0.6629823566610455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519654855111261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.68100433803,1538.444368770425,0.37825818102383607,0.12549506758232265,6.112874298809886,3.449076050527239
3651.0,-30.079535907659515,5.065272073275292,35.01522445715632,24.157666833512508,5.011767865776707,-26.57041678779986,-40.109701606538124,1.5026487459099738,-0.2011717074900048,-5.021572598921627,40.02984744177932,42364.716887177274,25776.29125094899,25776.29125094899,68141.00813812626,77507.73850649128,77507.73850649128,25776.29125094899,103284.02975744026,103284.02975744026,103284.02975744026,128136.98809258125,91713.59469112543,56570.57307178266,39047.80179926974,24852.958335140975,0.0,63900.76013441072,21125.014584869827,1538.4406408970633,0.0,0.886700845508854,2.8168775026143176,0.0014959135982669303,354357.8787718105,1555820.5659255057,4.390534708351665,1555820.5659255057,4.390534708351665,0.85,0.09580341632091106,4.027634451161993,1.2676803717901937,1.0,0.0,4.027634451162924,1.284712876174187,1.2850103121054006,3.135046379511735,19355.41977126692,1973.7035349754422,4632.441516551485,4632.441516551485,5.564299335210508,5.065272073275292,-2.370844209555261,7.436116282830553,3.44911913967626,3.44911913967626,0.9854626113360743,0.0,0.0,0.00023150732954862506,7.788233383132827e-05,0.0001536249957172968,0.0006187453253105982,0.0958034163213413,0.07193668485332444,0.023866731468016867,0.09580343649667783,0.07193668485300138,0.02386673146790969,0.378256720511994,0.378256720511994,0.1254957966556234,0.0,4.825167318221702,4.571873811606963,5.590303444964434,4.820400891431632,4.5712779253588565,5.572911886776637,24852.958335140975,21125.014584869827,0.85,1.0663567693842213,0.6629767282590394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968702927661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.667636746897,1538.4406408970633,0.378256720511994,0.1254957966556234,6.112874298809886,3.44911913967626
3652.0,-30.08006908510276,5.065053651459445,35.01520232523088,24.157418799027823,5.011600480260427,-26.57091346138,-40.11016505593432,1.5024448565305906,-0.20229744030751817,-5.021693532316501,40.0298042768129,42364.33330634161,25776.210617901634,25776.210617901634,68140.54392424325,77507.41024024879,77507.41024024879,25776.210617901634,103283.62085815042,103283.62085815042,103283.62085815042,128136.47206333406,91713.41386437647,56570.33693044065,39047.863259928694,24852.85120518364,0.0,63900.71446511234,21124.923524406095,1538.43769755695,0.0,0.8867003859818097,2.8168781900559474,0.0014959135982669303,354356.20814938925,1555818.7036131353,4.39055015217127,1555818.7036131353,4.39055015217127,0.85,0.09580326009318058,4.027634451161993,1.2676800668286163,1.0,0.0,4.027634451162808,1.2847138564304006,1.2850112760724681,3.135043987423662,19355.381609229502,1973.6996435306148,4632.441516551485,4632.441516551485,5.5642819290442205,5.065053651459445,-2.370946539091825,7.436000190551271,3.44916219833768,3.44916219833768,0.9854749138107657,0.0,0.0,0.00023149447436335,7.787824547524749e-05,0.0001536162288881025,0.0006187100157273079,0.09580326009352186,0.07193639573101547,0.023866864362506384,0.09580322693658377,0.07193639573075922,0.023866864362421362,0.3782552606016558,0.3782552606016558,0.1254965154626435,0.0,4.824060396085258,4.571776997823861,5.586131299141982,4.819396092008958,4.571161230298799,5.569211513404866,24852.85120518364,21124.923524406095,0.85,1.0663502668885763,0.6629711993200189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519719094767558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.654287627998,1538.43769755695,0.3782552606016558,0.1254965154626435,6.112874298809886,3.44916219833768
