time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3653.0,-30.080600658576905,5.064836217453816,35.01518017656428,24.15718885548415,5.011451670404619,-26.571406833446254,-40.11062424452973,1.5022578452668072,-0.20347941731853325,-5.02179889636005,40.02975952533956,42363.9389177891,25776.09208067548,25776.09208067548,68140.03099846459,77507.07988582518,77507.07988582518,25776.09208067548,103283.17196650067,103283.17196650067,103283.17196650067,128135.90166277082,91713.23782259019,56570.09685452521,39047.93440896109,24852.729696270155,0.0,63900.66410523125,21124.82024182963,1538.4335800208014,0.0,0.8867000114940579,2.8168814360698775,0.0014959135982669303,354354.7526132696,1555816.7728541766,4.3905627379919485,1555816.7728541766,4.3905627379919485,0.85,0.09580308075377661,4.027634451161993,1.267679666257464,1.0,0.0,4.027634451161499,1.284714757657703,1.2850121610428313,3.135041788190549,19355.344457020146,1973.6958550595918,4632.441516551485,4632.441516551485,5.564256340544997,5.064836217453816,-2.3710372993609843,7.435873516814801,3.449205094545358,3.449205094545358,0.9854871698701022,0.0,0.0,0.00023148165850530295,7.787419490185199e-05,0.00015360746360345098,0.0006186747123648711,0.09580308075421844,0.07193608976406468,0.023866990990153755,0.09580304046168457,0.07193608976373292,0.023866990990043684,0.3782538013825568,0.3782538013825568,0.12549723093370965,0.0,4.822953619068585,4.571685638653378,5.581943358912213,4.81831947904152,4.571121108895682,5.56499027420756,24852.729696270155,21124.82024182963,0.85,1.0663430803512772,0.6629655499045269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519751057364663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.64095510963,1538.4335800208014,0.3782538013825568,0.12549723093370965,6.112874298809886,3.449205094545358
3654.0,-30.081129928957942,5.064619896682173,35.01515811546438,24.156967154145264,5.011316839835694,-26.57189673444812,-40.1110828743316,1.502083645318694,-0.2048148559395031,-5.021897361127641,40.02971777856385,42363.55229491013,25775.958492597187,25775.958492597187,68139.51078750732,77506.72637673888,77506.72637673888,25775.958492597187,103282.68486933607,103282.68486933607,103282.68486933607,128135.30825748586,91713.04335587136,56569.86927401362,39047.97120206415,24852.623388149797,0.0,63900.59459021395,21124.729879927327,1538.4301724422146,0.0,0.8866996612573704,2.8168875072403,0.0014959135982669303,354353.3923904271,1555814.971731619,4.390574508787035,1555814.971731619,4.390574508787035,0.85,0.09580290308857012,4.027634451161993,1.2676792865665631,1.0,0.0,4.027634451162703,1.2847155988438854,1.2850129860303263,3.135039735476442,19355.303416376308,1973.6916700786007,4632.441516551485,4632.441516551485,5.564227503035054,5.064619896682173,-2.3711227501201577,7.435742646802331,3.4492479247060923,3.4492479247060923,0.9854994070588835,0.0,0.0,0.00023146889882263562,7.787014945208189e-05,0.00015359874937055374,0.0006186396146202387,0.0958029030889886,0.0719357860082069,0.02386711708078171,0.09580299690203176,0.07193578600789266,0.023867117080677458,0.37825234298281984,0.37825234298281984,0.12549793999638809,0.0,4.821818170570168,4.57157476394093,5.577699184928463,4.817082505188125,4.57094520892332,5.560534428445976,24852.623388149797,21124.729879927327,0.85,1.06633609944441,0.6629602207394466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519782923941826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.627636951529,1538.4301724422146,0.37825234298281984,0.12549793999638809,6.112874298809886,3.4492479247060923
3655.0,-30.081657337720845,5.0644040683072955,35.01513606490992,24.156720691267424,5.0111389614210555,-26.572389264781112,-40.111545695085056,1.5018708884741632,-0.20566211630080034,-5.022024529649074,40.02967396351549,42363.190931052064,25775.899404985397,25775.899404985397,68139.09033603747,77506.44694375491,77506.44694375491,25775.899404985397,103282.3463487403,103282.3463487403,103282.3463487403,128134.86114077704,91712.9047858777,56569.64877314584,39048.062236368736,24852.514792036724,0.0,63900.57702840546,21124.637573231215,1538.4272940727544,0.0,0.8866991723252643,2.816883802631832,0.0014959135982669303,354351.63565108855,1555813.0813772182,4.3905909408843415,1555813.0813772182,4.3905909408843415,0.85,0.09580274765911251,4.027634451161993,1.2676790321571754,1.0,0.0,4.02763445116299,1.2847166202915525,1.2850139913794985,3.135037242880819,19355.274172288737,1973.6886880115776,4632.441516551485,4632.441516551485,5.564214747857988,5.0644040683072955,-2.3712292603192733,7.435633328626569,3.449290728302403,3.449290728302403,0.9855116366578294,0.0,0.0,0.0002314561846645597,7.786606723202331e-05,0.00015359011743253638,0.0006186048483292997,0.09580274765943392,0.0719355005386249,0.023867247120809027,0.0958026388361042,0.07193550053838356,0.023867247120728942,0.3782508839937235,0.3782508839937235,0.12549863772888176,0.0,4.82077666335897,4.57152254269829,5.573655945001917,4.8163624133482585,4.571073362860375,5.55723982207553,24852.514792036724,21124.637573231215,0.85,1.0663298127299832,0.6629547478455559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981465258674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.614347212942,1538.4272940727544,0.3782508839937235,0.12549863772888176,6.112874298809886,3.449290728302403
3656.0,-30.082182811132448,5.064189379470478,35.01511397730163,24.156499339174502,5.0110015266259476,-26.572876008289747,-40.112000064086146,1.5016947237761733,-0.20689591982460342,-5.02212049741962,40.029628783138804,42362.80298939481,25775.762660418102,25775.762660418102,68138.56564981291,77506.10539423618,77506.10539423618,25775.762660418102,103281.86805465427,103281.86805465427,103281.86805465427,128134.25591292564,91712.7196923806,56569.41728751059,39048.11378318891,24852.38785827137,0.0,63900.50164146027,21124.529679530664,1538.422654260929,0.0,0.8866988472422471,2.816888828363142,0.0014959135982669303,354350.3099316383,1555811.1321189736,4.390601866325791,1555811.1321189736,4.390601866325791,0.85,0.09580255379305372,4.027634451161993,1.2676786376303064,1.0,0.0,4.027634451160803,1.2847174704788042,1.2850148254893543,3.135035168207781,19355.235109788293,1973.6847047450754,4632.441516551485,4632.441516551485,5.564185228960275,5.064189379470478,-2.3713126890733918,7.43550206854387,3.4493333199037854,3.4493333199037854,0.9855238056867959,0.0,0.0,0.000231443517801571,7.7862059751461e-05,0.00015358145805011,0.0006185699715023135,0.095802553793543,0.07193518630884353,0.02386736748469946,0.09580248570272118,0.07193518630847615,0.02386736748457757,0.37824942801753364,0.37824942801753364,0.12549933575777775,0.0,4.819704047876655,4.571457414376994,5.569526615971881,4.815224577595018,4.571015562434127,5.552826008075726,24852.38785827137,21124.529679530664,0.85,1.0663228597504917,0.6629494589430381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984626976333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.601077126426,1538.422654260929,0.37824942801753364,0.12549933575777775,6.112874298809886,3.4493333199037854
3657.0,-30.082706387778398,5.063975564474927,35.01509196848521,24.15626391246917,5.0108531250536394,-26.573362141334783,-40.11245052153242,1.5015088786030168,-0.2081517529014718,-5.0222280945798525,40.02958690289597,42362.407128574785,25775.65779946609,25775.65779946609,68138.06492804087,77505.751291211,77505.751291211,25775.65779946609,103281.40909067709,103281.40909067709,103281.40909067709,128133.69319216836,91712.51683929321,56569.17267662869,39048.160180738356,24852.28410149127,0.0,63900.444282229626,21124.44148626758,1538.4196016528194,0.0,0.8866984509741229,2.816892785827048,0.0014959135982669303,354348.8235659228,1555809.325243064,4.39061518417493,1555809.325243064,4.39061518417493,0.85,0.0958023829324667,4.027634451161993,1.2676782645331701,1.0,0.0,4.027634451162652,1.2847183658531116,1.2850157048562623,3.135032983269808,19355.19229926853,1973.6803392869665,4632.441516551485,4632.441516551485,5.564162592743145,5.063975564474927,-2.3714044789293856,7.435380043404313,3.4493758955518574,3.4493758955518574,0.9855359701576736,0.0,0.0,0.0002314308972965253,7.785808695857685e-05,0.00015357281033794845,0.0006185351416788878,0.09580238293284815,0.07193489052539886,0.023867492407449283,0.09580238738592725,0.07193489052511245,0.023867492407354248,0.3782479736338254,0.3782479736338254,0.1255000261055634,0.0,4.818620703225406,4.571365390021242,5.5654356521865225,4.814076341678401,4.5707939794400545,5.548866204542946,24852.28410149127,21124.44148626758,0.85,1.0663159809514768,0.6629438590672764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519877771050014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.587828231159,1538.4196016528194,0.3782479736338254,0.1255000261055634,6.112874298809886,3.4493758955518574
3658.0,-30.083228217462633,5.063762623071387,35.01506998700872,24.15603920761498,5.010703194929486,-26.573846854689794,-40.11290454128755,1.501321832149588,-0.20917809137125687,-5.022334976429184,40.02954368158895,42362.03357657398,25775.552968424785,25775.552968424785,68137.58654499876,77505.44682208444,77505.44682208444,25775.552968424785,103280.99979050923,103280.99979050923,103280.99979050923,128133.17206671576,91712.36229633813,56568.94905079914,39048.23693948777,24852.17227620653,0.0,63900.40921569429,21124.34643477555,1538.4160773954943,0.0,0.8866980632060778,2.81689380719929,0.0014959135982669303,354347.34708648,1555807.4605101147,4.390628216359732,1555807.4605101147,4.390628216359732,0.8500000000000001,0.0958022053442798,4.027634451161993,1.267677911217325,1.0,0.0,4.0276344511624504,1.2847192667595317,1.285016589811453,3.1350307848351653,19355.15968421535,1973.677013477115,4632.441516551485,4632.441516551485,5.5641399629828046,5.063762623071387,-2.3714956098956534,7.4352582329670405,3.4494183769939837,3.4494183769939837,0.9855481077125667,0.0,0.0,0.00023141831953183377,7.785408293767594e-05,0.00015356423659415783,0.0006185006097730214,0.095802205344688,0.07193459060984489,0.02386761473484311,0.09580216075980957,0.0719345906095384,0.02386761473474141,0.3782465188489908,0.3782465188489908,0.12550070988306625,0.0,4.817569851710914,4.571305184284427,5.561379366748497,4.813156885057936,4.570862399390137,5.544950003727422,24852.17227620653,21124.34643477555,0.85,1.0663090797275174,0.6629383770232512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519909158758508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.574599818645,1538.4160773954943,0.3782465188489908,0.12550070988306625,6.112874298809886,3.4494183769939837
3659.0,-30.083747753573423,5.063550881233086,35.015048092557194,24.155826307274424,5.010578194436339,-26.574327010420234,-40.113350353762485,1.5011574512760903,-0.21051268175648374,-5.022425496673446,40.02950225341131,42361.63572805248,25775.40902059615,25775.40902059615,68137.04474864864,77505.08911922999,77505.08911922999,25775.40902059615,103280.49813982614,103280.49813982614,103280.49813982614,128132.5635271813,91712.16368660289,56568.71029539673,39048.281545784615,24852.06538735515,0.0,63900.346933139765,21124.255579251876,1538.4124586782905,0.0,0.8866977522706411,2.816900795779582,0.0014959135982669303,354346.0966321036,1555805.673141228,4.390638666344696,1555805.673141228,4.390638666344696,0.85,0.09580201507845604,4.027634451161993,1.2676775078987705,1.0,0.0,4.027634451162853,1.2847200615302365,1.2850173686781738,3.135028845400497,19355.117769221073,1973.672739337192,4632.441516551485,4632.441516551485,5.564108889125073,5.063550881233086,-2.3715744608220506,7.435125342055136,3.449460765611374,3.449460765611374,0.9855602187461069,0.0,0.0,0.00023140579767525109,7.785015148239681e-05,0.00015355564619285426,0.0006184660107767817,0.09580201507890096,0.0719342820881891,0.02386773299071187,0.09580213949599119,0.07193428208785502,0.023867732990601024,0.3782450656122351,0.3782450656122351,0.12550138778085343,0.0,4.816474136039233,4.571216047169571,5.557230139779335,4.81191281491698,4.5706884535441645,5.540460423085619,24852.06538735515,21124.255579251876,0.85,1.0663016402703074,0.6629327971000897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519940441868013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.561388951046,1538.4124586782905,0.3782450656122351,0.12550138778085343,6.112874298809886,3.449460765611374
3660.0,-30.08426543713894,5.063339600937809,35.015026229888136,24.15557390721517,5.010403665220407,-26.574810451807956,-40.11380416397003,1.5009486798825185,-0.21147441237491194,-5.022550201789626,40.02945939023115,42361.279178507124,25775.35363543323,25775.35363543323,68136.63281394035,77504.77202394723,77504.77202394723,25775.35363543323,103280.12565938046,103280.12565938046,103280.12565938046,128132.08745559909,91711.98488480243,56568.49203933437,39048.32538385339,24851.96179621863,0.0,63900.287180072024,21124.167526785837,1538.4098093684393,0.0,0.8866972724279781,2.816898885477572,0.0014959135982669303,354344.3739506625,1555803.8238625205,4.390654793009764,1555803.8238625205,4.390654793009764,0.85,0.09580185494371063,4.027634451161993,1.2676771886507052,1.0,0.0,4.0276344511618385,1.2847210638517057,1.2850183552018313,3.135026399494684,19355.080034532824,1973.668891469852,4632.441516551485,4632.441516551485,5.564096933191528,5.063339600937809,-2.3716783847596794,7.435017985697488,3.4495031611952722,3.4495031611952722,0.9855723317700777,0.0,0.0,0.0002313933210896123,7.784614968658682e-05,0.00015354717140302548,0.000618431877421301,0.09580185494402786,0.07193399802746868,0.02386785691655918,0.09580185770183454,0.07193399802723048,0.02386785691648014,0.3782436118186351,0.3782436118186351,0.12550205263222486,0.0,4.815443104484075,4.571140982182044,5.553298962440294,4.811075789414701,4.570605081651365,5.537335844431482,24851.96179621863,21124.167526785837,0.85,1.0662961908438726,0.6629278372275913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519971587608258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.548206637044,1538.4098093684393,0.3782436118186351,0.12550205263222486,6.112874298809886,3.4495031611952722
3661.0,-30.0847817028105,5.063129521949642,35.01500434202871,24.15537197319793,5.010275237510094,-26.575288006271634,-40.11424952242521,1.5007815409642442,-0.21251336863736014,-5.022639298655359,40.0294149311711,42360.8937730353,25775.20947858004,25775.20947858004,68136.10325161534,77504.47275881372,77504.47275881372,25775.20947858004,103279.68223739376,103279.68223739376,103279.68223739376,128131.51918790056,91711.8420058899,56568.263020083075,39048.42109534092,24851.836950506797,0.0,63900.25804584772,21124.061407930778,1538.4051401254064,0.0,0.886696979719998,2.8169021504061105,0.0014959135982669303,354343.1431670362,1555801.9057333088,4.390664630414222,1555801.9057333088,4.390664630414222,0.85,0.09580165016696063,4.027634451161993,1.2676768303895374,1.0,0.0,4.027634451162411,1.2847218713604367,1.2850191469123444,3.1350244289816525,19355.049881082425,1973.6658166736272,4632.441516551485,4632.441516551485,5.564065814211899,5.063129521949642,-2.3717559642758506,7.434885486225492,3.449545343108252,3.449545343108252,0.9855843837452148,0.0,0.0,0.00023138087929357507,7.784222260504627e-05,0.0001535386566885288,0.0006183975832638524,0.09580165016746436,0.07193368046004664,0.02386796970741773,0.09580164634639718,0.07193368045966839,0.023867969707292234,0.37824215837384395,0.37824215837384395,0.12550271750865663,0.0,4.81441479567178,4.571105238831649,5.549259839990839,4.810125930017989,4.570793909190286,5.53293325103084,24851.836950506797,21124.061407930778,0.85,1.0662883896764306,0.6629221081179646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000262241698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.535044117829,1538.4051401254064,0.37824215837384395,0.12550271750865663,6.112874298809886,3.449545343108252
3662.0,-30.08529579338722,5.062920130674279,35.01498251641103,24.15512722162532,5.010118353577204,-26.57576644881285,-40.11469498565418,1.5005890089960146,-0.21369157184261667,-5.022751810622025,40.02937296836991,42360.51823133751,25775.126953043626,25775.126953043626,68135.64518438114,77504.11522344948,77504.11522344948,25775.126953043626,103279.2421764931,103279.2421764931,103279.2421764931,128130.97685099815,91711.62845759153,56568.03146545206,39048.44110237719,24851.73467450505,0.0,63900.17577688224,21123.97447332929,1538.4022864031074,0.0,0.8866965587127779,2.8169045129060564,0.0014959135982669303,354341.5889321241,1555800.0953036272,4.390678779739988,1555800.0953036272,4.390678779739988,0.85,0.09580147852686768,4.027634451161993,1.2676764303678651,1.0,0.0,4.0276344511618305,1.2847227975407576,1.28502005739002,3.135022168884815,19355.004813424024,1973.661221051432,4632.441516551485,4632.441516551485,5.564047999516101,5.062920130674279,-2.371850614604449,7.434770745278728,3.4495875352817182,3.4495875352817182,0.9855964386519195,0.0,0.0,0.0002313684905289154,7.783829478285185e-05,0.00015353019574606354,0.00061836350568049,0.095801478527228,0.0719333892039081,0.023868089323319915,0.09580150349605936,0.07193338920363754,0.02386808932323014,0.37824070754356925,0.37824070754356925,0.12550337323568173,0.0,4.81338787372232,4.5710326065284335,5.5453381098849945,4.809060238779409,4.570529476320019,5.52943617690147,24851.73467450505,21123.97447332929,0.85,1.066282593999236,0.6629170845984225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003357235005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.521892747638,1538.4022864031074,0.37824070754356925,0.12550337323568173,6.112874298809886,3.4495875352817182
3663.0,-30.085808128099963,5.0627118674912355,35.01496072118706,24.15492528760808,5.009989475424424,-26.57624051003613,-40.11513604838399,1.5004218573536248,-0.21471134394840874,-5.022842737036654,40.0293302024085,42360.13187666939,25774.991581965234,25774.991581965234,68135.12345863463,77503.81780470793,77503.81780470793,25774.991581965234,103278.80938667317,103278.80938667317,103278.80938667317,128130.42971661958,91711.48565557887,56567.79972751192,39048.53992007439,24851.620329946403,0.0,63900.160250020796,21123.877280454442,1538.3982595688092,0.0,0.8866962505509546,2.8169073118982495,0.0014959135982669303,354340.3328829021,1555798.2502242988,4.390689136532586,1555798.2502242988,4.390689136532586,0.85,0.09580127976505895,4.027634451161993,1.2676761138672012,1.0,0.0,4.027634451160412,1.2847236049129906,1.2850208490872415,3.135020198710188,19354.974676202728,1973.658147910115,4632.441516551485,4632.441516551485,5.56401877711191,5.0627118674912355,-2.3719292041556903,7.434641071646926,3.4496295847835663,3.4496295847835663,0.9856084527953046,0.0,0.0,0.0002313561446857969,7.783440594209653e-05,0.00015352173874370038,0.0006183294439664186,0.09580127976552581,0.07193307798818092,0.023868201777344892,0.09580131462883477,0.07193307798783037,0.023868201777228575,0.378239256543149,0.378239256543149,0.12550402607223538,0.0,4.812372371274137,4.57099952079966,5.541342790855765,4.8081313930882175,4.570695364248536,5.525187913006903,24851.620329946403,21123.877280454442,0.85,1.0662746883895717,0.6629111994543958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520064392012253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.508767742991,1538.3982595688092,0.378239256543149,0.12550402607223538,6.112874298809886,3.4496295847835663
3664.0,-30.086318654730423,5.06250421360562,35.01493896362158,24.154686438292288,5.009828127972054,-26.576716190927815,-40.1155810925178,1.5002256641628344,-0.21567646470077761,-5.022957429783454,40.02928770883813,42359.769937907986,25774.918466273823,25774.918466273823,68134.68840418181,77503.50225774554,77503.50225774554,25774.918466273823,103278.42072401936,103278.42072401936,103278.42072401936,128129.9363979852,91711.31085004662,56567.57853018223,39048.59146651599,24851.515673965845,0.0,63900.107140481836,21123.78832287097,1538.3953243261255,0.0,0.8866958203569084,2.81690661592966,0.0014959135982669303,354338.7485327117,1555796.4168985477,4.390703594627953,1555796.4168985477,4.390703594627953,0.85,0.09580110675383371,4.027634451161993,1.2676757731894033,1.0,0.0,4.0276344511630064,1.28472454804191,1.285021776629291,3.135017897261043,19354.937784894882,1973.6543860436423,4632.441516551485,4632.441516551485,5.564002993708892,5.06250421360562,-2.3720251632447744,7.434529376850394,3.449671625607805,3.449671625607805,0.9856204644593729,0.0,0.0,0.0002313438430161786,7.783048217945017e-05,0.00015351336083672842,0.0006182957008196697,0.09580110675419319,0.07193278755339301,0.023868319200800184,0.0958010616924695,0.0719327875531231,0.023868319200710614,0.3782378077573496,0.3782378077573496,0.12550466951753045,0.0,4.811398880861191,4.5709736721985905,5.5374948845550875,4.8072809650826684,4.570653555222123,5.521884066491168,24851.515673965845,21123.78832287097,0.85,1.0662687662540287,0.6629060862884271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009510653498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.495660777799,1538.3953243261255,0.3782378077573496,0.12550466951753045,6.112874298809886,3.449671625607805
3665.0,-30.086826829966046,5.062297475111556,35.01491716819526,24.154460615851008,5.009683799980589,-26.577188052986045,-40.11601799922062,1.5000450229938709,-0.21674900061242397,-5.023057086742202,40.029243090931715,42359.38439879964,25774.80861928765,25774.80861928765,68134.19301808729,77503.17058166447,77503.17058166447,25774.80861928765,103277.97920095212,103277.97920095212,103277.97920095212,128129.3728516309,91711.12585747997,56567.33967458788,39048.65131432455,24851.39365067878,0.0,63900.044965003326,21123.684603076963,1538.3910544564687,0.0,0.8866954744365716,2.81690908969004,0.0014959135982669303,354337.37188939087,1555794.4919230416,4.390715220433183,1555794.4919230416,4.390715220433183,0.85,0.0958009100542349,4.027634451161993,1.267675362727605,1.0,0.0,4.0276344511627356,1.2847254183065389,1.2850226313637347,3.1350157736203434,19354.898743695005,1973.6504049491932,4632.441516551485,4632.441516551485,5.563979281162111,5.062297475111556,-2.37210996692795,7.4344074420395065,3.449713503131463,3.449713503131463,0.9856324294661324,0.0,0.0,0.00023133159860435203,7.78266303389222e-05,0.00015350496826542983,0.0006182618986103737,0.09580091005469872,0.07193247961217134,0.02386843044252739,0.09580084254983912,0.07193247961182307,0.023868430442411825,0.3782363611602421,0.3782363611602421,0.1255053117293115,0.0,4.8104198021467255,4.570939671478357,5.533649258663331,4.806308086129775,4.570615357336521,5.51807638990573,24851.39365067878,21123.684603076963,0.85,1.066262051230213,0.6629006978320431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520125712786458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.482572956698,1538.3910544564687,0.3782363611602421,0.1255053117293115,6.112874298809886,3.449713503131463
3666.0,-30.08733376808105,5.0620916780147525,35.014895413237205,24.154244327824586,5.009545558434081,-26.577658192920804,-40.11645839838309,1.4998699832671403,-0.21779370605867143,-5.023154690592924,40.02920067880094,42359.01879976879,25774.695651616435,25774.695651616435,68133.71445138523,77502.85285029541,77502.85285029541,25774.695651616435,103277.54850191185,103277.54850191185,103277.54850191185,128128.83226942027,91710.95677383858,56567.122723284934,39048.70450061516,24851.28376750841,0.0,63899.98826812357,21123.591202382147,1538.3874332923615,0.0,0.8866951309806541,2.816911437118906,0.0014959135982669303,354336.02361140365,1555792.6621142286,4.390726763419485,1555792.6621142286,4.390726763419485,0.85,0.09580071826790144,4.027634451161993,1.2676750385342168,1.0,0.0,4.027634451161158,1.2847262623077373,1.2850234598677128,3.1350137140710466,19354.86305994641,1973.646766219495,4632.441516551485,4632.441516551485,5.56395489495652,5.0620916780147525,-2.372193082800662,7.434284760815414,3.4497553107084302,3.4497553107084302,0.9856443744881229,0.0,0.0,0.00023131938459567596,7.782274788666128e-05,0.00015349663670901468,0.0006182283421467241,0.09580071826833526,0.07193217590631347,0.02386854236202179,0.09580065977384286,0.07193217590598774,0.023868542361913703,0.3782349158022939,0.3782349158022939,0.1255059505273553,0.0,4.809446330328967,4.570914872625281,5.529798479778663,4.805360984534275,4.570631245233471,5.514208945806445,24851.28376750841,21123.591202382147,0.85,1.0662555079900327,0.6628955645818098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520156178193389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.46951522432,1538.3874332923615,0.3782349158022939,0.1255059505273553,6.112874298809886,3.4497553107084302
3667.0,-30.087838448169677,5.061887125891869,35.014873785874826,24.154045048076682,5.0094322707697385,-26.57812380486125,-40.11689059026537,1.499717627454454,-0.21906571808438002,-5.023236890397388,40.029160885363304,42358.62876964818,25774.546254745972,25774.546254745972,68133.17502439415,77502.50306458458,77502.50306458458,25774.546254745972,103277.04931933056,103277.04931933056,103277.04931933056,128128.23311007289,91710.76482673189,56566.89053176764,39048.749216626944,24851.183790742332,0.0,63899.933007369276,21123.50622213098,1538.3840248657089,0.0,0.8866948564916235,2.8169185750565866,0.0014959135982669303,354334.8881246248,1555790.9452865468,4.390735988546949,1555790.9452865468,4.390735988546949,0.85,0.09580051774707582,4.027634451161993,1.26767466433812,1.0,0.0,4.027634451161081,1.284727000088066,1.285024182196886,3.1350119137263444,19354.82255104654,1973.6426354612986,4632.441516551485,4632.441516551485,5.563922644820186,5.061887125891869,-2.3722645799385726,7.434151705830441,3.4497970577094135,3.4497970577094135,0.9856563022026895,0.0,0.0,0.00023130722558136805,7.781893796188083e-05,0.00015348828761948722,0.0006181947150661075,0.09580051774752374,0.07193186651537395,0.023868651232149787,0.09580066061736195,0.07193186651503762,0.023868651232038195,0.37823347197125257,0.37823347197125257,0.12550658371804377,0.0,4.808423734897815,4.5708638557645145,5.525829397618168,4.804171172313033,4.570504463794691,5.5097962196409185,24851.183790742332,21123.50622213098,0.85,1.0662479883435352,0.6628900340906956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520186569555886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.456465336418,1538.3840248657089,0.37823347197125257,0.12550658371804377,6.112874298809886,3.4497970577094135
3668.0,-30.088341385455845,5.061682936563168,35.01485219919177,24.15379750253635,5.0092586005333315,-26.57859388666795,-40.117330954503245,1.4995111017386757,-0.21988514452044683,-5.023360101544286,40.02911881549812,42358.28028672182,25774.50271944418,25774.50271944418,68132.78300616599,77502.2022301602,77502.2022301602,25774.50271944418,103276.70494960438,103276.70494960438,103276.70494960438,128127.78940209269,91710.59668148168,56566.674738015914,39048.802159406405,24851.084452488307,0.0,63899.88661189471,21123.42178461506,1538.381589419306,0.0,0.8866943813714381,2.8169149671853155,0.0014959135982669303,354333.1861231468,1555789.1302473983,4.390751956568616,1555789.1302473983,4.390751956568616,0.85,0.0958003517880001,4.027634451161993,1.2676743555301804,1.0,0.0,4.027634451163737,1.2847279911718028,1.2850251579427396,3.1350094952694074,19354.787065337892,1973.6390169260546,4632.441516551485,4632.441516551485,5.563913246902989,5.061682936563168,-2.3723661805932825,7.43404911715645,3.4498388372823685,3.4498388372823685,0.9856682392235339,0.0,0.0,0.00023129510914135883,7.781505617225268e-05,0.00015348005296910615,0.0006181615489045394,0.09580035178831077,0.07193158508885114,0.023868766699459625,0.09580033492044011,0.07193158508861788,0.023868766699382215,0.37823202775464504,0.37823202775464504,0.12550720267859666,0.0,4.807481948928796,4.570836570719393,5.522114020943377,4.803474957023866,4.5704946106353646,5.507017003332805,24851.084452488307,21123.42178461506,0.85,1.066242627627501,0.6628850618153834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520216825668548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.443443786371,1538.381589419306,0.37823202775464504,0.12550720267859666,6.112874298809886,3.4498388372823685
3669.0,-30.088842458805377,5.061479775534537,35.01483053456337,24.15358592933046,5.009123209927666,-26.579058462201377,-40.11776293683795,1.4993392133169052,-0.22085438363632193,-5.023451392933472,40.02907337181426,42357.90509001031,25774.379323435656,25774.379323435656,68132.28441344597,77501.89201746923,77501.89201746923,25774.379323435656,103276.27134090489,103276.27134090489,103276.27134090489,128127.22618536939,91710.43390430599,56566.44697681956,39048.8743638738,24850.9548444645,0.0,63899.8292083383,21123.311617794825,1538.376700076635,0.0,0.886694081045639,2.8169170590722072,0.0014959135982669303,354331.92505567585,1555787.169651868,4.390762050039405,1555787.169651868,4.390762050039405,0.85,0.09580013953134267,4.027634451161993,1.2676739390240988,1.0,0.0,4.027634451162123,1.2847288201400138,1.2850259715939873,3.135007472411998,19354.752712518388,1973.6355139133536,4632.441516551485,4632.441516551485,5.563886609543817,5.061479775534537,-2.37244422056446,7.433923996098997,3.4498803853780298,3.4498803853780298,0.9856801101080085,0.0,0.0,0.0002312830381876156,7.78112484426382e-05,0.0001534717897449774,0.0006181282676583608,0.09580013953185508,0.0719312687578068,0.023868870774048284,0.09580006913909135,0.07193126875742205,0.02386887077392062,0.37823058463530346,0.37823058463530346,0.12550782300045243,0.0,4.806540820873522,4.570826973583905,5.518347856904768,4.802597009297131,4.570616080416187,5.503108880531215,24850.9548444645,21123.311617794825,0.85,1.0662357827484674,0.6628797856705855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452024697741816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.430440327802,1538.376700076635,0.37823058463530346,0.12550782300045243,6.112874298809886,3.4498803853780298
3670.0,-30.089341796276525,5.061277513563878,35.01480892958314,24.153363983519398,5.008986565209523,-26.57952160083297,-40.11819470962507,1.4991663697593895,-0.22198693908308087,-5.023547901991626,40.029031779935266,42357.53646287434,25774.27143647915,25774.27143647915,68131.80789935349,77501.54498864495,77501.54498864495,25774.27143647915,103275.8164251241,103275.8164251241,103275.8164251241,128126.66592079235,91710.23310176715,56566.22457596997,39048.898361996864,24850.849495668255,0.0,63899.74785766512,21123.222071318018,1538.3733118323923,0.0,0.8866937401896264,2.8169206908067728,0.0014959135982669303,354330.5919169714,1555785.3752379755,4.390773505671605,1555785.3752379755,4.390773505671605,0.85,0.0957999457902903,4.027634451161993,1.2676735791144895,1.0,0.0,4.02763445115985,1.2847296534895714,1.285026789682044,3.1350054388658095,19354.710334750474,1973.6311925836524,4632.441516551485,4632.441516551485,5.563863320106459,5.061277513563878,-2.3725259024888383,7.433803416052717,3.4499219033619983,3.4499219033619983,0.9856919723891424,0.0,0.0,0.0002312710096289108,7.780744273222787e-05,0.00015346356689668292,0.0006180951490312833,0.09579994579071431,0.07193096705881098,0.023868978731903325,0.09579994482544571,0.07193096705849261,0.023868978731797687,0.3782291434486511,0.3782291434486511,0.12550843885333268,0.0,4.805582676511108,4.570790579666266,5.51459439509614,4.801560962908525,4.570462639950108,5.499396235778647,24850.849495668255,21123.222071318018,0.85,1.0662296829576725,0.662874860746314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027701754129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.417457445517,1538.3733118323923,0.3782291434486511,0.12550843885333268,6.112874298809886,3.4499219033619983
3671.0,-30.0898391439452,5.061076236281635,35.01478739338435,24.153161944728367,5.008856879589663,-26.579982252397638,-40.11862229146061,1.4989999880353495,-0.22292239410563752,-5.023639511166605,40.0289905733693,42357.15917507608,25774.153273869197,25774.153273869197,68131.31244894527,77501.25034128837,77501.25034128837,25774.153273869197,103275.40361515756,103275.40361515756,103275.40361515756,128126.14820705215,91710.08669502565,56565.99552878607,39048.99018471064,24850.74459189458,0.0,63899.73477660522,21123.132903110392,1538.3698430581576,0.0,0.8866934228927492,2.81692230115216,0.0014959135982669303,354329.32646699424,1555783.5974493274,4.390784169523853,1555783.5974493274,4.390784169523853,0.85,0.09579974695042995,4.027634451161993,1.2676732087647546,1.0,0.0,4.0276344511643485,1.2847304565133877,1.2850275774996454,3.1350034793232306,19354.679436780018,1973.62804186751,4632.441516551485,4632.441516551485,5.563837812475218,5.061076236281635,-2.3726037841607033,7.433680020442338,3.449963353960074,3.449963353960074,0.985703815417164,0.0,0.0,0.00023125902957555657,7.780367413108676e-05,0.0001534553554444698,0.0006180620763034557,0.09579974695086677,0.07193066228653232,0.02386908466433445,0.09579974929706443,0.07193066228620433,0.02386908466422561,0.37822770217608065,0.37822770217608065,0.12550904939085844,0.0,4.8046455227494675,4.570788938706983,5.5108204031182595,4.8007171170609695,4.5706092693101255,5.495549527387084,24850.74459189458,21123.132903110392,0.85,1.0662221476682765,0.6628690920730356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520306953713948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.404492636218,1538.3698430581576,0.37822770217608065,0.12550904939085844,6.112874298809886,3.449963353960074
3672.0,-30.09033434108278,5.060875577709379,35.014765874722116,24.152927041891985,5.008701963583694,-26.58044349134147,-40.11905371500177,1.4988111138357711,-0.22387081456702163,-5.023747748799002,40.02894801175481,42356.80714307487,25774.07902867066,25774.07902867066,68130.88617174553,77500.92487395856,77500.92487395856,25774.07902867066,103275.00390262922,103275.00390262922,103275.00390262922,128125.6413995606,91709.89838588973,56565.780654979215,39049.019701011675,24850.637496931377,0.0,63899.65719794305,21123.04187239167,1538.3666238288274,0.0,0.8866930258116181,2.816922139964275,0.0014959135982669303,354327.83132318687,1555781.761200979,4.390797514807497,1555781.761200979,4.390797514807497,0.85,0.09579956062618306,4.027634451161993,1.2676728845713665,1.0,0.0,4.027634451160449,1.284731364643626,1.285028470515241,3.135001263302407,19354.63969564475,1973.6239893995148,4632.441516551485,4632.441516551485,5.563821785246755,5.060875577709379,-2.372693802728774,7.433569380438153,3.450004764502537,3.450004764502537,0.9857156470007249,0.0,0.0,0.00023124710189200256,7.779987184113397e-05,0.00015344723005086857,0.0006180293501882581,0.09579956062657342,0.07193036814945337,0.023869192477120053,0.09579950044128127,0.07193036814916026,0.02386919247702279,0.3782262629188592,0.3782262629188592,0.12550965192829577,0.0,4.8037340546584915,4.570778487430971,5.507176614482944,4.799876934231975,4.570532155201022,5.49239466286042,24850.637496931377,21123.04187239167,0.85,1.0662167710962098,0.6628643877050149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520336770711615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.391551044713,1538.3666238288274,0.3782262629188592,0.12550965192829577,6.112874298809886,3.450004764502537
3673.0,-30.090827702290763,5.060676015749959,35.014744365607584,24.152723955363058,5.008578412488231,-26.580899940998567,-40.119476861413546,1.498650651189481,-0.22491801903993291,-5.023832681088364,40.02890525252546,42356.42871257547,25773.94743513048,25773.94743513048,68130.37614770595,77500.6011777842,77500.6011777842,25773.94743513048,103274.54861291469,103274.54861291469,103274.54861291469,128125.0699973446,91709.72380505745,56565.55133982225,39049.08051692801,24850.521384429907,0.0,63899.60190135791,21122.94317676542,1538.3623609582742,0.0,0.8866927481448589,2.8169260009460095,0.0014959135982669303,354326.6581119065,1555779.916428527,4.390806846763326,1555779.916428527,4.390806846763326,0.85,0.09579934796385664,4.027634451161993,1.267672506528907,1.0,0.0,4.027634451160887,1.2847321397810578,1.2850292305647943,3.134999371813316,19354.602851758038,1973.6202323686518,4632.441516551485,4632.441516551485,5.563793378295537,5.060676015749959,-2.3727665081957046,7.433442523945663,3.4500460262270427,3.4500460262270427,0.9857274360648693,0.0,0.0,0.00023123521899365293,7.779614266736616e-05,0.00015343907632628677,0.0006179965099662271,0.09579934796434637,0.07193005443311663,0.02386929353122974,0.09579933628400529,0.07193005443274891,0.023869293531107724,0.3782248247383304,0.3782248247383304,0.1255102534486705,0.0,4.802803580678017,4.570768388485135,5.503455346443161,4.798914662048446,4.5705675033939315,5.488408158886273,24850.521384429907,21122.94317676542,0.85,1.0662097121180676,0.6628590390588234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520366458896823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.378635957259,1538.3623609582742,0.3782248247383304,0.1255102534486705,6.112874298809886,3.4500460262270427
3674.0,-30.09131956301183,5.060477239488081,35.01472293214096,24.15250763241204,5.008438710076632,-26.58135665532111,-40.11990384953094,1.4984758023792548,-0.22585910710546386,-5.023931433607755,40.02886443769355,42356.07255656116,25773.85315142531,25773.85315142531,68129.92570798646,77500.28927685952,77500.28927685952,25773.85315142531,103274.14242828483,103274.14242828483,103274.14242828483,128124.56366330275,91709.55387462728,56565.337154301895,39049.129689250425,24850.42123501792,0.0,63899.55092426835,21122.85804976523,1538.3593252283417,0.0,0.8866923930429403,2.816926851285792,0.0014959135982669303,354325.2939988587,1555778.1555452535,4.390818781202407,1555778.1555452535,4.390818781202407,0.85,0.09579915586857018,4.027634451161993,1.267672179038637,1.0,0.0,4.027634451163097,1.2847329821382834,1.2850300578968188,3.1349973162971816,19354.566989301453,1973.61657541581,4632.441516551485,4632.441516551485,5.563773025376922,5.060477239488081,-2.3728491991670264,7.433326438655107,3.450087284332133,3.450087284332133,0.9857392240948951,0.0,0.0,0.00023122337279543893,7.77923798043043e-05,0.00015343099299113463,0.0006179639532470882,0.09579915586897107,0.07192975733508973,0.023869398533881345,0.09579913779135257,0.07192975733478874,0.023869398533781457,0.37822338743356293,0.37822338743356293,0.12551084702578555,0.0,4.8018959614295795,4.570768037574055,5.499796725034059,4.798072326502279,4.570580029424264,5.484973638478493,24850.42123501792,21122.85804976523,0.85,1.0662035135228387,0.6628539941815895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039603712924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.365741143021,1538.3593252283417,0.37822338743356293,0.12551084702578555,6.112874298809886,3.450087284332133
3675.0,-30.091809782477114,5.060279284115472,35.0147015092184,24.152291274536424,5.008299076975507,-26.58181188524706,-40.12032678639514,1.498301179738971,-0.22678059288233499,-5.024027861361413,40.02882187787268,42355.70685517391,25773.754644713088,25773.754644713088,68129.461499887,77499.9769395341,77499.9769395341,25773.754644713088,103273.73158424719,103273.73158424719,103273.73158424719,128124.04173743726,91709.38287383507,56565.112789448736,39049.18898265148,24850.310153190076,0.0,63899.49913584156,21122.763630211564,1538.3556124007837,0.0,0.8866920561025472,2.8169277152598973,0.0014959135982669303,354323.96200282424,1555776.319379145,4.390830105266051,1555776.319379145,4.390830105266051,0.85,0.09579895449653314,4.027634451161993,1.2676717603346335,1.0,0.0,4.0276344511627356,1.284733823355846,1.2850308841403983,3.134995263564737,19354.530900953527,1973.612895428462,4632.441516551485,4632.441516551485,5.563751760842471,5.060279284115472,-2.3729300600349426,7.433209344150415,3.450128446852716,3.450128446852716,0.9857509848150617,0.0,0.0,0.00023121156668232275,7.778865280907925e-05,0.0001534229138732435,0.0006179314135135348,0.0957989544969745,0.07192945405177595,0.023869500445198547,0.09579889955929237,0.07192945405144456,0.023869500445088586,0.3782219514140527,0.3782219514140527,0.12551143556800973,0.0,4.801003961940808,4.570775238716351,5.496178251657227,4.797247268479055,4.570621831380379,5.481520207553785,24850.310153190076,21122.763630211564,0.85,1.0661971129860208,0.6628488083315253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425525518326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.352859943168,1538.3556124007837,0.3782219514140527,0.12551143556800973,6.112874298809886,3.450128446852716
3676.0,-30.092298022440293,5.060082233181824,35.014680113455626,24.152079002838605,5.008166445925792,-26.582264633170357,-40.12074937401337,1.4981330566491835,-0.2277698415781515,-5.0241195921038795,40.02877982311049,42355.34813226154,25773.646112037797,25773.646112037797,68128.99424429933,77499.65291046891,77499.65291046891,25773.646112037797,103273.2990225067,103273.2990225067,103273.2990225067,128123.49947958848,91709.20221682248,56564.8974385882,39049.22753137142,24850.200457081784,0.0,63899.4279884532,21122.670388519517,1538.3518713160665,0.0,0.8866917412545307,2.8169300197050173,0.0014959135982669303,354322.6948921747,1555774.505004481,4.390840686843175,1555774.505004481,4.390840686843175,0.85,0.09579874920448748,4.027634451161993,1.2676714174589145,1.0,0.0,4.027634451161781,1.2847346340716421,1.2850316799370984,3.1349932852650064,19354.49277473762,1973.6090076364121,4632.441516551485,4632.441516551485,5.563728332014518,5.060082233181824,-2.373007308017574,7.433089541199397,3.4501695257144593,3.4501695257144593,0.9857627216327026,0.0,0.0,0.00023119980879422159,7.778492905634967e-05,0.0001534148797378719,0.0006178990549531269,0.09579874920493864,0.0719291484713496,0.023869600733589038,0.0957987109422641,0.07192914847101085,0.02386960073347663,0.37822051688067215,0.37822051688067215,0.12551202007888757,0.0,4.800109067523977,4.5707773515756,5.492563632600593,4.796349750525735,4.57061246641058,5.477930010803448,24850.200457081784,21122.670388519517,0.85,1.0661909877598659,0.6628439324983514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045491562351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.339995227778,1538.3518713160665,0.37822051688067215,0.12551202007888757,6.112874298809886,3.4501695257144593
3677.0,-30.09278425854737,5.0598860921750894,35.01465877363827,24.15187155073511,5.0080364407428695,-26.582715314698454,-40.12116784052921,1.4979674968872818,-0.22872800963989448,-5.024210244822965,40.02873866110637,42354.98106410121,25773.536920808107,25773.536920808107,68128.51798490931,77499.3377177444,77499.3377177444,25773.536920808107,103272.87463855252,103272.87463855252,103272.87463855252,128122.97019532142,91709.0306506018,56564.673996931655,39049.2851707446,24850.09555676891,0.0,63899.38072751351,21122.58122325357,1538.3483808398394,0.0,0.8866914286618583,2.8169320411117775,0.0014959135982669303,354321.4426761551,1555772.7291477579,4.390851192626557,1555772.7291477579,4.390851192626557,0.85,0.09579854493690393,4.027634451161993,1.267671075132676,1.0,0.0,4.027634451162962,1.2847354326970388,1.2850324637032893,3.1349913364705757,19354.456567060544,1973.6053154808774,4632.441516551485,4632.441516551485,5.563704761025161,5.0598860921750894,-2.373083581986539,7.432969674161628,3.450210547489668,3.450210547489668,0.9857744421399052,0.0,0.0,0.00023118809971086894,7.778124178030383e-05,0.0001534068579305651,0.0006178667460456574,0.09579854493734374,0.07192884447376943,0.023869700463574308,0.0957985285493342,0.07192884447343921,0.02386970046346472,0.378219083232307,0.378219083232307,0.1255125991862015,0.0,4.7992192289787,4.570784728127194,5.488953559437789,4.795482235183044,4.570642934511511,5.474340193587295,24850.09555676891,21122.58122325357,0.85,1.0661843230598764,0.6628386782763325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048418716466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.327153827768,1538.3483808398394,0.378219083232307,0.1255125991862015,6.112874298809886,3.450210547489668
3678.0,-30.09326854908077,5.059690797557796,35.014637484254735,24.15166462250056,5.0079029169886535,-26.5831645968627,-40.121586062572874,1.497798964764087,-0.22959521936655847,-5.024303119001346,40.02869745045497,42354.62148636138,25773.43535407523,25773.43535407523,68128.0568404366,77499.03889939722,77499.03889939722,25773.43535407523,103272.47425347245,103272.47425347245,103272.47425347245,128122.46532838933,91708.87324879509,56564.45583573301,39049.35268118009,24849.991074916878,0.0,63899.34375609697,21122.492413679345,1538.344966508243,0.0,0.886691104929934,2.816932606058154,0.0014959135982669303,354320.1597779839,1555770.9511937723,4.390862072789237,1555770.9511937723,4.390862072789237,0.85,0.09579834191639462,4.027634451161993,1.2676706926943737,1.0,0.0,4.02763445116179,1.2847362451295234,1.2850332613406343,3.1349893539867697,19354.423348669618,1973.6019281476977,4632.441516551485,4632.441516551485,5.563682835927453,5.059690797557796,-2.3731613274273338,7.432852124985129,3.450251515341273,3.450251515341273,0.9857861472403637,0.0,0.0,0.00023117643802208153,7.777755681985643e-05,0.0001533988812022251,0.0006178346186997876,0.09579834191682648,0.07192854238339466,0.02386979953343183,0.09579830016317935,0.0719285423830704,0.02386979953332422,0.3782176506126934,0.3782176506126934,0.1255131718367025,0.0,4.79835332143432,4.570813265850347,5.485375920465799,4.794707899634773,4.570751918863209,5.470888035632527,24849.991074916878,21122.492413679345,0.85,1.0661777232091865,0.6628334345346091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051333868031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.314336297008,1538.344966508243,0.3782176506126934,0.1255131718367025,6.112874298809886,3.450251515341273
