time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3679.0,-30.093751350134433,5.059496480420634,35.01461625514796,24.15146136134865,5.007779364094801,-26.58361154115114,-40.122000163514144,1.4976395551050499,-0.23059518410417468,-5.024388972629499,40.028656627367205,42354.251194549724,25773.318056459408,25773.318056459408,68127.56925100913,77498.71449527823,77498.71449527823,25773.318056459408,103272.03255173763,103272.03255173763,103272.03255173763,128121.91899580283,91708.69369670146,56564.23039594672,39049.40366750527,24849.886444065196,0.0,63899.290111570466,21122.403477455417,1538.3413817618498,0.0,0.8866908155508741,2.8169357382261113,0.0014959135982669303,354318.9738599676,1555769.1899619864,4.3908717984062875,1555769.1899619864,4.3908717984062875,0.85,0.09579813183233914,4.027634451161993,1.2676702976180243,1.0,0.0,4.027634451161288,1.28473701481509,1.2850340162679348,3.1349874758155725,19354.385455638003,1973.598064133828,4632.441516551485,4632.441516551485,5.563657515021532,5.059496480420634,-2.373233715760253,7.432730196180888,3.450292411618681,3.450292411618681,0.9857978318910517,0.0,0.0,0.00023116481273935396,7.777390832952767e-05,0.0001533909044098263,0.0006178024910959125,0.09579813183279143,0.07192823588997091,0.023869895942820525,0.09579815218211077,0.0719282358896313,0.023869895942707827,0.3782162201047765,0.3782162201047765,0.12551373888271194,0.0,4.797475099004998,4.570832148422937,5.481778042086603,4.793793788525306,4.570745446788862,5.467222660188213,24849.886444065196,21122.403477455417,0.85,1.066170987691036,0.6628281960659919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542373663317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.301541534704,1538.3413817618498,0.3782162201047765,0.12551373888271194,6.112874298809886,3.450292411618681
3680.0,-30.09423235964942,5.059302888744404,35.01459507203907,24.151244828850054,5.007639654792533,-26.58405848852552,-40.122414264455415,1.4974657836623104,-0.2314740866906959,-5.0244859822028,40.02861550893095,42353.888584714514,25773.231001147633,25773.231001147633,68127.11958586215,77498.40189060452,77498.40189060452,25773.231001147633,103271.63289175216,103271.63289175216,103271.63289175216,128121.41674688132,91708.51868007697,56564.00537416154,39049.45922879493,24849.783855129157,0.0,63899.243083924084,21122.316276859783,1538.3381683936723,0.0,0.8866904704200314,2.816935974156844,0.0014959135982669303,354317.6338457898,1555767.4159894958,4.390883397766803,1555767.4159894958,4.390883397766803,0.85,0.09579793169323653,4.027634451161993,1.26766991133336,1.0,0.0,4.02763445116371,1.2847378515924945,1.2850348383586767,3.1349854339307788,19354.348519780837,1973.5942977245886,4632.441516551485,4632.441516551485,5.563638722488164,5.059302888744404,-2.3733141689101025,7.4326170576545065,3.450333277278234,3.450333277278234,0.9858095077937811,0.0,0.0,0.0002311532311303929,7.777025999743006e-05,0.00015338297113296284,0.0006177705387567066,0.09579793169365033,0.07192793807292255,0.023869993620727777,0.0957979228095128,0.07192793807261184,0.02386999362062468,0.37821479071949626,0.37821479071949626,0.12551429783217816,0.0,4.7966203590987675,4.57085377187434,5.478266524822118,4.793011895512109,4.570756952774275,5.464035205299638,24849.783855129157,21122.316276859783,0.85,1.066164735259622,0.6628230091722322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571319456999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.288760468626,1538.3381683936723,0.37821479071949626,0.12551429783217816,6.112874298809886,3.450333277278234
3681.0,-30.094711291840444,5.059110109197841,35.01457388193904,24.1510329063982,5.007503900015016,-26.584503170481348,-40.12282801615072,1.4972957786493617,-0.23233821187085368,-5.024578273325125,40.028572939079375,42353.53350373653,25773.133545587538,25773.133545587538,68126.66704932407,77498.09188426356,77498.09188426356,25773.133545587538,103271.2254298511,103271.2254298511,103271.2254298511,128120.896702708,91708.34702456751,56563.788644013795,39049.50931172635,24849.67127285692,0.0,63899.18058458327,21122.22058192838,1538.3342777226467,0.0,0.8866901545793275,2.8169365667940203,0.0014959135982669303,354316.35901228606,1555765.5794002106,4.390894012732457,1555765.5794002106,4.390894012732457,0.85,0.0957977208774436,4.027634451161993,1.2676695525227117,1.0,0.0,4.027634451160509,1.2847386706480644,1.2850356427884129,3.1349834352929706,19354.31229326008,1973.5906036475333,4632.441516551485,4632.441516551485,5.563617684864753,5.059110109197841,-2.373391039581929,7.432501148779771,3.450374037923272,3.450374037923272,0.9858211536923634,0.0,0.0,0.00023114170006979088,7.77666149003009e-05,0.00015337508516948998,0.0006177387769785428,0.09579772087790145,0.07192763280998611,0.023870088067915338,0.09579766655420512,0.07192763280964234,0.02387008806780126,0.37821336241119374,0.37821336241119374,0.12551485314506514,0.0,4.7957804023150175,4.570882089740394,5.474794364490094,4.792240061454265,4.5708209641240956,5.4607295056150065,24849.67127285692,21122.22058192838,0.85,1.0661586960281106,0.6628181005806985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520600157950636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.275999199672,1538.3342777226467,0.37821336241119374,0.12551485314506514,6.112874298809886,3.450374037923272
3682.0,-30.095188436237265,5.058918218514234,35.01455271743472,24.150825070124142,5.007375362944464,-26.58494552138026,-40.12324138367546,1.497132448081233,-0.23327905527509074,-5.024666193941238,40.02853130440634,42353.18467118245,25773.026882032904,25773.026882032904,68126.21155321535,77497.76918754095,77497.76918754095,25773.026882032904,103270.79606957386,103270.79606957386,103270.79606957386,128120.35875408593,91708.16487908534,56563.58036270164,39049.538351537434,24849.56268451208,0.0,63899.10103604951,21122.128281835267,1538.3305150648825,0.0,0.8866898576101424,2.8169386796629627,0.0014959135982669303,354315.1445527009,1555763.783158878,4.390903993457365,1555763.783158878,4.390903993457365,0.85,0.0957975081645045,4.027634451161993,1.267669220636599,1.0,0.0,4.02763445116202,1.2847394583930787,1.2850364159563181,3.1349815130607586,19354.273852914583,1973.5866838231796,4632.441516551485,4632.441516551485,5.5635946595218,5.058918218514234,-2.3734645360278295,7.432382754542063,3.450414720907966,3.450414720907966,0.985832777402276,0.0,0.0,0.00023113021258020836,7.776297334539547e-05,0.0001533672392348129,0.0006177071764217357,0.09579750816496305,0.07192732659223702,0.023870181572726027,0.09579747200918456,0.07192732659189273,0.023870181572611764,0.37821193538501685,0.37821193538501685,0.12551540559533111,0.0,4.794936186802772,4.570903208877041,5.471326939249195,4.791387138666153,4.570821546727473,5.457289396879958,24849.56268451208,21122.128281835267,0.85,1.0661528949332333,0.6628134666133776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520628872008903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.263263512788,1538.3305150648825,0.37821193538501685,0.12551540559533111,6.112874298809886,3.450414720907966
3683.0,-30.095664033319316,5.058727428574218,35.014531651918865,24.150635359715693,5.007265012053284,-26.585384660803133,-40.12365049039943,1.4969856395306536,-0.23429141501827644,-5.024743149686509,40.02849185863515,42352.824841725684,25772.894792801886,25772.894792801886,68125.71963452757,77497.44623353293,77497.44623353293,25772.894792801886,103270.34102633482,103270.34102633482,103270.34102633482,128119.80403585063,91707.9892142742,56563.36782244085,39049.57932425928,24849.463009515814,0.0,63899.04233377509,21122.04355808844,1538.3270125516037,0.0,0.886689608557985,2.816943014578939,0.0014959135982669303,354314.0815550688,1555762.0813546083,4.39091236376053,1555762.0813546083,4.39091236376053,0.85,0.09579729019934327,4.027634451161993,1.2676688453415417,1.0,0.0,4.027634451159941,1.2847401687745392,1.2850371117913046,3.134979779610836,19354.236780262814,1973.582903464773,4632.441516551485,4632.441516551485,5.563566145566351,5.058727428574218,-2.3735297168980205,7.432257145472239,3.450455350733741,3.450455350733741,0.985844385923926,0.0,0.0,0.00023111876286644993,7.775936948117383e-05,0.00015335939338527612,0.0006176755762078428,0.09579729019980371,0.0719270170764454,0.023870273123358307,0.09579737440740843,0.0719270170760997,0.02387027312324357,0.3782105089666961,0.3782105089666961,0.12551595372798896,0.0,4.794069566045152,4.5709194543890135,5.467784183431945,4.790451734668238,4.5708390172131885,5.453466344855656,24849.463009515814,21122.04355808844,0.85,1.0661461760048694,0.6628084443033861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520657478989047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.250547676978,1538.3270125516037,0.3782105089666961,0.12551595372798896,6.112874298809886,3.450455350733741
3684.0,-30.0961377124009,5.058537372949694,35.01451068016746,24.15042818700897,5.007131735359884,-26.58582436651711,-40.124059666972585,1.4968183894697529,-0.23511449964070152,-5.024836558081707,40.0284524586762,42352.47357786595,25772.806674942974,25772.806674942974,68125.28025280892,77497.14553628744,77497.14553628744,25772.806674942974,103269.95221123041,103269.95221123041,103269.95221123041,128119.32127318825,91707.82575037432,56563.15379192705,39049.63550938586,24849.369061957837,0.0,63899.0045713437,21121.96370266416,1538.3242129630794,0.0,0.8866892755394369,2.816942936765303,0.0014959135982669303,354312.79129865236,1555760.3815282136,4.390923556064489,1555760.3815282136,4.390923556064489,0.85,0.095797088585849,4.027634451161993,1.2676684887288143,1.0,0.0,4.027634451162124,1.2847409746814884,1.2850379032338346,3.1349778130650185,19354.202282515664,1973.579385673565,4632.441516551485,4632.441516551485,5.563547123662112,5.058537372949694,-2.373606820139752,7.432144193089446,3.4504959927993597,3.4504959927993597,0.9858559979426742,0.0,0.0,0.00023110735984681674,7.775576515609566e-05,0.00015335159469072107,0.0006176441659169787,0.09579708858624736,0.07192672132351699,0.023870367262730362,0.09579716144127366,0.0719267213232179,0.023870367262631104,0.3782090827530732,0.3782090827530732,0.12551649152488847,0.0,4.793236557479759,4.570951781921281,5.4643282045047386,4.7897220584409865,4.570904582806634,5.450325953567244,24849.369061957837,21121.96370266416,0.85,1.0661399298755359,0.6628033388310316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520685993307783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.237846934227,1538.3242129630794,0.3782090827530732,0.12551649152488847,6.112874298809886,3.4504959927993597
3685.0,-30.09660979053118,5.05834799809617,35.01448968898324,24.15021175928416,5.0069904837940005,-26.58626342861864,-40.124468703847356,1.4966441218751503,-0.23589907324253545,-5.024931949186925,40.02840994914748,42352.12878643441,25772.72498242288,25772.72498242288,68124.85376885728,77496.8395608357,77496.8395608357,25772.72498242288,103269.56454325857,103269.56454325857,103269.56454325857,128118.82230089133,91707.653133728,56562.942359300934,39049.6786382523,24849.257757632757,0.0,63898.93639588506,21121.869093987843,1538.3204667254233,0.0,0.8866889436871773,2.8169421205591663,0.0014959135982669303,354311.47365873493,1555758.547547701,4.3909347091767446,1555758.547547701,4.3909347091767446,0.85,0.09579687765731275,4.027634451161993,1.2676681518973787,1.0,0.0,4.027634451162072,1.2847418133353843,1.2850387274810402,3.1349757666138727,19354.16585315467,1973.5756709125617,4632.441516551485,4632.441516551485,5.563529488788624,5.05834799809617,-2.373685305907588,7.432033304003758,3.450536538400252,3.450536538400252,0.985867582400072,0.0,0.0,0.00023109599588308873,7.775216221596395e-05,0.00015334383366712477,0.000617612907350966,0.09579687765775728,0.07192641939753902,0.02387045826021826,0.09579686453914711,0.07192641939720526,0.023870458260107492,0.3782076576896814,0.3782076576896814,0.1255170239558088,0.0,4.792433055676156,4.570991984200305,5.46096727580931,4.789032875944372,4.570972537071327,5.447341410513559,24849.257757632757,21121.869093987843,0.85,1.0661343930169762,0.6627986501065108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452071439273956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.225168762181,1538.3204667254233,0.3782076576896814,0.1255170239558088,6.112874298809886,3.450536538400252
3686.0,-30.097080028581317,5.058159804246745,35.01446875010178,24.150031548365973,5.006885883278,-26.586697169030636,-40.12486942866815,1.4965030237211665,-0.23683130654518436,-5.0250028466166885,40.02836949020386,42351.757290698326,25772.583261930966,25772.583261930966,68124.34055262929,77496.53184858407,77496.53184858407,25772.583261930966,103269.11511051503,103269.11511051503,103269.11511051503,128118.26516423226,91707.49287593215,56562.71831802154,39049.74950878956,24849.15005371723,0.0,63898.89956250679,21121.777545659643,1538.316370103631,0.0,0.8866887291611713,2.816946108770477,0.0014959135982669303,354310.49435310997,1555756.8020367096,4.3909419191129695,1555756.8020367096,4.3909419191129695,0.85,0.09579664691811757,4.027634451161993,1.2676677315449347,1.0,0.0,4.027634451162177,1.2847424967376642,1.2850393964983007,3.1349740990037547,19354.132032030106,1973.5722221176557,4632.441516551485,4632.441516551485,5.563498895743595,5.058159804246745,-2.373745543245789,7.431905347492533,3.450576972607689,3.450576972607689,0.9858791350307683,0.0,0.0,0.0002310846767259791,7.774863264099207e-05,0.00015333604408498703,0.0006175815337615878,0.0957966469186158,0.07192610278327417,0.02387054413534162,0.09579672187866548,0.07192610278290008,0.023870544135217477,0.3782062340457608,0.3782062340457608,0.12551755555634053,0.0,4.791608693568151,4.571042218395007,5.457492131656181,4.788171540071517,4.5711091832782245,5.443456339475006,24849.15005371723,21121.777545659643,0.85,1.0661269758799072,0.6627932183600321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520742696291882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.212506873226,1538.316370103631,0.3782062340457608,0.12551755555634053,6.112874298809886,3.450576972607689
3687.0,-30.097548436374264,5.0579720158484145,35.01444785297864,24.1498066688888,5.006731286219176,-26.587134261976452,-40.12527441428972,1.496317111815032,-0.23748035975785342,-5.0251096894344665,40.028328828733265,42351.41135666005,25772.53460779958,25772.53460779958,68123.94596445962,77496.24564921949,77496.24564921949,25772.53460779958,103268.78025701907,103268.78025701907,103268.78025701907,128117.83353936048,91707.33315087821,56562.49885829311,39049.815880650116,24849.053282341414,0.0,63898.86916299153,21121.695289990203,1538.313716279275,0.0,0.8866883322830659,2.816942171410519,0.0014959135982669303,354309.0185381439,1555755.0477896326,4.3909552576690745,1555755.0477896326,4.3909552576690745,0.85,0.09579645353818514,4.027634451161993,1.2676674062525857,1.0,0.0,4.02763445116193,1.284743389678826,1.2850402751601053,3.1349719200881543,19354.09832333646,1973.5687847875126,4632.441516551485,4632.441516551485,5.563488392830343,5.0579720158484145,-2.3738321273387366,7.431804143187151,3.450617447459939,3.450617447459939,0.9858906992742683,0.0,0.0,0.00023107340213303457,7.774506568748962e-05,0.00015332833644554495,0.0006175504902074338,0.0957964535385485,0.07192581570720734,0.02387063783134116,0.09579637983827485,0.07192581570693453,0.02387063783125061,0.37820481217282165,0.37820481217282165,0.12551807732287118,0.0,4.79085437671182,4.571115466161245,5.454229422305616,4.7876293296766335,4.571206560376311,5.44097450098468,24849.053282341414,21121.695289990203,0.85,1.066121307885604,0.6627881199060222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520770889626573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.199866111268,1538.313716279275,0.37820481217282165,0.12551807732287118,6.112874298809886,3.450617447459939
3688.0,-30.098015655052038,5.057785288535157,35.01442692195311,24.14960697004574,5.006616450885532,-26.58756630801483,-40.125674824789144,1.4961671038421032,-0.23849696222032435,-5.025184985176451,40.02828604700869,42351.051776313805,25772.407277590963,25772.407277590963,68123.45905390476,77495.90058290462,77495.90058290462,25772.407277590963,103268.30786049558,103268.30786049558,103268.30786049558,128117.24140363009,91707.13017699929,56562.281370383265,39049.832007351135,24848.93354313451,0.0,63898.765550485645,21121.593511664334,1538.3090282383043,0.0,0.8866881037687815,2.8169467564175403,0.0014959135982669303,354307.97848439426,1555753.2020706139,4.390962937740162,1555753.2020706139,4.390962937740162,0.85,0.09579621917506202,4.027634451161993,1.2676669941423464,1.0,0.0,4.027634451163429,1.2847441146090535,1.285040985809555,3.134970151147646,19354.055487324604,1973.5644167299338,4632.441516551485,4632.441516551485,5.563460906199771,5.057785288535157,-2.3738953779435517,7.431680666478709,3.450657730966854,3.450657730966854,0.9859022088476725,0.0,0.0,0.000231062156667019,7.774153917859899e-05,0.00015332061748842002,0.0006175194010697904,0.09579621917558596,0.07192549760934841,0.023870721566237554,0.09579621913154354,0.07192549760895503,0.023870721566106996,0.37820339314631374,0.37820339314631374,0.12551860179314953,0.0,4.790050697111667,4.571150257965485,5.450884429972291,4.7866880229561275,4.571147141285337,5.437360800135593,24848.93354313451,21121.593511664334,0.85,1.0661154165815807,0.6627835672796019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520798973331346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.187246340864,1538.3090282383043,0.37820339314631374,0.12551860179314953,6.112874298809886,3.450657730966854
3689.0,-30.09848054707187,5.057599373936097,35.0144060740717,24.1494141164236,5.006491755746236,-26.58799724592713,-40.12607509559018,1.4960084545953,-0.23921583133670765,-5.0252711199425875,40.0282466067002,42350.70149544516,25772.30975188721,25772.30975188721,68123.01124733237,77495.62290390689,77495.62290390689,25772.30975188721,103267.9326557941,103267.9326557941,103267.9326557941,128116.7694262565,91706.9896589778,56562.06825049087,39049.912676096596,24848.836770462403,0.0,63898.749446559,21121.51125489304,1538.3059051473774,0.0,0.886687807939728,2.8169461568218415,0.0014959135982669303,354306.7887150535,1555751.5005107648,4.390972880178023,1555751.5005107648,4.390972880178023,0.85,0.09579600729126418,4.027634451161993,1.267666675443761,1.0,0.0,4.027634451162163,1.2847448798457357,1.2850417368473495,3.134968283855396,19354.025832121355,1973.5613927407785,4632.441516551485,4632.441516551485,5.563439853434525,5.057599373936097,-2.3739663976656016,7.431565771601699,3.450698021587102,3.450698021587102,0.9859137204534577,0.0,0.0,0.0002310509677016957,7.773801404787642e-05,0.00015331295365381928,0.0006174885339455245,0.09579600729169137,0.07192519710350279,0.023870810188188585,0.09579597229381369,0.07192519710318204,0.02387081018808214,0.3782019741127876,0.3782019741127876,0.1255191212594522,0.0,4.789285307311445,4.571225083425361,5.447572554337057,4.786055288605894,4.571361618967728,5.4341606405353104,24848.836770462403,21121.51125489304,0.85,1.0661086772019894,0.6627782525049992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520826985845303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.174634778807,1538.3059051473774,0.3782019741127876,0.1255191212594522,6.112874298809886,3.450698021587102
3690.0,-30.098943764907073,5.057414498112659,35.014385311484645,24.1492239170708,5.006382878153887,-26.588425094965586,-40.12647107066584,1.4958642082062386,-0.24020062784683205,-5.025345706092438,40.02820739530276,42350.34083548108,25772.1850988125,25772.1850988125,68122.52593429358,77495.29219852255,77495.29219852255,25772.1850988125,103267.47729733505,103267.47729733505,103267.47729733505,128116.21459868414,91706.80184267357,56561.850479607,39049.94595896285,24848.737301349083,0.0,63898.68326031194,21121.42670614672,1538.3023599541937,0.0,0.8866875701030438,2.816950406249326,0.0014959135982669303,354305.7584679177,1555749.8088281422,4.390980873569446,1555749.8088281422,4.390980873569446,0.8500000000000001,0.09579578313760774,4.027634451161993,1.2676662171771755,1.0,0.0,4.027634451161701,1.2847455776250065,1.2850424204645374,3.134966581171284,19353.986194994268,1973.5573508786658,4632.441516551485,4632.441516551485,5.563412944713875,5.057414498112659,-2.3740287013121826,7.431443199424842,3.450738246163944,3.450738246163944,0.9859252131896984,0.0,0.0,0.00023103981952694383,7.773452689443569e-05,0.00015330529263250813,0.0006174576781521606,0.09579578313807202,0.07192488810456249,0.02387089503350954,0.0957958703362786,0.0719248881042139,0.023870895033393846,0.37820055752554993,0.37820055752554993,0.1255196365016591,0.0,4.78848656459553,4.5712749401964174,5.444202072505618,4.785145078245591,4.571333423687122,5.430577863985093,24848.737301349083,21121.42670614672,0.85,1.0661021864374645,0.6627732947634192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520854858964884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.162054253507,1538.3023599541937,0.37820055752554993,0.1255196365016591,6.112874298809886,3.450738246163944
3691.0,-30.099405329208807,5.057230031481603,35.01436456435392,24.14900375241416,5.006230778957526,-26.588855777999644,-40.12687500854952,1.4956812277423246,-0.24078405872393205,-5.025449436878207,40.02816632032008,42350.02034511245,25772.135995726763,25772.135995726763,68122.15634083921,77495.01510765342,77495.01510765342,25772.135995726763,103267.1511033802,103267.1511033802,103267.1511033802,128115.78790713046,91706.6494752313,56561.65471266617,39049.994180627924,24848.636803750273,0.0,63898.63098437819,21121.341283187732,1538.2994232678673,0.0,0.8866871905699949,2.816945968825863,0.0014959135982669303,354304.3256542694,1555748.0367470542,4.39099362920326,1555748.0367470542,4.39099362920326,0.85,0.09579558302679594,4.027634451161993,1.2676659330958504,1.0,0.0,4.027634451162081,1.2847464565133024,1.2850432852843414,3.1349644365571288,19353.954039065648,1973.5540718864902,4632.441516551485,4632.441516551485,5.563402344885347,5.057230031481603,-2.374112375756963,7.431342407238565,3.4507784742471004,3.4507784742471004,0.9859367069277429,0.0,0.0,0.00023102871164039644,7.773096976556004e-05,0.0001532977418748364,0.0006174272664604296,0.0957955830271805,0.07192459848614954,0.02387098454103096,0.09579549555105217,0.07192459848586082,0.023870984540935124,0.3781991414304595,0.3781991414304595,0.12552014260122973,0.0,4.787762667789252,4.57135769875606,5.4410334157075795,4.784665378154273,4.571492715094337,5.4281606734700745,24848.636803750273,21121.341283187732,0.85,1.0660972745643578,0.6627688213768789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520882631808534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.149491771306,1538.2994232678673,0.3781991414304595,0.12552014260122973,6.112874298809886,3.4507784742471004
3692.0,-30.099865178366738,5.0570469447439494,35.01434385293514,24.1488363937475,5.006143437793214,-26.589278440882673,-40.1272626715712,1.4955567003028225,-0.24180112658905273,-5.025506500965309,40.0281258662404,42349.63961601804,25771.970408518406,25771.970408518406,68121.61002453644,77494.68959553364,77494.68959553364,25771.970408518406,103266.66000405204,103266.66000405204,103266.66000405204,128115.18408835733,91706.47421197256,56561.42423243118,39050.05553282375,24848.52408430529,0.0,63898.57961712904,21121.245471659495,1538.294723917559,0.0,0.886687046482793,2.8169526898130473,0.0014959135982669303,354303.53744080797,1555746.2914548176,4.390998471796883,1555746.2914548176,4.390998471796883,0.85,0.09579533462656827,4.027634451161993,1.2676655143918474,1.0,0.0,4.027634451163374,1.2847470618827677,1.2850438765757648,3.134962959370062,19353.917051158292,1973.5503001696088,4632.441516551485,4632.441516551485,5.563366599758773,5.0570469447439494,-2.374161482808501,7.43120842755245,3.450818517643586,3.450818517643586,0.9859481478981674,0.0,0.0,0.00023101764551934786,7.772755609672651e-05,0.00015329008942262134,0.0006173964451802523,0.09579533462710788,0.07192427234346067,0.023871062283647194,0.09579541589760686,0.07192427234305553,0.02387106228351274,0.3781977277583666,0.3781977277583666,0.1255206513837555,0.0,4.786973852773997,4.571424133166431,5.437652940824535,4.783705374376268,4.571582037777262,5.4240223123997,24848.52408430529,21121.245471659495,0.85,1.0660895818453426,0.6627633958340059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520910305613328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.136946974299,1538.294723917559,0.3781977277583666,0.1255206513837555,6.112874298809886,3.450818517643586
3693.0,-30.100323103370204,5.0568642928117935,35.01432325061384,24.148614971805387,5.005999177996934,-26.589705064156796,-40.12766220895571,1.4953811387775378,-0.24256392569157015,-5.025607334613576,40.02808762108541,42349.316580033235,25771.918231858694,25771.918231858694,68121.23481189193,77494.37548133363,77494.37548133363,25771.918231858694,103266.29371319232,103266.29371319232,103266.29371319232,128114.73266604889,91706.28652565701,56561.22762433236,39050.065445916276,24848.438952856563,0.0,63898.50439877284,21121.173109928077,1538.2925954793848,0.0,0.8866866714517853,2.81695095167257,0.0014959135982669303,354302.1446515602,1555744.6414625896,4.391011076132753,1555744.6414625896,4.391011076132753,0.85,0.0957951397838874,4.027634451161993,1.2676651984406635,1.0,0.0,4.0276344511618865,1.2847479058855498,1.2850447066157364,3.1349608998862926,19353.87744146428,1973.546261104891,4632.441516551485,4632.441516551485,5.563355336441248,5.0568642928117935,-2.374242624762102,7.431106917573896,3.45085866986353,3.45085866986353,0.9859596199610087,0.0,0.0,0.0002310066261877519,7.772403801009898e-05,0.00015328258817765293,0.0006173662329075909,0.09579513978423522,0.07192398828984306,0.023871151494392156,0.09579518372598259,0.07192398828958192,0.023871151494305486,0.3781963150895123,0.3781963150895123,0.12552114734991035,0.0,4.786226985543806,4.571479892480454,5.4344737038382505,4.783043408922026,4.571512385533026,5.421564206950336,24848.438952856563,21121.173109928077,0.85,1.0660849647867532,0.662759120553791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520937876684223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.12442115186,1538.2925954793848,0.3781963150895123,0.12552114734991035,6.112874298809886,3.45085866986353
3694.0,-30.10077954756707,5.056682676627185,35.01430263735173,24.14842484230178,5.00588915838676,-26.5901269300888,-40.12804973227901,1.4952365409024164,-0.24346932586394132,-5.025679188593622,40.02804609776291,42348.94996279926,25771.793942153065,25771.793942153065,68120.74390495232,77494.04967394951,77494.04967394951,25771.793942153065,103265.84361610257,103265.84361610257,103265.84361610257,128114.16855776327,91706.10041138655,56561.000700211676,39050.1107901943,24848.324941660707,0.0,63898.43573185501,21121.0762004116,1538.2881582381997,0.0,0.8866864559052033,2.816954475499971,0.0014959135982669303,354301.15215363755,1555742.8500434628,4.39101832039439,1555742.8500434628,4.39101832039439,0.85,0.0957949017291084,4.027634451161993,1.2676647456688808,1.0,0.0,4.02763445116131,1.2847486049715775,1.2850453917518598,3.1349591940215387,19353.838163537795,1973.5422558710463,4632.441516551485,4632.441516551485,5.563328506160677,5.056682676627185,-2.3743023150426823,7.430984991669867,3.4508986481052366,3.4508986481052366,0.9859710423157819,0.0,0.0,0.00023099564297163495,7.772062585273393e-05,0.00015327501711890102,0.00061733573945053,0.09579490172962175,0.07192367184455967,0.023871229885062083,0.09579500394886858,0.07192367184417424,0.02387122988493416,0.37819490261991606,0.37819490261991606,0.12552164301775096,0.0,4.78545179022592,4.571520758795543,5.431225582519403,4.782209862729701,4.571548442113169,5.418096036431564,24848.324941660707,21121.0762004116,0.85,1.0660784278165418,0.6627540952725893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520965332488427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.111918548348,1538.2881582381997,0.37819490261991606,0.12552164301775096,6.112874298809886,3.4508986481052366
3695.0,-30.10123400147914,5.056501621738782,35.01428205796689,24.148218088690214,5.00575112780652,-26.5905498058324,-40.12844490408895,1.4950669321537666,-0.24408243081666114,-5.025772744661492,40.02800585798306,42348.62384996478,25771.726586608307,25771.726586608307,68120.35043657309,77493.76997401842,77493.76997401842,25771.726586608307,103265.49656062672,103265.49656062672,103265.49656062672,128113.72232116786,91705.94826065125,56560.80213657299,39050.16236008696,24848.22576054114,0.0,63898.38812062809,21120.991896459967,1538.2850661556565,0.0,0.8866861251675,2.816951617234497,0.0014959135982669303,354299.85989442014,1555741.1140010394,4.391029436095865,1555741.1140010394,4.391029436095865,0.85,0.09579469061345161,4.027634451161993,1.2676644687308003,1.0,0.0,4.027634451161968,1.284749420955658,1.2850461938751696,3.1349572029120245,19353.80605334344,1973.5389815424678,4632.441516551485,4632.441516551485,5.56331396619411,5.056501621738782,-2.374377845646048,7.43087946738483,3.450938634377566,3.450938634377566,0.9859824669650188,0.0,0.0,0.00023098470812484272,7.771714649277685e-05,0.00015326756163206587,0.0006173057114749026,0.09579469061386398,0.07192337652526148,0.02387131408860249,0.09579467846175159,0.07192337652495188,0.02387131408849973,0.3781934894433905,0.3781934894433905,0.12552213214846597,0.0,4.784735942620841,4.571596701429598,5.428110311506771,4.78169031384482,4.57172367942826,5.415470605621465,24848.22576054114,21120.991896459967,0.85,1.0660730644406042,0.6627494854802687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520992699606636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.099430346158,1538.2850661556565,0.3781934894433905,0.12552213214846597,6.112874298809886,3.450938634377566
3696.0,-30.10168686128881,5.0563216012029635,35.01426149172157,24.14803277878093,5.005643625535092,-26.590968193582487,-40.12883183369411,1.494924957822914,-0.24494807352289172,-5.025843264393337,40.02796508192667,42348.27048497424,25771.602464298277,25771.602464298277,68119.87294927251,77493.45340482013,77493.45340482013,25771.602464298277,103265.05586911841,103265.05586911841,103265.05586911841,128113.1715192736,91705.77095690067,56560.58803703108,39050.20324429955,24848.115650155196,0.0,63898.318894454744,21120.898302631915,1538.2808229608484,0.0,0.886685913708399,2.8169547737287757,0.0014959135982669303,354298.88583098527,1555739.3548238256,4.391036542988101,1555739.3548238256,4.391036542988101,0.85,0.09579445271110329,4.027634451161993,1.2676640621153643,1.0,0.0,4.027634451163679,1.2847501075906536,1.2850468666693893,3.1349555274334144,19353.768634806624,1973.535165913602,4632.441516551485,4632.441516551485,5.5632871720490416,5.0563216012029635,-2.374436263886579,7.430757865089543,3.4509784872806097,3.4509784872806097,0.9859938535087457,0.0,0.0,0.00023097381210896516,7.77137398423006e-05,0.00015326007226666456,0.0006172755470487949,0.09579445271160794,0.07192306107505626,0.02387139163655168,0.09579449871810496,0.07192306107467737,0.023871391636425914,0.37819207785652903,0.37819207785652903,0.12552262194365157,0.0,4.783995501881407,4.571664969456435,5.424919354114422,4.780895190870467,4.571804780402545,5.412021013501999,24848.115650155196,21120.898302631915,0.85,1.0660667467917395,0.6627446733758957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521019947490832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.0869668012,1538.2808229608484,0.37819207785652903,0.12552262194365157,6.112874298809886,3.4509784872806097
3697.0,-30.102138049376705,5.056142165419596,35.014240972451034,24.147830670140706,5.005509303472139,-26.591387758754202,-40.12921897284684,1.4947590128435995,-0.24554788176112652,-5.025934292404332,40.027925317670814,42347.92500090817,25771.532294004144,25771.532294004144,68119.45729491231,77493.17737662955,77493.17737662955,25771.532294004144,103264.70967063369,103264.70967063369,103264.70967063369,128112.72794584652,91705.62266113829,56560.37028539252,39050.2804174953,24848.018275212835,0.0,63898.29869270814,21120.81553393091,1538.277777008999,0.0,0.8866855941229459,2.816952035802546,0.0014959135982669303,354297.62849724985,1555737.639299572,4.391047283884509,1555737.639299572,4.391047283884509,0.85,0.09579423987153526,4.027634451161993,1.2676636846223852,1.0,0.0,4.02763445116176,1.284750906273761,1.2850476515898694,3.1349535785451046,19353.73733817344,1973.531974545175,4632.441516551485,4632.441516551485,5.5632720244656575,5.056142165419596,-2.374509633938284,7.43065179935788,3.451018350455202,3.451018350455202,0.9860052429872006,0.0,0.0,0.0002309629567864184,7.771033148507028e-05,0.00015325262530134812,0.0006172455533947298,0.0957942398719492,0.07192276535900723,0.023871474512941974,0.09579418140164411,0.07192276535869643,0.02387147451283883,0.37819066712643445,0.37819066712643445,0.12552310560192592,0.0,4.783309158809061,4.571766768280781,5.421844790713521,4.780386410643189,4.572001947581953,5.409372757861661,24848.018275212835,21120.81553393091,0.85,1.0660605788974766,0.6627394761253758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521047099893944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.074520042963,1538.277777008999,0.37819066712643445,0.12552310560192592,6.112874298809886,3.451018350455202
3698.0,-30.102587651961393,5.055963634938766,35.01422045209694,24.14763596551495,5.0053943174562345,-26.59180396297264,-40.129605553206034,1.4946106284615108,-0.24640129347574202,-5.026009557893298,40.02788424756611,42347.584272439926,25771.42365769963,25771.42365769963,68119.00793013956,77492.85311280863,77492.85311280863,25771.42365769963,103264.27677050827,103264.27677050827,103264.27677050827,128112.18472234748,91705.43331824621,56560.16447785311,39050.29871154789,24847.907951839206,0.0,63898.2066633871,21120.721759063326,1538.2736284161413,0.0,0.8866853595552919,2.8169544770715027,0.0014959135982669303,354296.5888876101,1555735.867439407,4.391055167434641,1555735.867439407,4.391055167434641,0.8500000000000001,0.0957940057108854,4.027634451161993,1.2676633346034216,1.0,0.0,4.027634451163135,1.2847516227319138,1.2850483543159987,3.134951830298198,19353.69737887221,1973.5278998304427,4632.441516551485,4632.441516551485,5.56324857326738,5.055963634938766,-2.374571276640236,7.430534911579002,3.4510580899958914,3.4510580899958914,0.9860165971416832,0.0,0.0,0.0002309521400777259,7.770692818533925e-05,0.00015324521189238665,0.000617215694893396,0.09579400571137983,0.07192245376281074,0.023871551948569082,0.09579398073019416,0.07192245376243953,0.023871551948445865,0.3781892591614671,0.3781892591614671,0.1255235892846018,0.0,4.782598473954067,4.57184597110944,5.418740680552446,4.779608264417561,4.572020552487686,5.40618063661924,24847.907951839206,21120.721759063326,0.85,1.0660550817801109,0.6627350982716168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452107415216105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.06209167956,1538.2736284161413,0.3781892591614671,0.1255235892846018,6.112874298809886,3.4510580899958914
3699.0,-30.103035250419676,5.055785896648944,35.01419998850164,24.147441854607337,5.005275511051294,-26.59221874531737,-40.12999195894224,1.4944590059431422,-0.24717121012253074,-5.026089382957499,40.02784486007247,42347.25127054585,25771.328594778657,25771.328594778657,68118.57986532451,77492.54663524868,77492.54663524868,25771.328594778657,103263.87523002733,103263.87523002733,103263.87523002733,128111.68410679587,91705.25940577676,56559.964041050196,39050.32818302951,24847.808876768533,0.0,63898.13705979804,21120.637545253252,1538.2702277127175,0.0,0.8866850956662348,2.816955286816032,0.0014959135982669303,354295.4863011466,1555734.1681724405,4.391064036446929,1555734.1681724405,4.391064036446929,0.85,0.0957937818058345,4.027634451161993,1.2676629488682378,1.0,0.0,4.027634451162718,1.2847523542379162,1.285049072155982,3.1349500453346804,19353.660676038122,1973.5241571829445,4632.441516551485,4632.441516551485,5.5632280521403175,5.055785896648944,-2.3746360992317013,7.430421995880645,3.4510978035765403,3.4510978035765403,0.9860279438790115,0.0,0.0,0.0002309413720486752,7.77035265606234e-05,0.0001532378454880518,0.0006171860257095158,0.09579378180628373,0.0719221504555141,0.023871631350769626,0.095793767982647,0.07192215045517683,0.02387163135065768,0.3781878521056437,0.3781878521056437,0.12552406914458655,0.0,4.7818936284552365,4.571925450155788,5.415659321273836,4.778918172834949,4.572092519744274,5.403181557114522,24847.808876768533,21120.637545253252,0.85,1.0660495438478408,0.6627306087330193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452110110946058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.049680039467,1538.2702277127175,0.3781878521056437,0.12552406914458655,6.112874298809886,3.4510978035765403
3700.0,-30.103480978669815,5.055609037856049,35.014179581041,24.147262412030273,5.0051632255843,-26.59263119208168,-40.130374173726864,1.494313438990187,-0.2478214216899346,-5.026164321593448,40.02780556791411,42346.90918648872,25771.22305514734,25771.22305514734,68118.13224163606,77492.27331194378,77492.27331194378,25771.22305514734,103263.49636709111,103263.49636709111,103263.49636709111,128111.20491959402,91705.12053270357,56559.75640722425,39050.40458386591,24847.70855250291,0.0,63898.11313636882,21120.552269627475,1538.2666477923092,0.0,0.8866848563205666,2.8169550917667294,0.0014959135982669303,354294.45121109247,1555732.4730198549,4.391072080586813,1555732.4730198549,4.391072080586813,0.85,0.0957935522861896,4.027634451161993,1.2676626004977156,1.0,0.0,4.027634451161867,1.2847530573236654,1.2850497616275303,3.13494832972195,19353.63136798804,1973.5211685935606,4632.441516551485,4632.441516551485,5.56320526941744,5.055609037856049,-2.3746971504095518,7.430306188265601,3.4511374585840087,3.4511374585840087,0.9860392738811453,0.0,0.0,0.00023093064947152546,7.770016196532242e-05,0.00015323048750620302,0.0006171563904483306,0.09579355228665414,0.07192184350578257,0.02387170878087157,0.09579351255707641,0.07192184350543379,0.023871708780755806,0.37818644584669453,0.37818644584669453,0.12552454525723183,0.0,4.781212837352314,4.5720413263649675,5.412564781186802,4.778342899903521,4.572363218432031,5.400043653026842,24847.70855250291,21120.552269627475,0.85,1.0660429377039826,0.6627255032728999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521127946691557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.037293561954,1538.2666477923092,0.37818644584669453,0.12552454525723183,6.112874298809886,3.4511374585840087
3701.0,-30.103925431678185,5.055433026106733,35.014159248020356,24.147072492074244,5.005050630655158,-26.59304252192231,-40.13075247695667,1.4941677208933575,-0.24863348695078002,-5.026239986018541,40.02776692120503,42346.55621121666,25771.12140991803,25771.12140991803,68117.67762113469,77491.95877234514,77491.95877234514,25771.12140991803,103263.08018226316,103263.08018226316,103263.08018226316,128110.69232942455,91704.93980323593,56559.53724208353,39050.44729016934,24847.61214716139,0.0,63898.059437330725,21120.470325087183,1538.2633037570927,0.0,0.8866846109389133,2.816956942371108,0.0014959135982669303,354293.4060984828,1555730.8057147732,4.391080327592457,1555730.8057147732,4.391080327592457,0.85,0.09579332522461348,4.027634451161993,1.2676621658587832,1.0,0.0,4.027634451159991,1.2847537610529032,1.2850504517827026,3.1349466125409102,19353.593226481065,1973.5172792422557,4632.441516551485,4632.441516551485,5.563183327374794,5.055433026106733,-2.37475854657776,7.4301915726844925,3.4511770826759003,3.4511770826759003,0.9860505950502573,0.0,0.0,0.00023091995802870547,7.769683193564739e-05,0.00015322312609305808,0.0006171267413671389,0.09579332522506447,0.07192153937459579,0.023871785850468674,0.0957933407334216,0.07192153937425719,0.02387178585035629,0.3781850424863253,0.3781850424863253,0.12552501551813028,0.0,4.780521188651164,4.5721408152345475,5.40947620790962,4.777606499067758,4.572395785872061,5.396977563156383,24847.61214716139,21120.470325087183,0.85,1.0660367188136979,0.6627205361807408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521154671882261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.024929630996,1538.2633037570927,0.3781850424863253,0.12552501551813028,6.112874298809886,3.4511770826759003
3702.0,-30.104367937481044,5.055257616950881,35.01413893303949,24.146874818857782,5.004920372392077,-26.593453865404495,-40.13113825405014,1.4940063003094657,-0.24919747738050546,-5.0263265853044645,40.027726780604155,42346.24295034967,25771.04909870229,25771.04909870229,68117.29204905196,77491.68438169853,77491.68438169853,25771.04909870229,103262.73348040083,103262.73348040083,103262.73348040083,128110.24415137,91704.79128593317,56559.3498545599,39050.49047930363,24847.51067096917,0.0,63898.0011502728,21120.384070323795,1538.2599223222949,0.0,0.8866843152713295,2.816954250443844,0.0014959135982669303,354292.2099514039,1555729.0739613012,4.391090264656655,1555729.0739613012,4.391090264656655,0.85,0.09579310411974597,4.027634451161993,1.2676618916681042,1.0,0.0,4.02763445116333,1.2847545381397385,1.2850512153731612,3.1349447163610025,19353.561883093556,1973.5140831062145,4632.441516551485,4632.441516551485,5.563167717633047,5.055257616950881,-2.3748278845918045,7.430085501542685,3.45121666752795,3.45121666752795,0.9860619050079856,0.0,0.0,0.0002309093138795171,7.769343625286383e-05,0.00015321587762665327,0.0006170975471941287,0.09579310412018348,0.07192124069357728,0.023871863426606202,0.09579300667512612,0.07192124069324879,0.023871863426497178,0.3781836405279056,0.3781836405279056,0.125525479396591,0.0,4.77987652698198,4.572268646416262,5.406491098391598,4.77712910792394,4.572616322102476,5.394385368391568,24847.51067096917,21120.384070323795,0.85,1.066031657060076,0.6627162381928261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452118132070498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.012576389772,1538.2599223222949,0.3781836405279056,0.125525479396591,6.112874298809886,3.45121666752795
3703.0,-30.104808770030125,5.055083489984899,35.014118703370535,24.146706307679437,5.004838288897502,-26.593858884958046,-40.131508035678394,1.4938884038194187,-0.2502582585946129,-5.026380172261515,40.02768863552347,42345.87030135774,25770.895235917906,25770.895235917906,68116.76553727564,77491.33291448353,77491.33291448353,25770.895235917906,103262.22815040144,103262.22815040144,103262.22815040144,128109.63773042237,91704.58452028576,56559.12190713581,39050.51401461106,24847.409580020932,0.0,63897.92359463199,21120.298143017793,1538.2558054078586,0.0,0.8866841805252157,2.816961953731607,0.0014959135982669303,354291.469786586,1555727.4283002943,4.391094793327696,1555727.4283002943,4.391094793327696,0.85,0.09579285390689804,4.027634451161993,1.2676614125212655,1.0,0.0,4.027634451161427,1.2847551115423006,1.2850517752845874,3.1349433171952654,19353.518246859334,1973.5096334486634,4632.441516551485,4632.441516551485,5.56313450344484,5.055083489984899,-2.374872671069506,7.429956161054404,3.4512561408094458,3.4512561408094458,0.9860731830884131,0.0,0.0,0.00023089871042868815,7.769018149397386e-05,0.00015320852893471428,0.0006170679493493043,0.09579285390740716,0.07192092042318121,0.02387193348422595,0.09579299769904678,0.07192092042279896,0.02387193348409907,0.378182241476805,0.378182241476805,0.1255259423868541,0.0,4.779146836785628,4.572341887538357,5.403329003821511,4.776121913666884,4.5725335868867205,5.390578540704155,24847.409580020932,21120.298143017793,0.85,1.066024711059595,0.6627112106177294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521207852868625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.000247342467,1538.2558054078586,0.378182241476805,0.1255259423868541,6.112874298809886,3.4512561408094458
3704.0,-30.105247898574962,5.054909655990219,35.014098550350006,24.146490019653015,5.004692573324119,-26.59426873437575,-40.13188983136786,1.4937134091188753,-0.25080796004306194,-5.026479761231001,40.02765040872092,42345.55492933923,25770.860079361588,25770.860079361588,68116.41500870082,77491.04564519301,77491.04564519301,25770.860079361588,103261.9057245546,103261.9057245546,103261.9057245546,128109.22922653158,91704.41550282457,56558.9247869463,39050.54523986475,24847.32350197698,0.0,63897.868741841725,21120.224976680434,1538.2535972433861,0.0,0.8866838117577184,2.8169575564783718,0.0014959135982669303,354290.0942265097,1555725.7791149502,4.391107187208915,1555725.7791149502,4.391107187208915,0.85,0.09579265134794758,4.027634451161993,1.2676610877783974,1.0,0.0,4.027634451163146,1.284755951959489,1.2850526023255153,3.1349412664865337,19353.48257707754,1973.5059961431825,4632.441516551485,4632.441516551485,5.563126914238115,5.054909655990219,-2.3749511877828735,7.429860843773092,3.4512957085362923,3.4512957085362923,0.9860844881532264,0.0,0.0,0.00023088814841069444,7.76868211215037e-05,0.00015320132728919073,0.0006170389437536886,0.09579265134830045,0.07192063780710363,0.023872013541196814,0.09579267081677359,0.0719206378068387,0.02387201354110888,0.37818084152498355,0.37818084152498355,0.12552639193939294,0.0,4.778490486058843,4.572431232834276,5.400413435185612,4.775671801187912,4.572600416691728,5.388561017033112,24847.32350197698,21120.224976680434,0.85,1.0660201404197491,0.6627068439547255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521234284797908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.987937065816,1538.2535972433861,0.37818084152498355,0.12552639193939294,6.112874298809886,3.4512957085362923
