time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3705.0,-30.105685160059675,5.054736808236522,35.01407834639743,24.146314698178344,5.004586526918269,-26.59467293576419,-40.13225940344853,1.4935743026170363,-0.2514514351263415,-5.026546130140802,40.02760861917615,42345.19708999677,25770.741730443613,25770.741730443613,68115.93882044038,77490.76376952705,77490.76376952705,25770.741730443613,103261.50549997066,103261.50549997066,103261.50549997066,128108.71099039365,91704.26718653484,56558.700506981295,39050.62964394838,24847.20549042298,0.0,63897.83513437136,21120.124666859534,1538.248811414523,0.0,0.8866836251086957,2.8169582739480186,0.0014959135982669303,354289.1775166436,1555723.976226859,4.391113460285631,1555723.976226859,4.391113460285631,0.85,0.09579240040584402,4.027634451161993,1.2676606817124418,1.0,0.0,4.027634451162514,1.2847566244024893,1.2850532614117194,3.1349396256549005,19353.451276112217,1973.5028043330003,4632.441516551485,4632.441516551485,5.563101366388767,5.054736808236522,-2.3750051704511064,7.429741978687629,3.451335074431206,3.451335074431206,0.9860957355517731,0.0,0.0,0.0002308776317419477,7.7683568463047e-05,0.0001531940632789007,0.0006170096869755908,0.09579240040637937,0.07192031858053614,0.02387208182584323,0.0957923770191993,0.0719203185801342,0.023872081825709816,0.37817944187839936,0.37817944187839936,0.12552684358959598,0.0,4.777837388749674,4.572547589856811,5.397429338812515,4.775094695014445,4.572887597859221,5.385366380208666,24847.20549042298,21120.124666859534,0.85,1.0660132487618514,0.6627015923301417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521260614648004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.975646231633,1538.248811414523,0.37817944187839936,0.12552684358959598,6.112874298809886,3.451335074431206
3706.0,-30.10612104999379,5.0545646969261515,35.01405820907999,24.146125197317474,5.004470496018997,-26.59507690125403,-40.132636519242055,1.4934263472734044,-0.25214312356303026,-5.0266234789628985,40.027570152157516,42344.876346975354,25770.653357244537,25770.653357244537,68115.5297042199,77490.46476784532,77490.46476784532,25770.653357244537,103261.11812508985,103261.11812508985,103261.11812508985,128108.22863104688,91704.09714768626,56558.50872679258,39050.65380099298,24847.11050595702,0.0,63897.764306950005,21120.043930063468,1538.245588786493,0.0,0.8866833704933572,2.816958343527248,0.0014959135982669303,354288.109150858,1555722.3166808707,4.391122017641396,1555722.3166808707,4.391122017641396,0.85,0.09579217251319957,4.027634451161993,1.2676603712560612,1.0,0.0,4.027634451160883,1.284757338171235,1.2850539618761436,3.134937883985981,19353.415390774797,1973.499145046963,4632.441516551485,4632.441516551485,5.563082289364531,5.0545646969261515,-2.3750670445568813,7.429631741483033,3.451374448118824,3.451374448118824,0.986106985176807,0.0,0.0,0.00023086714849991896,7.768024954104867e-05,0.00015318689895887027,0.0006169808317134172,0.09579217251364175,0.0719200173828829,0.023872155130758847,0.09579215119327868,0.07192001738255092,0.023872155130648658,0.3781780441742799,0.3781780441742799,0.12552729081686856,0.0,4.777196197062381,4.572664977979798,5.394490115784606,4.774480355399874,4.572988360675254,5.382585642397942,24847.11050595702,21120.043930063468,0.85,1.0660080277145336,0.6626973072729182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521286832641083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.963378163271,1538.245588786493,0.3781780441742799,0.12552729081686856,6.112874298809886,3.451374448118824
3707.0,-30.106555470345803,5.054393682353976,35.01403816902275,24.145957838650816,5.004380348336607,-26.595476955445747,-40.13300553252918,1.4933018334308064,-0.25298877284592436,-5.0266829206892005,40.027532710418924,42344.5281683198,25770.521748661075,25770.521748661075,68115.04991698088,77490.1506964405,77490.1506964405,25770.521748661075,103260.67244510158,103260.67244510158,103260.67244510158,128107.68767826857,91703.92192475991,56558.29939661585,39050.69169793785,24847.015233166996,0.0,63897.70693110485,21119.962948191947,1538.241940994082,0.0,0.886683203375379,2.8169625314293687,0.0014959135982669303,354287.2881251204,1555720.7013688483,4.391127634304024,1555720.7013688483,4.391127634304024,0.85,0.09579192821532857,4.027634451161993,1.2676599525520578,1.0,0.0,4.0276344511616236,1.2847579422095148,1.2850545526307247,3.134936410072161,19353.37841137927,1973.4953741980464,4632.441516551485,4632.441516551485,5.563053879165937,5.054393682353976,-2.3751155017979637,7.429509184151939,3.4514137558872564,3.4514137558872564,0.9861182159677876,0.0,0.0,0.00023085670103798253,7.767700205451852e-05,0.00015317969898346402,0.0006169518328444234,0.09579192821580951,0.0719197043494146,0.023872223866394912,0.09579204838900211,0.07191970434905351,0.023872223866275064,0.37817664816425706,0.37817664816425706,0.12552773523871547,0.0,4.77651920634446,4.5727684657089185,5.391448966852749,4.773694147843287,4.573070086444375,5.379171073158034,24847.015233166996,21119.962948191947,0.85,1.0660014762411303,0.6626924533297587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131296848665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.951122996255,1538.241940994082,0.37817664816425706,0.12552773523871547,6.112874298809886,3.4514137558872564
3708.0,-30.10698787028414,5.054223203569859,35.01401821320381,24.145764600858115,5.004254168811713,-26.595878794436967,-40.13337849229572,1.49314509295886,-0.25352016659957144,-5.026768093703094,40.0274950839099,42344.20541283087,25770.457454094092,25770.457454094092,68114.66286692496,77489.87777658133,77489.87777658133,25770.457454094092,103260.33523067542,103260.33523067542,103260.33523067542,128107.26266914862,91703.7724501577,56558.10008638425,39050.74707085939,24846.927438473205,0.0,63897.674509332595,21119.888322702223,1538.2393084975276,0.0,0.8866829058597894,2.8169595771917484,0.0014959135982669303,354286.1116942497,1555719.078086734,4.391137633499238,1555719.078086734,4.391137633499238,0.85,0.09579170975607706,4.027634451161993,1.267659603082575,1.0,0.0,4.027634451162412,1.2847586969006959,1.2850552941359588,3.1349345685521404,19353.346865961383,1973.4921574606399,4632.441516551485,4632.441516551485,5.563039999969243,5.054223203569859,-2.3751827374012033,7.429405940971062,3.4514531076528603,3.4514531076528603,0.9861294593293887,0.0,0.0,0.00023084630259793284,7.767371996469359e-05,0.00015317258263323927,0.0006169231707870916,0.09579170975647662,0.07191941222648147,0.02387229752999515,0.0957917518519227,0.07191941222618149,0.023872297529895573,0.37817525274447966,0.37817525274447966,0.12552816927323499,0.0,4.775898111002164,4.572899861784549,5.388548442526542,4.773247927103512,4.573264489683652,5.3767838021360035,24846.927438473205,21119.888322702223,0.85,1.065995959789999,0.6626877384504231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521339016305896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.938882740204,1538.2393084975276,0.37817525274447966,0.12552816927323499,6.112874298809886,3.4514531076528603
3709.0,-30.107418770824975,5.054053362363339,35.01399820667964,24.14556067613887,5.004128965223982,-26.596279185993478,-40.13374747065825,1.4929893803867833,-0.2542164942338445,-5.026848041425421,40.02745369537386,42343.87252554745,25770.380944782446,25770.380944782446,68114.25347032989,77489.55759525897,77489.55759525897,25770.380944782446,103259.93854004142,103259.93854004142,103259.93854004142,128106.75462122934,91703.5755046885,56557.8904349541,39050.76118859378,24846.816081187917,0.0,63897.5772697817,21119.79366900973,1538.235206687379,0.0,0.8866826485899312,2.8169594043679793,0.0014959135982669303,354285.00743919594,1555717.2925048028,4.391146280080176,1555717.2925048028,4.391146280080176,0.8500000000000001,0.09579147268324262,4.027634451161993,1.2676591948186982,1.0,0.0,4.027634451162097,1.284759446708956,1.2850560308040082,3.134932738949065,19353.30530219713,1973.4879191362115,4632.441516551485,4632.441516551485,5.563023483989197,5.054053362363339,-2.3752460820193013,7.42929944438264,3.451492336023575,3.451492336023575,0.9861406674353071,0.0,0.0,0.00023083594064498262,7.767047303786004e-05,0.0001531654676071226,0.0006168945140627832,0.09579147268372612,0.07191910649267338,0.023872366191052728,0.09579146274660512,0.07191910649231038,0.023872366190932227,0.37817385955899685,0.37817385955899685,0.12552860150168604,0.0,4.7752759718950415,4.573004626562522,5.385724307075577,4.7726315471915655,4.573272603166117,5.374275203475236,24846.816081187917,21119.79366900973,0.85,1.0659911749508901,0.6626835372297069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521364943069908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.926668479095,1538.235206687379,0.37817385955899685,0.12552860150168604,6.112874298809886,3.451492336023575
3710.0,-30.107848098332056,5.053884563795081,35.01397824065314,24.14539384134116,5.004034960557423,-26.596675041562435,-40.13411201359702,1.492861903781897,-0.25494176405061353,-5.026908074554456,40.02741486190568,42343.52794644676,25770.255828190995,25770.255828190995,68113.78377463776,77489.26127231985,77489.26127231985,25770.255828190995,103259.51710051086,103259.51710051086,103259.51710051086,128106.22988951174,91703.41441342224,56557.68108752522,39050.81480655225,24846.71278900088,0.0,63897.527595553125,21119.70587065075,1538.2311160916972,0.0,0.8866824835008331,2.816961938759088,0.0014959135982669303,354284.1782505429,1555715.6171548758,4.39115182856036,1555715.6171548758,4.39115182856036,0.85,0.09579122275642088,4.027634451161993,1.2676588239194828,1.0,0.0,4.027634451162194,1.284760064353187,1.2850566353266535,3.1349312318403264,19353.27130517531,1973.4844524047774,4632.441516551485,4632.441516551485,5.562996475209701,5.053884563795081,-2.37529457125201,7.429179135047091,3.4515314725988913,3.4515314725988913,0.9861518493139689,0.0,0.0,0.0002308256169452783,7.766726526499217e-05,0.00015315835168028613,0.0006168658537107047,0.09579122275692398,0.07191879094135867,0.023872431815565316,0.09579127635773073,0.07191879094098094,0.023872431815439934,0.378172466632915,0.378172466632915,0.12552903498585788,0.0,4.774637661430063,4.573118946416741,5.382806277871168,4.771966310503842,4.5734627771271334,5.371019714578267,24846.71278900088,21119.70587065075,0.85,1.065984652892549,0.662678659720061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452139078001781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.914469842583,1538.2311160916972,0.378172466632915,0.12552903498585788,6.112874298809886,3.4515314725988913
3711.0,-30.108275828710386,5.053716254598679,35.01395832910832,24.145200882945232,5.0039065130284825,-26.597072904076217,-40.134484379645414,1.49270358838868,-0.2553974402221115,-5.026993543355471,40.02737651673961,42343.222791725006,25770.197103568302,25770.197103568302,68113.41989529331,77488.99867537862,77488.99867537862,25770.197103568302,103259.19577894692,103259.19577894692,103259.19577894692,128105.81659158712,91703.2724589293,56557.49657525292,39050.862092973766,24846.620812640213,0.0,63897.48290561398,21119.62769074418,1538.2282525629366,0.0,0.8866821870804082,2.8169579533509648,0.0014959135982669303,354282.9977423244,1555713.9628725701,4.391161790959173,1555713.9628725701,4.391161790959173,0.85,0.09579100143338459,4.027634451161993,1.2676584997260947,1.0,0.0,4.027634451161073,1.2847608261796575,1.285057384114694,3.1349293729156553,19353.241346816263,1973.481397502334,4632.441516551485,4632.441516551485,5.562983798390689,5.053716254598679,-2.375361645720385,7.429077900319063,3.4515706406347393,3.4515706406347393,0.986163040181354,0.0,0.0,0.00023081533207348526,7.766398877961224e-05,0.000153151343293873,0.0006168376264921402,0.09579100143379522,0.0719184978447614,0.02387250358903382,0.09579093048790022,0.0719184978444531,0.023872503588931487,0.37817107456387167,0.37817107456387167,0.12552946189562833,0.0,4.7740626045940076,4.573270970020701,5.380028836022973,4.771596103133334,4.573717547810077,5.368755949575359,24846.620812640213,21119.62769074418,0.85,1.0659797037061207,0.6626743475055535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141652273342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.902288355832,1538.2282525629366,0.37817107456387167,0.12552946189562833,6.112874298809886,3.4515706406347393
3712.0,-30.108701824068653,5.053549057015612,35.01393845508208,24.145033035334222,5.003818541902606,-26.597465156831444,-40.134844557009615,1.4925818746596664,-0.2562477168921191,-5.027048898094083,40.0273377864513,42342.87462716905,25770.06370996794,25770.06370996794,68112.93833713699,77488.67382171599,77488.67382171599,25770.06370996794,103258.73753168393,103258.73753168393,103258.73753168393,128105.2538395982,91703.08393478143,56557.284740211246,39050.88799396688,24846.516307914262,0.0,63897.404301881135,21119.538861727124,1538.2239827757853,0.0,0.8866820454470914,2.8169626797880465,0.0014959135982669303,354282.23317581136,1555712.2919767222,4.391166551117186,1555712.2919767222,4.391166551117186,0.8500000000000001,0.09579074645409397,4.027634451161993,1.2676580821210521,1.0,0.0,4.027634451163193,1.2847614166995949,1.285057961610786,3.1349279319957515,19353.201560304446,1973.4773404072182,4632.441516551485,4632.441516551485,5.562955002862481,5.053549057015612,-2.3754063731853905,7.428955430201002,3.451609674966816,3.451609674966816,0.9861741928476617,0.0,0.0,0.00023080508934028026,7.766081966524591e-05,0.00015314426967503433,0.0006168091365412111,0.09579074645460856,0.07191817943528915,0.023872567019319405,0.0957908100145607,0.07191817943490282,0.023872567019191153,0.37816968554403324,0.37816968554403324,0.12552989012949115,0.0,4.773432155314708,4.573391265323949,5.377124522391,4.770801181201989,4.5737678383347316,5.3654017737656545,24846.516307914262,21119.538861727124,0.85,1.0659734785992199,0.6626697138920004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521442169771017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.890124553973,1538.2239827757853,0.37816968554403324,0.12552989012949115,6.112874298809886,3.451609674966816
3713.0,-30.109125968172346,5.053382373600495,35.01391866245645,24.144839273672574,5.003694752379507,-26.597859325385713,-40.135208785627015,1.4924281095871883,-0.25680099617380847,-5.027131701519807,40.02730040935451,42342.55124033321,25770.002009814038,25770.002009814038,68112.55325014725,77488.3891297013,77488.3891297013,25770.002009814038,103258.39113951534,103258.39113951534,103258.39113951534,128104.81996485445,91702.92032343333,56557.08243404234,39050.9309882122,24846.428825339113,0.0,63897.35981355132,21119.464501538245,1538.2213124956174,0.0,0.8866817590946033,2.8169602905364597,0.0014959135982669303,354281.0894870472,1555710.6794613276,4.39117617514893,1555710.6794613276,4.39117617514893,0.85,0.09579052486026858,4.027634451161993,1.2676577310031285,1.0,0.0,4.027634451159935,1.2847621570616845,1.2850586890413276,3.1349261254498617,19353.16703143953,1973.4738194428812,4632.441516551485,4632.441516551485,5.562941683718854,5.053382373600495,-2.3754711387083014,7.428853512308796,3.451648764120256,3.451648764120256,0.986185361177216,0.0,0.0,0.00023079489153513314,7.76576150264547e-05,0.00015313727650867844,0.0006167809706234735,0.0957905248606724,0.07191788733236223,0.02387263752831016,0.09579053154473222,0.07191788733205906,0.023872637528209523,0.3781682971400576,0.3781682971400576,0.12553030987411176,0.0,4.772844094781362,4.573523852696894,5.374353682043136,4.770330705345998,4.573897721379524,5.363112310041629,24846.428825339113,21119.464501538245,0.85,1.0659681941303305,0.6626651142376813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521467712861515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.877981252674,1538.2213124956174,0.3781682971400576,0.12553030987411176,6.112874298809886,3.451648764120256
3714.0,-30.109548337714852,5.05321656508948,35.01389887177289,24.144663288630568,5.003591403292931,-26.598249852302665,-40.13556868359444,1.4922929178749607,-0.257452492085406,-5.027196887590609,40.02726088066485,42342.21756803138,25769.897021321736,25769.897021321736,68112.11458935312,77488.09358985418,77488.09358985418,25769.897021321736,103257.99061117592,103257.99061117592,103257.99061117592,128104.31341722645,91702.75342379736,56556.877401951104,39050.97335760695,24846.322806050535,0.0,63897.296163657484,21119.374385142954,1538.2171819707778,0.0,0.8866815702752404,2.816961252046997,0.0014959135982669303,354280.1891328971,1555708.9741237117,4.391182521188438,1555708.9741237117,4.391182521188438,0.85,0.09579027659540752,4.027634451161993,1.267657349663787,1.0,0.0,4.027634451162977,1.2847628104503992,1.285059329533755,3.1349245311280654,19353.13180860779,1973.470227713622,4632.441516551485,4632.441516551485,5.562919019969743,5.05321656508948,-2.375522818736996,7.428739383826477,3.451687729718388,3.451687729718388,0.9861964942052538,0.0,0.0,0.00023078473680874365,7.76544486106573e-05,0.00015313028819808635,0.0006167528242629774,0.09579027659590746,0.07191757535804454,0.023872701237862917,0.09579028661961798,0.0719175753576692,0.023872701237738325,0.37816691005468794,0.37816691005468794,0.12553072898850873,0.0,4.772249701660883,4.5736581925233395,5.371552131516012,4.7697443955051995,4.574072363843015,5.360221619542131,24846.322806050535,21119.374385142954,0.85,1.0659623908795828,0.6626605523273164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521493145034308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.865860838327,1538.2171819707778,0.37816691005468794,0.12553072898850873,6.112874298809886,3.451687729718388
3715.0,-30.109969471309107,5.053051490513472,35.01387913971431,24.144482903089397,5.003482373737281,-26.598639834837815,-40.135932283569105,1.4921527372603665,-0.2580646266427493,-5.027267980048781,40.027223006869406,42341.90454329483,25769.808949120987,25769.808949120987,68111.71349241582,77487.80332367956,77487.80332367956,25769.808949120987,103257.61227280054,103257.61227280054,103257.61227280054,128103.84061334928,91702.58899897746,56556.69021857007,39050.9986448971,24846.228340548736,0.0,63897.22698544584,21119.294089466424,1538.2138460969356,0.0,0.8866813453738281,2.8169610055341034,0.0014959135982669303,354279.2072013962,1555707.340182484,4.391190079913764,1555707.340182484,4.391190079913764,0.85,0.09579003996370822,4.027634451161993,1.2676570023922253,1.0,0.0,4.027634451163009,1.284763487115409,1.2850599933465412,3.1349228800119184,19353.09710806617,1973.466689243133,4632.441516551485,4632.441516551485,5.562900007921682,5.053051490513472,-2.3755786737091595,7.428630164222631,3.4517266814402325,3.4517266814402325,0.9862076232686379,0.0,0.0,0.00023077461220721084,7.765124974546786e-05,0.00015312336246174298,0.0006167249299286812,0.09579003996416105,0.07191727277870089,0.02387276718546017,0.09579004620363818,0.07191727277836091,0.023872767185347317,0.37816552421891014,0.37816552421891014,0.12553114388841569,0.0,4.771668210189091,4.573798767081428,5.36878371622106,4.769203353406056,4.57422671506697,5.357574448694322,24846.228340548736,21119.294089466424,0.85,1.065957267721961,0.6626563708772407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521518470886927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.853761836219,1538.2138460969356,0.37816552421891014,0.12553114388841569,6.112874298809886,3.4517266814402325
3716.0,-30.110388588790826,5.052886990556644,35.01385940616555,24.14428872233259,5.003360867140675,-26.599029250325962,-40.13628816520793,1.4920015286700692,-0.2586357044590386,-5.0273460620458295,40.02718349934396,42341.56845499954,25769.73999481933,25769.73999481933,68111.30844981887,77487.50758096669,77487.50758096669,25769.73999481933,103257.24757578602,103257.24757578602,103257.24757578602,128103.37428298543,91702.41323270331,56556.47410671304,39051.04347332253,24846.126707199404,0.0,63897.170180521935,21119.207701119492,1538.2102587755398,0.0,0.8866810907882954,2.8169594021486724,0.0014959135982669303,354278.1287326037,1555705.635760692,4.3911986362976485,1555705.635760692,4.3911986362976485,0.85,0.0957898050746472,4.027634451161993,1.2676566100632773,1.0,0.0,4.027634451161912,1.284764215268607,1.285060708722182,3.1349211032624624,19353.060014001443,1973.4629067012124,4632.441516551485,4632.441516551485,5.5628851228332445,5.052886990556644,-2.375639585801729,7.428526576358372,3.451765578218286,3.451765578218286,0.986218736633796,0.0,0.0,0.00023076453648195215,7.764811890231826e-05,0.0001531164175796339,0.0006166969584822393,0.0957898050751045,0.07191697203846388,0.02387283303664062,0.09578974078245986,0.07191697203812054,0.023872833036526656,0.3781641398506061,0.3781641398506061,0.12553155555923437,0.0,4.77110706086296,4.573936689980485,5.366105224519174,4.7687103575867695,4.574340821926512,5.355242271438044,24846.126707199404,21119.207701119492,0.85,1.0659518763881275,0.6626517001516088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521543722714434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.841673515291,1538.2102587755398,0.3781641398506061,0.12553155555923437,6.112874298809886,3.451765578218286
3717.0,-30.110806418567247,5.052723508916033,35.013839711614175,24.14412632295864,5.003270790876953,-26.59941436347727,-40.13664348805321,1.4918787357812904,-0.25931846884492415,-5.02740245615026,40.02714516812452,42341.2352740615,25769.617796873306,25769.617796873306,68110.85307093481,77487.21333966778,77487.21333966778,25769.617796873306,103256.83113654109,103256.83113654109,103256.83113654109,128102.85562062898,91702.25117268362,56556.27310705433,39051.0867395881,24846.02448408788,0.0,63897.11122367598,21119.1208114747,1538.2061453710403,0.0,0.8866809424131723,2.8169618023447707,0.0014959135982669303,354277.34981865523,1555703.9820880918,4.3912036230496065,1555703.9820880918,4.3912036230496065,0.85,0.09578955075420169,4.027634451161993,1.2676562100416051,1.0,0.0,4.0276344511613535,1.284764810430208,1.285061291115814,3.134919651024163,19353.025812531967,1973.4594191219192,4632.441516551485,4632.441516551485,5.5628587440984925,5.052723508916033,-2.3756843528167226,7.428407861732756,3.4518043732154986,3.4518043732154986,0.9862298209187139,0.0,0.0,0.00023075449211700208,7.764499309154773e-05,0.00015310949902545433,0.0006166690930750735,0.09578955075470655,0.07191665661563823,0.02387289413906831,0.09578955021478222,0.0719166566152592,0.02387289413894249,0.3781627565891301,0.3781627565891301,0.1255319682565369,0.0,4.770524643376405,4.574078823879006,5.3633284990214065,4.768083987305317,4.574540785619774,5.35211410545503,24846.02448408788,21119.1208114747,0.85,1.0659457331726367,0.662647097234854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521568853735989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.82961154603,1538.2061453710403,0.3781627565891301,0.1255319682565369,6.112874298809886,3.4518043732154986
3718.0,-30.11122224704317,5.052560699627881,35.013820114673315,24.14394583264368,5.003161930110407,-26.599799553847724,-40.137002512905724,1.4917392369093772,-0.2599226554733036,-5.027474368802866,40.02710862212381,42340.92639692956,25769.537114578314,25769.537114578314,68110.46351150787,77486.9219216476,77486.9219216476,25769.537114578314,103256.45903622592,103256.45903622592,103256.45903622592,128102.39678750688,91702.08352282006,56556.08799807934,39051.1061386008,24845.937751280955,0.0,63897.04388988175,21119.04708858881,1538.2032691629086,0.0,0.8866807085215711,2.8169613554838806,0.0014959135982669303,354276.3565648599,1555702.4054340336,4.391211483934351,1555702.4054340336,4.391211483934351,0.8499999999999999,0.09578931858176219,4.027634451161993,1.2676558517804373,1.0,0.0,4.027634451160525,1.2847654836422344,1.285061951640197,3.134918008338679,19352.990431370705,1973.4558112475418,4632.441516551485,4632.441516551485,5.562841327301172,5.052560699627881,-2.3757403463377753,7.4283010459656555,3.4518432012381757,3.4518432012381757,0.9862409146394787,0.0,0.0,0.00023074449626197096,7.764183483200959e-05,0.00015310266142996138,0.0006166415537399029,0.09578931858218961,0.07191635886812622,0.023872959714063384,0.09578933064019464,0.07191635886780533,0.02387295971395686,0.3781613745605325,0.3781613745605325,0.1255323740298484,0.0,4.769958127250561,4.574222967794924,5.360609756342512,4.767551713329567,4.574663641922825,5.349597615302287,24845.937751280955,21119.04708858881,0.85,1.06594075977736,0.6626429615413608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521593907627193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.817561403215,1538.2032691629086,0.3781613745605325,0.1255323740298484,6.112874298809886,3.4518432012381757
3719.0,-30.111636555589076,5.05239865755235,35.01380055134618,24.143769917450868,5.003057118064461,-26.600182971067582,-40.13735371464861,1.4916035335374118,-0.26051265875531726,-5.02754116990432,40.027070407304,42340.591598042265,25769.445049063776,25769.445049063776,68110.03664710604,77486.6326979052,77486.6326979052,25769.445049063776,103256.07774696898,103256.07774696898,103256.07774696898,128101.91722262421,91701.91909330498,56555.87799341949,39051.15677765055,24845.839475655233,0.0,63896.996253305784,21118.96355430695,1538.1996173833825,0.0,0.8866805067131327,2.816961319026177,0.0014959135982669303,354275.4339134997,1555700.7567856899,4.391218266535329,1555700.7567856899,4.391218266535329,0.85,0.09578907453250124,4.027634451161993,1.267655478683301,1.0,0.0,4.027634451161543,1.284766139023431,1.285062594377076,3.1349164091633477,19352.955729838202,1973.452272676011,4632.441516551485,4632.441516551485,5.562821453220903,5.05239865755235,-2.3757924436372915,7.4281911011896415,3.451881959617776,3.451881959617776,0.9862519884622217,0.0,0.0,0.00023073453734039358,7.763874550549314e-05,0.00015309579183490045,0.00061661388552217,0.0957890745329735,0.07191605281395899,0.023873021719014505,0.09578908018972021,0.07191605281360443,0.023873021718896815,0.3781599937349346,0.3781599937349346,0.1255327759304411,0.0,4.769398329230853,4.5743718721116124,5.357903725148219,4.767028511149022,4.5748412474219435,5.346952204565298,24845.839475655233,21118.96355430695,0.85,1.0659348739508594,0.6626382158903397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216188415985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.805537425464,1538.1996173833825,0.3781599937349346,0.1255327759304411,6.112874298809886,3.451881959617776
3720.0,-30.112049289321334,5.052237285120064,35.013781016589355,24.143594910297566,5.002946470225408,-26.60056555439494,-40.13770858347414,1.4914627352935246,-0.26096190309249323,-5.027611944055941,40.02703211281608,42340.27872245094,25769.364691874194,25769.364691874194,68109.64341432514,77486.37074425345,77486.37074425345,25769.364691874194,103255.73543612764,103255.73543612764,103255.73543612764,128101.47743703642,91701.77893543846,56555.68691361363,39051.21335758314,24845.742000908776,0.0,63896.95535849192,21118.88070077246,1538.1961042611147,0.0,0.8866802849550504,2.816958965585333,0.0014959135982669303,354274.45638875273,1555699.104701662,4.391225719628403,1555699.104701662,4.391225719628403,0.8500000000000001,0.09578883405361216,4.027634451161993,1.2676551000913605,1.0,0.0,4.027634451160963,1.284766818159995,1.2850632609239327,3.1349147520250034,19352.926150642772,1973.4492564374964,4632.441516551485,4632.441516551485,5.562804106603727,5.052237285120064,-2.3758473345900257,7.42808461971009,3.4519206780910374,3.4519206780910374,0.9862630508831536,0.0,0.0,0.000230724616667084,7.763562403712154e-05,0.00015308899262996247,0.0006165865008101213,0.09578883405407315,0.071915750095324,0.02387308395874915,0.09578875743142733,0.0719157500949779,0.023873083958634255,0.37815861425663,0.37815861425663,0.12553317369152703,0.0,4.76887629580375,4.5745540168522325,5.355249209195222,4.766650040963441,4.575148845394551,5.344496147203131,24845.742000908776,21118.88070077246,0.85,1.0659294019910348,0.6626337434217655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452164368451289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.793530036024,1538.1961042611147,0.37815861425663,0.12553317369152703,6.112874298809886,3.4519206780910374
3721.0,-30.112460542063857,5.052076716312178,35.0137615129174,24.14341833153742,5.002845409676868,-26.600945845780252,-40.13805933119727,1.491330713387825,-0.26162537749320336,-5.027675731582397,40.026993948710505,42339.95512306363,25769.26825694633,25769.26825694633,68109.22338000996,77486.06371409359,77486.06371409359,25769.26825694633,103255.33197103991,103255.33197103991,103255.33197103991,128100.9748418555,91701.5969849539,56555.48839390185,39051.23176783561,24845.64287081559,0.0,63896.87463865121,21118.79644019325,1538.1923331187136,0.0,0.8866800983125736,2.8169602483458234,0.0014959135982669303,354273.57536431216,1555697.4582438525,4.391231992518983,1555697.4582438525,4.391231992518983,0.85,0.09578858655842162,4.027634451161993,1.2676547555672006,1.0,0.0,4.027634451161297,1.284767456167379,1.2850638863783461,3.134913195246187,19352.887751449955,1973.4453408095483,4632.441516551485,4632.441516551485,5.562783289303059,5.052076716312178,-2.3758969363650113,7.427973652677189,3.451959328503219,3.451959328503219,0.9862740938580625,0.0,0.0,0.00023071473198246263,7.763253893247118e-05,0.00015308219304999143,0.0006165591145875765,0.09578858655890227,0.07191544254475105,0.023873144014151217,0.09578854604562313,0.0719154425443902,0.02387314401403142,0.37815723797201534,0.37815723797201534,0.12553356946224473,0.0,4.768336077258311,4.5747148023620525,5.352586171863777,4.766050354089202,4.575237396864054,5.341812387358743,24845.64287081559,21118.79644019325,0.85,1.0659241749331305,0.6626295161148962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521668433078494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.78154038507,1538.1923331187136,0.37815723797201534,0.12553356946224473,6.112874298809886,3.451959328503219
3722.0,-30.11287018759262,5.051916894858716,35.0137420677078,24.143242032174044,5.002742741712739,-26.601324851273223,-40.1384060625918,1.4911974053879513,-0.2622507235455487,-5.027741455438236,40.02695664419986,42339.6219515481,25769.178574415386,25769.178574415386,68108.80052596348,77485.76411556442,77485.76411556442,25769.178574415386,103254.94268997981,103254.94268997981,103254.94268997981,128100.491972015,91701.42116632851,56555.279002290314,39051.26907115355,24845.5492820352,0.0,63896.81835318875,21118.71688972992,1538.1889230100332,0.0,0.8866798986919101,2.8169608030411815,0.0014959135982669303,354272.6675973587,1555695.848871552,4.391238701597059,1555695.848871552,4.391238701597059,0.85,0.09578834367733871,4.027634451161993,1.2676543440064418,1.0,0.0,4.027634451163502,1.2847681001111386,1.2850645178206241,3.1349116239838017,19352.850646336923,1973.4415571410138,4632.441516551485,4632.441516551485,5.562763929634812,5.051916894858716,-2.375947796702853,7.427864691561569,3.45199795238804,3.45199795238804,0.9862851292537257,0.0,0.0,0.00023070488631598738,7.762948926602407e-05,0.0001530753970499633,0.0006165317427837331,0.09578834367779848,0.07191513907769895,0.023873204600099538,0.09578833098323974,0.07191513907735377,0.023873204599984953,0.3781558630679891,0.3781558630679891,0.1255339613540269,0.0,4.7677927048787865,4.574865672194676,5.349940493046006,4.765490731892669,4.575344944081735,5.339232441810452,24845.5492820352,21118.71688972992,0.85,1.0659184961212476,0.662624885600977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521693092920347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.769566645484,1538.1889230100332,0.3781558630679891,0.1255339613540269,6.112874298809886,3.45199795238804
3723.0,-30.113278272196013,5.051758153273132,35.0137227413156,24.143093183543556,5.0026655468291725,-26.601699904278735,-40.13875223519278,1.4910871789064846,-0.2629383121824844,-5.027790558260463,40.02692121457505,42339.293070138745,25769.04899027004,25769.04899027004,68108.34206040879,77485.47265588694,77485.47265588694,25769.04899027004,103254.52164615698,103254.52164615698,103254.52164615698,128099.98241411321,91701.26316921852,56555.08358344822,39051.31065085589,24845.46076795623,0.0,63896.77141881212,21118.641652762795,1538.1854257896268,0.0,0.8866797769421757,2.8169641186441274,0.0014959135982669303,354271.98939854495,1555694.3203857928,4.391242793501479,1555694.3203857928,4.391242793501479,0.8500000000000001,0.09578808833075123,4.027634451161993,1.2676539643155413,1.0,0.0,4.0276344511618385,1.284768636002107,1.285065041233866,3.1349103163780754,19352.817302312007,1973.4381569967327,4632.441516551485,4632.441516551485,5.562735956449423,5.051758153273132,-2.375986168977444,7.427744322250577,3.452036534110099,3.452036534110099,0.9862961526028854,0.0,0.0,0.00023069507855062667,7.762644462492399e-05,0.0001530686339257027,0.0006165045033914636,0.0957880883312255,0.07191482682718466,0.023873261504040844,0.095788212790581,0.07191482682682858,0.023873261503922643,0.3781544887740728,0.3781544887740728,0.1255343494203856,0.0,4.767224002564717,4.575019819850354,5.3471830918066985,4.7648522460779645,4.575543614085518,5.336059952784524,24845.46076795623,21118.641652762795,0.85,1.0659121039777093,0.662620225247773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521717656468804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.757611395322,1538.1854257896268,0.3781544887740728,0.1255343494203856,6.112874298809886,3.452036534110099
3724.0,-30.11368460016391,5.051599638299941,35.01370345667441,24.142890411335998,5.0025302733059736,-26.602079184266152,-40.13910273844374,1.490924857402949,-0.26331795764031085,-5.02787939562293,40.026883777866864,42338.98996393807,25769.021796782938,25769.021796782938,68108.01176072101,77485.19804746544,77485.19804746544,25769.021796782938,103254.21984424838,103254.21984424838,103254.21984424838,128099.59381397413,91701.09780122689,56554.889717678096,39051.342315054215,24845.37396972576,0.0,63896.71628477998,21118.567874266893,1538.1829303380239,0.0,0.8866794600636043,2.8169587390927493,0.0014959135982669303,354270.76239643065,1555692.7053127587,4.391253443522757,1555692.7053127587,4.391253443522757,0.85,0.09578786777982824,4.027634451161993,1.2676536164944996,1.0,0.0,4.027634451163967,1.2847694155058476,1.2850658083708049,3.1349084143446917,19352.78240272154,1973.43459822891,4632.441516551485,4632.441516551485,5.5627300862215945,5.051599638299941,-2.3760537025876247,7.4276533408875665,3.4520751752232126,3.4520751752232126,0.9863071929209178,0.0,0.0,0.00023068531338531407,7.762336200757234e-05,0.00015306195137774174,0.0006164775885310745,0.0957878677802107,0.0719145423940664,0.0238733253861443,0.09578784023141425,0.07191454239377926,0.02387332538604899,0.3781531152676791,0.3781531152676791,0.12553472588479275,0.0,4.766725927255777,4.575186655960636,5.344671539409376,4.764561437982593,4.5756861108853855,5.334455793759673,24845.37396972576,21118.567874266893,0.85,1.065907854437649,0.6626160533076266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521742126498534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.745673760846,1538.1829303380239,0.3781531152676791,0.12553472588479275,6.112874298809886,3.4520751752232126
3725.0,-30.11408930632451,5.05144206735999,35.013684116780205,24.14273346019911,5.002437532658498,-26.60245275070766,-40.13944863164795,1.4908009770363595,-0.26377849297284683,-5.027933916495658,40.026843599224975,42338.674659380944,25768.90851279416,25768.90851279416,68107.5831721751,77484.93670570204,77484.93670570204,25768.90851279416,103253.84521849621,103253.84521849621,103253.84521849621,128099.10481258977,91700.96226535621,56554.700219013605,39051.402273714004,24845.25959409355,0.0,63896.661867807554,21118.470654979516,1538.1780816800529,0.0,0.8866793279216622,2.816958432928497,0.0014959135982669303,354270.009367777,1555690.9719502002,4.391257884703406,1555690.9719502002,4.391257884703406,0.85,0.09578760101593431,4.027634451161993,1.2676532346056777,1.0,0.0,4.027634451162824,1.2847700151015313,1.2850663956087338,3.1349069512987517,19352.753798961327,1973.431681457106,4632.441516551485,4632.441516551485,5.562705631732883,5.05144206735999,-2.3760959019438794,7.42753796930387,3.4521136201284217,3.4521136201284217,0.9863181771795491,0.0,0.0,0.0002306755875749995,7.7620320045763e-05,0.00015305526752923648,0.0006164506684325684,0.095787601016476,0.07191422279539703,0.023873378221078975,0.09578751360312507,0.07191422279499035,0.023873378220943965,0.37815174326383466,0.37815174326383466,0.1255351061442009,0.0,4.766233256681346,4.575386785334729,5.34208113807648,4.764155423522823,4.576084266969929,5.331615611311918,24845.25959409355,21118.470654979516,0.85,1.0659020546813431,0.6626116830167623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521766491273185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.733757714817,1538.1780816800529,0.37815174326383466,0.1255351061442009,6.112874298809886,3.4521136201284217
3726.0,-30.11449246240784,5.0512852087692535,35.013664855931,24.14256198043006,5.002336772495078,-26.60282572402346,-40.13979445500297,1.490670034105361,-0.26433741553881873,-5.027998570133803,40.026807221786584,42338.365638256684,25768.823030888383,25768.823030888383,68107.18866914506,77484.64900767058,77484.64900767058,25768.823030888383,103253.47203855896,103253.47203855896,103253.47203855896,128098.64270097953,91700.79650021225,56554.51313077659,39051.42596603962,24845.170662420573,0.0,63896.59662846019,21118.395063057487,1538.1749137280779,0.0,0.8866791303919478,2.816958238332788,0.0014959135982669303,354269.1163895316,1555689.402578112,4.39126452351431,1555689.402578112,4.39126452351431,0.85,0.095787358468377,4.027634451161993,1.267652873047628,1.0,0.0,4.027634451161402,1.2847706476587755,1.2850670158641593,3.1349054078263,19352.718815555043,1973.4281141424487,4632.441516551485,4632.441516551485,5.562687178848918,5.0512852087692535,-2.3761453607003795,7.427430569469633,3.45215208562537,3.45215208562537,0.9863291673215342,0.0,0.0,0.00023066589939142504,7.761727880842356e-05,0.00015304862058300147,0.0006164238969629172,0.09578735846882427,0.07191392202407854,0.02387343644474573,0.0957872883681354,0.07191392202374275,0.02387343644463426,0.3781503745930451,0.3781503745930451,0.1255354829817395,0.0,4.765744100222207,4.57558223310491,5.339519094028674,4.763661154594956,4.576241838114754,5.329147627313887,24845.170662420573,21118.395063057487,0.85,1.065896968897549,0.6626075232839357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521790758876527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.721860614727,1538.1749137280779,0.3781503745930451,0.1255354829817395,6.112874298809886,3.45215208562537
3727.0,-30.114893896157,5.0511290757385146,35.01364563999186,24.142385192122333,5.002236116408755,-26.603197136539123,-40.14013245524836,1.4905393567855996,-0.26497391696750583,-5.028061952926426,40.02677000818024,42338.031691340686,25768.735963688676,25768.735963688676,68106.76765502937,77484.33941379863,77484.33941379863,25768.735963688676,103253.07537748732,103253.07537748732,103253.07537748732,128098.15165754654,91700.60818638942,56554.30046391009,39051.45302497703,24845.07628005922,0.0,63896.52930503625,21118.314838050337,1538.1714026043178,0.0,0.8866789423650301,2.816959213465133,0.0014959135982669303,354268.24096556864,1555687.7971338392,4.391270842945915,1555687.7971338392,4.391270842945915,0.85,0.09578711160196836,4.027634451161993,1.267652465333231,1.0,0.0,4.02763445116281,1.2847712788878547,1.285067634844758,3.1349038675961545,19352.67907343064,1973.4240615735896,4632.441516551485,4632.441516551485,5.562668383749316,5.0511290757385146,-2.3761937420430503,7.427322817781565,3.4521905033960976,3.4521905033960976,0.9863401438274565,0.0,0.0,0.00023065625296949432,7.761430647547692e-05,0.0001530419464940174,0.000616397016172195,0.09578711160243374,0.0719136185215679,0.023873493080865834,0.09578708256449583,0.07191361852121851,0.02387349308074985,0.3781490084381018,0.3781490084381018,0.1255358570751902,0.0,4.765237663324854,4.575748647224145,5.336975359167241,4.763088035958901,4.576294518521024,5.326679558522983,24845.07628005922,21118.314838050337,0.85,1.0658915029624507,0.662602995058194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521814933608839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.709981077647,1538.1714026043178,0.3781490084381018,0.1255358570751902,6.112874298809886,3.4521905033960976
3728.0,-30.1152941362456,5.050973662440362,35.01362646611629,24.142213607579492,5.002135706679533,-26.603567449960256,-40.1404740527272,1.4904090203888865,-0.2655219852321693,-5.028124956390613,40.02673280148648,42337.71787340352,25768.64959577827,25768.64959577827,68106.36746918179,77484.04987398483,77484.04987398483,25768.64959577827,103252.6994697631,103252.6994697631,103252.6994697631,128097.68116788278,91700.43954455697,56554.10754395415,39051.48000066979,24844.981698119675,0.0,63896.46169878947,21118.23444340172,1538.1678732756222,0.0,0.8866787562449587,2.816959068789786,0.0014959135982669303,354267.37078245747,1555686.19198904,4.3912770982917575,1555686.19198904,4.3912770982917575,0.8499999999999999,0.095786863883344,4.027634451161993,1.2676520938845357,1.0,0.0,4.0276344511601305,1.2847719084626972,1.2850682522080554,3.1349023314039357,19352.643482922285,1973.4204323517497,4632.441516551485,4632.441516551485,5.562649739604518,5.050973662440362,-2.376241699156436,7.427215361596798,3.4522288786131066,3.4522288786131066,0.9863511081751734,0.0,0.0,0.00023064663560115863,7.761130261581876e-05,0.00015303533298533986,0.0006163703793768022,0.09578686388381065,0.07191331479616694,0.02387354908764371,0.09578683775556761,0.0719133147958166,0.023873549087527396,0.3781476426647591,0.3781476426647591,0.1255362283760985,0.0,4.764735351633419,4.575914128176578,5.334451100389742,4.762602971158458,4.576456983263029,5.324233929151376,24844.981698119675,21118.23444340172,0.85,1.0658863677027686,0.6625987847806855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452183900514002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.698122606125,1538.1678732756222,0.3781476426647591,0.1255362283760985,6.112874298809886,3.4522288786131066
3729.0,-30.11569250636851,5.0508190477243,35.013607349968545,24.14205145267772,5.0020420021495475,-26.603935409591177,-40.14081530096007,1.4902849053669056,-0.26604517364643243,-5.02818352808445,40.02669613517284,42337.41064008197,25768.553765927434,25768.553765927434,68105.96440600941,77483.7713332375,77483.7713332375,25768.553765927434,103252.32509916494,103252.32509916494,103252.32509916494,128097.21374300652,91700.28386162683,56553.92316844968,39051.511881307946,24844.888643841572,0.0,63896.40052514952,21118.155347265336,1538.1643314879377,0.0,0.8866785907414505,2.81695911429432,0.0014959135982669303,354266.5618110047,1555684.6101581599,4.391282660732998,1555684.6101581599,4.391282660732998,0.85,0.09578661268917496,4.027634451161993,1.2676517152925952,1.0,0.0,4.027634451161298,1.284772508840884,1.2850688404261543,3.1349008664543323,19352.610627286496,1973.4170820092995,4632.441516551485,4632.441516551485,5.5626290529211575,5.0508190477243,-2.3762862256514037,7.4271052733757035,3.4522672107277286,3.4522672107277286,0.9863620602079225,0.0,0.0,0.00023063706353309806,7.760830193459634e-05,0.00015302876159850172,0.000616343912232781,0.09578661268964504,0.07191300887103548,0.02387360381860956,0.09578660086486142,0.07191300887068257,0.023873603818492392,0.3781462772510275,0.3781462772510275,0.12553659692869876,0.0,4.764238893788331,4.576091606824491,5.331914190671171,4.7621383544380365,4.576690828040455,5.321654892257925,24844.888643841572,21118.155347265336,0.85,1.065881080096257,0.6625946108406848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186300517057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.68627466648,1538.1643314879377,0.3781462772510275,0.12553659692869876,6.112874298809886,3.4522672107277286
3730.0,-30.116089454475173,5.050665156001975,35.01358830152743,24.141884548030816,5.001944684616708,-26.604302450557288,-40.14115260271353,1.4901576806936654,-0.26656720730841243,-5.028244954183449,40.02665987496723,42337.093264002026,25768.467006678908,25768.467006678908,68105.56027068093,77483.48835461133,77483.48835461133,25768.467006678908,103251.95536129024,103251.95536129024,103251.95536129024,128096.7541603178,91700.12170402287,56553.72661339253,39051.55010070037,24844.79879902755,0.0,63896.34889972792,21118.078979173417,1538.1610370849937,0.0,0.8866784092262132,2.8169588111895463,0.0014959135982669303,354265.7134170786,1555683.0458484837,4.391288761317331,1555683.0458484837,4.391288761317331,0.85,0.09578636536526561,4.027634451161993,1.267651340547018,1.0,0.0,4.027634451161643,1.284773123695327,1.2850694431682057,3.1348993661834355,19352.576405222644,1973.4135923299643,4632.441516551485,4632.441516551485,5.5626103242986344,5.050665156001975,-2.376332684904379,7.426997840906354,3.4523055247257832,3.4523055247257832,0.9863730070645095,0.0,0.0,0.00023062752599739775,7.760533606116296e-05,0.0001530221899362348,0.0006163174439794333,0.09578636536572029,0.07191270656879992,0.023873658796920372,0.09578636579605132,0.07191270656845855,0.02387365879680705,0.37814491296316566,0.37814491296316566,0.12553696083232296,0.0,4.7637506806822785,4.576272825811145,5.329399211030818,4.761677746875023,4.5768816134669805,5.319222177382187,24844.79879902755,21118.078979173417,0.85,1.065875616423068,0.6625901791421811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521886893145601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.674450847142,1538.1610370849937,0.37814491296316566,0.12553696083232296,6.112874298809886,3.4523055247257832
