time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3731.0,-30.11648473936208,5.050511897950891,35.01356928374334,24.141713452432327,5.001840654678826,-26.604668665652493,-40.14148599291218,1.490024580964064,-0.2670091646609194,-5.028310001368172,40.02662267102917,42336.76683483814,25768.39096613015,25768.39096613015,68105.1578009683,77483.21546173157,77483.21546173157,25768.39096613015,103251.60642786173,103251.60642786173,103251.60642786173,128096.31102146751,91699.96624341498,56553.51761650074,39051.60958546026,24844.704593605788,0.0,63896.314179066045,21117.99890456492,1538.1575765358173,0.0,0.8866782126846734,2.8169570309696192,0.0014959135982669303,354264.8150118303,1555681.4408262717,4.391295366925788,1555681.4408262717,4.391295366925788,0.85,0.09578611824396513,4.027634451161993,1.2676509256893769,1.0,0.0,4.027634451162776,1.2847737659507519,1.2850700733693559,3.1348977990545155,19352.543596506184,1973.4102467719542,4632.441516551485,4632.441516551485,5.562593909509912,5.050511897950891,-2.3763816873486223,7.4268935852995135,3.452343799135756,3.452343799135756,0.986383942610216,0.0,0.0,0.00023061802878524378,7.76024046847632e-05,0.00015301562410048058,0.0006162909991931489,0.0957861182444254,0.07191240506040597,0.023873713184019426,0.0957860685307281,0.07191240506006043,0.02387371318390471,0.3781435499212326,0.3781435499212326,0.12553732065591794,0.0,4.7632860940963155,4.576467307961536,5.326939245297353,4.761300836707278,4.577122304473789,5.316975339914052,24844.704593605788,21117.99890456492,0.85,1.0658698968160698,0.6625854304552151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521910695925144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.662642236526,1538.1575765358173,0.3781435499212326,0.12553732065591794,6.112874298809886,3.452343799135756
3732.0,-30.116878518337156,5.050359528570723,35.01355032062438,24.14155517416077,5.0017550903608,-26.6050316785509,-40.141822666022904,1.4899082505691998,-0.26761066667108935,-5.028362292957002,40.0265862276924,42336.46059509312,25768.28432562014,25768.28432562014,68104.74492071326,77482.9197126996,77482.9197126996,25768.28432562014,103251.20403831975,103251.20403831975,103251.20403831975,128095.81443703423,91699.7947946185,56553.33567699037,39051.621241809036,24844.610398714492,0.0,63896.23164052353,21117.918838907317,1538.153824372675,0.0,0.8866780783625339,2.816958841067974,0.0014959135982669303,354264.0927829794,1555679.8686185207,4.391299881389681,1555679.8686185207,4.391299881389681,0.85,0.0957858597536537,4.027634451161993,1.2676505976496268,1.0,0.0,4.027634451163072,1.2847743296838543,1.28507062507701,3.134896423524493,19352.50741361055,1973.4065571434232,4632.441516551485,4632.441516551485,5.562570889141576,5.050359528570723,-2.3764211246315363,7.426780653202259,3.452382008217015,3.452382008217015,0.9863948594905757,0.0,0.0,0.00023060856811277212,7.759944454682235e-05,0.00015300912356594975,0.0006162648174163216,0.0957858597541371,0.07191209533677316,0.02387376441736394,0.09578588191013357,0.07191209533641024,0.02387376441724346,0.3781421888014872,0.3781421888014872,0.12553767887634676,0.0,4.7627997430467985,4.5766501236644785,5.324427058614788,4.7607516262859235,4.577282560846868,5.3142786594649465,24844.610398714492,21117.918838907317,0.85,1.0658648119323622,0.6625814935890989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521934399044698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.650853714142,1538.153824372675,0.3781421888014872,0.12553767887634676,6.112874298809886,3.452382008217015
3733.0,-30.117270665449354,5.050207668154299,35.013531408124024,24.141374369524442,5.001645460257797,-26.60539562927681,-40.142155706975586,1.489770424080026,-0.2680891818965847,-5.028431879832984,40.02654977582078,42336.146238850866,25768.223249970808,25768.223249970808,68104.36948882167,77482.630296972,77482.630296972,25768.223249970808,103250.8535469428,103250.8535469428,103250.8535469428,128095.37546591823,91699.61927738276,56553.13521924035,39051.64895349157,24844.521918975424,0.0,63896.17087246699,21117.84363112911,1538.1507918200343,0.0,0.8866778559706079,2.816957011850744,0.0014959135982669303,354263.13168088085,1555678.2960437664,4.391307355813465,1555678.2960437664,4.391307355813465,0.8500000000000001,0.09578561930338964,4.027634451161993,1.2676501707034191,1.0,0.0,4.027634451161601,1.2847749938952573,1.2850712773369557,3.134894802825179,19352.470372103387,1973.4027799608825,4632.441516551485,4632.441516551485,5.5625577048090555,5.050207668154299,-2.3764731605194207,7.42668082867372,3.452420229950583,3.452420229950583,0.9864057799858809,0.0,0.0,0.00023059914700171132,7.759651644669012e-05,0.00015300263055502118,0.0006162386659418139,0.09578561930382284,0.07191180007201202,0.023873819231810832,0.09578560683939998,0.07191180007168677,0.023873819231702863,0.37814082864138215,0.37814082864138215,0.12553803100619462,0.0,4.762335423742286,4.576826577922077,5.322022782385773,4.76034269793638,4.577400881987899,5.312272957574123,24844.521918975424,21117.84363112911,0.85,1.065859949960914,0.6625772039352926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521958011936278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.63908218403,1538.1507918200343,0.37814082864138215,0.12553803100619462,6.112874298809886,3.452420229950583
3734.0,-30.117661321371372,5.050056815719622,35.01351254698101,24.141225101798796,5.001569075637426,-26.605754912945866,-40.14248427757991,1.4896626672067745,-0.26871204607033405,-5.028477192467866,40.02651344670444,42335.81975994587,25768.10229216129,25768.10229216129,68103.92205210717,77482.33385359164,77482.33385359164,25768.10229216129,103250.43614575293,103250.43614575293,103250.43614575293,128094.86197266523,91699.44959018077,56552.93549651444,39051.68232629592,24844.425826912295,0.0,63896.10815320822,21117.76195287545,1538.1467722737493,0.0,0.8866777567842776,2.8169599184481444,0.0014959135982669303,354262.50584459584,1555676.7287660067,4.39131068939154,1555676.7287660067,4.39131068939154,0.85,0.09578535264137726,4.027634451161993,1.2676497514499352,1.0,0.0,4.02763445116218,1.2847755173657194,1.2850717888699754,3.1348935255399186,19352.43456097816,1973.3991282423826,4632.441516551485,4632.441516551485,5.562531593781192,5.050056815719622,-2.3765071481350155,7.426563963854638,3.45245835127258,3.45245835127258,0.9864166717921657,0.0,0.0,0.00023058976206823562,7.759362775001754e-05,0.00015299613431821808,0.0006162125014746629,0.09578535264187593,0.07191148515278299,0.023873867489092936,0.09578544464787328,0.07191148515240861,0.02387386748896865,0.37813946898493883,0.37813946898493883,0.1255383831353541,0.0,4.761839254313827,4.576995316264174,5.3195137742558245,4.759765146397513,4.577584632872799,5.309391430653591,24844.425826912295,21117.76195287545,0.85,1.065853993623674,0.6625727447817993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521981527046381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.627330219604,1538.1467722737493,0.37813946898493883,0.1255383831353541,6.112874298809886,3.45245835127258
3735.0,-30.118050370064335,5.049906344349952,35.01349374371822,24.14104527505117,5.00145311418118,-26.60611670785946,-40.142820741143055,1.4895194519709194,-0.2690324727299753,-5.028551472303782,40.02647741029463,42335.53305348132,25768.05656436042,25768.05656436042,68103.58961784173,77482.07392934698,77482.07392934698,25768.05656436042,103250.1304937074,103250.1304937074,103250.1304937074,128094.47163398124,91699.2997504788,56552.758874591396,39051.71208431935,24844.341140273846,0.0,63896.0532245932,21117.689969232768,1538.1440655724093,0.0,0.8866775089807186,2.816955459914344,0.0014959135982669303,354261.479929161,1555675.1741171083,4.3913190178852775,1555675.1741171083,4.3913190178852775,0.85,0.09578511738054797,4.027634451161993,1.267649453082122,1.0,0.0,4.027634451162128,1.2847762066319568,1.2850724662870507,3.1348918437090645,19352.402938508887,1973.3959036479214,4632.441516551485,4632.441516551485,5.562521722571657,5.049906344349952,-2.376562329243421,7.426468673593373,3.452496523568376,3.452496523568376,0.9864275781623932,0.0,0.0,0.00023058041609580492,7.759066976379196e-05,0.00015298974633201298,0.0006161867730013496,0.09578511738095896,0.07191119494677356,0.02387392243418541,0.0957850977194092,0.071911194946465,0.023873922434082973,0.3781381093809622,0.3781381093809622,0.1255387273073767,0.0,4.7614040595282745,4.577191575028678,5.317166914689324,4.7595189995738,4.5778362270255,5.307637787233432,24844.341140273846,21117.689969232768,0.85,1.0658497071557633,0.6625688272900497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522004952809586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.615595057117,1538.1440655724093,0.3781381093809622,0.1255387273073767,6.112874298809886,3.452496523568376
3736.0,-30.118437922325725,5.049756759972019,35.01347493485931,24.14089209577071,5.001367681186087,-26.606474102636234,-40.143148962501414,1.4894038614913425,-0.2695127840417513,-5.028601329889233,40.026439640766945,42335.21872913807,25767.95012535195,25767.95012535195,68103.16885449001,77481.7984325327,77481.7984325327,25767.95012535195,103249.74855788465,103249.74855788465,103249.74855788465,128093.98658944188,91699.14609411465,56552.56639069864,39051.75522601779,24844.238031557226,0.0,63895.99325757501,21117.602326823642,1538.139750028422,0.0,0.8866773918614561,2.816955959006422,0.0014959135982669303,354260.7913227757,1555673.5447009269,4.391322954177886,1555673.5447009269,4.391322954177886,0.85,0.09578484995508242,4.027634451161993,1.267649071742781,1.0,0.0,4.027634451160855,1.2847767665939704,1.2850730144167077,3.1348904773858286,19352.37051056362,1973.3925969177674,4632.441516551485,4632.441516551485,5.562498745701232,5.049756759972019,-2.3765994219570152,7.426356181929034,3.452534559398058,3.452534559398058,0.9864384455423023,0.0,0.0,0.00023057110641858634,7.758778433855163e-05,0.00015298332208003472,0.0006161608984627591,0.09578484995559464,0.07191088042293338,0.02387396953266125,0.09578483329543187,0.07191088042254884,0.02387396953253358,0.37813675160102345,0.37813675160102345,0.1255390732780306,0.0,4.760960554758128,4.577398212927278,5.314755311714919,4.759088545847476,4.578130537940751,5.305013890350949,24844.238031557226,21117.602326823642,0.85,1.065844122337299,0.6625645298051476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522028282266723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.603879070923,1538.139750028422,0.37813675160102345,0.1255390732780306,6.112874298809886,3.452534559398058
3737.0,-30.118824119831533,5.049607855784123,35.01345620681165,24.140729766245954,5.001273645949306,-26.606831138332723,-40.14347718385977,1.489280664445383,-0.269981208420063,-5.02866018962382,40.02640437684188,42334.9099932101,25767.868502547528,25767.868502547528,68102.77849575764,77481.52061718745,77481.52061718745,25767.868502547528,103249.38911973497,103249.38911973497,103249.38911973497,128093.54151871729,91698.98608932656,56552.37546532862,39051.78958221993,24844.152398982314,0.0,63895.94198120224,21117.52953913497,1538.1366366377706,0.0,0.8866772198070503,2.8169552500681396,0.0014959135982669303,354259.97838485905,1555672.0233801766,4.391328736801689,1555672.0233801766,4.391328736801689,0.8500000000000001,0.09578460071200083,4.027634451161993,1.2676486321585259,1.0,0.0,4.0276344511645155,1.2847773620724692,1.2850735981132846,3.1348890244026655,19352.33674283432,1973.3891535676628,4632.441516551485,4632.441516551485,5.562481125877187,5.049607855784123,-2.376642952827451,7.426250808611574,3.4525726120179647,3.4525726120179647,0.9864493177194185,0.0,0.0,0.00023056182962944132,7.758489901251586e-05,0.00015297693061692546,0.0006161351559857469,0.09578460071244606,0.07191058023355615,0.023874020478889913,0.09578459672235949,0.07191058023322189,0.023874020478778943,0.37813539604082164,0.37813539604082164,0.12553941519524972,0.0,4.760527243311117,4.577608355524546,5.312374180699351,4.75867898120373,4.578337685316114,5.30273744505223,24844.152398982314,21117.52953913497,0.85,1.0658388683868691,0.6625602296569123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452205152206096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.59218009495,1538.1366366377706,0.37813539604082164,0.12553941519524972,6.112874298809886,3.4525726120179647
3738.0,-30.119208488085526,5.049459677376435,35.013437529625904,24.140572256315522,5.00118204300616,-26.607186284176656,-40.143805055972166,1.489159839092112,-0.2704071186425381,-5.028716253053232,40.02636840219855,42334.60794886228,25767.781408922583,25767.781408922583,68102.38935778486,77481.25255805654,77481.25255805654,25767.781408922583,103249.03396697913,103249.03396697913,103249.03396697913,128093.09545184106,91698.83608724247,56552.19147802715,39051.82734357258,24844.061484861933,0.0,63895.888828434516,21117.452262132643,1538.1331582607327,0.0,0.8866770645717362,2.816954308105275,0.0014959135982669303,354259.20406931476,1555670.4713994954,4.391333954149322,1555670.4713994954,4.391333954149322,0.85,0.09578434577889208,4.027634451161993,1.267648288733326,1.0,0.0,4.027634451163003,1.2847779463651468,1.2850741706783453,3.134887598714509,19352.3050860956,1973.3859254786905,4632.441516551485,4632.441516551485,5.562462325073197,5.049459677376435,-2.3766842784671804,7.4261439558436155,3.4526106205212366,3.4526106205212366,0.9864601772917819,0.0,0.0,0.0002305525971219091,7.758201685567322e-05,0.00015297058026623588,0.0006161095790945325,0.09578434577935738,0.07191027630193798,0.023874069477419397,0.09578433131404562,0.07191027630158867,0.02387406947730342,0.3781340426067864,0.3781340426067864,0.12553975411061788,0.0,4.760105559222325,4.577831246079597,5.310001353145765,4.758309134410695,4.5786168523849256,5.300403175769077,24844.061484861933,21117.452262132643,0.85,1.0658336648331965,0.6625560536849879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522074680687198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.58049534084,1538.1331582607327,0.3781340426067864,0.12553975411061788,6.112874298809886,3.4526106205212366
3739.0,-30.119591492895708,5.049312041276883,35.0134188732226,24.14040098609405,5.0010778096369215,-26.60754146583125,-40.14413292808456,1.4890277825674048,-0.2707951492938605,-5.028780431655332,40.02633165315483,42334.311769863365,25767.71633194625,25767.71633194625,68102.02810180961,77480.9797862299,77480.9797862299,25767.71633194625,103248.69611817616,103248.69611817616,103248.69611817616,128092.66482654784,91698.67570878063,56552.00769239372,39051.85335154101,24843.96870837169,0.0,63895.822059912694,21117.373402115936,1538.1297568192304,0.0,0.8866768708038114,2.8169519195311716,0.0014959135982669303,354258.31767334696,1555668.8860116452,4.391340466552122,1555668.8860116452,4.391340466552122,0.85,0.09578409695280354,4.027634451161993,1.2676479453081266,1.0,0.0,4.0276344511618225,1.2847785831301326,1.2850747957703148,3.1348860449941376,19352.271239505448,1973.3824740870173,4632.441516551485,4632.441516551485,5.5624482769786665,5.049312041276883,-2.376731472036519,7.426043513313402,3.452648599794557,3.452648599794557,0.9864710285127306,0.0,0.0,0.00023054339770304204,7.757913479781839e-05,0.00015296426290522364,0.0006160841350736793,0.0957840969532587,0.07190997757679565,0.023874119376463044,0.09578401734574443,0.07190997757645394,0.023874119376349597,0.3781326917871556,0.3781326917871556,0.12554008954082796,0.0,4.759706511168815,4.578057743158354,5.307708725452585,4.75798528236146,4.578842437684443,5.298415831462762,24843.96870837169,21117.373402115936,0.85,1.0658291247579994,0.6625521106868002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452209772969103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.568834359492,1538.1297568192304,0.3781326917871556,0.12554008954082796,6.112874298809886,3.452648599794557
3740.0,-30.119972702144864,5.049165174331596,35.01340023136612,24.14023778345438,5.000988684132565,-26.607893520302532,-40.144456539396174,1.4889095022850294,-0.2713498133711596,-5.028833323521502,40.02629476405295,42334.0057070388,25767.62403343442,25767.62403343442,68101.62974047322,77480.67859982786,77480.67859982786,25767.62403343442,103248.30263326228,103248.30263326228,103248.30263326228,128092.17385827936,91698.49230763904,56551.819414829035,39051.858769788894,24843.871225017087,0.0,63895.72999480598,21117.290541264523,1538.1258269977136,0.0,0.8866767350371533,2.8169530430721594,0.0014959135982669303,354257.58716424555,1555667.2945827842,4.391345029574555,1555667.2945827842,4.391345029574555,0.85,0.09578383577883437,4.027634451161993,1.2676475606719033,1.0,0.0,4.0276344511607745,1.2847791553597958,1.2850753563679158,3.1348846487426663,19352.23253416308,1973.378527240503,4632.441516551485,4632.441516551485,5.5624283526015335,5.049165174331596,-2.37677023303021,7.425935407361806,3.452686495700153,3.452686495700153,0.9864818559143294,0.0,0.0,0.0002305342417477034,7.757629029027124e-05,0.00015295795145743216,0.0006160587148691175,0.09578383577932373,0.071909669627469,0.02387416615185473,0.09578379616087995,0.07190966962710162,0.02387416615173275,0.3781313434264377,0.3781313434264377,0.12554042546648475,0.0,4.7592826374893775,4.578258650934515,5.305393625898716,4.757483510150337,4.578962319053687,5.296032414753199,24843.871225017087,21117.290541264523,0.85,1.06582442592031,0.662548275299149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522120697004208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.557187880191,1538.1258269977136,0.3781313434264377,0.12554042546648475,6.112874298809886,3.452686495700153
3741.0,-30.120352478471165,5.049019061218794,35.01338166428901,24.140084674023115,5.000902139383754,-26.608244026942135,-40.14477616930378,1.4887936878495833,-0.2717951445093263,-5.028886203934184,40.026259658440594,42333.68916588164,25767.533573536173,25767.533573536173,68101.2227394178,77480.40779074689,77480.40779074689,25767.533573536173,103247.94136428306,103247.94136428306,103247.94136428306,128091.72529524149,91698.33974990892,56551.62112502283,39051.90958320676,24843.78393095843,0.0,63895.69351416519,21117.216341314666,1538.122481685124,0.0,0.8866765928664259,2.816952728635821,0.0014959135982669303,354256.8568145144,1555665.7800963984,4.391349807834293,1555665.7800963984,4.391349807834293,0.85,0.0957835803598568,4.027634451161993,1.267647136473097,1.0,0.0,4.027634451161864,1.284779715982789,1.2850759054008078,3.1348832808129012,19352.20033807573,1973.3752441532768,4632.441516551485,4632.441516551485,5.562408825123868,5.049019061218794,-2.3768088026048932,7.425827863823687,3.4527243775737864,3.4527243775737864,0.9864926793067961,0.0,0.0,0.00023052512054170965,7.757348087347807e-05,0.0001529516396682316,0.0006160332932894849,0.0957835803603157,0.07190936638188274,0.023874213978432972,0.09578356178835881,0.07190936638153822,0.023874213978318588,0.3781299956314306,0.3781299956314306,0.12554075889678754,0.0,4.758865039330885,4.578471460801438,5.303067856688301,4.757091059424852,4.579222758734602,5.293663994290341,24843.78393095843,21117.216341314666,0.85,1.0658186646697916,0.6625436995452061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522143556713476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.545564605136,1538.122481685124,0.3781299956314306,0.12554075889678754,6.112874298809886,3.4527243775737864
3742.0,-30.120730781269305,5.048873551896927,35.01336314834468,24.139917350281053,5.000805559973884,-26.608594210722742,-40.1450957293622,1.4886689894223326,-0.2722611159421717,-5.028945550793372,40.02622401362857,42333.37874379938,25767.46111862411,25767.46111862411,68100.83986242348,77480.12008419068,77480.12008419068,25767.46111862411,103247.58120281479,103247.58120281479,103247.58120281479,128091.27677810116,91698.16563742983,56551.42429701839,39051.93482267938,24843.695575286365,0.0,63895.630397965746,21117.14123899341,1538.1192203705905,0.0,0.8866764197093084,2.8169519305756983,0.0014959135982669303,354256.03715585364,1555664.242349614,4.391355627526554,1555664.242349614,4.391355627526554,0.85,0.09578332965949712,4.027634451161993,1.2676467672223226,1.0,0.0,4.027634451160956,1.2847803180924728,1.28507649597584,3.1348818116562254,19352.163593031208,1973.371497201512,4632.441516551485,4632.441516551485,5.562393184362552,5.048873551896927,-2.3768519968278445,7.425725548724771,3.4527622420753104,3.4527622420753104,0.9865034977358029,0.0,0.0,0.00023051603505646487,7.757067216466402e-05,0.00015294536289180084,0.0006160080127284902,0.09578332965994746,0.07190906733875015,0.023874262321197316,0.09578331285505726,0.07190906733841206,0.023874262321085065,0.37812864914499084,0.37812864914499084,0.12554108814011494,0.0,4.758452080332745,4.578673427681338,5.300793569165251,4.756684434851195,4.579369131511044,5.29158327414018,24843.695575286365,21117.14123899341,0.85,1.0658137252620583,0.6625394957390882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216633056403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.533957329328,1538.1192203705905,0.37812864914499084,0.12554108814011494,6.112874298809886,3.4527622420753104
3743.0,-30.12110778340085,5.048728793993398,35.01334466982267,24.139769479539268,5.000718680289974,-26.608942253637803,-40.14541871203107,1.4885531505218983,-0.27259252840866566,-5.02899731320123,40.02618807173809,42333.08827585673,25767.370948423486,25767.370948423486,68100.45922428022,77479.87194890688,77479.87194890688,25767.370948423486,103247.24289733036,103247.24289733036,103247.24289733036,128090.84566584781,91698.03449839528,56551.250825324794,39051.98185896721,24843.602768517445,0.0,63895.584627484655,21117.062353239828,1538.115536207523,0.0,0.8866762862633449,2.816950247047357,0.0014959135982669303,354255.3222497177,1555662.6917877824,4.3913601125551525,1555662.6917877824,4.3913601125551525,0.85,0.09578306934923125,4.027634451161993,1.267646432039328,1.0,0.0,4.027634451158475,1.2847808786919521,1.2850770450716449,3.1348804437863107,19352.13591718805,1973.3686750509146,4632.441516551485,4632.441516551485,5.5623737194215925,5.048728793993398,-2.3768894687008806,7.425618262694279,3.4528000451985785,3.4528000451985785,0.9865142986281653,0.0,0.0,0.00023050698113680784,7.756783346904196e-05,0.00015293914766776587,0.0006159829800780451,0.09578306934970737,0.07190876136002648,0.023874307989680897,0.09578301177168605,0.07190876135966903,0.023874307989562225,0.37812730318947024,0.37812730318947024,0.1255414156065716,0.0,4.758062904631515,4.5789115571625985,5.298505712960264,4.756404784792551,4.579766246232111,5.289255637227313,24843.602768517445,21117.062353239828,0.85,1.0658085315489365,0.6625354243593097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522189016120135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.522366913989,1538.115536207523,0.37812730318947024,0.1255414156065716,6.112874298809886,3.4528000451985785
3744.0,-30.121483287342148,5.048584641836361,35.01332623797198,24.13960191132503,5.000623514625302,-26.609289776639,-40.14573781806973,1.4884300039170961,-0.27307885928070164,-5.029055332586474,40.026152474089166,42332.788233296844,25767.29825884439,25767.29825884439,68100.08649214123,77479.57742027061,77479.57742027061,25767.29825884439,103246.875679115,103246.875679115,103246.875679115,128090.38969605217,91697.85300664164,56551.063819647265,39051.987985549305,24843.514016937177,0.0,63895.50200248648,21116.9869143966,1538.112220726898,0.0,0.8866761196969273,2.8169498721062807,0.0014959135982669303,354254.5209279362,1555661.1560779563,4.3913657107411055,1555661.1560779563,4.3913657107411055,0.85,0.09578281692128565,4.027634451161993,1.267646037512459,1.0,0.0,4.027634451161319,1.2847814734029848,1.285077628333503,3.1348789926850733,19352.09761480672,1973.3647692949908,4632.441516551485,4632.441516551485,5.562358028002967,5.048584641836361,-2.3769314087313864,7.425516050567747,3.4528378324841755,3.4528378324841755,0.9865250949954787,0.0,0.0,0.00023049796352272357,7.756502893945455e-05,0.00015293293458326903,0.0006159579560448777,0.09578281692173901,0.07190846196647441,0.023874354955264604,0.09578277456476299,0.07190846196613404,0.023874354955151608,0.3781259599871941,0.3781259599871941,0.12554173931217325,0.0,4.757668266749704,4.579126610698552,5.296265675695167,4.755976473305793,4.579877169364522,5.287194918004445,24843.514016937177,21116.9869143966,0.85,1.0658040763102719,0.6625315852694839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452221162374697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.510789945245,1538.112220726898,0.3781259599871941,0.12554173931217325,6.112874298809886,3.4528378324841755
3745.0,-30.12185714948003,5.048441288202304,35.01330785629226,24.139453167468332,5.000541768017981,-26.609634479812385,-40.14605273315681,1.488319098345392,-0.2735191433278601,-5.029103597199314,40.026117071716676,42332.477834745325,25767.20243608683,25767.20243608683,68099.68027083215,77479.30499151135,77479.30499151135,25767.20243608683,103246.50742759818,103246.50742759818,103246.50742759818,128089.93036641506,91697.69838475609,56550.87122797027,39052.03017420647,24843.422938816897,0.0,63895.453113023366,21116.909497994362,1538.1085526591166,0.0,0.8866760021134038,2.8169500304630004,0.0014959135982669303,354253.85433309973,1555659.6287936433,4.391369662645587,1555659.6287936433,4.391369662645587,0.85,0.09578255429640073,4.027634451161993,1.2676456226548183,1.0,0.0,4.027634451161406,1.284782010767844,1.2850781542870318,3.1348776815102632,19352.064983095897,1973.3614417865324,4632.441516551485,4632.441516551485,5.562337342850825,5.048441288202304,-2.37696601199097,7.4254073001932746,3.452875561240125,3.452875561240125,0.9865358746400358,0.0,0.0,0.00023048898565895286,7.756226133482298e-05,0.00015292672432412987,0.0006159329433912183,0.09578255429687654,0.0719081551965028,0.023874399100373745,0.09578253882599144,0.07190815519614559,0.02387439910025515,0.37812461774632583,0.37812461774632583,0.12554206138486912,0.0,4.757270451387285,4.579348865971724,5.293991152988212,4.75558445387145,4.5801466680040335,5.284801095992179,24843.422938816897,21116.909497994362,0.85,1.0657985342145084,0.6625272342910578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522234141598926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.49923042351,1538.1085526591166,0.37812461774632583,0.12554206138486912,6.112874298809886,3.452875561240125
3746.0,-30.122229348152807,5.048298766887106,35.01328958665611,24.13930344572293,5.000466088140039,-26.60997707899617,-40.146363562066085,1.4882138189782794,-0.274101396404717,-5.029149444280125,40.02608357185201,42332.1576076726,25767.102557823786,25767.102557823786,68099.26016549638,77479.00398947705,77479.00398947705,25767.102557823786,103246.10654730083,103246.10654730083,103246.10654730083,128089.44850492905,91697.51697401072,56550.67059218555,39052.05153536131,24843.34195762821,0.0,63895.39349298952,21116.840663983978,1538.1054031877165,0.0,0.8866758899511298,2.816952340247345,0.0014959135982669303,354253.2211283241,1555658.1835859576,4.3913734323461195,1555658.1835859576,4.3913734323461195,0.85,0.09578229487973108,4.027634451161993,1.2676452094456185,1.0,0.0,4.027634451161626,1.284782521730092,1.2850786538835903,3.134876434759066,19352.026697810717,1973.3575377739307,4632.441516551485,4632.441516551485,5.562315782241221,5.048298766887106,-2.376998615270831,7.425297382157937,3.4529132906302453,3.4529132906302453,0.9865466544657844,0.0,0.0,0.00023048004806138975,7.755952973075037e-05,0.0001529205183306394,0.0006159079479180322,0.0957822948801807,0.07190785159755651,0.023874443282624187,0.09578240912054095,0.07190785159721896,0.023874443282512117,0.37812327685485825,0.37812327685485825,0.1255423785657654,0.0,4.756843994504777,4.579545494566332,5.291678946756065,4.755048047875391,4.580245358297191,5.28234278362487,24843.34195762821,21116.840663983978,0.85,1.0657929538061004,0.6625228407477795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452225656106311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.487691275768,1538.1054031877165,0.37812327685485825,0.1255423785657654,6.112874298809886,3.4529132906302453
3747.0,-30.122600197862607,5.048156763093127,35.01327138337212,24.13914663428443,5.000368717148387,-26.610320633145122,-40.146682074386604,1.488089152425903,-0.2743443592364656,-5.02920953104557,40.02604896521515,42331.87510095848,25767.040455277456,25767.040455277456,68098.91555623594,77478.76207211489,77478.76207211489,25767.040455277456,103245.80252739234,103245.80252739234,103245.80252739234,128089.06170054663,91697.385321891,56550.49835071433,39052.09663464073,24843.259173154293,0.0,63895.35580779502,21116.77029718115,1538.1024795677413,0.0,0.8866757092619653,2.816948519928252,0.0014959135982669303,354252.39125727175,1555656.6906324062,4.391379505191902,1555656.6906324062,4.391379505191902,0.85,0.09578204580648436,4.027634451161993,1.2676448819553476,1.0,0.0,4.027634451161862,1.2847831233202776,1.2850792441709928,3.1348749668763847,19351.99891368504,1973.3547045815894,4632.441516551485,4632.441516551485,5.562302376233589,5.048156763093127,-2.377041562979295,7.425198326072422,3.4529510321804975,3.4529510321804975,0.9865574377658565,0.0,0.0,0.00023047114317401897,7.75567306961474e-05,0.00015291441247787155,0.0006158833557750708,0.09578204580691516,0.07190755685009192,0.02387448895682323,0.09578207764049945,0.0719075568497685,0.02387448895671585,0.37812193563639623,0.37812193563639623,0.12554268803073965,0.0,4.756471642236875,4.579782530834791,5.289462299985985,4.754865171809115,4.580617112075288,5.280481162016599,24843.259173154293,21116.77029718115,0.85,1.0657881890678522,0.6625188101041004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227888083965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.476172990708,1538.1024795677413,0.37812193563639623,0.12554268803073965,6.112874298809886,3.4529510321804975
3748.0,-30.122969685380124,5.048015235570704,35.01325314326694,24.138975119590782,5.000264425895051,-26.61066365306585,-40.14699667515231,1.4879583935758012,-0.2746664210301333,-5.029271203450129,40.026011486150324,42331.58242823493,25766.983302690813,25766.983302690813,68098.56573092574,77478.48865460731,77478.48865460731,25766.983302690813,103245.47195729813,103245.47195729813,103245.47195729813,128088.6322066577,91697.2188186775,56550.31259228499,39052.118029325015,24843.16024935957,0.0,63895.278278684586,21116.686211955635,1538.0986666652193,0.0,0.8866755309031185,2.816945555726568,0.0014959135982669303,354251.5394882083,1555655.0737616026,4.391385499718864,1555655.0737616026,4.391385499718864,0.85,0.09578178867673666,4.027634451161993,1.267644475889392,1.0,0.0,4.0276344511611635,1.284783753343191,1.285079862940097,3.1348734296191965,19351.963774515094,1973.3511213834586,4632.441516551485,4632.441516551485,5.562290038768251,5.048015235570704,-2.3770856380520935,7.425100873622798,3.4529886923141255,3.4529886923141255,0.9865681978040358,0.0,0.0,0.00023046227131101263,7.75539661273312e-05,0.00015290830518368143,0.0006158587578265873,0.09578178867721152,0.0719072564381448,0.023874532239066715,0.09578172014439011,0.07190725643778831,0.023874532238948355,0.37812059673882326,0.37812059673882326,0.12554299557877951,0.0,4.756122279081865,4.580018633065038,5.2873409696932185,4.754604782420017,4.580846480685011,5.278738054902703,24843.16024935957,21116.686211955635,0.85,1.0657840072924976,0.6625150334834164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522301119787617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.464669323248,1538.0986666652193,0.37812059673882326,0.12554299557877951,6.112874298809886,3.4529886923141255
3749.0,-30.123337390720838,5.0478747071543975,35.013234948959436,24.138834268692904,5.000198541842301,-26.61100122788715,-40.14730292893944,1.4878623790036907,-0.2752697650764162,-5.0293074833230245,40.0259763398934,42331.262727062116,25766.863409956753,25766.863409956753,68098.12613701887,77478.18397488809,77478.18397488809,25766.863409956753,103245.04738484485,103245.04738484485,103245.04738484485,128088.11360955036,91697.03588284786,56550.114635002,39052.13471982874,24843.066224705515,0.0,63895.200944534256,21116.606290999687,1538.0945537763957,0.0,0.8866754734413205,2.8169492607955657,0.0014959135982669303,354251.0384208795,1555653.5575307796,4.391387430973554,1555653.5575307796,4.391387430973554,0.85,0.09578151251051835,4.027634451161993,1.2676440896047283,1.0,0.0,4.027634451161324,1.2847842207403608,1.28508031910135,3.1348722891701275,19351.92516737309,1973.3471845505949,4632.441516551485,4632.441516551485,5.562264157657043,5.0478747071543975,-2.3771108369005387,7.424985544054936,3.4530262594500165,3.4530262594500165,0.9865789312714333,0.0,0.0,0.0002304534425527089,7.755127499549133e-05,0.00015290216755721757,0.000615834037710793,0.09578151251101703,0.0719069414320678,0.023874571078949237,0.09578158379538708,0.07190694143169342,0.02387457107882493,0.37811925979932076,0.37811925979932076,0.1255433058980403,0.0,4.755719751178674,4.580225451633169,5.285094359738139,4.754037718246593,4.580984156862598,5.27603884867375,24843.066224705515,21116.606290999687,0.85,1.0657784173201532,0.6625108318198853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522323277112976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.453180583387,1538.0945537763957,0.37811925979932076,0.1255433058980403,6.112874298809886,3.4530262594500165
3750.0,-30.123703761676744,5.047734722235499,35.01321686541573,24.13868171805518,5.0001070183664975,-26.611340165786654,-40.147616935987,1.4877434224715096,-0.27555281294922906,-5.029364503613646,40.02594317749735,42330.98093146848,25766.798190267764,25766.798190267764,68097.77912173624,77477.93561235102,77477.93561235102,25766.798190267764,103244.73380261878,103244.73380261878,103244.73380261878,128087.72430614091,91696.89834501495,56549.9436641125,39052.17186766939,24842.990503522127,0.0,63895.162371191516,21116.541927993807,1538.0919625346953,0.0,0.8866753031390299,2.816946326417629,0.0014959135982669303,354250.25090533216,1555652.12688594,4.391393154726837,1555652.12688594,4.391393154726837,0.85,0.09578126470230283,4.027634451161993,1.2676437165075916,1.0,0.0,4.027634451162687,1.2847847953959963,1.2850808825873425,3.134870887011545,19351.896141114776,1973.3442246959744,4632.441516551485,4632.441516551485,5.56225007875529,5.047734722235499,-2.3771511083089485,7.424885830544447,3.453063892103715,3.453063892103715,0.9865896834582043,0.0,0.0,0.00023044464614346185,7.754851582337357e-05,0.0001528961303200883,0.0006158097219265414,0.09578126470271779,0.07190664868349894,0.02387461601921885,0.09578130426052105,0.07190664868318741,0.02387461601911542,0.3781179228071339,0.3781179228071339,0.12554360941975812,0.0,4.755360376237775,4.580464047094097,5.2829253388994175,4.753811690664406,4.5813106595168165,5.274140562591242,24842.990503522127,21116.541927993807,0.85,1.065773629717538,0.6625068214953672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234532762938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.441715230214,1538.0919625346953,0.3781179228071339,0.12554360941975812,6.112874298809886,3.453063892103715
3751.0,-30.124068512526993,5.047595513834055,35.01319882867602,24.13853231063115,5.00002847410529,-26.61167634725341,-40.14792294530196,1.4876363088268552,-0.2760273872340804,-5.029409920648607,40.025908373665295,42330.67304575052,25766.705008173376,25766.705008173376,68097.3780539239,77477.64754240305,77477.64754240305,25766.705008173376,103244.35255057643,103244.35255057643,103244.35255057643,128087.25371934201,91696.72570094696,56549.75120427465,39052.19388519145,24842.901168765584,0.0,63895.09505395703,21116.465993450747,1538.0883253775223,0.0,0.8866751978913612,2.8169472689208637,0.0014959135982669303,354249.62364502327,1555650.6254296754,4.391396692035781,1555650.6254296754,4.391396692035781,0.8500000000000001,0.09578099843348327,4.027634451161993,1.2676433329703287,1.0,0.0,4.027634451163561,1.2847853145688282,1.2850813906281084,3.134869620231969,19351.859705966657,1973.3405093448484,4632.441516551485,4632.441516551485,5.562229963640169,5.047595513834055,-2.37718269896469,7.424778212798745,3.453101454498438,3.453101454498438,0.9866004155709823,0.0,0.0,0.00023043588893955207,7.75458270144551e-05,0.00015289006192509698,0.0006157852806498111,0.09578099843395575,0.07190634249019737,0.023874655943758386,0.09578109844214072,0.07190634248984265,0.023874655943640615,0.37811658783847685,0.37811658783847685,0.12554391071277465,0.0,4.754982642460334,4.580686778497579,5.280730475524308,4.753382533414538,4.581491864900215,5.271864496032833,24842.901168765584,21116.465993450747,0.85,1.0657684755992332,0.6625027008724823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522367298189167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.430264352373,1538.0883253775223,0.37811658783847685,0.12554391071277465,6.112874298809886,3.453101454498438
3752.0,-30.12443171660224,5.0474566790450135,35.01318080702921,24.13836090071129,4.999922980971455,-26.61201383149562,-40.14823293602092,1.4875050958600946,-0.2763093367106535,-5.029473872830661,40.02587273979447,42330.388259227846,25766.660174684923,25766.660174684923,68097.04843391277,77477.37933668426,77477.37933668426,25766.660174684923,103244.03951136918,103244.03951136918,103244.03951136918,128086.85272833705,91696.56138636694,56549.570308891314,39052.212308306254,24842.813216967872,0.0,63895.025525274126,21116.391234422692,1538.0851899346528,0.0,0.8866750012324102,2.8169435103585014,0.0014959135982669303,354248.74039497523,1555649.0881662222,4.3914033016228275,1555649.0881662222,4.3914033016228275,0.85,0.09578074896181311,4.027634451161993,1.2676429758081214,1.0,0.0,4.027634451160896,1.284785946404151,1.285082011405424,3.1348680785577594,19351.82502869028,1973.336973246754,4632.441516551485,4632.441516551485,5.5622202854848615,5.0474566790450135,-2.37722784801649,7.424684527061503,3.453139017834395,3.453139017834395,0.9866111479526843,0.0,0.0,0.0002304271691764071,7.754310331005638e-05,0.00015288406586635073,0.0006157611307170335,0.09578074896224983,0.07190604963067841,0.02387469933157142,0.09578075414831291,0.07190604963035055,0.02387469933146256,0.3781152536852877,0.3781152536852877,0.12554420720903572,0.0,4.754643874500573,4.580915601198683,5.278673950118616,4.753164536119982,4.581710019657862,5.270325904238064,24842.813216967872,21116.391234422692,0.85,1.0657644765628351,0.6624989646883194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522389171657433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.418833718284,1538.0851899346528,0.3781152536852877,0.12554420720903572,6.112874298809886,3.453139017834395
3753.0,-30.124793794917757,5.04731887157598,35.013162823449804,24.138229758851253,4.999861643102044,-26.61234588654247,-40.14853454483671,1.4874137347218992,-0.2768180140608365,-5.029506303064426,40.02583780529106,42330.07364183571,25766.536896283986,25766.536896283986,68096.6105381197,77477.09552949762,77477.09552949762,25766.536896283986,103243.6324257816,103243.6324257816,103243.6324257816,128086.3509735241,91696.39889246372,56549.37700478202,39052.24654186855,24842.718547742497,0.0,63894.965089611054,21116.31076558112,1538.0809530939598,0.0,0.8866749626131841,2.8169464188904736,0.0014959135982669303,354248.29249839997,1555647.581074953,4.391404599591625,1555647.581074953,4.391404599591625,0.85,0.09578046799809699,4.027634451161993,1.2676425614999607,1.0,0.0,4.027634451163027,1.2847863917520355,1.2850824456874326,3.134866991912636,19351.790735653158,1973.3334763301596,4632.441516551485,4632.441516551485,5.562193673513507,5.04731887157598,-2.3772496245852777,7.424568496161258,3.453176461862758,3.453176461862758,0.9866218462465023,0.0,0.0,0.0002304184767429662,7.754045333735796e-05,0.00015287802340560824,0.0006157367938939773,0.09578046799859988,0.0719057327432406,0.023874735255359283,0.09578058503161029,0.07190573274286306,0.02387473525523393,0.3781139207024993,0.3781139207024993,0.12554450679715365,0.0,4.754265664005516,4.58113881477135,5.276475802420066,4.752688289003572,4.581970375307776,5.267621490870852,24842.718547742497,21116.31076558112,0.85,1.0657586312570317,0.6624946673414543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522410952430875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.407421912892,1538.0809530939598,0.3781139207024993,0.12554450679715365,6.112874298809886,3.453176461862758
3754.0,-30.125154329768392,5.047181576419798,35.013144955221634,24.138076893892162,4.999771395206999,-26.61267944358347,-40.1488401350565,1.4872965090173245,-0.27710792281476415,-5.029562272127322,40.025805197970385,42329.78223036213,25766.47541874178,25766.47541874178,68096.2576491039,77476.84078687314,77476.84078687314,25766.47541874178,103243.31620561492,103243.31620561492,103243.31620561492,128085.96136516376,91696.25313528984,56549.194578759605,39052.28728503359,24842.645159548843,0.0,63894.93244458243,21116.248385616516,1538.078468833206,0.0,0.8866747956537311,2.8169436976596613,0.0014959135982669303,354247.51950620126,1555646.1743804598,4.391410210998605,1555646.1743804598,4.391410210998605,0.85,0.09578021967493852,4.027634451161993,1.267642160379328,1.0,0.0,4.027634451162447,1.284786958020683,1.2850830009660537,3.1348656102229477,19351.759974768753,1973.3303395929042,4632.441516551485,4632.441516551485,5.56218040242482,5.047181576419798,-2.3772885301274127,7.424470106547211,3.4532139844080074,3.4532139844080074,0.9866325669737164,0.0,0.0,0.0002304098216637531,7.753776846893863e-05,0.00015287205319481446,0.0006157127480673036,0.09578021967534704,0.07190544146494059,0.023874778210406455,0.09578031976853661,0.0719054414646339,0.023874778210304624,0.37811258846829277,0.37811258846829277,0.12554479889598769,0.0,4.7539252203047795,4.58138307024052,5.274366015986061,4.752454349312586,4.582254307905373,5.265820187048348,24842.645159548843,21116.248385616516,0.85,1.0657536528137874,0.6624904450298267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522432665756424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.396020553419,1538.078468833206,0.37811258846829277,0.12554479889598769,6.112874298809886,3.4532139844080074
3755.0,-30.125513352389657,5.047044729293138,35.01312706186328,24.137915053311758,4.999671091789709,-26.613012644867393,-40.149145655427105,1.4871703842626878,-0.2773116494417991,-5.0296209263075715,40.02576872953902,42329.497083350776,25766.421655199163,25766.421655199163,68095.91873854994,77476.59053285573,77476.59053285573,25766.421655199163,103243.01218805488,103243.01218805488,103243.01218805488,128085.56230256252,91696.10718598228,56549.01373645815,39052.32605502681,24842.550114507634,0.0,63894.876169534444,21116.16759733149,1538.0748081163392,0.0,0.8866746290062468,2.8169395281722034,0.0014959135982669303,354246.70943110157,1555644.6011170533,4.391415811921931,1555644.6011170533,4.391415811921931,0.85,0.09577996101502088,4.027634451161993,1.2676418142067272,1.0,0.0,4.027634451162315,1.2847875658451193,1.2850835978570554,3.134864127138916,19351.72917333607,1973.3271987208752,4632.441516551485,4632.441516551485,5.562168796548648,5.047044729293138,-2.3773293740311647,7.424374103324303,3.453251431821853,3.453251431821853,0.9866432662348151,0.0,0.0,0.00023040120318510354,7.753508430012317e-05,0.00015286611888498037,0.0006156888468365719,0.09577996101548722,0.07190514282195436,0.02387481819353286,0.0957799320357481,0.07190514282160428,0.02387481819341661,0.3781112582583025,0.3781112582583025,0.1255450888985462,0.0,4.7536248642995815,4.581648508072249,5.27235347534122,4.7523092768657875,4.582599399974697,5.264191488189397,24842.550114507634,21116.16759733149,0.85,1.0657492872803873,0.6624865657621197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522454286584203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.384638045412,1538.0748081163392,0.3781112582583025,0.1255450888985462,6.112874298809886,3.453251431821853
3756.0,-30.12587101179993,5.046908509335815,35.01310914027272,24.137756635341816,4.999582641397891,-26.613343433660106,-40.14945082655174,1.4870550632532733,-0.2776983874808252,-5.0296706910934885,40.02573212050296,42329.216313461846,25766.346394878867,25766.346394878867,68095.56270834072,77476.30587201196,77476.30587201196,25766.346394878867,103242.65226689083,103242.65226689083,103242.65226689083,128085.10350257056,91695.93107847347,56548.84151990391,39052.321731743956,24842.451235679735,0.0,63894.77296742369,21116.083550327774,1538.0707228889341,0.0,0.8866745081510828,2.8169388064715273,0.0014959135982669303,354246.022128903,1555643.0217891086,4.391419873793365,1555643.0217891086,4.391419873793365,0.85,0.09577969320282538,4.027634451161993,1.2676414702320473,1.0,0.0,4.027634451162257,1.2847881230605918,1.2850841441698477,3.1348627675413576,19351.692007256497,1973.3234088354839,4632.441516551485,4632.441516551485,5.562152550186979,5.046908509335815,-2.377363600183888,7.424272109519702,3.45328878556601,3.45328878556601,0.9866539387331458,0.0,0.0,0.0002303926177261932,7.753240328539094e-05,0.00015286021444080224,0.000615665065893785,0.09577969320331772,0.07190483705153802,0.023874856151779707,0.09577964004427807,0.0719048370511684,0.02387485615165698,0.3781099311155856,0.3781099311155856,0.1255453817171379,0.0,4.753313815227443,4.581896658288372,5.2703501917328595,4.751972303612661,4.582795200798728,5.262242207869804,24842.451235679735,21116.083550327774,0.85,1.0657454365329504,0.6624832415484613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522475816786582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.373273814575,1538.0707228889341,0.3781099311155856,0.1255453817171379,6.112874298809886,3.45328878556601
