time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3757.0,-30.126227049882942,5.046773064283201,35.01309127357526,24.137611663341545,4.999508323615326,-26.61367134976613,-40.14974796501917,1.4869526234938073,-0.2781603378408022,-5.029712809019633,40.02569787619759,42328.90938802029,25766.253406313645,25766.253406313645,68095.16279433394,77476.01867420445,77476.01867420445,25766.253406313645,103242.27208051809,103242.27208051809,103242.27208051809,128084.63544467388,91695.75750085694,56548.648214653906,39052.343651336705,24842.363364155794,0.0,63894.7070154925,21116.008859532423,1538.0670921269054,0.0,0.8866744176809712,2.816939968226738,0.0014959135982669303,354245.44043841556,1555641.5444776572,4.391422914441437,1555641.5444776572,4.391422914441437,0.85,0.09577942568525971,4.027634451161993,1.2676410114159808,1.0,0.0,4.027634451161055,1.2847886199353362,1.285084630178382,3.1348615551752825,19351.655375090435,1973.3196733941188,4632.441516551485,4632.441516551485,5.562132476848782,5.046773064283201,-2.377392029098506,7.424165093381707,3.453326100427706,3.453326100427706,0.9866646001222017,0.0,0.0,0.0002303840714792953,7.752979292218067e-05,0.00015285427855711464,0.0006156411583241469,0.09577942568573052,0.0719045313671662,0.023874894318564325,0.0957794436757883,0.07190453136681274,0.02387489431844697,0.3781086055548639,0.3781086055548639,0.1255456760084559,0.0,4.752978110018489,4.582128786454916,5.2682962039059476,4.751552471178854,4.582977693528221,5.260000015434684,24842.363364155794,21116.008859532423,0.85,1.0657402776386933,0.6624791217487989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522497265299306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.361924925975,1538.0670921269054,0.3781086055548639,0.1255456760084559,6.112874298809886,3.453326100427706
3758.0,-30.126581665954443,5.046638229400735,35.01307348496023,24.137468088325136,4.99942518951249,-26.613998867597545,-40.15004887534303,1.4868423911507647,-0.2784199664224616,-5.0297620390520486,40.02566441710966,42328.623994124326,25766.180185895984,25766.180185895984,68094.8041800203,77475.7727391104,77475.7727391104,25766.180185895984,103241.95292500638,103241.95292500638,103241.95292500638,128084.23513796041,91695.62104250393,56548.4722974984,39052.38749445059,24842.28221295403,0.0,63894.66970740462,21115.939881010923,1538.064010154184,0.0,0.8866742881360077,2.816937635581646,0.0014959135982669303,354244.76052361133,1555640.1010417896,4.391427268373394,1555640.1010417896,4.391427268373394,0.85,0.09577916817183234,4.027634451161993,1.2676406322745608,1.0,0.0,4.027634451159615,1.2847891531941502,1.2850851526235896,3.134860254033729,19351.626576647708,1973.316736770223,4632.441516551485,4632.441516551485,5.562116670838627,5.046638229400735,-2.3774255315262103,7.424063760926945,3.4533634220190605,3.4533634220190605,0.9866752634340173,0.0,0.0,0.00023037555965633015,7.752714950599715e-05,0.000152848410150333,0.0006156175225268196,0.09577916817227297,0.07190423367672102,0.023874934495551954,0.0957791584471253,0.07190423367639022,0.02387493449544212,0.3781072804531675,0.3781072804531675,0.1255459670663766,0.0,4.752670156855459,4.582390034155537,5.266265887466943,4.751342072629598,4.583341976809436,5.258050803545132,24842.28221295403,21115.939881010923,0.85,1.065735287338514,0.6624750419395149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522518616642621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.350596595987,1538.064010154184,0.3781072804531675,0.1255459670663766,6.112874298809886,3.4533634220190605
3759.0,-30.126934973150743,5.04650395047133,35.013055722831176,24.137309530656808,4.999336842896591,-26.6143257284896,-40.150349645968504,1.4867275982306505,-0.2788070263275131,-5.029813322771535,40.025629611333024,42328.343810539416,25766.113471528603,25766.113471528603,68094.45728206802,77475.48729601738,77475.48729601738,25766.113471528603,103241.60076754598,103241.60076754598,103241.60076754598,128083.79459701889,91695.44243777674,56548.298952279336,39052.38165055267,24842.193829472908,0.0,63894.57548002558,21115.86475505197,1538.0605570544067,0.0,0.8866741530088444,2.8169367407154473,0.0014959135982669303,354244.052246473,1555638.5995104085,4.391431809920803,1555638.5995104085,4.391431809920803,0.85,0.09577890824417676,4.027634451161993,1.2676402795081962,1.0,0.0,4.027634451162676,1.2847897077229509,1.2850856963844113,3.13485890099495,19351.588883550197,1973.3128931439583,4632.441516551485,4632.441516551485,5.562102269282312,5.04650395047133,-2.377460444361163,7.423964394832493,3.4534007019366553,3.4534007019366553,0.9866859148390443,0.0,0.0,0.00023036707953833773,7.752450740029467e-05,0.00015284257213804306,0.0006155940091473944,0.09577890824463473,0.07190393464226578,0.023874973602368944,0.09577889839090362,0.07190393464192196,0.02387497360225479,0.3781059576400285,0.3781059576400285,0.12554625560431848,0.0,4.752357412638048,4.582631094983469,5.264277335092004,4.751006296444018,4.583498407551531,5.256225381856893,24842.193829472908,21115.86475505197,0.85,1.065731429788674,0.6624716338208069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522539882768573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.339284885691,1538.0605570544067,0.3781059576400285,0.12554625560431848,6.112874298809886,3.4534007019366553
3760.0,-30.127286489876656,5.046370434705798,35.013038007625,24.13717482648792,4.9992635648412485,-26.61464947075083,-40.15064234901217,1.486626545710718,-0.2791029906961171,-5.029854208052162,40.02559545379808,42328.03804660113,25766.021891863744,25766.021891863744,68094.05993846487,77475.23749527754,77475.23749527754,25766.021891863744,103241.25938714128,103241.25938714128,103241.25938714128,128083.36491635612,91695.30485327596,56548.10540458033,39052.443831884026,24842.105529214838,0.0,63894.54936109886,21115.78969983261,1538.0568758215256,0.0,0.8866740685031592,2.8169358612328046,0.0014959135982669303,354243.4875825014,1555637.1259454272,4.391434650109489,1555637.1259454272,4.391434650109489,0.85,0.09577863908652916,4.027634451161993,1.2676398871792478,1.0,0.0,4.027634451160341,1.284790197883283,1.2850861758175098,3.134857705014873,19351.559847443,1973.3099322850312,4632.441516551485,4632.441516551485,5.562082500081873,5.046370434705798,-2.3774875544010863,7.423857989106884,3.4534379248419524,3.4534379248419524,0.9866965499548436,0.0,0.0,0.00023035864268082854,7.752193624382187e-05,0.00015283670643700666,0.0006155703842478199,0.09577863908700104,0.07190362883505896,0.02387501025194208,0.09577863011967187,0.0719036288347047,0.02387501025182445,0.37810463560723034,0.37810463560723034,0.12554654330641957,0.0,4.752052257775347,4.582897101989147,5.262243984661097,4.750751217356026,4.583883853922998,5.2540327024694875,24842.105529214838,21115.78969983261,0.85,1.0657256467000424,0.6624671191807772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522561070461195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.327987575993,1538.0568758215256,0.37810463560723034,0.12554654330641957,6.112874298809886,3.4534379248419524
3761.0,-30.12763669628058,5.046237408726968,35.013020344043085,24.13701651329177,4.9991735187186315,-26.614973710495732,-40.15093892868606,1.4865105329292156,-0.27944599976990503,-5.0299074244942235,40.02556152704531,42327.75387957358,25765.9631174596,25765.9631174596,68093.71699703319,77474.95981446572,77474.95981446572,25765.9631174596,103240.92293192532,103240.92293192532,103240.92293192532,128082.94558239641,91695.13207106722,56547.92613615655,39052.45103878962,24842.022650471095,0.0,63894.47368926072,21115.71925290043,1538.0537810470544,0.0,0.8866739203451256,2.816934160670411,0.0014959135982669303,354242.75261471234,1555635.6623374936,4.391439629618792,1555635.6623374936,4.391439629618792,0.85,0.09577838384110686,4.027634451161993,1.2676395124336706,1.0,0.0,4.027634451162552,1.2847907579647904,1.2850867252286546,3.1348563384298336,19351.523383141386,1973.306213961076,4632.441516551485,4632.441516551485,5.562069812516595,5.046237408726968,-2.377523615084181,7.423761023811149,3.4534751541701363,3.4534751541701363,0.9867071869057532,0.0,0.0,0.00023035023755584247,7.75193311147403e-05,0.00015283090644110218,0.0006155470239844984,0.09577838384154491,0.07190333425392022,0.023875049587624687,0.0957783635756551,0.07190333425359137,0.02387504958751549,0.3781033158728135,0.3781033158728135,0.12554682629639768,0.0,4.751754842195169,4.5831495895986905,5.260282644463302,4.750461424724335,4.584058955486967,5.2523358510546245,24842.022650471095,21115.71925290043,0.85,1.065721541556078,0.6624634563143442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452258215083864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.31671435848,1538.0537810470544,0.3781033158728135,0.12554682629639768,6.112874298809886,3.4534751541701363
3762.0,-30.127985490280448,5.0461052585534665,35.01300274013419,24.136885546054714,4.999109650715421,-26.615294060878902,-40.15123114278538,1.4864182213092298,-0.2798615615851645,-5.02994176603867,40.0255279379772,42327.457724004096,25765.858020820197,25765.858020820197,68093.3157448243,77474.68697511111,77474.68697511111,25765.858020820197,103240.5449959313,103240.5449959313,103240.5449959313,128082.48017855347,91694.9741585809,56547.744907455126,39052.4769456953,24841.93518262216,0.0,63894.41212831746,21115.644905228837,1538.0499955396426,0.0,0.8866738671138207,2.8169356201454976,0.0014959135982669303,354242.2783271765,1555634.2132983806,4.391441418693689,1555634.2132983806,4.391441418693689,0.85,0.09577810905873024,4.027634451161993,1.2676391135109588,1.0,0.0,4.02763445116148,1.2847912070985203,1.2850871637103707,3.1348552425554903,19351.490056975617,1973.302815637921,4632.441516551485,4632.441516551485,5.562047125421888,5.0461052585534665,-2.3775456164387156,7.423650874992182,3.4535123087243655,3.4535123087243655,0.9867178024926758,0.0,0.0,0.00023034186661009107,7.751676441163204e-05,0.00015282510219845905,0.0006155236466168662,0.09577810905920653,0.07190302517079039,0.023875083888416138,0.09577817171622133,0.07190302517043283,0.023875083888297413,0.3781019973342629,0.3781019973342629,0.12554710852973128,0.0,4.7514335094435864,4.583399992852037,5.258231482228894,4.750080204453525,4.584336697470974,5.249961452999287,24841.93518262216,21115.644905228837,0.85,1.0657162884302667,0.662459459506396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522603152694522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.305455673859,1538.0499955396426,0.3781019973342629,0.12554710852973128,6.112874298809886,3.4535123087243655
3763.0,-30.128332849837854,5.04597373794709,35.012985252407326,24.136740748677425,4.999033346892368,-26.615614363817166,-40.1515233219601,1.4863148608669714,-0.2802558876558692,-5.029986970269576,40.02549611419527,42327.16768666226,25765.7824727652,25765.7824727652,68092.95015942746,77474.40850520643,77474.40850520643,25765.7824727652,103240.19097797164,103240.19097797164,103240.19097797164,128082.05247353412,91694.80500152797,56547.56418296471,39052.48979840363,24841.86149556248,0.0,63894.35129396611,21115.582271228108,1538.0472429641177,0.0,0.8866737521504854,2.816935531146652,0.0014959135982669303,354241.65401695593,1555632.8404150081,4.391445282548695,1555632.8404150081,4.391445282548695,0.85,0.0957778510981262,4.027634451161993,1.2676387112913656,1.0,0.0,4.027634451160831,1.2847917078490068,1.2850876538653158,3.1348540207385387,19351.454357734106,1973.299175328385,4632.441516551485,4632.441516551485,5.562030816947248,5.04597373794709,-2.377575412696534,7.423549150643624,3.4535495057699044,3.4535495057699044,0.9867284302199727,0.0,0.0,0.000230333530369051,7.751419809384709e-05,0.0001528193322752039,0.0006155004074751831,0.09577785109854911,0.07190272981464163,0.023875121283907477,0.09577798486224265,0.07190272981432415,0.02387512128380205,0.3781006797942796,0.3781006797942796,0.12554738340098556,0.0,4.751110727366893,4.583639545538631,5.256207334112162,4.749731082613721,4.584512315044265,5.248024621319928,24841.86149556248,21115.582271228108,0.85,1.06571158139073,0.6624555509128307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522624069906311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.29421361085,1538.0472429641177,0.3781006797942796,0.12554738340098556,6.112874298809886,3.4535495057699044
3764.0,-30.12867874038622,5.045842582793644,35.012967767455876,24.13658882668244,4.998935320474653,-26.61593551674574,-40.15181941268963,1.486192096829502,-0.2802999341795953,-5.030044251117427,40.02546121957391,42326.90013994336,25765.738618413503,25765.738618413503,68092.63875835686,77474.18925952681,77474.18925952681,25765.738618413503,103239.92787794032,103239.92787794032,103239.92787794032,128081.70178467059,91694.68568171994,56547.39656211762,39052.54346622481,24841.77390673027,0.0,63894.317372955076,21115.507820720726,1538.0439759993938,0.0,0.8866735867944435,2.8169294198558434,0.0014959135982669303,354240.862919265,1555631.3350561508,4.391450840076275,1555631.3350561508,4.391450840076275,0.85,0.09577759486319448,4.027634451161993,1.2676383997360245,1.0,0.0,4.027634451162418,1.284792299299634,1.2850882347869372,3.1348525776170493,19351.429176244066,1973.296607531019,4632.441516551485,4632.441516551485,5.562021350157103,5.045842582793644,-2.3776140422717233,7.423456625065367,3.45358667248457,3.45358667248457,0.9867390492813056,0.0,0.0,0.00023032522965878754,7.751159749956385e-05,0.0001528136321592237,0.0006154774494916856,0.09577759486363792,0.07190243657083588,0.023875158292802044,0.09577755577055795,0.07190243657050298,0.02387515829269151,0.3780993625618178,0.3780993625618178,0.1255476526539914,0.0,4.7508597191412605,4.5839325546036775,5.2543103424258675,4.749744316937836,4.584996323393227,5.246613182169256,24841.77390673027,21115.507820720726,0.85,1.06570727347936,0.6624517152734981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522644901151656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.282988658042,1538.0439759993938,0.3780993625618178,0.1255476526539914,6.112874298809886,3.45358667248457
3765.0,-30.12902317760229,5.045712059751475,35.012950249862996,24.136434390116506,4.998853358663596,-26.616253754797913,-40.15211124261839,1.486083935854619,-0.280703016385246,-5.0300885543320115,40.02542529892243,42326.621371682115,25765.662765060242,25765.662765060242,68092.28413674235,77473.89455278682,77473.89455278682,25765.662765060242,103239.55731784707,103239.55731784707,103239.55731784707,128081.2333374509,91694.49681848336,56547.22363735977,39052.52575680398,24841.67601960384,0.0,63894.20177640782,21115.424616663266,1538.039818347235,0.0,0.886673491265419,2.816929551394778,0.0014959135982669303,354240.25105478335,1555629.7854353595,4.391454050756025,1555629.7854353595,4.391454050756025,0.85,0.0957773218604743,4.027634451161993,1.2676379865268248,1.0,0.0,4.027634451163736,1.2847928223626683,1.2850887473503685,3.134851301360307,19351.389318170288,1973.292543138614,4632.441516551485,4632.441516551485,5.562004975778065,5.045712059751475,-2.377643056677015,7.42335511642849,3.4536237302431916,3.4536237302431916,0.9867496372123404,0.0,0.0,0.00023031696409959028,7.750903440725017e-05,0.00015280792969234012,0.0006154544820396087,0.0957773218609683,0.0719021306452092,0.023875191215759102,0.0957772910174265,0.07190213064483834,0.023875191215635964,0.37809804897809535,0.37809804897809535,0.12554792377712318,0.0,4.750582237049059,4.5841902637386625,5.252413566599046,4.7493855379467504,4.585137361672537,5.244742046087254,24841.67601960384,21115.424616663266,0.85,1.0657036514052614,0.6624485508059156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522665644356876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.27178155573,1538.039818347235,0.37809804897809535,0.12554792377712318,6.112874298809886,3.4536237302431916
3766.0,-30.129366100308292,5.045582303822822,35.01293279779734,24.1363039467484,4.998785353507729,-26.616569233946223,-40.15239510973913,1.4859884871412155,-0.2810056278242996,-5.030125799559353,40.02539217235331,42326.316059279,25765.570711438362,25765.570711438362,68091.88677071736,77473.64072322662,77473.64072322662,25765.570711438362,103239.21143466499,103239.21143466499,103239.21143466499,128080.80323580073,91694.35387101509,56547.02920704954,39052.58295996172,24841.59180113575,0.0,63894.17476109747,21115.353030965387,1538.036285065607,0.0,0.8866734215662855,2.8169291846678806,0.0014959135982669303,354239.73666765523,1555628.3563526182,4.391456393307156,1555628.3563526182,4.391456393307156,0.85,0.09577705092808772,4.027634451161993,1.2676375502394515,1.0,0.0,4.027634451162788,1.2847932858804063,1.2850892004018262,3.134850170393015,19351.359150251752,1973.2894668670497,4632.441516551485,4632.441516551485,5.5619851042650525,5.045582303822822,-2.377666698710206,7.423249002533028,3.4536607600967937,3.4536607600967937,0.9867602171705124,0.0,0.0,0.00023030873515601718,7.750654132609696e-05,0.00015280219382992022,0.0006154313800825192,0.0957770509285503,0.07190182628512615,0.02387522464342415,0.09577705099412592,0.07190182628477888,0.023875224643308844,0.37809673636717467,0.37809673636717467,0.12554819514479007,0.0,4.750304501406504,4.58446485327687,5.2504648214866165,4.749120171735058,4.58549281381238,5.242598907632669,24841.59180113575,21115.353030965387,0.85,1.0656978828714085,0.6624440524905214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522686300461392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.260592038821,1538.036285065607,0.37809673636717467,0.12554819514479007,6.112874298809886,3.4536607600967937
3767.0,-30.129707814730427,5.045452981687166,35.012915398060706,24.136145354155474,4.9986958381568405,-26.616885776660485,-40.15268669519571,1.4858738000822624,-0.28133115309032064,-5.030178233033251,40.02535879240803,42326.047929577195,25765.518656278597,25765.518656278597,68091.56658585579,77473.3599761229,77473.3599761229,25765.518656278597,103238.8786324015,103238.8786324015,103238.8786324015,128080.38974571732,91694.1748097342,56546.86276316986,39052.56894062705,24841.511113315828,0.0,63894.080053942875,21115.284446318452,1538.0332949379297,0.0,0.8866732754144226,2.8169273454247303,0.0014959135982669303,354239.0125193826,1555626.916340215,4.3914613053950315,1555626.916340215,4.3914613053950315,0.85,0.09577679541979005,4.027634451161993,1.2676371958246455,1.0,0.0,4.027634451161306,1.284793839338319,1.2850897434517654,3.134848819975867,19351.321360802238,1973.2856134156148,4632.441516551485,4632.441516551485,5.561973867175586,5.045452981687166,-2.377701403130969,7.423154384818135,3.4536978038245687,3.4536978038245687,0.986770801092734,0.0,0.0,0.00023030053547647773,7.750398053535592e-05,0.00015279655494112183,0.0006154086686997285,0.0957767954202211,0.07190153420064867,0.02387526121957243,0.09577678646986132,0.07190153420032507,0.023875261219464983,0.37809542573037924,0.37809542573037924,0.1255484622907645,0.0,4.750033444709288,4.58471918797926,5.248604155478802,4.748847079942948,4.585637419449881,5.241061553756651,24841.511113315828,21115.284446318452,0.85,1.0656944513227073,0.6624408379280714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522706865795612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.249421381357,1538.0332949379297,0.37809542573037924,0.1255484622907645,6.112874298809886,3.4536978038245687
3768.0,-30.130048214658796,5.045324425678576,35.012898027358894,24.13601498063656,4.998627480771622,-26.61719902014927,-40.15297401985151,1.4857782862574904,-0.2816099153175742,-5.030214437242745,40.025324838630176,42325.76775013718,25765.426721030803,25765.426721030803,68091.19447116798,77473.10762776558,77473.10762776558,25765.426721030803,103238.53434879638,103238.53434879638,103238.53434879638,128079.95577438473,91694.03218274187,56546.692305094715,39052.59986405239,24841.42142558834,0.0,63894.02128964073,21115.20821175009,1538.029424510151,0.0,0.8866732140155357,2.816926786327871,0.0014959135982669303,354238.5125109288,1555625.4515736795,4.391463368979921,1555625.4515736795,4.391463368979921,0.85,0.09577652029771833,4.027634451161993,1.2676368485530842,1.0,0.0,4.027634451162132,1.2847943030352516,1.285090196760914,3.1348476885731373,19351.291260517577,1973.2825440407864,4632.441516551485,4632.441516551485,5.561954021215853,5.045324425678576,-2.3777240375028237,7.4230484631813995,3.453734762153351,3.453734762153351,0.9867813606152431,0.0,0.0,0.00023029236760656687,7.750145724075906e-05,0.0001527909103658078,0.0006153859344137316,0.09577652029819692,0.07190122732200128,0.023875292976195624,0.09577651980796409,0.071901227321642,0.02387529297607632,0.3780941156271504,0.3780941156271504,0.12554873010368722,0.0,4.749761935873892,4.584991741816452,5.246686677014793,4.748604521925188,4.586013526594627,5.238947815459653,24841.42142558834,21115.20821175009,0.85,1.065689607522132,0.6624370621199193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522727358723493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.23826349909,1538.029424510151,0.3780941156271504,0.12554873010368722,6.112874298809886,3.453734762153351
3769.0,-30.130387272679407,5.0451966346249995,35.012880774142516,24.13588900761681,4.998564032147952,-26.617510564941522,-40.15325725832952,1.4856873244055842,-0.28192426617692945,-5.030249909492561,40.02529351922888,42325.476610293976,25765.334926429117,25765.334926429117,68090.8115367231,77472.85345094746,77472.85345094746,25765.334926429117,103238.18837737657,103238.18837737657,103238.18837737657,128079.53496882407,91693.88917251235,56546.51233184084,39052.64093407946,24841.346591447502,0.0,63893.987525526965,21115.144602730375,1538.0263852104692,0.0,0.8866731467997524,2.816926781283357,0.0014959135982669303,354238.0226119481,1555624.100455115,4.391465628067916,1555624.100455115,4.391465628067916,0.85,0.0957762529640425,4.027634451161993,1.2676364282006403,1.0,0.0,4.027634451161152,1.284794745370526,1.2850906287451898,3.134846609292795,19351.261079353782,1973.2794664185817,4632.441516551485,4632.441516551485,5.561934205617244,5.0451966346249995,-2.377745916225541,7.422942550850541,3.4537717360602382,3.4537717360602382,0.9867919245886395,0.0,0.0,0.0002302842322009493,7.749896990544888e-05,0.00015278526229550043,0.0006153631860511791,0.09577625296447821,0.07190092696396677,0.02387532600051144,0.09577632311199584,0.07190092696363967,0.02387532600040283,0.3780928072256254,0.3780928072256254,0.12554899376310225,0.0,4.749488670085952,4.585276079168182,5.244726599992418,4.7483256433156384,4.586346381525573,5.236818750378802,24841.346591447502,21115.144602730375,0.85,1.0656841773964947,0.6624328555700812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452274777287492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.227120560034,1538.0263852104692,0.3780928072256254,0.12554899376310225,6.112874298809886,3.4537717360602382
3770.0,-30.13072460825597,5.045069359297808,35.012863602076564,24.135744699183874,4.998483597810608,-26.617822257933312,-40.153540566656716,1.485581247483391,-0.28218446698258504,-5.030296537739887,40.025261376461465,42325.19294101199,25765.273039262967,25765.273039262967,68090.46598027495,77472.59367789829,77472.59367789829,25765.273039262967,103237.86671716126,103237.86671716126,103237.86671716126,128079.13725570447,91693.73299429404,56546.33225738922,39052.6674854498,24841.2705385432,0.0,63893.938023992996,21115.079957761718,1538.0235281615555,0.0,0.8866730257371962,2.816924760154833,0.0014959135982669303,354237.3786408925,1555622.7138174716,4.391469696918916,1555622.7138174716,4.391469696918916,0.85,0.09577599414476756,4.027634451161993,1.267636028178968,1.0,0.0,4.027634451162276,1.2847952583312554,1.2850911314246165,3.134845357690103,19351.228119191386,1973.2761054173839,4632.441516551485,4632.441516551485,5.561920846103488,5.045069359297808,-2.3777758622064424,7.42284522150425,3.45380872646854,3.45380872646854,0.9868024932767258,0.0,0.0,0.00023027613838666694,7.749648203057137e-05,0.00015277965635609558,0.0006153406073765009,0.09577599414519244,0.0719006341308458,0.023875360014346644,0.0957760634015261,0.07190063413052684,0.023875360014240725,0.3780915010820326,0.3780915010820326,0.12554925023707955,0.0,4.749231562654188,4.585560222945276,5.242832131525574,4.7481120707573155,4.586608663203776,5.23516541398061,24841.2705385432,21115.079957761718,0.85,1.065679594748192,0.6624289290968157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522768106605197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.215993157199,1538.0235281615555,0.3780915010820326,0.12554925023707955,6.112874298809886,3.45380872646854
3771.0,-30.13106048610384,5.0449424439765895,35.01284640320718,24.135581671167188,4.998388580921186,-26.618134097016398,-40.15382380513472,1.485462191829311,-0.28243473071330527,-5.030350202410089,40.02522625161952,42324.91560700033,25765.229838546235,25765.229838546235,68090.14544554657,77472.31705288874,77472.31705288874,25765.229838546235,103237.54689143498,103237.54689143498,103237.54689143498,128078.72640863164,91693.55347235956,56546.15202645321,39052.66827322928,24841.179517196666,0.0,63893.84779042595,21115.002589617165,1538.0199738097976,0.0,0.8866728796353813,2.81692178625265,0.0014959135982669303,354236.63749269885,1555621.1985343255,4.391474607327675,1555621.1985343255,4.391474607327675,0.85,0.09577573260959589,4.027634451161993,1.2676356561807918,1.0,0.0,4.02763445116311,1.28479583193654,1.285091694807829,3.134843958118421,19351.190232524623,1973.2722420525483,4632.441516551485,4632.441516551485,5.561911520412797,5.0449424439765895,-2.3778109570566217,7.422753401033211,3.4538456594692124,3.4538456594692124,0.9868130455626322,0.0,0.0,0.00023026807980860067,7.749399484288748e-05,0.00015277408496571317,0.0006153181678526558,0.09577573261005307,0.07190033979203861,0.023875392818014457,0.09577572516975404,0.0719003397916954,0.023875392817900493,0.3780901969226003,0.3780901969226003,0.1255495036362411,0.0,4.748989218780366,4.585825666032463,5.241053538069934,4.7479154716967855,4.586786002109591,5.23383687459733,24841.179517196666,21115.002589617165,0.85,1.0656760830696037,0.6624255240634048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522788337092356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.204888958726,1538.0199738097976,0.3780901969226003,0.1255495036362411,6.112874298809886,3.4538456594692124
3772.0,-30.131395139348786,5.044816326354093,35.01282920912242,24.13545580292123,4.998323912065937,-26.618441798791068,-40.154102712962754,1.4853705715038017,-0.28268658821366444,-5.030382690251787,40.0251919932446,42324.62532920793,25765.13411469957,25765.13411469957,68089.7594439075,77472.0683015837,77472.0683015837,25765.13411469957,103237.20241628327,103237.20241628327,103237.20241628327,128078.2887006303,91693.4136162937,56545.97064389997,39052.71441377082,24841.086284347042,0.0,63893.80069811786,21114.923341694986,1538.015815041092,0.0,0.8866728382716033,2.816921307081003,0.0014959135982669303,354236.188812527,1555619.7206315785,4.391475997543723,1555619.7206315785,4.391475997543723,0.85,0.09577545148985081,4.027634451161993,1.2676352462684735,1.0,0.0,4.0276344511619495,1.2847962771334398,1.2850921297911617,3.1348428718584156,19351.16071702181,1973.269232308873,4632.441516551485,4632.441516551485,5.56189085661244,5.044816326354093,-2.377830347326657,7.422646673680751,3.453882488946141,3.453882488946141,0.986823568270326,0.0,0.0,0.0002302600508703328,7.749154575583688e-05,0.00015276850511449592,0.0006152956942516609,0.09577545149034204,0.07190003030928047,0.023875421181061576,0.09577544543468133,0.07190003030891169,0.023875421180939115,0.37808889340541707,0.37808889340541707,0.12554976034232168,0.0,4.748743445106982,4.586111710169462,5.239198959869611,4.747696102038105,4.587194480017672,5.231718789515128,24841.086284347042,21114.923341694986,0.85,1.0656708272155304,0.6624214691685213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522808480210994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.193802718899,1538.015815041092,0.37808889340541707,0.12554976034232168,6.112874298809886,3.453882488946141
3773.0,-30.13172841703285,5.0446906321000995,35.012812070096615,24.13530705906453,4.998237903799998,-26.618750396523776,-40.15438546249641,1.485259883286495,-0.2828918017947899,-5.030432277350565,40.02515920877969,42324.3571693186,25765.08331047918,25765.08331047918,68089.44047979778,77471.81311089754,77471.81311089754,25765.08331047918,103236.89642137672,103236.89642137672,103236.89642137672,128077.90369454634,91693.25812602162,56545.80218442495,39052.7288239963,24841.007273169624,0.0,63893.73609716592,21114.85618219418,1538.0128558228967,0.0,0.8866727044609685,2.8169182163903197,0.0014959135982669303,354235.50398032786,1555618.3063141499,4.391480494853333,1555618.3063141499,4.391480494853333,0.85,0.09577519403586053,4.027634451161993,1.267634874270298,1.0,0.0,4.027634451162398,1.2847968114652342,1.2850926539726393,3.1348415681143513,19351.12790204496,1973.2658861124808,4632.441516551485,4632.441516551485,5.561879889561868,5.0446906321000995,-2.3778621946419465,7.422552826742046,3.453919347536649,3.453919347536649,0.9868340992961855,0.0,0.0,0.00023025205519060864,7.748906300784955e-05,0.0001527629921827591,0.0006152734901778708,0.09577519403628873,0.07189973913450314,0.023875454901785602,0.09577514162085711,0.07189973913418168,0.02387545490167885,0.37808759182879215,0.37808759182879215,0.1255500138984674,0.0,4.748522176267386,4.586402530470025,5.23742851297294,4.747540475555752,4.587472082674594,5.230252221938258,24841.007273169624,21114.85618219418,0.85,1.0656669125788993,0.6624179419552826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522828549941378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.182729816022,1538.0128558228967,0.37808759182879215,0.1255500138984674,6.112874298809886,3.453919347536649
3774.0,-30.13206031086682,5.044565602314211,35.01279494476441,24.135166487563424,4.9981662125237065,-26.61905631673706,-40.15466405600307,1.4851622183894113,-0.28324017684326463,-5.030470013982717,40.02512532957884,42324.07763421822,25765.00357430655,25765.00357430655,68089.08120852477,77471.53324376808,77471.53324376808,25765.00357430655,103236.53681807463,103236.53681807463,103236.53681807463,128077.45457020523,91693.08319729299,56545.62758772483,39052.728455075725,24840.917752130597,0.0,63893.64620720632,21114.780089311007,1538.0090239153258,0.0,0.8866726349850145,2.8169183948095298,0.0014959135982669303,354234.98281198123,1555616.8447709791,4.391482829906329,1555616.8447709791,4.391482829906329,0.85,0.09577492041261611,4.027634451161993,1.2676345149101693,1.0,0.0,4.02763445116158,1.2847972848027207,1.28509311718874,3.134840413194391,19351.090984737508,1973.262121594786,4632.441516551485,4632.441516551485,5.561862677002929,5.044565602314211,-2.37788522194529,7.422450824259501,3.4539561236472847,3.4539561236472847,0.9868446067563671,0.0,0.0,0.0002302440929651095,7.748661682475208e-05,0.0001527574761403574,0.0006152512735754596,0.09577492041309013,0.07189943572544732,0.023875484687642803,0.0957749015620092,0.07189943572509147,0.023875484687524637,0.37808629228506385,0.37808629228506385,0.12555026880224548,0.0,4.748278541296372,4.58667222888613,5.235631971058467,4.747229837139457,4.587679693213886,5.228373922705089,24840.917752130597,21114.780089311007,0.85,1.0656627888743853,0.662414498884001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452284853722969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.171673315106,1538.0090239153258,0.37808629228506385,0.12555026880224548,6.112874298809886,3.4539561236472847
3775.0,-30.132390742472925,5.044441154975828,35.0127778762095,24.135031608771556,4.9980918837165795,-26.6193611845736,-40.15494247488675,1.485062325812792,-0.28344534907796515,-5.0305110323996605,40.025092732668895,42323.80372579544,25764.933680606053,25764.933680606053,68088.73740640149,77471.28694130926,77471.28694130926,25764.933680606053,103236.2206219153,103236.2206219153,103236.2206219153,128077.05724287775,91692.94017497738,56545.45695944552,39052.759128368736,24840.83662096245,0.0,63893.59574933119,21114.711127818082,1538.005748755946,0.0,0.8866725441447194,2.8169163045205954,0.0014959135982669303,354234.41632065584,1555615.4385466091,4.391485883004811,1555615.4385466091,4.391485883004811,0.85,0.09577465459494316,4.027634451161993,1.2676341500552373,1.0,0.0,4.0276344511642455,1.2847977684891156,1.2850935908015204,3.134839233024488,19351.060801023035,1973.2590437124845,4632.441516551485,4632.441516551485,5.561847589127509,5.044441154975828,-2.3779105238203413,7.4223516787961685,3.453992890715375,3.453992890715375,0.9868551116329644,0.0,0.0,0.00023023616607086993,7.748417224625368e-05,0.00015275199382461626,0.0006152291928117085,0.09577465459538861,0.07189913844235675,0.023875516153031864,0.09577461672966013,0.07189913844202235,0.02387551615292082,0.3780849932801388,0.3780849932801388,0.12555052202073377,0.0,4.748052043138273,4.586960779237302,5.233847424064663,4.7470656833216935,4.588037447905606,5.226631092345258,24840.83662096245,21114.711127818082,0.85,1.0656582495924751,0.6624107350577224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522868441578147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.160633428064,1538.005748755946,0.3780849932801388,0.12555052202073377,6.112874298809886,3.453992890715375
3776.0,-30.13271983253312,5.044317507630339,35.01276089701931,24.134904622938507,4.998034008312656,-26.619663199400957,-40.15521670281885,1.484977375176097,-0.28385328654701425,-5.030541094288937,40.025061198486696,42323.51815435061,25764.837681458648,25764.837681458648,68088.35583580926,77471.0059428471,77471.0059428471,25764.837681458648,103235.84362430575,103235.84362430575,103235.84362430575,128076.60140667201,91692.76857630354,56545.280787789336,39052.76420946023,24840.75778236626,0.0,63893.52199182649,21114.64411501132,1538.0023515778203,0.0,0.8866725052678974,2.8169181636490115,0.0014959135982669303,354234.00114663766,1555614.0781690218,4.391487189636164,1555614.0781690218,4.391487189636164,0.85,0.09577438035725792,4.027634451161993,1.2676337203616277,1.0,0.0,4.027634451161569,1.2847981822074561,1.2850939944718014,3.1348382235737406,19351.024586496984,1973.2553508585486,4632.441516551485,4632.441516551485,5.561826865898286,5.044317507630339,-2.377927577667285,7.422245085297623,3.4540296251054867,3.4540296251054867,0.9868656071729962,0.0,0.0,0.0002302282716095797,7.748176453492502e-05,0.0001527465070746547,0.0006152070941885384,0.09577438035770794,0.07189883518118287,0.023875545176525077,0.09577446419132293,0.07189883518084503,0.023875545176412893,0.3780836960297393,0.3780836960297393,0.1255507734209875,0.0,4.7477911136442685,4.587227779330874,5.231989587938131,4.746687807741921,4.588238957121916,5.224501022439426,24840.75778236626,21114.64411501132,0.85,1.065653507792533,0.6624070302426716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522888258285613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.149611771192,1538.0023515778203,0.3780836960297393,0.1255507734209875,6.112874298809886,3.4540296251054867
3777.0,-30.13304759876953,5.044194209801841,35.0127439782936,24.134761292394273,4.997946281987656,-26.619967007900016,-40.155494947079546,1.4848656911137286,-0.2839148295154814,-5.030591894583821,40.025029001252676,42323.255024166305,25764.79573941977,25764.79573941977,68088.05076358607,77470.77972860623,77470.77972860623,25764.79573941977,103235.575468026,103235.575468026,103235.575468026,128076.25737758102,91692.6391422619,56545.11443780414,39052.80522717529,24840.681909555016,0.0,63893.487136730306,21114.579623121765,1537.9995996746218,0.0,0.8866723631487158,2.8169130397309585,0.0014959135982669303,354233.29956277256,1555612.6891884543,4.391491966194412,1555612.6891884543,4.391491966194412,0.85,0.09577412537883283,4.027634451161993,1.2676333648478613,1.0,0.0,4.0276344511609885,1.2847987209244467,1.2850945232106263,3.1348369091339094,19350.99727047893,1973.2525653999,4632.441516551485,4632.441516551485,5.561817811916983,5.044194209801841,-2.3779597837976274,7.422153993599468,3.4540663934145575,3.4540663934145575,0.9868761124041593,0.0,0.0,0.00023022040915307267,7.747932163107427e-05,0.0001527410875219984,0.00061518526621155,0.09577412537924818,0.07189854740416078,0.023875577975087398,0.09577410326227435,0.07189854740384898,0.023875577974983853,0.3780823990679449,0.3780823990679449,0.12555101773074817,0.0,4.747588073540783,4.5875325213934275,5.230250540402153,4.746677065068354,4.588655465869806,5.223197536610428,24840.681909555016,21114.579623121765,0.85,1.0656493144266725,0.662403273335132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522907994588994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.138605975571,1537.9995996746218,0.3780823990679449,0.12555101773074817,6.112874298809886,3.4540663934145575
3778.0,-30.133374119927907,5.044071425312035,35.01272702592752,24.13461684426295,4.997865329482795,-26.620269018126248,-40.15576910516245,1.4847602276766962,-0.2841110185087814,-5.030634649570536,40.02499418395257,42322.980458156475,25764.734138776643,25764.734138776643,68087.71459693312,77470.52165250634,77470.52165250634,25764.734138776643,103235.25579128298,103235.25579128298,103235.25579128298,128075.84384634293,91692.48008662669,56544.93889225885,39052.8235492976,24840.58805505995,0.0,63893.41160435755,21114.499846800958,1537.9956342398411,0.0,0.8866722715072876,2.8169106283255374,0.0014959135982669303,354232.7090904941,1555611.1871799505,4.391495046219874,1555611.1871799505,4.391495046219874,0.85,0.09577385310152367,4.027634451161993,1.2676329549355434,1.0,0.0,4.027634451162488,1.2847992304782965,1.285095022818279,3.134835665851553,19350.963703060737,1973.2491424758443,4632.441516551485,4632.441516551485,5.561804514254635,5.044071425312035,-2.3779860317211323,7.422057457033167,3.4541030610823444,3.4541030610823444,0.9868865888806698,0.0,0.0,0.00023021257680947576,7.747691467232714e-05,0.00015273566213714864,0.0006151634147446183,0.09577385310200245,0.07189824672664004,0.023875606375362422,0.095773764441853,0.0718982467262806,0.023875606375243063,0.378081104804714,0.378081104804714,0.12555126233606484,0.0,4.747391903683024,4.587835339334333,5.228544952202128,4.746523631061734,4.588965794900787,5.221641135848813,24840.58805505995,21114.499846800958,0.85,1.0656453128304941,0.6623997591524763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522927651550501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.127615730884,1537.9956342398411,0.378081104804714,0.12555126233606484,6.112874298809886,3.4541030610823444
3779.0,-30.133698896133655,5.043949351079942,35.01271011199166,24.13449080139401,4.99780099165449,-26.6205677961051,-40.156042809225596,1.4846698916215941,-0.28435116031710095,-5.03066753313881,40.02496139858169,42322.711406116934,25764.648907851235,25764.648907851235,68087.36031396817,77470.27067790896,77470.27067790896,25764.648907851235,103234.9195857602,103234.9195857602,103234.9195857602,128075.42213094511,91692.33415455252,56544.77488274286,39052.84363534406,24840.502545184903,0.0,63893.34618052897,21114.427163407167,1537.9919217684205,0.0,0.8866722227898497,2.8169099487082523,0.0014959135982669303,354232.25494901196,1555609.7728293024,4.391496683590308,1555609.7728293024,4.391496683590308,0.85,0.09577357758187684,4.027634451161993,1.2676326126093045,1.0,0.0,4.027634451162526,1.2847996691764718,1.2850954516080302,3.134834595453794,19350.93290526502,1973.2460019746827,4632.441516551485,4632.441516551485,5.561786115549526,5.043949351079942,-2.378004873132846,7.421954224212787,3.454139678110922,3.454139678110922,0.986897050888835,0.0,0.0,0.00023020478656602747,7.747451176858618e-05,0.0001527302747974413,0.0006151417165096129,0.09577357758234248,0.07189794356357608,0.0238756340187664,0.09577350489072065,0.07189794356322651,0.023875634018650324,0.37807981278676533,0.37807981278676533,0.12555150804832763,0.0,4.747189773882269,4.588146377321095,5.226790612707987,4.7463163728216955,4.58932837300847,5.219710637481967,24840.502545184903,21114.427163407167,0.85,1.065640859090227,0.6623962264636325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522947233892114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.11663950372,1537.9919217684205,0.37807981278676533,0.12555150804832763,6.112874298809886,3.454139678110922
3780.0,-30.134022333109055,5.043827927810996,35.01269329341009,24.134359519835584,4.997736262434524,-26.620865407810022,-40.15630876002831,1.4845793371311533,-0.28467550442468337,-5.030702535039498,40.02493034809723,42322.416026063176,25764.570792273484,25764.570792273484,68086.98681833666,77470.00015772662,77470.00015772662,25764.570792273484,103234.57095000011,103234.57095000011,103234.57095000011,128074.99857533662,91692.16797756992,56544.583845889,39052.87125742324,24840.427625336502,0.0,63893.298882759744,21114.363481536027,1537.9888595867671,0.0,0.8866721569948776,2.816910130228625,0.0014959135982669303,354231.7715526112,1555608.4333220064,4.3914988949289215,1555608.4333220064,4.3914988949289215,0.85,0.09577331022579066,4.027634451161993,1.2676321851136163,1.0,0.0,4.0276344511622835,1.2848001088299905,1.2850958813949223,3.1348335227257866,19350.89783494349,1973.2424257971368,4632.441516551485,4632.441516551485,5.561769252826601,5.043827927810996,-2.3780250947770716,7.421853022588068,3.454176304759761,3.454176304759761,0.9869075156456459,0.0,0.0,0.000230197028687406,7.747217699830007e-05,0.00015272485168910593,0.0006151198742116489,0.09577331022622296,0.07189764710557892,0.02387566312064405,0.09577331326798504,0.07189764710525438,0.023875663120536284,0.3780785232656038,0.3780785232656038,0.12555175055151002,0.0,4.746970999533971,4.588440377903055,5.225020861120868,4.746027030614812,4.589550218872205,5.2178751992931325,24840.427625336502,21114.363481536027,0.85,1.06563580232838,0.6623920937894002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522966711634333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.105687349733,1537.9888595867671,0.3780785232656038,0.12555175055151002,6.112874298809886,3.454176304759761
3781.0,-30.134344508476257,5.0437069034018505,35.01267651167631,24.134215351101034,4.997653133873874,-26.621163723916133,-40.15658235931767,1.4844723493093546,-0.284824131825701,-5.030748979873746,40.0248977841958,42322.15783843234,25764.52292909755,25764.52292909755,68086.68076752989,77469.75199495158,77469.75199495158,25764.52292909755,103234.27492404914,103234.27492404914,103234.27492404914,128074.62252843502,91692.01619988072,56544.422043343526,39052.88239615243,24840.34760438588,0.0,63893.230000538315,21114.295463727998,1537.9857673651761,0.0,0.8866720383912865,2.81690666162427,0.0014959135982669303,354231.1301235091,1555607.0285273578,4.391502881141381,1555607.0285273578,4.391502881141381,0.8500000000000001,0.09577304959786329,4.027634451161993,1.2676317999279125,1.0,0.0,4.027634451161288,1.2848006252995596,1.2850963880547297,3.1348322625721976,19350.865803477533,1973.2391594966205,4632.441516551485,4632.441516551485,5.561758920656028,5.0437069034018505,-2.378053649471173,7.421760552873023,3.454212924325429,3.454212924325429,0.986917978378694,0.0,0.0,0.0002301893013088747,7.746977515017358e-05,0.0001527195261587011,0.0006150984249219198,0.09577304959829559,0.0718973564210745,0.02387569317722109,0.09577298996867334,0.07189735642074997,0.02387569317711331,0.3780772349156281,0.3780772349156281,0.12555198838286813,0.0,4.746779874521678,4.5887422629994035,5.223338490062758,4.745924848048048,4.589862010852642,5.216520504229891,24840.34760438588,21114.295463727998,0.85,1.0656321611375141,0.6623887669800973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452298610910876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.09475119912,1537.9857673651761,0.3780772349156281,0.12555198838286813,6.112874298809886,3.454212924325429
3782.0,-30.13466551373398,5.04358653653012,35.01265974196348,24.134089657478057,4.997586221416142,-26.62145936499915,-40.15685176765544,1.4843800726771268,-0.2849876924994419,-5.030782756159792,40.02486457086085,42321.887361372486,25764.44402460767,25764.44402460767,68086.33138598016,77469.51284255672,77469.51284255672,25764.44402460767,103233.9568671644,103233.9568671644,103233.9568671644,128074.2162709337,91691.8795255917,56544.25404439056,39052.9172013346,24840.259403769305,0.0,63893.17660510391,21114.22049320391,1537.9819206969446,0.0,0.8866719866767473,2.816904869489098,0.0014959135982669303,354230.663654706,1555605.595717376,4.391504619243625,1555605.595717376,4.391504619243625,0.85,0.09577277316846831,4.027634451161993,1.2676314889220524,1.0,0.0,4.027634451163904,1.284801072888846,1.2850968258547557,3.1348311704830296,19350.836959463242,1973.2362182257186,4632.441516551485,4632.441516551485,5.561741887631519,5.04358653653012,-2.3780727831717132,7.421659319701833,3.4542494618416884,3.4542494618416884,0.9869284176690538,0.0,0.0,0.00023018160223311793,7.746741016045627e-05,0.00015271419207266168,0.0006150769411732219,0.09577277316893945,0.07189705389608392,0.023875719272855537,0.09577268391294756,0.07189705389573023,0.023875719272738086,0.3780759481769287,0.3780759481769287,0.12555222659801782,0.0,4.746596215099032,4.5890634876274135,5.2216277593593645,4.745795063660353,4.590284541639846,5.214720514041289,24840.259403769305,21114.22049320391,0.85,1.06562758347096,0.6623850872675461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523005430970024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.083829541494,1537.9819206969446,0.3780759481769287,0.12555222659801782,6.112874298809886,3.4542494618416884
