time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3783.0,-30.1349850691875,5.043467167480838,35.01264312451322,24.133980238717072,4.997548823554382,-26.621750749534584,-40.15711300363762,1.4843145038971566,-0.2854982212849677,-5.0307995745764655,40.024835466394634,42321.58915340734,25764.32428591392,25764.32428591392,68085.91343932126,77469.2202953676,77469.2202953676,25764.32428591392,103233.54458128152,103233.54458128152,103233.54458128152,128073.73372428102,91691.70081985094,56544.06967787329,39052.92349108628,24840.189142999494,0.0,63893.11263408577,21114.16077154957,1537.9787078033944,0.0,0.8866720064603262,2.816909626370224,0.0014959135982669303,354230.431383443,1555604.340163165,4.39150395432648,1555604.340163165,4.39150395432648,0.85,0.09577249222456229,4.027634451161993,1.2676309746084735,1.0,0.0,4.0276344511633235,1.2848013954607598,1.2850971386536063,3.1348303834287083,19350.799245047623,1973.2323724256116,4632.441516551485,4632.441516551485,5.561716039772822,5.043467167480838,-2.378079165886593,7.421546333367431,3.4542859960077195,3.4542859960077195,0.9869388560022055,0.0,0.0,0.00023017393816550044,7.746511697516002e-05,0.00015270882119034043,0.0006150553092225517,0.09577249222499347,0.07189674847029566,0.023875743754697806,0.09577264770774076,0.07189674846997197,0.02387574375459031,0.37807466410177193,0.37807466410177193,0.12555246227813494,0.0,4.746344114707824,4.589344056559526,5.2197647329496135,4.745301353291495,4.590434542896503,5.21228068630802,24840.189142999494,21114.16077154957,0.85,1.0656221090565356,0.6623810831659118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452302468270503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.072920585882,1537.9787078033944,0.37807466410177193,0.12555246227813494,6.112874298809886,3.4542859960077195
3784.0,-30.135303377952663,5.043347765096248,35.012626560826796,24.13381371824073,4.9974407420539935,-26.622048080673654,-40.15739023508502,1.4841854447706975,-0.28549656340697993,-5.030864658686179,40.024803797467094,42321.36261554042,25764.328286150685,25764.328286150685,68085.69090169111,77468.98247598801,77468.98247598801,25764.328286150685,103233.3107621387,103233.3107621387,103233.3107621387,128073.43089547598,91691.54772240442,56543.92786193934,39052.91095607231,24840.120133337277,0.0,63893.03108940959,21114.102113336685,1537.976667183047,0.0,0.8866717896614513,2.816902001824276,0.0014959135982669303,354229.5325384608,1555602.9739800622,4.391511240839755,1555602.9739800622,4.391511240839755,0.85,0.09577225321774128,4.027634451161993,1.2676307174516843,1.0,0.0,4.02763445116323,1.2848020149930066,1.2850977485198565,3.1348288718117523,19350.76693505745,1973.2290777235296,4632.441516551485,4632.441516551485,5.561716903299483,5.043347765096248,-2.378121011884506,7.421468776980754,3.4543226305720696,3.4543226305720696,0.9869493230205914,0.0,0.0,0.0002301663042316063,7.746268344689374e-05,0.00015270362078471255,0.0006150343638896849,0.09577225321810778,0.07189647629247463,0.023875776925633155,0.09577223798952769,0.0718964762921995,0.023875776925541787,0.3780733799051535,0.3780733799051535,0.12555268555046603,0.0,4.746174062650539,4.589640823536968,5.21818266576247,4.745368095279218,4.590704862358052,5.211730324083078,24840.120133337277,21114.102113336685,0.85,1.0656199861048141,0.6623783829619453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523043847538972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.062029974506,1537.976667183047,0.3780733799051535,0.12555268555046603,6.112874298809886,3.4543226305720696
3785.0,-30.13562014709421,5.0432291705644845,35.01260992620488,24.13368666255849,4.997381784179084,-26.622339113026385,-40.157647559512384,1.4841007501070878,-0.2858096964112633,-5.030889785331233,40.024768603948914,42321.06045370536,25764.231343811658,25764.231343811658,68085.29179751701,77468.70571952595,77468.70571952595,25764.231343811658,103232.93706333761,103232.93706333761,103232.93706333761,128072.95422582534,91691.37495517066,56543.72968933314,39052.93918426391,24840.017162487726,0.0,63892.956346751635,21114.014588114565,1537.9717751990436,0.0,0.8866717891849345,2.8169031893290684,0.0014959135982669303,354229.185527067,1555601.45574879,4.391511256855273,1555601.45574879,4.391511256855273,0.85,0.0957719594197388,4.027634451161993,1.2676302421512085,1.0,0.0,4.027634451163074,1.2848024269017617,1.2850981507625572,3.1348278667829392,19350.73047391618,1973.22535972184,4632.441516551485,4632.441516551485,5.561695976464534,5.0432291705644845,-2.3781334242888508,7.421362594853335,3.454359056131853,3.454359056131853,0.9869597303233866,0.0,0.0,0.0002301587074537692,7.74604247250245e-05,0.0001526982827287447,0.0006150128641515666,0.0957719594202592,0.07189616219498045,0.02387579722527875,0.09577197368049167,0.07189616219458979,0.023875797225149018,0.37807209678109305,0.37807209678109305,0.12555291469941018,0.0,4.7459652801679795,4.589918815662315,5.216501619692394,4.745080088919963,4.59098328870391,5.209729616424397,24840.017162487726,21114.014588114565,0.85,1.0656149862281106,0.662374428630692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523062937652798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.051153686605,1537.9717751990436,0.37807209678109305,0.12555291469941018,6.112874298809886,3.454359056131853
3786.0,-30.13593555315499,5.043110998257924,35.01259335082488,24.1335519933142,4.997304346292658,-26.622630766722935,-40.15791633920742,1.4839995598564284,-0.28589556462929977,-5.030932517411746,40.024737060251944,42320.81154753503,25764.180676787233,25764.180676787233,68084.99222432225,77468.47298260347,77468.47298260347,25764.180676787233,103232.65365939071,103232.65365939071,103232.65365939071,128072.59493981872,91691.23817487703,56543.57673979179,39052.95715009471,24839.94128042801,0.0,63892.89843052272,21113.95008836381,1537.9688350583092,0.0,0.8866716857976491,2.8168993281615062,0.0014959135982669303,354228.5953765149,1555600.094969981,4.391514731656574,1555600.094969981,4.391514731656574,0.8500000000000001,0.09577169709275359,4.027634451161993,1.267629939937033,1.0,0.0,4.027634451163102,1.2848029159130527,1.2850986301678304,3.134826673630119,19350.701607530467,1973.2224161696877,4632.441516551485,4632.441516551485,5.561685039030301,5.043110998257924,-2.378158650099752,7.421269648357676,3.454395526389931,3.454395526389931,0.9869701503971232,0.0,0.0,0.00023015114359495017,7.745806551703681e-05,0.00015269307807791335,0.0006149919017205719,0.09577169709317741,0.0718958720554933,0.02387582503768411,0.09577164815038447,0.07189587205517514,0.023875825037578447,0.378070813573916,0.378070813573916,0.12555314149021443,0.0,4.74579629544769,4.590226352612206,5.214891364767368,4.7450369527824705,4.591375724358329,5.208368927547099,24839.94128042801,21113.95008836381,0.85,1.0656112634858477,0.6623711333671107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523081935477506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.040297632202,1537.9688350583092,0.378070813573916,0.12555314149021443,6.112874298809886,3.454395526389931
3787.0,-30.136249811325126,5.042993507311124,35.012576809136526,24.133430525567405,4.997243200397677,-26.62291975781651,-40.15817715609444,1.4839131468847835,-0.2860856913369503,-5.030962518058571,40.02470489082687,42320.534585026595,25764.09891361599,25764.09891361599,68084.6334986426,77468.22761081604,77468.22761081604,25764.09891361599,103232.32652443204,103232.32652443204,103232.32652443204,128072.18378063169,91691.09489239361,56543.40186658678,39052.99225089648,24839.85725619966,0.0,63892.849507096136,21113.87866776971,1537.965138508695,0.0,0.8866716495341422,2.8168983268463936,0.0014959135982669303,354228.18105363735,1555598.7071985116,4.391515950457262,1555598.7071985116,4.391515950457262,0.85,0.09577141920564186,4.027634451161993,1.2676294926600535,1.0,0.0,4.027634451163053,1.284803335735728,1.285099040404219,3.1348256492933326,19350.67136890966,1973.2193326884983,4632.441516551485,4632.441516551485,5.561667388905427,5.042993507311124,-2.378174390483023,7.421167897794147,3.454431926361726,3.454431926361726,0.9869805503890646,0.0,0.0,0.0002301436074918576,7.745577626593454e-05,0.00015268783122592306,0.0006149707693187356,0.09577141920610255,0.07189557014205931,0.023875849064043227,0.09577138000014968,0.07189557014171348,0.023875849063928378,0.37806953227795975,0.37806953227795975,0.12555336956847216,0.0,4.745624256800909,4.590544668519954,5.213236313892764,4.744876826721622,4.5917612234317176,5.206558990982728,24839.85725619966,21113.87866776971,0.85,1.065606464946925,0.6623673057550258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523100851600366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.029458325882,1537.965138508695,0.37806953227795975,0.12555336956847216,6.112874298809886,3.454431926361726
3788.0,-30.136562725687945,5.042876568421359,35.01256034223598,24.133304657321446,4.997176275323921,-26.623208117319,-40.158441674988694,1.4838216669507873,-0.2862351453509291,-5.030998022190335,40.02467398579686,42320.27867629982,25764.03266677184,25764.03266677184,68084.31134307166,77467.98796839123,77467.98796839123,25764.03266677184,103232.02063516306,103232.02063516306,103232.02063516306,128071.80285389637,91690.95445688785,56543.24516477964,39053.010324564675,24839.78221873331,0.0,63892.79254329798,21113.814885923315,1537.9620800507619,0.0,0.8866715806531678,2.8168961471630545,0.0014959135982669303,354227.690725566,1555597.3739732392,4.391518265517027,1555597.3739732392,4.391518265517027,0.85,0.09577115165528206,4.027634451161993,1.2676291684666654,1.0,0.0,4.027634451162646,1.2848037791961366,1.2850994743254702,3.134824567282923,19350.641731120697,1973.216310475106,4632.441516551485,4632.441516551485,5.5616530882728314,5.042876568421359,-2.378194031822797,7.421070600244155,3.4544683349232046,3.4544683349232046,0.9869909528352013,0.0,0.0,0.00023013610383998165,7.745345458533608e-05,0.00015268264925464556,0.0006149498982326935,0.09577115165571103,0.07189527649589215,0.02387587515981887,0.09577110799881304,0.07189527649557013,0.02387587515971193,0.3780682533699282,0.3780682533699282,0.12555359488556847,0.0,4.7454659173138225,4.590876064227359,5.211596873139058,4.744762876839388,4.5921345345594204,5.204971490182743,24839.78221873331,21113.814885923315,0.85,1.0656023728644077,0.6623638910072807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523119698926603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.018631502102,1537.9620800507619,0.3780682533699282,0.12555359488556847,6.112874298809886,3.4544683349232046
3789.0,-30.13687445042194,5.042760141469823,35.01254391475011,24.133168800640874,4.997105769384563,-26.623495764028934,-40.15869851047171,1.4837270829873273,-0.28646675171154357,-5.031034943042421,40.02464220002461,42319.996074023526,25763.97123418424,25763.97123418424,68083.96730820776,77467.72246240848,77467.72246240848,25763.97123418424,103231.69369659272,103231.69369659272,103231.69369659272,128071.39606907946,91690.78622822258,56543.059839820504,39053.02932044675,24839.702372486754,0.0,63892.73169293351,21113.74701661374,1537.9587755534392,0.0,0.8866715077464326,2.816894883591447,0.0014959135982669303,354227.1808325125,1555596.0027541511,4.391520715881134,1555596.0027541511,4.391520715881134,0.85,0.09577088274078582,4.027634451161993,1.2676287178928036,1.0,0.0,4.027634451163277,1.284804237118884,1.2850999227493236,3.134823449986267,19350.60622780797,1973.2126901447457,4632.441516551485,4632.441516551485,5.561639826888444,5.042760141469823,-2.3782146128604444,7.420974754330267,3.4545047142036442,3.4545047142036442,0.9870013469153269,0.0,0.0,0.00023012862893939762,7.745120040355028e-05,0.00015267742853584734,0.000614928871085802,0.0957708827412265,0.07189498230173831,0.02387590043948818,0.0957708513884065,0.0718949823014075,0.02387590043937832,0.3780669773779549,0.3780669773779549,0.12555381783738237,0.0,4.745300841456697,4.591188780401069,5.209986796280361,4.74456819133087,4.59236985353084,5.203476163564687,24839.702372486754,21113.74701661374,0.85,1.0655980031565595,0.6623600987575883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523138465705758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.007821123989,1537.9587755534392,0.3780669773779549,0.12555381783738237,6.112874298809886,3.4545047142036442
3790.0,-30.1371846102781,5.042644222577142,35.01252750938331,24.13303304873409,4.997034765305598,-26.623782051944538,-40.158958873338975,1.4836322069678765,-0.28668056240564965,-5.031071601155745,40.02460998931381,42319.735030864955,25763.91026712174,25763.91026712174,68083.64529798669,77467.45918708637,77467.45918708637,25763.91026712174,103231.3694542081,103231.3694542081,103231.3694542081,128070.98930736944,91690.61939692919,56542.89524069077,39053.026840264916,24839.619853161337,0.0,63892.64669342626,21113.676875187135,1537.955312153506,0.0,0.8866714377178484,2.816893416419969,0.0014959135982669303,354226.6745685656,1555594.613204402,4.391523069512075,1555594.613204402,4.391523069512075,0.85,0.09577061211721566,4.027634451161993,1.2676283601811158,1.0,0.0,4.027634451161912,1.2848046963303101,1.2851003725106451,3.1348223295461315,19350.571019399384,1973.2090998862388,4632.441516551485,4632.441516551485,5.561626665996443,5.042644222577142,-2.378234908866557,7.420879131443699,3.4545410530206335,3.4545410530206335,0.9870117294344667,0.0,0.0,0.00023012119178529686,7.744891532469194e-05,0.00015267227646060492,0.0006149081204100606,0.095770612117664,0.07189468706391025,0.02387592505375374,0.09577057827189404,0.07189468706357369,0.02387592505364197,0.3780657028065337,0.3780657028065337,0.1255540395854195,0.0,4.745133247941283,4.591489366829933,5.208403256158533,4.744391038750109,4.592622416995596,5.201999269566784,24839.619853161337,21113.676875187135,0.85,1.0655943809100592,0.6623568942749576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315716118399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.997024147628,1537.955312153506,0.3780657028065337,0.1255540395854195,6.112874298809886,3.4545410530206335
3791.0,-30.13749335864089,5.042528992691703,35.01251116136429,24.132916051335656,4.996977763134442,-26.62406566906232,-40.15921508017925,1.4835500735518707,-0.28686927882421287,-5.031099143963343,40.02457884895101,42319.462734710585,25763.827586252646,25763.827586252646,68083.29032096323,77467.21529295728,77467.21529295728,25763.827586252646,103231.04287920993,103231.04287920993,103231.04287920993,128070.5831844993,91690.47704571136,56542.72448744857,39053.05839806977,24839.540305289367,0.0,63892.59870335914,21113.609259495963,1537.951813049304,0.0,0.8866714102461644,2.8168926836554227,0.0014959135982669303,354226.2941911947,1555593.2698296814,4.391523992823766,1555593.2698296814,4.391523992823766,0.85,0.09577033517423068,4.027634451161993,1.2676279321359472,1.0,0.0,4.0276344511615045,1.284805095858589,1.2851007626188475,3.134821354728882,19350.540977314726,1973.2060364461593,4632.441516551485,4632.441516551485,5.561608817769154,5.042528992691703,-2.37824835123148,7.420777343923183,3.4545773510571243,3.4545773510571243,0.9870221003020355,0.0,0.0,0.0002301137886965595,7.74466667821162e-05,0.0001526671219144433,0.0006148873597823599,0.0957703351746786,0.07189438717201445,0.02387594800266415,0.09577033249769923,0.0718943871716782,0.023875948002552484,0.3780644288441603,0.3780644288441603,0.125554260906946,0.0,4.744963482218964,4.591802897053412,5.206771933887126,4.744229865139118,4.593004954294827,5.200194216135799,24839.540305289367,21113.609259495963,0.85,1.065589625444109,0.6623531299954097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452317576285539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.986248130162,1537.951813049304,0.3780644288441603,0.125554260906946,6.112874298809886,3.4545773510571243
3792.0,-30.137800886020337,5.042414118237776,35.01249485782398,24.13277617832648,4.996899179113091,-26.62435034546042,-40.15947897043077,1.4834486385490298,-0.2869926309891184,-5.031141961908293,40.02454744844354,42319.22767199276,25763.78493447118,25763.78493447118,68083.01260646395,77466.96610731733,77466.96610731733,25763.78493447118,103230.75104178852,103230.75104178852,103230.75104178852,128070.21532922967,91690.32017266225,56542.58173732087,39053.042705934866,24839.464287441155,0.0,63892.506993376024,21113.544644324982,1537.9488613542653,0.0,0.8866713059021418,2.8168893059750757,0.0014959135982669303,354225.70285860234,1555591.915233378,4.391527499782617,1555591.915233378,4.391527499782617,0.85,0.09577007361709078,4.027634451161993,1.267627633768134,1.0,0.0,4.0276344511622995,1.284805585623959,1.2851012430227968,3.1348201597411283,19350.50787051386,1973.2026604919988,4632.441516551485,4632.441516551485,5.561599610576506,5.042414118237776,-2.3782729383211305,7.420687056558906,3.4546136637459783,3.4546136637459783,0.9870324753559938,0.0,0.0,0.00023010641510237215,7.744435087088068e-05,0.00015266206423149146,0.00061486698928426,0.09577007361751198,0.07189409951338065,0.02387597410413134,0.09577002258530286,0.07189409951306444,0.023875974104026334,0.378063156354673,0.378063156354673,0.12555447793278685,0.0,4.744817346356172,4.592117324971639,5.205232917971955,4.744149330919186,4.593294095896454,5.198995274596427,24839.464287441155,21113.544644324982,0.85,1.0655868083799305,0.662350401689202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523194279918443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.975490050952,1537.9488613542653,0.378063156354673,0.12555447793278685,6.112874298809886,3.4546136637459783
3793.0,-30.138107014246224,5.042299933254915,35.012478576073185,24.13265921585264,4.9968417595301835,-26.62463164580778,-40.159731021244056,1.4833663910876758,-0.2871579969472009,-5.031168548327858,40.024515476024604,42318.94951682005,25763.702197943345,25763.702197943345,68082.6517147634,77466.7239935342,77466.7239935342,25763.702197943345,103230.42619147754,103230.42619147754,103230.42619147754,128069.80549301425,91690.17837534477,56542.40389861418,39053.08275192287,24839.379301536705,0.0,63892.462053459574,21113.4724063062,1537.9450289221031,0.0,0.8866712863174258,2.816888377504432,0.0014959135982669303,354225.33569012396,1555590.5359661253,4.391528158016779,1555590.5359661253,4.391528158016779,0.85,0.09576979270239486,4.027634451161993,1.2676272073714068,1.0,0.0,4.0276344511621245,1.2848059855556755,1.2851016336157959,3.134819183940874,19350.477945325434,1973.1996089720176,4632.441516551485,4632.441516551485,5.561581750334225,5.042299933254915,-2.3782854746470528,7.420585407901967,3.4546498916068633,3.4546498916068633,0.9870428261733896,0.0,0.0,0.0002300990752719457,7.744213892280499e-05,0.00015265693634914073,0.0006148463360486427,0.09576979270285846,0.07189379723809076,0.0238759954647677,0.09576975025301242,0.07189379723774274,0.023875995464652116,0.37806188530697493,0.37806188530697493,0.1255546960344499,0.0,4.744666529825963,4.592443542186288,5.203639519769524,4.744010551380654,4.593698155195739,5.197215319794168,24839.379301536705,21113.4724063062,0.85,1.0655819094558892,0.6623465140756556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452321272379835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.964746140497,1537.9450289221031,0.37806188530697493,0.1255546960344499,6.112874298809886,3.4546498916068633
3794.0,-30.138412041253297,5.042186193242332,35.01246235395159,24.132528562936955,4.996770885992442,-26.62491330043401,-40.159986913762964,1.4832721451690911,-0.2872801783000227,-5.031206137986126,40.024484649344856,42318.69197475456,25763.648801509866,25763.648801509866,68082.34077626443,77466.48104813264,77466.48104813264,25763.648801509866,103230.12984964252,103230.12984964252,103230.12984964252,128069.43439857707,91690.02985487688,56542.24078148258,39053.098970438106,24839.304548934553,0.0,63892.40351937266,21113.40886659437,1537.9420303075715,0.0,0.8866712065280724,2.8168855951475824,0.0014959135982669303,354224.8165632794,1555589.2061261162,4.39153083970395,1555589.2061261162,4.39153083970395,0.85,0.09576952757841635,4.027634451161993,1.2676268397690729,1.0,0.0,4.027634451162338,1.2848064415645912,1.2851020803330924,3.134818071317641,19350.44660126995,1973.1964127678616,4632.441516551485,4632.441516551485,5.561570223705496,5.042186193242332,-2.378305983208963,7.420492176451296,3.4546861360007637,3.4546861360007637,0.987053181714504,0.0,0.0,0.00023009176205924362,7.743989332043252e-05,0.0001526518687388111,0.0006148259255666941,0.09576952757883972,0.07189350740998196,0.023876020168857766,0.09576946031194923,0.07189350740966413,0.02387602016875222,0.3780606163375441,0.3780606163375441,0.12555491067156807,0.0,4.7445331234650325,4.592775530715755,5.202098711845679,4.743925959686123,4.594032427599984,5.195863877631098,24839.304548934553,21113.40886659437,0.85,1.0655780190773596,0.6623430900032304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523231083808819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.954020008838,1537.9420303075715,0.3780606163375441,0.12555491067156807,6.112874298809886,3.4546861360007637
3795.0,-30.13871575624488,5.04207304021112,35.01244616236101,24.132396617811196,4.996708459999779,-26.62519292921229,-40.16023868517948,1.483185632962994,-0.2875868038263434,-5.03123656472101,40.024453094376575,42318.42314514981,25763.578363745524,25763.578363745524,68082.00150889534,77466.1983844853,77466.1983844853,25763.578363745524,103229.77674823083,103229.77674823083,103229.77674823083,128068.99977690837,91689.84450677283,56542.06926742055,39053.08359928031,24839.223028677552,0.0,63892.30662795786,21113.339574375917,1537.938477785171,0.0,0.88667116586722,2.8168860778830336,0.0014959135982669303,354224.3963594488,1555587.84486917,4.391532206298516,1555587.84486917,4.391532206298516,0.85,0.09576925236606541,4.027634451161993,1.267626393591054,1.0,0.0,4.027634451162284,1.2848068613280643,1.2851024908372906,3.134817047130924,19350.407485036747,1973.1924240221429,4632.441516551485,4632.441516551485,5.5615550183836175,5.04207304021112,-2.3783211189673814,7.420394159178501,3.454722324319059,3.454722324319059,0.9870635212340169,0.0,0.0,0.00023008448051570318,7.743768394183323e-05,0.00015264679657386995,0.0006148054967404351,0.09576925236651491,0.07189321020637016,0.02387604216014476,0.09576925111259472,0.07189321020603272,0.023876042160032692,0.3780593495983317,0.3780593495983317,0.12555512466526175,0.0,4.74436844171214,4.593069872825197,5.2005458942943505,4.743649760894641,4.5941897240059575,5.194276688193213,24839.223028677552,21113.339574375917,0.85,1.0655743250174685,0.6623398868907356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523249377817915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.943305733987,1537.938477785171,0.3780593495983317,0.12555512466526175,6.112874298809886,3.454722324319059
3796.0,-30.13901802767655,5.04196053144003,35.01243004781717,24.13227930609139,4.996652628969004,-26.625470599104972,-40.16049017719922,1.483105200393297,-0.28778650685586626,-5.03126368041988,40.02442295533863,42318.15931126228,25763.501052530813,25763.501052530813,68081.6603637931,77465.94855664515,77465.94855664515,25763.501052530813,103229.44960917596,103229.44960917596,103229.44960917596,128068.59805385124,91689.69408156029,56541.90483616072,39053.099161555074,24839.148444675277,0.0,63892.24760623035,21113.276177973985,1537.9352492921314,0.0,0.8866711369428869,2.8168855396694292,0.0014959135982669303,354224.0218825099,1555586.5446952076,4.391533178433532,1555586.5446952076,4.391533178433532,0.85,0.09576897789350218,4.027634451161993,1.2676260259887204,1.0,0.0,4.027634451162471,1.2848072525777294,1.2851028728658531,3.134816092516045,19350.375739000156,1973.189186827322,4632.441516551485,4632.441516551485,5.561538329297648,5.04196053144003,-2.3783336596922853,7.4202941911323155,3.454758500143381,3.454758500143381,0.9870738571838231,0.0,0.0,0.00023007723379219892,7.743547707321465e-05,0.00015264175671898426,0.0006147851980472687,0.0957689778939345,0.07189291386914928,0.023876064024785214,0.09576902864810884,0.07189291386882475,0.02387606402467743,0.3780580825807369,0.3780580825807369,0.12555533638842648,0.0,4.7442009211338245,4.593370367402656,5.198963126126728,4.743477173564031,4.594521087797602,5.192580438659888,24839.148444675277,21113.276177973985,0.85,1.0655699699810564,0.6623363693835008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523267593182574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.932607575614,1537.9352492921314,0.3780580825807369,0.12555533638842648,6.112874298809886,3.454758500143381
3797.0,-30.139319120866713,5.041848421920745,35.01241398354534,24.132154101412766,4.9965803038139285,-26.625748857918616,-40.16074173906816,1.4830100408617792,-0.28777273939402903,-5.031301885096346,40.02439219052228,42317.90088368422,25763.453142314178,25763.453142314178,68081.3540259984,77465.73344481098,77465.73344481098,25763.453142314178,103229.18658712515,103229.18658712515,103229.18658712515,128068.26038939827,91689.571219171,56541.73865802779,39053.147290159126,24839.073802273128,0.0,63892.22109243226,21113.21273193216,1537.932272190671,0.0,0.8866710537961646,2.8168808955900997,0.0014959135982669303,354223.49426358164,1555585.2175265108,4.391535972961134,1555585.2175265108,4.391535972961134,0.85,0.09576871265543657,4.027634451161993,1.2676256732223559,1.0,0.0,4.027634451160117,1.2848077126655784,1.2851033237849954,3.1348149699427768,19350.34980987671,1973.1865427925652,4632.441516551485,4632.441516551485,5.561527986972449,5.041848421920745,-2.3783542587422657,7.420202680663011,3.45479468173112,3.45479468173112,0.9870841947803201,0.0,0.0,0.00023007001552518655,7.743326964983356e-05,0.00015263674587535298,0.0006147650162008299,0.09576871265585743,0.07189262514722451,0.02387608750863291,0.09576867638988311,0.07189262514690858,0.023876087508527988,0.378056815909914,0.378056815909914,0.12555554344295228,0.0,4.744081496470642,4.593710772880115,5.197453206242926,4.743529145702325,4.595000174007168,5.1913407517978385,24839.073802273128,21113.21273193216,0.85,1.0655656175656465,0.6623325994953803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232857220128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.921928212723,1537.932272190671,0.378056815909914,0.12555554344295228,6.112874298809886,3.45479468173112
3798.0,-30.139618822202042,5.04173683950312,35.01239792505438,24.132027814071648,4.996514733086207,-26.626025188323972,-40.160992986615724,1.4829210992041406,-0.287902791115755,-5.031333667991146,40.02436023035498,42317.6472487934,25763.389890115057,25763.389890115057,68081.03713890846,77465.48655209425,77465.48655209425,25763.389890115057,103228.87644220931,103228.87644220931,103228.87644220931,128067.86639050774,91689.41874888702,56541.57944556995,39053.15478146341,24838.989948298433,0.0,63892.14472976184,21113.14145605367,1537.9286192519821,0.0,0.8866710076948623,2.8168788951675796,0.0014959135982669303,354223.0553320036,1555583.8387922712,4.391537522407357,1555583.8387922712,4.391537522407357,0.85,0.09576843671791188,4.027634451161993,1.2676252666069194,1.0,0.0,4.027634451163358,1.2848081435954934,1.2851037455826282,3.134813918512993,19350.317632244165,1973.1832615872052,4632.441516551485,4632.441516551485,5.561514332790545,5.04173683950312,-2.3783700580245393,7.420106897527659,3.454830796245203,3.454830796245203,0.9870945132129151,0.0,0.0,0.00023006283083304823,7.743106504265182e-05,0.0001526317657903964,0.0006147449582390891,0.09576843671836574,0.07189232858383413,0.023876108134531622,0.09576837592769978,0.07189232858349341,0.02387610813441847,0.3780555521380996,0.3780555521380996,0.12555575012685072,0.0,4.743963867111461,4.594050129429377,5.195953698049095,4.7434308768753795,4.595347474835819,5.189895139453256,24838.989948298433,21113.14145605367,0.85,1.0655619313902194,0.6623294213675261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523303780220587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.911262378226,1537.9286192519821,0.3780555521380996,0.12555575012685072,6.112874298809886,3.454830796245203
3799.0,-30.13991702797977,5.041625793939634,35.012381903411466,24.131906311400257,4.996451789209894,-26.626299909849305,-40.161240252759285,1.4828346710754827,-0.28800999772659,-5.031364500489982,40.0243291866481,42317.383365710244,25763.325467618244,25763.325467618244,68080.70883332849,77465.24852545203,77465.24852545203,25763.325467618244,103228.57399307027,103228.57399307027,103228.57399307027,128067.4849337317,91689.2756043827,56541.41044462482,39053.183510842086,24838.910940661426,0.0,63892.09445150351,21113.074299562213,1537.9252219191148,0.0,0.8866709631142602,2.816876704989928,0.0014959135982669303,354222.6295260944,1555582.4995942325,4.391539020743557,1555582.4995942325,4.391539020743557,0.8500000000000001,0.09576816323049502,4.027634451161993,1.2676249077962711,1.0,0.0,4.027634451163175,1.2848085626922416,1.2851041555906952,3.134812895955736,19350.287422742746,1973.1801810753668,4632.441516551485,4632.441516551485,5.561500425977782,5.041625793939634,-2.3783850451939053,7.420010839133539,3.454866882919087,3.454866882919087,0.9871048236911678,0.0,0.0,0.0002300556821988499,7.742889542752139e-05,0.00015262678677132853,0.0006147249045703584,0.09576816323093537,0.07189203407336636,0.023876129157569002,0.09576808509565182,0.0718920340730358,0.02387612915745922,0.37805429084879394,0.37805429084879394,0.12555595613927653,0.0,4.7438541262135345,4.594398192125823,5.194459639777108,4.743354502763395,4.595732158781686,5.18842469420855,24838.910940661426,21113.074299562213,0.85,1.0655576314688557,0.6623258124341302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452332175499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.900614390779,1537.9252219191148,0.37805429084879394,0.12555595613927653,6.112874298809886,3.454866882919087
3800.0,-30.14021413627819,5.041515293120599,35.01236593060991,24.131779290642612,4.996390497108881,-26.626573478306316,-40.161487309355266,1.482749839133102,-0.28824174531894187,-5.0313944562498305,40.024298565965154,42317.12348512251,25763.26009828411,25763.26009828411,68080.38358340663,77464.98138476112,77464.98138476112,25763.26009828411,103228.24148304523,103228.24148304523,103228.24148304523,128067.0754234774,91689.10357156364,56541.245671909026,39053.17544406068,24838.833940432174,0.0,63892.009384492856,21113.008849367347,1537.9219156727756,0.0,0.8866709214671156,2.8168762569181736,0.0014959135982669303,354222.21582859464,1555581.1786459263,4.391540420487517,1555581.1786459263,4.391540420487517,0.85,0.0957678905246862,4.027634451161993,1.2676245226105678,1.0,0.0,4.027634451160082,1.2848089742670983,1.2851045581091998,3.1348118917518475,19350.25111659382,1973.1764788784978,4632.441516551485,4632.441516551485,5.5614863147722975,5.041515293120599,-2.3783992685186774,7.419914561639277,3.4549029455732736,3.4549029455732736,0.9871151273066496,0.0,0.0,0.0002300485600771163,7.742672770718229e-05,0.00015262183236993402,0.0006147049500526169,0.09576789052512119,0.07189174045189882,0.023876150073222364,0.0957678594807715,0.07189174045157229,0.02387615007311392,0.37805303229990594,0.37805303229990594,0.12555616094548072,0.0,4.743725639953766,4.594720730923257,5.192967332263777,4.743152710930872,4.595954258431618,5.186941062981646,24838.833940432174,21113.008849367347,0.85,1.0655539595524182,0.6623226267695572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523339640112276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.889986374292,1537.9219156727756,0.37805303229990594,0.12555616094548072,6.112874298809886,3.4549029455732736
3801.0,-30.140509913390574,5.041405469688927,35.01235003976847,24.131671513337665,4.99634009605545,-26.626844759382475,-40.16173401670528,1.4826749420434793,-0.2883763300020519,-5.031417544582491,40.024269007616525,42316.86791929715,25763.178811800648,25763.178811800648,68080.0467310978,77464.74822439605,77464.74822439605,25763.178811800648,103227.9270361967,103227.9270361967,103227.9270361967,128066.68757720522,91688.96939083567,56541.089085721236,39053.20033901604,24838.760541008505,0.0,63891.96088002455,21112.94645985723,1537.9186618769816,0.0,0.8866709109549342,2.816875331820542,0.0014959135982669303,354221.89697246114,1555579.9035265543,4.391540773797765,1555579.9035265543,4.391540773797765,0.8500000000000001,0.09576761372595274,4.027634451161993,1.26762411269825,1.0,0.0,4.027634451161714,1.284809339297843,1.285104914114139,3.1348110011117467,19350.222798825624,1973.1735912697634,4632.441516551485,4632.441516551485,5.561468767549483,5.041405469688927,-2.378408276866952,7.419813746555879,3.4549389874827647,3.4549389874827647,0.9871254249950756,0.0,0.0,0.0002300414700676464,7.742456310718157e-05,0.00015261690696046485,0.0006146851123037528,0.0957676137263819,0.07189144406436854,0.023876169662013356,0.09576762427710976,0.07189144406404638,0.023876169661906362,0.37805177462694406,0.37805177462694406,0.12555636389688143,0.0,4.743597946412933,4.59506041101065,5.19142649600326,4.743041214580444,4.596375487003286,5.185219217401425,24838.760541008505,21112.94645985723,0.85,1.0655494962650713,0.662319129612553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523357459450428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.879370403782,1537.9186618769816,0.37805177462694406,0.12555636389688143,6.112874298809886,3.4549389874827647
3802.0,-30.14080427560623,5.0412959229852135,35.01233418974377,24.131531291082524,4.996262425967322,-26.62711749390156,-40.16197716174645,1.4825756442586444,-0.2884840687515293,-5.031459124822345,40.024238414800315,42316.603619284084,25763.14560444565,25763.14560444565,68079.74922372974,77464.49385770332,77464.49385770332,25763.14560444565,103227.63946214897,103227.63946214897,103227.63946214897,128066.32673246466,91688.80239289913,56540.912154463775,39053.21137603928,24838.687270315677,0.0,63891.89864635496,21112.884179768324,1537.9158325228566,0.0,0.8866708099887378,2.816871893174733,0.0014959135982669303,354221.32273864484,1555578.5837820584,4.391544167231884,1555578.5837820584,4.391544167231884,0.85,0.09576735306857746,4.027634451161993,1.2676236917963255,1.0,0.0,4.0276344511633,1.2848098184117651,1.28510538427233,3.1348098321203737,19350.187555248336,1973.169997425047,4632.441516551485,4632.441516551485,5.561461599114677,5.0412959229852135,-2.3784308139378325,7.419726736923046,3.4549750495694114,3.4549750495694114,0.9871357284484032,0.0,0.0,0.0002300344141742434,7.742242981747282e-05,0.00015261198435677058,0.0006146652858555244,0.09576735306898818,0.07189116066088884,0.02387619240809933,0.09576732027921643,0.07189116066058053,0.023876192407996932,0.3780505189096538,0.3780505189096538,0.12555656142549038,0.0,4.743489561605884,4.5953865899106745,5.190004060891454,4.742975056070804,4.596612700659023,5.1842351042601535,24838.687270315677,21112.884179768324,0.85,1.065545877741946,0.6623156380671785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523375198990995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.868771197755,1537.9158325228566,0.3780505189096538,0.12555656142549038,6.112874298809886,3.4549750495694114
3803.0,-30.14109757589214,5.041187158707876,35.01231836986838,24.131427879352145,4.996217677899533,-26.627385980090494,-40.162219608295686,1.482506082093894,-0.28864333475661397,-5.03147635012175,40.02420759290938,42316.34128986857,25763.051713280474,25763.051713280474,68079.39300314905,77464.25530064625,77464.25530064625,25763.051713280474,103227.30701392674,103227.30701392674,103227.30701392674,128065.91127918904,91688.66410463967,56540.750093845774,39053.237789770996,24838.604265262296,0.0,63891.842055033296,21112.81362547295,1537.9118951473242,0.0,0.8866708339228,2.816871977910227,0.0014959135982669303,354221.08485303953,1555577.254156354,4.391543362817426,1555577.254156354,4.391543362817426,0.85,0.0957670653418828,4.027634451161993,1.2676233302382753,1.0,0.0,4.027634451160476,1.2848101583612286,1.285105715267003,3.1348090026772737,19350.15837061851,1973.1670214210264,4632.441516551485,4632.441516551485,5.5614413309332384,5.041187158707876,-2.378435307586729,7.419622466294605,3.4550110120966058,3.4550110120966058,0.9871460034561731,0.0,0.0,0.00023002738393373024,7.742030271025618e-05,0.00015260708122347404,0.0006146455378269406,0.09576706534234193,0.0718908567236688,0.02387620861867314,0.09576708056137709,0.07189085672332413,0.023876208618558672,0.3780492641642822,0.3780492641642822,0.12555676077164477,0.0,4.743365216196082,4.595724499145604,5.188482091367916,4.742833015365136,4.59704357561651,5.182361461012931,24838.604265262296,21112.81362547295,0.85,1.0655412461658063,0.6623121188683111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523392853712767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.858190477587,1537.9118951473242,0.3780492641642822,0.12555676077164477,6.112874298809886,3.4550110120966058
3804.0,-30.141389472300073,5.041078622980559,35.0123026023287,24.131282523181312,4.99613856147651,-26.627656639699705,-40.16246621087191,1.4824057288722285,-0.28879978482842716,-5.031519253024814,40.02417747754208,42316.10197435644,25763.024287278033,25763.024287278033,68079.12626163448,77463.98626090388,77463.98626090388,25763.024287278033,103227.01054818192,103227.01054818192,103227.01054818192,128065.54453995198,91688.48085275911,56540.59656619568,39053.204762848254,24838.53399177006,0.0,63891.738754618316,21112.75389300455,1537.9092647085904,0.0,0.8866707244884554,2.816869026090963,0.0014959135982669303,354220.4923539813,1555575.9550102078,4.391547040863131,1555575.9550102078,4.391547040863131,0.85,0.09576680758602206,4.027634451161993,1.2676229258207607,1.0,0.0,4.027634451160925,1.284810642290516,1.2851061903181036,3.1348078219383875,19350.119696776488,1973.163077786654,4632.441516551485,4632.441516551485,5.561435410512582,5.041078622980559,-2.3784586014819196,7.419537224462479,3.4550470280779177,3.4550470280779177,0.9871562937365479,0.0,0.0,0.000230020387539908,7.741813919552202e-05,0.000152602248344386,0.0006146260727566273,0.09576680758642184,0.0718905761558545,0.023876231430567347,0.09576680458722488,0.07189057615555439,0.023876231430467673,0.37804801112553843,0.37804801112553843,0.12555695458512445,0.0,4.743252755132573,4.596033070581598,5.187096489641874,4.742719468196412,4.597186249570484,5.181472342871132,24838.53399177006,21112.75389300455,0.85,1.065538794038744,0.662309444056219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523410444784837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.84762121934,1537.9092647085904,0.37804801112553843,0.12555695458512445,6.112874298809886,3.4550470280779177
3805.0,-30.141680056025276,5.0409708964976305,35.01228686154988,24.13118389612066,4.996096535722225,-26.6279224083501,-40.16270450139416,1.4823388880432304,-0.2889263033743532,-5.031534275326895,40.024146721924765,42315.833955151866,25762.927177951402,25762.927177951402,68078.76113310327,77463.75603923619,77463.75603923619,25762.927177951402,103226.68321718759,103226.68321718759,103226.68321718759,128065.13358626042,91688.35090556627,56540.42882146641,39053.24676011095,24838.450369072827,0.0,63891.69712918378,21112.6828137119,1537.9052419542197,0.0,0.886670759405026,2.8168689370185125,0.0014959135982669303,354220.2848926836,1555574.6282451754,4.391545867330721,1555574.6282451754,4.391545867330721,0.8499999999999999,0.09576651743775037,4.027634451161993,1.2676225208537657,1.0,0.0,4.027634451161878,1.2848109693739191,1.285106508527912,3.134807023888219,19350.09227246198,1973.1602812848407,4632.441516551485,4632.441516551485,5.561414447630204,5.0409708964976305,-2.378461261112327,7.419432157609958,3.455082931731357,3.455082931731357,0.9871665519232449,0.0,0.0,0.0002300134228041965,7.741604865791172e-05,0.00015259737414628478,0.000614606441268433,0.09576651743821149,0.07189027085853682,0.023876246579674673,0.09576655483017343,0.07189027085819066,0.02387624657955971,0.3780467578975433,0.3780467578975433,0.12555715123079772,0.0,4.743129922651008,4.596366003871935,5.185595680228857,4.742607971952566,4.597669341018445,5.1795638902884775,24838.450369072827,21112.6828137119,0.85,1.0655337734330892,0.6623056806519431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45234279516979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.837070308771,1537.9052419542197,0.3780467578975433,0.12555715123079772,6.112874298809886,3.455082931731357
3806.0,-30.141969656635563,5.040863643845825,35.012271233432024,24.131061625108146,4.99603746429576,-26.628188996852295,-40.162946668546624,1.4822568045086661,-0.2891085432654563,-5.031564465360659,40.0241185218485,42315.586325523334,25762.870318216555,25762.870318216555,68078.45664373989,77463.49926196197,77463.49926196197,25762.870318216555,103226.36958017852,103226.36958017852,103226.36958017852,128064.7561605716,91688.18710451691,56540.27416806287,39053.236596060044,24838.38658039308,0.0,63891.623176453126,21112.628593334117,1537.9026934875424,0.0,0.8866707077931386,2.816867809778886,0.0014959135982669303,354219.8679619624,1555573.4117242529,4.3915476019862805,1555573.4117242529,4.3915476019862805,0.85,0.09576625199352598,4.027634451161993,1.2676221796264877,1.0,0.0,4.027634451160681,1.2848113677183288,1.285106898045638,3.1348060519690057,19350.057703562135,1973.156756238077,4632.441516551485,4632.441516551485,5.561402173382458,5.040863643845825,-2.3784749046277796,7.419338548473605,3.4551188986139745,3.4551188986139745,0.9871768281754213,0.0,0.0,0.00023000648182518104,7.741392416385456e-05,0.00015259255766132646,0.0006145870422276814,0.09576625199392043,0.07188998498496325,0.023876267008957175,0.09576635223745734,0.07188998498466714,0.023876267008858833,0.3780455062018138,0.3780455062018138,0.12555734222922504,0.0,4.743006988717866,4.5966856476266,5.184134625102217,4.742455922095189,4.597907150150036,5.178232921873587,24838.38658039308,21112.628593334117,0.85,1.0655302410415173,0.6623025714757312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523445379920965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.826535965733,1537.9026934875424,0.3780455062018138,0.12555734222922504,6.112874298809886,3.4551188986139745
3807.0,-30.14225785477283,5.040756695410358,35.01225560555775,24.130931321438425,4.995962756932991,-26.628455886522435,-40.16318890554828,1.4821607886786763,-0.289082140439632,-5.031602366122474,40.02408727270069,42315.34488774267,25762.833812256074,25762.833812256074,68078.17869999874,77463.2731595811,77463.2731595811,25762.833812256074,103226.10697183717,103226.10697183717,103226.10697183717,128064.41449278289,91688.04708247232,56540.118810618005,39053.25363539368,24838.307520945717,0.0,63891.5611563394,21112.56139280386,1537.8994500669937,0.0,0.8866706279491527,2.8168630348584256,0.0014959135982669303,354219.3445450084,1555572.0636705067,4.391550285512005,1555572.0636705067,4.391550285512005,0.85,0.09576598408411882,4.027634451161993,1.2676218405971302,1.0,0.0,4.027634451160817,1.2848118311726326,1.2851073527316643,3.134804921189135,19350.028153030835,1973.15374292249,4632.441516551485,4632.441516551485,5.561394292881355,5.040756695410358,-2.37849418601301,7.419250881423368,3.455154828891509,3.455154828891509,0.9871870939690026,0.0,0.0,0.00022999957465140214,7.741179911094667e-05,0.00015258777554045546,0.0006145677815929117,0.09576598408454845,0.0718896977348988,0.023876286349649656,0.09576597930875327,0.07188969773457629,0.023876286349542537,0.37804425514762063,0.37804425514762063,0.12555753012107604,0.0,4.7429244206661,4.5970262558739705,5.1827725347880005,4.742520225682824,4.5983170387370365,5.177251975224067,24838.307520945717,21112.56139280386,0.85,1.065526925119499,0.6622994355107269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45234627492199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.816011631638,1537.8994500669937,0.37804425514762063,0.12555753012107604,6.112874298809886,3.455154828891509
3808.0,-30.14254481610524,5.0406504473756275,35.01223999555576,24.130822985339933,4.995915031943972,-26.628718964465317,-40.16342297019435,1.4820891803002045,-0.2892395257475755,-5.03162111333225,40.02405653751944,42315.07507658622,25762.7497641676,25762.7497641676,68077.82484075382,77463.02684689836,77463.02684689836,25762.7497641676,103225.77661106596,103225.77661106596,103225.77661106596,128064.001488671,91687.89727485612,56539.94550452835,39053.279744808635,24838.22487760504,0.0,63891.504622413675,21112.491145964283,1537.895564607357,0.0,0.8866706438160386,2.8168629170582147,0.0014959135982669303,354219.085642589,1555570.7377895708,4.391549752232038,1555570.7377895708,4.391549752232038,0.85,0.0957656977205941,4.027634451161993,1.2676213773852214,1.0,0.0,4.027634451161194,1.2848121803801882,1.2851076931829892,3.134804069159881,19349.99653733301,1973.1505190185242,4632.441516551485,4632.441516551485,5.561376149513937,5.0406504473756275,-2.378499264424906,7.419149711800534,3.4551906721865526,3.4551906721865526,0.9871973349104436,0.0,0.0,0.0002299926973097023,7.740974580223409e-05,0.0001525829515074682,0.0006145483521514587,0.09576569772104954,0.07188939636330469,0.023876301357744857,0.09576573506753386,0.07188939636296279,0.023876301357631302,0.3780430060915982,0.3780430060915982,0.1255577205574945,0.0,4.7428233805746345,4.5973664524499895,5.181337471851805,4.742381587584646,4.598691800136237,5.175561557872982,24838.22487760504,21112.491145964283,0.85,1.0655223295034368,0.6622957985832397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452348003444249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.8055057404,1537.895564607357,0.3780430060915982,0.1255577205574945,6.112874298809886,3.4551906721865526
