time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3809.0,-30.14283036806388,5.040544558228294,35.012224445823875,24.130701971612893,4.995847726210656,-26.628982732053593,-40.16366471825165,1.4820000901966095,-0.28921564548141987,-5.031655475114076,40.02402707300559,42314.84308074971,25762.706697679965,25762.706697679965,68077.54977842967,77462.80842370573,77462.80842370573,25762.706697679965,103225.5151213857,103225.5151213857,103225.5151213857,128063.66981945274,91687.76686025248,56539.801517281034,39053.29482552383,24838.154698067046,0.0,63891.449523590876,21112.431493356988,1537.8927478371172,0.0,0.8866705755337992,2.816858588753713,0.0014959135982669303,354218.6111004392,1555569.4667245923,4.391552047172102,1555569.4667245923,4.391552047172102,0.85,0.09576543263180924,4.027634451161993,1.2676210614340384,1.0,0.0,4.0276344511643805,1.284812611302646,1.285108115411647,3.1348030177556048,19349.969014375194,1973.1477124578928,4632.441516551485,4632.441516551485,5.5613668527991305,5.040544558228294,-2.3785157168524833,7.419060275080778,3.4552265485217597,3.4552265485217597,0.9872075852919313,0.0,0.0,0.00022998585393325935,7.740762514442414e-05,0.0001525782287888352,0.0006145293307671893,0.09576543263221661,0.07188911151867483,0.02387632111354178,0.09576540514019438,0.07188911151836903,0.02387632111344021,0.3780417588362098,0.3780417588362098,0.125557907694501,0.0,4.74276010998102,4.597732360728912,5.179976610917663,4.742439829632644,4.599131034544257,5.174467720330085,24838.154698067046,21112.431493356988,0.85,1.0655189432397076,0.6622927386414303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523497245524466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.795015019883,1537.8927478371172,0.3780417588362098,0.125557907694501,6.112874298809886,3.4552265485217597
3810.0,-30.14311489996688,5.040439134910815,35.012208894336034,24.130574950855248,4.995784936328136,-26.629245129745264,-40.163902449980355,1.4819151661027812,-0.289369677019522,-5.031684460227171,40.023995922392224,42314.59894486443,25762.650798097482,25762.650798097482,68077.24974296191,77462.54745580669,77462.54745580669,25762.650798097482,103225.19825390418,103225.19825390418,103225.19825390418,128063.2710281769,91687.59531783487,56539.64680687742,39053.27612328606,24838.072774272714,0.0,63891.34889755877,21112.361858131808,1537.8891328802756,0.0,0.8866705407513753,2.816857230880052,0.0014959135982669303,354218.2108114027,1555568.1229240869,4.391553216196222,1555568.1229240869,4.391553216196222,0.8500000000000001,0.09576515661190417,4.027634451161993,1.2676206778967756,1.0,0.0,4.027634451159983,1.2848130226846337,1.2851085181269848,3.1348020140286232,19349.93281172157,1973.1440208146075,4632.441516551485,4632.441516551485,5.561354785818408,5.040439134910815,-2.3785281574706554,7.4189672923814705,3.4552623560412736,3.4552623560412736,0.9872178160117925,0.0,0.0,0.00022997903518949336,7.740553977095834e-05,0.000152573495418535,0.000614510266481898,0.09576515661234972,0.07188881849223441,0.023876338120115297,0.09576513011436671,0.07188881849189996,0.023876338120004215,0.3780405148079696,0.3780405148079696,0.12555809573685744,0.0,4.742682445401556,4.59807318140372,5.17863365744563,4.7423147832076324,4.599381668981607,5.173206648773373,24838.072774272714,21112.361858131808,0.85,1.065515925358137,0.6622899606128246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523514372115107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.78454296844,1537.8891328802756,0.3780405148079696,0.12555809573685744,6.112874298809886,3.4552623560412736
3811.0,-30.14339788936362,5.040334317622723,35.01219339035364,24.130461795162432,4.995734088026551,-26.629504944770108,-40.164132218901045,1.4818411434292553,-0.2895431680702245,-5.031706318210716,40.02396620311078,42314.32849138349,25762.578074570978,25762.578074570978,68076.90656595447,77462.29423487972,77462.29423487972,25762.578074570978,103224.8723094507,103224.8723094507,103224.8723094507,128062.8689056839,91687.43573420247,56539.46999069105,39053.295270568255,24837.996596233206,0.0,63891.29186680146,21112.297106798225,1537.885684604159,0.0,0.8866705370899843,2.8168569617497297,0.0014959135982669303,354217.9089493972,1555566.8408703615,4.391553339254189,1555566.8408703615,4.391553339254189,0.85,0.09576487808812371,4.027634451161993,1.2676202536979693,1.0,0.0,4.027634451161929,1.2848133829899138,1.2851088698015967,3.134801134923741,19349.8991328738,1973.140586527897,4632.441516551485,4632.441516551485,5.561339087071591,5.040334317622723,-2.3785352263848294,7.418869544007553,3.4552981276042147,3.4552981276042147,0.9872280364583471,0.0,0.0,0.00022997225359629894,7.740352429629458e-05,0.00015256872930000435,0.0006144910702987057,0.09576487808855767,0.07188852351913437,0.023876354569423306,0.09576490584338453,0.0718885235188086,0.02387635456931511,0.3780392720834055,0.3780392720834055,0.12555828468263922,0.0,4.742587285449019,4.598403819959742,5.1772511539803645,4.74216315014047,4.599685053327789,5.171679541713615,24837.996596233206,21112.297106798225,0.85,1.0655115051966557,0.6622863187615466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523531437564117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.774081833715,1537.885684604159,0.3780392720834055,0.12555828468263922,6.112874298809886,3.4552981276042147
3812.0,-30.14367973107973,5.040229821247741,35.01217792293872,24.130335787218087,4.995664750600575,-26.629765575789072,-40.16436970615757,1.4817505953061036,-0.2895499377731312,-5.031741222109901,40.02393626024652,42314.09480888791,25762.53956499788,25762.53956499788,68076.63437388578,77462.0638002226,77462.0638002226,25762.53956499788,103224.60336522048,103224.60336522048,103224.60336522048,128062.5267326188,91687.29098810666,56539.32199675655,39053.29887927789,24837.92336739833,0.0,63891.22224667622,21112.23486228858,1537.882702691657,0.0,0.88667046777927,2.8168529736576384,0.0014959135982669303,354217.4269217731,1555565.5491723511,4.391555668761291,1555565.5491723511,4.391555668761291,0.85,0.095764612792653,4.027634451161993,1.2676198729081083,1.0,0.0,4.027634451164466,1.2848138205494686,1.2851092987838184,3.1348000673276686,19349.86858536932,1973.1374715493387,4632.441516551485,4632.441516551485,5.561330774052862,5.040229821247741,-2.378551813653724,7.418781634901465,3.4553339062804915,3.4553339062804915,0.9872382589372833,0.0,0.0,0.0002299654996893942,7.740144116933885e-05,0.00015256405852005534,0.0006144722581044692,0.09576461279306711,0.07188823887442394,0.02387637391864317,0.0957645770891133,0.07188823887411307,0.023876373918539927,0.3780380300112809,0.3780380300112809,0.1255584710564927,0.0,4.742521724841424,4.598747725579415,5.175947578196769,4.742191284336798,4.600057362052894,5.17066679166885,24837.92336739833,21112.23486228858,0.85,1.0655084060068565,0.6622833829272877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452354841053581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.763642116135,1537.882702691657,0.3780380300112809,0.1255584710564927,6.112874298809886,3.4553339062804915
3813.0,-30.143960197959313,5.040125992779676,35.012162485735026,24.130232410412304,4.995618194337441,-26.630022690943193,-40.1645990559831,1.4816806873175732,-0.28963949636232655,-5.031759299309072,40.02390620537874,42313.83352389408,25762.459416167818,25762.459416167818,68076.29294006189,77461.8328546821,77461.8328546821,25762.459416167818,103224.29227084992,103224.29227084992,103224.29227084992,128062.13589467744,91687.15439942955,56539.155068626336,39053.33258978135,24837.843623827517,0.0,63891.176213608866,21112.167080253388,1537.8789658058627,0.0,0.8866704845942455,2.8168520411278744,0.0014959135982669303,354217.1772733823,1555564.2526434653,4.391555103616254,1555564.2526434653,4.391555103616254,0.85,0.09576432922664678,4.027634451161993,1.2676194706885147,1.0,0.0,4.027634451162562,1.2848141614797954,1.2851096311571493,3.134799235496542,19349.83975942274,1973.1345321208303,4632.441516551485,4632.441516551485,5.561313472414023,5.040125992779676,-2.378555911418283,7.418681904197959,3.4553696070700766,3.4553696070700766,0.9872484591628791,0.0,0.0,0.00022995877890976315,7.739942946931343e-05,0.00015255934944044972,0.0006144532916532164,0.09576432922709208,0.07188794032973723,0.023876388897354845,0.09576431450467067,0.07188794032940296,0.02387638889724382,0.3780367894864021,0.3780367894864021,0.12555865923941395,0.0,4.742448603462208,4.599104999176063,5.174573287338376,4.742119802946718,4.600499921226913,5.169041735376254,24837.843623827517,21112.167080253388,0.85,1.0655038297066377,0.6622797705652694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356531471026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.753215957444,1537.8789658058627,0.3780367894864021,0.12555865923941395,6.112874298809886,3.4553696070700766
3814.0,-30.144239585594157,5.040022693242254,35.01214714535933,24.130119324568682,4.995566428984345,-26.630279355676084,-40.16483210781587,1.481606199062525,-0.2897923562434812,-5.031783327471758,40.02387815128492,42313.592268670574,25762.395944490574,25762.395944490574,68075.98821316115,77461.58369129442,77461.58369129442,25762.395944490574,103223.979635785,103223.979635785,103223.979635785,128061.75696538677,91686.99704794945,56539.00562531053,39053.32380293214,24837.777329601762,0.0,63891.1011325339,21112.110730161497,1537.8761298207455,0.0,0.8866704638434643,2.816851246867611,0.0014959135982669303,354216.84544165013,1555563.0424261661,4.391555801042254,1555563.0424261661,4.391555801042254,0.85,0.09576405881980993,4.027634451161993,1.2676191003387798,1.0,0.0,4.027634451161325,1.284814523784471,1.2851099849432,3.1347983515149247,19349.80655165284,1973.1311458706941,4632.441516551485,4632.441516551485,5.561299770853621,5.040022693242254,-2.3785642260319957,7.41858691927425,3.45540533518429,3.45540533518429,0.9872586671955114,0.0,0.0,0.000229952084171812,7.739738534732563e-05,0.00015255469882448637,0.0006144345606721433,0.09576405882021284,0.07188765230126921,0.02387640651894363,0.09576410866325732,0.07188765230096675,0.023876406518843173,0.37803555123958105,0.37803555123958105,0.125558843710491,0.0,4.742366590753193,4.599450880292238,5.173197692040105,4.74199097122829,4.600788980548543,5.167649576012877,24837.777329601762,21112.110730161497,0.85,1.0655003123509523,0.6622767727996494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523582136462723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.742807946586,1537.8761298207455,0.37803555123958105,0.125558843710491,6.112874298809886,3.45540533518429
3815.0,-30.14451761404173,5.039919669183119,35.012131822685724,24.129988287482433,4.995495090033427,-26.6305367543698,-40.165061492566,1.4815142303577058,-0.28982703098984075,-5.031818992650865,40.02384798613747,42313.34160354383,25762.362887096235,25762.362887096235,68075.70449064006,77461.34109665106,77461.34109665106,25762.362887096235,103223.70398374728,103223.70398374728,103223.70398374728,128061.40654631435,91686.83779247297,56538.83829935033,39053.332770136265,24837.70256256706,0.0,63891.03533270332,21112.047178182,1537.8730739686182,0.0,0.8866703914599485,2.8168475372476127,0.0014959135982669303,354216.35290181334,1555561.7411415398,4.391558233825338,1555561.7411415398,4.391558233825338,0.85,0.09576379347101215,4.027634451161993,1.2676186959212652,1.0,0.0,4.027634451162727,1.2848149678009066,1.2851104205018726,3.134797268166719,19349.772942059757,1973.127718645996,4632.441516551485,4632.441516551485,5.5612926347906555,5.039919669183119,-2.3785810541485954,7.418500723331714,3.4554410498118004,3.4554410498118004,0.9872688713748001,0.0,0.0,0.00022994542218122068,7.739537343844315e-05,0.00015255004874277755,0.0006144158318428522,0.0957637934714283,0.07188736870080611,0.02387642477062218,0.09576378444133683,0.07188736870049373,0.023876424770518424,0.37803431436224466,0.37803431436224466,0.1255590242167628,0.0,4.742305584183839,4.599792033951303,5.171920811101415,4.741991961661029,4.601089222047165,5.166745353269107,24837.70256256706,21112.047178182,0.85,1.0654969689588794,0.662273531540117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523598893521605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.732412207703,1537.8730739686182,0.37803431436224466,0.1255590242167628,6.112874298809886,3.4554410498118004
3816.0,-30.144794707141564,5.039817397728803,35.012116534618585,24.12988896192985,4.9954560522431075,-26.630790080760196,-40.16529028359798,1.481451425858069,-0.2899914243080275,-5.031831658713902,40.023818348774114,42313.09247344318,25762.27257451794,25762.27257451794,68075.36504796112,77461.09594209204,77461.09594209204,25762.27257451794,103223.36851660997,103223.36851660997,103223.36851660997,128060.9914810863,91686.6886768741,56538.6852082104,39053.337187404104,24837.622964476315,0.0,63890.96015188042,21111.979519804867,1537.8692193194777,0.0,0.8866704343279423,2.816848222073173,0.0014959135982669303,354216.17798229365,1555560.462625624,4.391556793047951,1555560.462625624,4.391556793047951,0.85,0.095763505177688,4.027634451161993,1.2676183134829628,1.0,0.0,4.027634451162389,1.2848152753313375,1.285110719572174,3.1347965178288506,19349.741472406648,1973.124509634447,4632.441516551485,4632.441516551485,5.561273139114787,5.039817397728803,-2.378580835680602,7.418398233409405,3.4554766753760315,3.4554766753760315,0.9872790501074376,0.0,0.0,0.00022993878277993533,7.73933667851627e-05,0.00015254541599477262,0.000614397172827384,0.09576350517813367,0.0718870676547255,0.023876437523408175,0.09576357232297303,0.07188706765439094,0.023876437523297062,0.3780330785242844,0.3780330785242844,0.12555920662279796,0.0,4.74221771807828,4.600131941907819,5.170539776632609,4.741840234405856,4.601467631119249,5.164991570462291,24837.622964476315,21111.979519804867,0.85,1.0654929098910646,0.6622704115395555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523615569096093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.722034384951,1537.8692193194777,0.3780330785242844,0.12555920662279796,6.112874298809886,3.4554766753760315
3817.0,-30.145070539348968,5.039715365573171,35.01210130890344,24.1297630238347,4.995385523965413,-26.631045421500744,-40.16551935402674,1.48136040611349,-0.28995895893194756,-5.0318680836481295,40.02378958876846,42312.849968845236,25762.243858675894,25762.243858675894,68075.09382752114,77460.87068603245,77460.87068603245,25762.243858675894,103223.11454470834,103223.11454470834,103223.11454470834,128060.67090572683,91686.54620155039,56538.525484348196,39053.35635244688,24837.556361018487,0.0,63890.91271346537,21111.922906865715,1537.8666480416966,0.0,0.8866703529823685,2.8168435397495193,0.0014959135982669303,354215.6749509087,1555559.2219584964,4.391559527042624,1555559.2219584964,4.391559527042624,0.8500000000000001,0.09576324516937625,4.027634451161993,1.267617940385826,1.0,0.0,4.027634451162013,1.2848157147993284,1.2851111506494142,3.134795445579569,19349.71140413043,1973.1214435235713,4632.441516551485,4632.441516551485,5.561266940257889,5.039715365573171,-2.3785979982069563,7.418313363780127,3.455512356269285,3.455512356269285,0.9872892446483671,0.0,0.0,0.00022993217376619321,7.73913577295716e-05,0.00015254081603662163,0.0006143786458774611,0.09576324516976771,0.07188678869466908,0.023876456475098628,0.09576324423982648,0.07188678869437522,0.023876456475001025,0.3780318436696882,0.3780318436696882,0.1255593833787424,0.0,4.742170201199656,4.600486890897969,5.1692755185092665,4.741909124716187,4.601837823506287,5.164149104540172,24837.556361018487,21111.922906865715,0.85,1.0654894559547265,0.6622671076653373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523632188606752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.711666032716,1537.8666480416966,0.3780318436696882,0.1255593833787424,6.112874298809886,3.455512356269285
3818.0,-30.145344962717544,5.039613928889567,35.012086084926885,24.1296547575854,4.995335809812392,-26.631297412457716,-40.16574790058655,1.4812882595489272,-0.29004119364287817,-5.031887355108678,40.02375918797436,42312.61146613313,25762.172402032495,25762.172402032495,68074.78386816563,77460.63285386264,77460.63285386264,25762.172402032495,103222.80525589513,103222.80525589513,103222.80525589513,128060.27954204365,91686.3990084495,56538.377620705396,39053.35709749345,24837.47428614851,0.0,63890.831383641955,21111.85314322623,1537.8628014714702,0.0,0.8866703649669393,2.816842371293248,0.0014959135982669303,354215.4088106556,1555557.9105108217,4.391559124245606,1555557.9105108217,4.391559124245606,0.8499999999999999,0.09576296131444807,4.027634451161993,1.2676175738824536,1.0,0.0,4.027634451162017,1.2848160659025556,1.2851114933851622,3.134794588930258,19349.680340205123,1973.118275884744,4632.441516551485,4632.441516551485,5.5612515149917225,5.039613928889567,-2.378602470751202,7.4182163996407695,3.45554793889855,3.45554793889855,0.9872994111138714,0.0,0.0,0.00022992559868228915,7.738935331661124e-05,0.0001525362453656779,0.0006143602368857032,0.09576296131489714,0.07188649169050844,0.02387646962438871,0.09576296628404662,0.07188649169017133,0.023876469624276742,0.3780306107408779,0.3780306107408779,0.1255595617783562,0.0,4.742113094457636,4.600843594276569,5.1679674481896996,4.741846161465787,4.602233976470359,5.162698496986536,24837.47428614851,21111.85314322623,0.85,1.0654859608791207,0.6622642177257139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523648732527608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.701313703923,1537.8628014714702,0.3780306107408779,0.1255595617783562,6.112874298809886,3.45554793889855
3819.0,-30.145618349508972,5.0395129376451315,35.01207091979551,24.129542300384514,4.995279570649118,-26.631549122959278,-40.16597260544074,1.4812103440956568,-0.2900694137936739,-5.031913206543845,40.02373045400874,42312.36155560208,25762.118949332238,25762.118949332238,68074.48050493433,77460.40427075664,77460.40427075664,25762.118949332238,103222.52322008889,103222.52322008889,103222.52322008889,128059.92718875119,91686.2580040948,56538.215288924825,39053.380794633296,24837.403968662304,0.0,63890.784763295596,21111.793373362958,1537.859776418641,0.0,0.8866703373913906,2.8168397230677837,0.0014959135982669303,354215.051800727,1555556.6709685617,4.391560051049669,1555556.6709685617,4.391560051049669,0.85,0.09576269037781832,4.027634451161993,1.2676171244075527,1.0,0.0,4.027634451162192,1.2848164439431102,1.2851118630965594,3.1347936665576572,19349.650582365142,1973.1152414295548,4632.441516551485,4632.441516551485,5.5612399762167435,5.0395129376451315,-2.378611663467973,7.418124601113105,3.455583531108285,3.455583531108285,0.987309580316653,0.0,0.0,0.0002299190486066449,7.738738264320382e-05,0.00015253166596344107,0.0006143417927274884,0.09576269037822935,0.07188620478513962,0.02387648559308973,0.095762684904892,0.07188620478483107,0.02387648559298725,0.3780293796957619,0.3780293796957619,0.12555973799212686,0.0,4.7420694256769025,4.601210170300931,5.166683606443826,4.74184379275016,4.602627602223777,5.161499022141925,24837.403968662304,21111.793373362958,0.85,1.0654819901984083,0.6622607894450213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523665191984576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.69098040446,1537.859776418641,0.3780293796957619,0.12555973799212686,6.112874298809886,3.455583531108285
3820.0,-30.145890356914677,5.039412362414033,35.01205577788431,24.129425023589306,4.995220242986661,-26.631799900659093,-40.16619717059655,1.4811297867275384,-0.29010567574903234,-5.031940076754896,40.02370080007784,42312.1169884482,25762.06902773183,25762.06902773183,68074.18601618003,77460.16879210852,77460.16879210852,25762.06902773183,103222.23781984036,103222.23781984036,103222.23781984036,128059.56630517668,91686.10829718212,56538.05649350741,39053.3908929719,24837.32848533631,0.0,63890.719378308204,21111.729212535865,1537.8564778678099,0.0,0.8866703079594347,2.81683706171577,0.0014959135982669303,354214.6807217392,1555555.3917410965,4.391561040246934,1555555.3917410965,4.391561040246934,0.8500000000000001,0.09576241762632445,4.027634451161993,1.2676167590031402,1.0,0.0,4.0276344511617985,1.2848168342750466,1.2851122451448427,3.1347927141961613,19349.61898791999,1973.1120196927584,4632.441516551485,4632.441516551485,5.561229199696366,5.039412362414033,-2.3786215332826406,7.418033895696674,3.4556190886310296,3.4556190886310296,0.9873197396088657,0.0,0.0,0.00022991253175033273,7.73854132413111e-05,0.00015252711850902162,0.0006143234772434036,0.09576241762674899,0.07188591679297203,0.023876500833776956,0.09576238584862512,0.07188591679265335,0.023876500833671106,0.3780281509943441,0.3780281509943441,0.12555991305504294,0.0,4.74203299591403,4.60157607856803,5.165430894085546,4.74183440100586,4.602988912913702,5.160368882448779,24837.32848533631,21111.729212535865,0.85,1.0654784713426184,0.6622576392967295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452368158930482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.680658723648,1537.8564778678099,0.3780281509943441,0.12555991305504294,6.112874298809886,3.4556190886310296
3821.0,-30.14616106653498,5.0393122892661015,35.012040663850044,24.129312007594876,4.995167254181766,-26.63204887624185,-40.166421491280175,1.4810550638850144,-0.29019899963503804,-5.031962473884109,40.023671328227586,42311.8768872377,25762.008777751773,25762.008777751773,68073.88566498947,77459.92477917693,77459.92477917693,25762.008777751773,103221.9335569287,103221.9335569287,103221.9335569287,128059.18596887274,91685.95209847206,56537.904206518346,39053.386546615235,24837.252411944042,0.0,63890.63895855928,21111.664550152436,1537.8530425930862,0.0,0.886670300654869,2.816835674143318,0.0014959135982669303,354214.3714164734,1555554.1203691117,4.391561285750722,1555554.1203691117,4.391561285750722,0.85,0.09576214099376626,4.027634451161993,1.2676163924997677,1.0,0.0,4.027634451161482,1.2848171972467657,1.2851125998667807,3.1347918285907204,19349.586023432974,1973.1086582505723,4632.441516551485,4632.441516551485,5.5612161936001545,5.0393122892661015,-2.3786280208369504,7.417940310103052,3.4556546033323903,3.4556546033323903,0.9873298866663972,0.0,0.0,0.00022990604615582384,7.738344602966288e-05,0.00015252260012616094,0.0006143052788489304,0.09576214099419517,0.07188562597011518,0.023876515024079996,0.09576212397262462,0.07188562596979321,0.023876515023973054,0.3780269243717583,0.3780269243717583,0.12556008822989703,0.0,4.741987970206026,4.6019330785279635,5.164170550435017,4.741763474249069,4.6033187365598,5.159086543449575,24837.252411944042,21111.664550152436,0.85,1.0654751114501066,0.6622547148836938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523697903926736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.670355563636,1537.8530425930862,0.3780269243717583,0.12556008822989703,6.112874298809886,3.4556546033323903
3822.0,-30.146430721178003,5.039212643228082,35.01202558810338,24.12919431170451,4.99511037771535,-26.632297291008303,-40.166645707190014,1.4809769475419343,-0.29028996908567706,-5.031987987189381,40.02364221536265,42311.64096567119,25761.957524562276,25761.957524562276,68073.59849023347,77459.67764173409,77459.67764173409,25761.957524562276,103221.63516629636,103221.63516629636,103221.63516629636,128058.8145134671,91685.79077542851,56537.75409935043,39053.3740845312,24837.17934717075,0.0,63890.55343170195,21111.602445095137,1537.8498490973752,0.0,0.8866702761747849,2.816833891566228,0.0014959135982669303,354214.01907694765,1555552.8644839944,4.391562108517433,1555552.8644839944,4.391562108517433,0.85,0.09576186905646353,4.027634451161993,1.2676159875327722,1.0,0.0,4.027634451163157,1.2848175760420986,1.2851129704486566,3.1347909043781814,19349.551977496416,1973.105186531223,4632.441516551485,4632.441516551485,5.561205129631118,5.039212643228082,-2.37863670842001,7.417849351648092,3.455690101870121,3.455690101870121,0.9873400291057488,0.0,0.0,0.00022989958600377856,7.738147978304563e-05,0.00015251810622073293,0.0006142871790406082,0.09576186905688142,0.07188533890926715,0.023876530147614268,0.09576186186874174,0.07188533890895345,0.023876530147510074,0.3780256991157395,0.3780256991157395,0.1255602621961949,0.0,4.741940037010636,4.602278473147464,5.162933575210445,4.741698018103705,4.6036118172822285,5.157937099193418,24837.17934717075,21111.602445095137,0.85,1.065472042952377,0.6622519088193798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523714140744082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.66006933568,1537.8498490973752,0.3780256991157395,0.1255602621961949,6.112874298809886,3.455690101870121
3823.0,-30.146699138327946,5.039113676289759,35.01201058582493,24.12910518413412,4.995072129491751,-26.632542728924847,-40.16686569722367,1.480915720085082,-0.2902881346110462,-5.032001059415158,40.02361420378105,42311.39285948885,25761.876032598837,25761.876032598837,68073.26889208768,77459.4707756281,77459.4707756281,25761.876032598837,103221.34680822694,103221.34680822694,103221.34680822694,128058.45503341469,91685.6767658656,56537.59884971194,39053.4199068374,24837.10822518775,0.0,63890.52813202515,21111.541991409587,1537.8464874559888,0.0,0.8866703110826402,2.8168323404191744,0.0014959135982669303,354213.8385492165,1555551.656107303,4.391560935277139,1555551.656107303,4.391560935277139,0.8500000000000001,0.09576158725614464,4.027634451161993,1.2676156265242025,1.0,0.0,4.027634451163113,1.284817875764059,1.2851132619772816,3.134790173095022,19349.527916691084,1973.1027330118934,4632.441516551485,4632.441516551485,5.561187538051571,5.039113676289759,-2.3786360934127795,7.417749769702539,3.4557255624640955,3.4557255624640955,0.9873501607040273,0.0,0.0,0.00022989315566461813,7.73795506398634e-05,0.00015251360502475475,0.0006142690498686151,0.09576158725656295,0.07188504453003505,0.023876542726527887,0.09576160357642628,0.07188504452972105,0.023876542726423592,0.3780244744869172,0.3780244744869172,0.1255604357731032,0.0,4.741899955898248,4.602660157531886,5.161618647819523,4.741712924804119,4.604162184839197,5.156334091058113,24837.10822518775,21111.541991409587,0.85,1.0654673060679543,0.6622482877595787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452373031431973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.64979521878,1537.8464874559888,0.3780244744869172,0.1255604357731032,6.112874298809886,3.4557255624640955
3824.0,-30.146966504782736,5.039014878248161,35.0119956262364,24.128974112123274,4.994999899007442,-26.632790619541275,-40.16708977343512,1.4808240137623478,-0.29028311449178545,-5.032037839607675,40.02358544265173,42311.166423414106,25761.855764991687,25761.855764991687,68073.0221884058,77459.2316395842,77459.2316395842,25761.855764991687,103221.0874045759,103221.0874045759,103221.0874045759,128058.12804998946,91685.5163043895,56537.45108820466,39053.40579576093,24837.040645413563,0.0,63890.4464411745,21111.48454860153,1537.8438624447099,0.0,0.886670227931166,2.8168279779561525,0.0014959135982669303,354213.33061432117,1555550.41539701,4.391563729967982,1555550.41539701,4.391563729967982,0.8500000000000001,0.0957613284197014,4.027634451161993,1.2676152644166727,1.0,0.0,4.027634451160569,1.2848183180245314,1.2851136961097378,3.13478909403679,19349.494052581435,1973.0992798337288,4632.441516551485,4632.441516551485,5.561183162905747,5.039014878248161,-2.3786528567654894,7.417667735013651,3.455761061843081,3.455761061843081,0.9873603033837375,0.0,0.0,0.00022988675066118862,7.737758570976037e-05,0.00015250916495142825,0.0006142511668763196,0.09576132842009202,0.07188476836545898,0.02387656005463304,0.09576128282977184,0.07188476836516576,0.023876560054535645,0.378023252791694,0.378023252791694,0.1255606034847516,0.0,4.741885229228615,4.603030234254504,5.1604406690679525,4.741754725115868,4.6044410037417265,5.155658695026602,24837.040645413563,21111.48454860153,0.85,1.0654648070284232,0.6622455903852704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452374641370614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.639536904504,1537.8438624447099,0.378023252791694,0.1255606034847516,6.112874298809886,3.455761061843081
3825.0,-30.147232630699097,5.03891678006273,35.0119806756754,24.128874542098515,4.994961045809556,-26.633034055444682,-40.16730567729098,1.4807624705516145,-0.2904244055602021,-5.032049187036733,40.0235557864178,42310.91123942107,25761.7717822517,25761.7717822517,68072.68302167277,77458.98487461945,77458.98487461945,25761.7717822517,103220.75665687115,103220.75665687115,103220.75665687115,128057.71578004317,91685.36122657893,56537.287591366396,39053.41515023614,24836.959123172022,0.0,63890.37427340816,21111.415254696218,1537.8398620917833,0.0,0.8866702775851657,2.8168285126503116,0.0014959135982669303,354213.1739063065,1555549.1360740818,4.391562061115047,1555549.1360740818,4.391562061115047,0.85,0.09576103939016295,4.027634451161993,1.2676148616475986,1.0,0.0,4.027634451161454,1.2848186191100055,1.2851139890731293,3.1347883594276813,19349.461324651285,1973.0959425136298,4632.441516551485,4632.441516551485,5.561165033645039,5.03891678006273,-2.378650821176741,7.417567601239472,3.4557964472276823,3.4557964472276823,0.9873704134936235,0.0,0.0,0.0002298803755392423,7.737569248689326e-05,0.00015250468305234903,0.0006142331154251815,0.09576103939061051,0.07188446923505605,0.02387657015555446,0.09576105726861747,0.07188446923472008,0.02387657015544287,0.37802203299360837,0.37802203299360837,0.12556077393579126,0.0,4.741837822026184,4.603388251719139,5.1591677880160205,4.741624781476503,4.604798871529113,5.154054700939014,24836.959123172022,21111.415254696218,0.85,1.0654607019574986,0.6622423443374835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523762450106839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.629290691915,1537.8398620917833,0.37802203299360837,0.12556077393579126,6.112874298809886,3.4557964472276823
3826.0,-30.147497417144333,5.038819022875656,35.01196580003711,24.128762259520613,4.994902531224489,-26.633278252042977,-40.167525422852464,1.4806833661195589,-0.29038598039545604,-5.032076958640719,40.023528067574,42310.67793497669,25761.730862448934,25761.730862448934,68072.40879742563,77458.76638214724,77458.76638214724,25761.730862448934,103220.49724459618,103220.49724459618,103220.49724459618,128057.39149435583,91685.22592009863,56537.13747291347,39053.43160798351,24836.894249759665,0.0,63890.32585774318,21111.360112295715,1537.83718819627,0.0,0.8866702365492973,2.8168247626977276,0.0014959135982669303,354212.7903806366,1555547.9403278132,4.391563440315703,1555547.9403278132,4.391563440315703,0.85,0.09576077447222808,4.027634451161993,1.2676144314045086,1.0,0.0,4.027634451161714,1.2848190022865886,1.285114364187934,3.13478742452752,19349.43276930207,1973.0930306783737,4632.441516551485,4632.441516551485,5.561156200332706,5.038819022875656,-2.3786607458725624,7.417479768748219,3.4558318790721576,3.4558318790721576,0.9873805368777593,0.0,0.0,0.000229874032666364,7.737376562076365e-05,0.00015250026704560033,0.0006142153293642638,0.09576077447261916,0.07188418887452752,0.023876585598091634,0.09576075885028143,0.07188418887423395,0.02387658559799413,0.37802081422835554,0.37802081422835554,0.12556094003561855,0.0,4.741819355167365,4.603763473852666,5.157959299355184,4.741690978245288,4.605211857833012,5.153072464945353,24836.894249759665,21111.360112295715,0.85,1.0654572172474779,0.6622391945407311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523778412134756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.61906041923,1537.83718819627,0.37802081422835554,0.12556094003561855,6.112874298809886,3.4558318790721576
3827.0,-30.147760969391996,5.03872191391233,35.011950978005075,24.128667928185337,4.994863622949741,-26.6335193768676,-40.16774097746236,1.4806220304218487,-0.29044077115742084,-5.032089763663935,40.02349987768613,42310.43237411216,25761.653075599213,25761.653075599213,68072.08544971138,77458.54099151907,77458.54099151907,25761.653075599213,103220.19406711828,103220.19406711828,103220.19406711828,128057.01542616881,91685.0911552209,56536.98253779961,39053.45401935699,24836.821359050533,0.0,63890.275378407525,21111.29815519295,1537.8337148420285,0.0,0.8866702734645033,2.8168239882824726,0.0014959135982669303,354212.6135434602,1555546.7242621745,4.391562199609011,1555546.7242621745,4.391562199609011,0.85,0.09576049177980794,4.027634451161993,1.2676140720443803,1.0,0.0,4.027634451162322,1.2848193022735723,1.2851146561322038,3.134786692599363,19349.404328253746,1973.0901304985643,4632.441516551485,4632.441516551485,5.561139408571938,5.03872191391233,-2.3786595393914514,7.417381453303781,3.4558672502874948,3.4558672502874948,0.9873906429392842,0.0,0.0,0.00022986771951841054,7.737187554661374e-05,0.0001524958439717968,0.0006141975148398327,0.09576049178022947,0.07188389533189359,0.023876596448335886,0.09576052022522284,0.07188389533157716,0.02387659644823078,0.3780195975717972,0.3780195975717972,0.1255611057123603,0.0,4.74179051129164,4.604146914716921,5.156684336984313,4.741648992506498,4.60565647264724,5.151560146992438,24836.821359050533,21111.29815519295,0.85,1.0654529980742131,0.6622358742941258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523794293855499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.608848109756,1537.8337148420285,0.3780195975717972,0.1255611057123603,6.112874298809886,3.4558672502874948
3828.0,-30.1480235487887,5.038624948414027,35.01193618482191,24.128536751400702,4.994791296027267,-26.63376296807889,-40.167956811469026,1.4805307153140834,-0.2904198518973544,-5.032126055558908,40.023471073901945,42310.1924792521,25761.635859796275,25761.635859796275,68071.82833904837,77458.3019829502,77458.3019829502,25761.635859796275,103219.93784274647,103219.93784274647,103219.93784274647,128056.69058736175,91684.92885010288,56536.81934639131,39053.45500412396,24836.75274461529,0.0,63890.20774873925,21111.239832922995,1537.8310170939164,0.0,0.8866701929550486,2.816819473544128,0.0014959135982669303,354212.1123533152,1555545.4817147958,4.391564905502692,1555545.4817147958,4.391564905502692,0.85,0.09576023231033598,4.027634451161993,1.2676136571867391,1.0,0.0,4.027634451162297,1.2848197424666148,1.285115088344905,3.134785618587775,19349.370075058236,1973.0866376446836,4632.441516551485,4632.441516551485,5.561135692215697,5.038624948414027,-2.3786755610891728,7.4173005095032,3.455902654121684,3.455902654121684,0.9874007583204811,0.0,0.0,0.00022986142983305165,7.73699830653638e-05,0.00015249144676768786,0.0006141798045090748,0.09576023231072846,0.07188362007641222,0.023876612234316242,0.0957601900597099,0.0718836200761176,0.023876612234218386,0.3780183833509455,0.3780183833509455,0.1255612662122361,0.0,4.741787773456679,4.60451732955147,5.155553614401072,4.741706203661579,4.605930373138733,5.150961596087541,24836.75274461529,21111.239832922995,0.85,1.0654501016298799,0.6622328204917601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523810101582821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.598651699154,1537.8310170939164,0.3780183833509455,0.1255612662122361,6.112874298809886,3.455902654121684
3829.0,-30.148284777473428,5.038528673539867,35.011921393202975,24.12843690197917,4.994753616511845,-26.634001878431413,-40.168172016832955,1.4804707174662597,-0.290576000143119,-5.032136171458836,40.023441533095124,42309.95552880626,25761.55298489918,25761.55298489918,68071.50851370544,77458.04937954272,77458.04937954272,25761.55298489918,103219.6023644419,103219.6023644419,103219.6023644419,128056.27325025102,91684.7664322892,56536.67258153824,39053.437611945505,24836.670885809115,0.0,63890.10849775462,21111.170252937747,1537.8269665272455,0.0,0.8866702484646212,2.8168203476995446,0.0014959135982669303,354211.9726530948,1555544.2073742654,4.391563039845978,1555544.2073742654,4.391563039845978,0.85,0.09575994247555773,4.027634451161993,1.2676132758473981,1.0,0.0,4.0276344511620605,1.2848200360793993,1.2851153739854226,3.134784902212634,19349.335798079195,1973.0831423655577,4632.441516551485,4632.441516551485,5.561117802103798,5.038528673539867,-2.3786722438986576,7.4172009174385245,3.4559379393862164,3.4559379393862164,0.9874108398246333,0.0,0.0,0.00022985517265926162,7.736809613880525e-05,0.00015248707652045637,0.0006141622027507651,0.09575994247600497,0.07188332155747136,0.02387662091853362,0.09575997354495666,0.07188332155713563,0.0238766209184221,0.3780171705440406,0.3780171705440406,0.12556143047119134,0.0,4.741746458752061,4.604868223276412,5.1543268157492435,4.741560171315712,4.606252676029612,5.149400402434253,24836.670885809115,21111.170252937747,0.85,1.0654467509019456,0.6622301405278287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523825850991747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.588465992929,1537.8269665272455,0.3780171705440406,0.12556143047119134,6.112874298809886,3.4559379393862164
3830.0,-30.148545006547,5.038432699941889,35.01190666828987,24.12832996286454,4.994694214207277,-26.634242061520137,-40.1683911337517,1.4803912691769736,-0.29041870802188896,-5.032164180771454,40.02341389280264,42309.73931298647,25761.516831757424,25761.516831757424,68071.2561447439,77457.85603291982,77457.85603291982,25761.516831757424,103219.37286467725,103219.37286467725,103219.37286467725,128055.97879581936,91684.65407284712,56536.53735289973,39053.46302216376,24836.60593114211,0.0,63890.068953305876,21111.11504147079,1537.8242934836312,0.0,0.8866702059331246,2.8168150050171366,0.0014959135982669303,354211.58584570145,1555543.0150194275,4.391564469314224,1555543.0150194275,4.391564469314224,0.85,0.09575967823069342,4.027634451161993,1.267612939565443,1.0,0.0,4.027634451162283,1.284820420638748,1.2851157506243707,3.134783963940779,19349.312085518653,1973.0807243573142,4632.441516551485,4632.441516551485,5.561109997765282,5.038432699941889,-2.3786819790486775,7.417114678990567,3.4559732713798685,3.4559732713798685,0.9874209346799624,0.0,0.0,0.0002298489395850505,7.736617495933928e-05,0.00015248276462571123,0.0006141448360149398,0.09575967823108265,0.07188304276747146,0.023876635463611195,0.09575962087377438,0.07188304276717927,0.023876635463514147,0.37801595793095566,0.37801595793095566,0.12556159115498028,0.0,4.741757244358837,4.60526378582091,5.153174573745559,4.741745472749585,4.606793081401065,5.148512270748711,24836.60593114211,21111.11504147079,0.85,1.065443460305135,0.6622271662268605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523841519417884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.578298593318,1537.8242934836312,0.37801595793095566,0.12556159115498028,6.112874298809886,3.4559732713798685
3831.0,-30.148803771824916,5.038337278312871,35.01189196885311,24.128225887566828,4.994649722580851,-26.634479435745646,-40.168598516006,1.4803253864981671,-0.2905062798943163,-5.032179985583875,40.02338518502361,42309.48062606175,25761.450595482147,25761.450595482147,68070.9312215439,77457.61392858381,77457.61392858381,25761.450595482147,103219.06452406597,103219.06452406597,103219.06452406597,128055.5950131348,91684.498401795,56536.36509925926,39053.48144726194,24836.53048906884,0.0,63890.011936330775,21111.05091570851,1537.8207383279391,0.0,0.8866702294431473,2.816814311780696,0.0014959135982669303,354211.36758207384,1555541.7766157808,4.391563679150835,1555541.7766157808,4.391563679150835,0.8499999999999999,0.09575939763057244,4.027634451161993,1.267612518663518,1.0,0.0,4.0276344511619815,1.284820741660724,1.2851160637565855,3.134783180691793,19349.27923238963,1973.0773742704828,4632.441516551485,4632.441516551485,5.561095699414176,5.038337278312871,-2.3786826520232447,7.4170199303361155,3.4560085338003783,3.4560085338003783,0.987431009657251,0.0,0.0,0.00022984274172647076,7.73643567080202e-05,0.00015247838501845055,0.0006141271965578541,0.09575939763099842,0.07188275172671059,0.023876645904287834,0.09575937846788932,0.07188275172639082,0.023876645904181624,0.3780147484167643,0.3780147484167643,0.1255617526838737,0.0,4.741746893512527,4.605643587882355,5.151984991250231,4.74167370568955,4.607132917713329,5.1471965951542415,24836.53048906884,21111.05091570851,0.85,1.0654393254673296,0.6622237082726643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523857127919737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.568142511627,1537.8207383279391,0.3780147484167643,0.1255617526838737,6.112874298809886,3.4560085338003783
3832.0,-30.149061559082075,5.038242483950136,35.01187737332471,24.12812558412554,4.994614431686628,-26.634715009580678,-40.16880935579536,1.4802678821817228,-0.29072790963311945,-5.032191622504298,40.023358812694944,42309.24071513646,25761.3753235281,25761.3753235281,68070.61603866456,77457.3498859507,77457.3498859507,25761.3753235281,103218.7252094788,103218.7252094788,103218.7252094788,128055.19223003177,91684.32412222831,56536.21495140004,39053.454634253634,24836.467020552966,0.0,63889.9216548066,21110.99696747002,1537.8177697123444,0.0,0.8866702657230207,2.8168158703750303,0.0014959135982669303,354211.2068768825,1555540.6389600583,4.391562459797429,1555540.6389600583,4.391562459797429,0.8499999999999999,0.09575912036500875,4.027634451161993,1.2676120972121137,1.0,0.0,4.027634451161984,1.2848210234371147,1.2851163376644856,3.1347824931969015,19349.242452082606,1973.073623722944,4632.441516551485,4632.441516551485,5.561079450541142,5.038242483950136,-2.378680084148252,7.416922568098388,3.4560438027755276,3.4560438027755276,0.9874410865072936,0.0,0.0,0.0002298365674462218,7.736250818280749e-05,0.00015247405926341432,0.0006141097739978429,0.09575912036540213,0.07188246361036997,0.02387665675503215,0.09575925051705855,0.07188246361007468,0.02387665675493407,0.37801354068926013,0.37801354068926013,0.12556191185536622,0.0,4.741695031895006,4.605987125017407,5.150738096400914,4.741463712871166,4.607339274795265,5.145728402135944,24836.467020552966,21110.99696747002,0.85,1.065435897800063,0.6622208889804364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523872648655123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.558007080343,1537.8177697123444,0.37801354068926013,0.12556191185536622,6.112874298809886,3.4560438027755276
3833.0,-30.149318266723807,5.038147828772535,35.011862813634686,24.128004430700116,4.994544902517353,-26.634953035632908,-40.16902438653631,1.480179671422955,-0.29058356440714306,-5.03222597130132,40.02333066549872,42309.02259768241,25761.3586213121,25761.3586213121,68070.3812189945,77457.13993536193,77457.13993536193,25761.3586213121,103218.49855667404,103218.49855667404,103218.49855667404,128054.89930240181,91684.18963762643,56536.072299932646,39053.463708548654,24836.40074572777,0.0,63889.86445427642,21110.940633868602,1537.815161283617,0.0,0.8866701927330485,2.816809957629257,0.0014959135982669303,354210.7325223353,1555539.4247403755,4.391564912964032,1555539.4247403755,4.391564912964032,0.85,0.09575886072899788,4.027634451161993,1.2676117669744418,1.0,0.0,4.0276344511624576,1.284821448815978,1.2851167552412806,3.1347814553326794,19349.21407018425,1973.0707295747532,4632.441516551485,4632.441516551485,5.561075845052344,5.038147828772535,-2.3786941768498586,7.416842005622394,3.4560791019399573,3.4560791019399573,0.9874511719828449,0.0,0.0,0.00022983041917577212,7.736062295573832e-05,0.0001524697962200338,0.0006140926040174567,0.09575886072938353,0.07188218958213223,0.0238766711472513,0.09575887920173151,0.07188218958184274,0.02387667114715514,0.37801233244423493,0.37801233244423493,0.12556206487093355,0.0,4.741697882905839,4.606355466884395,5.149636203748003,4.7416424068941865,4.607763890712931,5.145163212076511,24836.40074572777,21110.940633868602,0.85,1.0654331763015388,0.6622180679059256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523888110760368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.547882616562,1537.815161283617,0.37801233244423493,0.12556206487093355,6.112874298809886,3.4560791019399573
3834.0,-30.14957366385404,5.038053708398651,35.01184822679793,24.127905873488658,4.994498425643936,-26.635187576526924,-40.169235051702685,1.4801123383134807,-0.2905188533000569,-5.032241405273951,40.023300755411604,42308.79229957629,25761.294444866126,25761.294444866126,68070.08674444242,77456.9282063653,77456.9282063653,25761.294444866126,103218.22265123142,103218.22265123142,103218.22265123142,128054.54040642783,91684.0621789707,56535.92627216796,39053.48434089192,24836.317755196407,0.0,63889.80209608833,21110.870091916946,1537.811167872961,0.0,0.8866702224889066,2.8168073027993406,0.0014959135982669303,354210.519380387,1555538.1344735154,4.391563912880356,1555538.1344735154,4.391563912880356,0.85,0.0957585750391868,4.027634451161993,1.2676113697001714,1.0,0.0,4.027634451162819,1.2848217764565744,1.2851170750978622,3.134780655936464,19349.18717105557,1973.0679866269902,4632.441516551485,4632.441516551485,5.5610619913543,5.038053708398651,-2.378694317371716,7.416748025770367,3.456114285101298,3.456114285101298,0.9874612243146565,0.0,0.0,0.00022982430244307213,7.735877604391766e-05,0.00015246552639915447,0.0006140754067397829,0.09575857503963317,0.07188189562508648,0.023876679414546687,0.09575854349583102,0.07188189562475142,0.023876679414435394,0.37801112551903804,0.37801112551903804,0.12556222092729738,0.0,4.741709025882756,4.606746798559357,5.148498258637687,4.741722551973908,4.6082829479290695,5.143917115269517,24836.317755196407,21110.870091916946,0.85,1.0654296070923348,0.6622151096343224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523903508141431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.53777118817,1537.811167872961,0.37801112551903804,0.12556222092729738,6.112874298809886,3.456114285101298
