time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3835.0,-30.149828018381985,5.037959909784207,35.01183366771878,24.127793206740193,4.994441072428744,-26.635422266747252,-40.169445786718256,1.4800353207907215,-0.2904766324854222,-5.032266507175869,40.023272390237736,42308.56655911032,25761.255833733292,25761.255833733292,68069.8223928436,77456.70355754804,77456.70355754804,25761.255833733292,103217.95939128133,103217.95939128133,103217.95939128133,128054.20630397716,91683.91697592226,56535.77997747119,39053.48555383452,24836.24691269583,0.0,63889.73246653035,21110.809875791456,1537.808086225945,0.0,0.8866701973952764,2.8168038147504224,0.0014959135982669303,354210.17272531096,1555536.9108521573,4.391564756268228,1555536.9108521573,4.391564756268228,0.85,0.09575830572424959,4.027634451161993,1.2676109938556333,1.0,0.0,4.027634451161504,1.2848221493527696,1.2851174402527152,3.134779746123553,19349.1565271149,1973.064861814677,4632.441516551485,4632.441516551485,5.561053656411979,5.037959909784207,-2.378701490627894,7.416661400412101,3.456149471836464,3.456149471836464,0.9874712776675612,0.0,0.0,0.0002298182108296511,7.735692856051298e-05,0.0001524612822691381,0.0006140583129355138,0.09575830572465574,0.0718816141576743,0.023876691566981446,0.09575823031609416,0.07188161415736942,0.023876691566880177,0.37800992128998007,0.37800992128998007,0.12556237649452093,0.0,4.741735066461786,4.6071402422648475,5.147413814928825,4.741789874690426,4.608666558486277,5.143028244722473,24836.24691269583,21110.809875791456,0.85,1.0654266306171036,0.6622122980601668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523918826948685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.52767745677,1537.808086225945,0.37800992128998007,0.12556237649452093,6.112874298809886,3.456149471836464
3836.0,-30.150080947308307,5.0378666002207275,35.011819125287026,24.127684102300577,4.994394474975912,-26.63565459802328,-40.16965233078224,1.4799681256875308,-0.29059148162286874,-5.032283365135843,40.02324375696733,42308.32981482282,25761.197147617542,25761.197147617542,68069.52696244036,77456.44964517793,77456.44964517793,25761.197147617542,103217.64679279547,103217.64679279547,103217.64679279547,128053.81836720486,91683.74628863229,56535.62645826362,39053.46647818741,24836.171574409396,0.0,63889.638052596805,21110.745838247985,1537.8045567800993,0.0,0.8866702152702858,2.8168033576191327,0.0014959135982669303,354209.93991850264,1555535.6756663462,4.3915641554956,1555535.6756663462,4.3915641554956,0.85,0.09575802729552425,4.027634451161993,1.267610593833961,1.0,0.0,4.027634451160916,1.2848224762253826,1.2851177594174625,3.134778948601977,19349.120504929113,1973.0611885739895,4632.441516551485,4632.441516551485,5.561040987905418,5.0378666002207275,-2.37870252540211,7.416569125622837,3.4561845987684374,3.4561845987684374,0.9874813139338393,0.0,0.0,0.0002298121535059088,7.735511785815866e-05,0.00015245703564775015,0.0006140412090969106,0.0957580272959477,0.07188132567065468,0.023876701625293033,0.09575799693012885,0.07188132567033681,0.023876701625187444,0.37800871960685084,0.37800871960685084,0.12556253415755386,0.0,4.741733176568346,4.6075041931418355,5.146306168635817,4.741691883512999,4.6089281254271555,5.141843504350277,24836.171574409396,21110.745838247985,0.85,1.0654235809945032,0.6622095711356623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523934083250987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.517596098933,1537.8045567800993,0.37800871960685084,0.12556253415755386,6.112874298809886,3.4561845987684374
3837.0,-30.150333080238227,5.037773780533235,35.01180464499225,24.127590364683442,4.994350580576806,-26.63588594255093,-40.16985873514784,1.4799034428861206,-0.2905136940245825,-5.0322997093999895,40.02321648197142,42308.095881993686,25761.138362499056,25761.138362499056,68069.23424449275,77456.2468702952,77456.2468702952,25761.138362499056,103217.38523279426,103217.38523279426,103217.38523279426,128053.48894487611,91683.6275115463,56535.47652323097,39053.501098128145,24836.10371208185,0.0,63889.604810209996,21110.688155269574,1537.8014472097586,0.0,0.8866702308404235,2.8168004243026705,0.0014959135982669303,354209.71420590015,1555534.4990746507,4.391563632188888,1555534.4990746507,4.391563632188888,0.85,0.09575775298285741,4.027634451161993,1.267610242166557,1.0,0.0,4.027634451162324,1.2848227913049872,1.2851180668111695,3.1347781798540075,19349.095437976215,1973.0586324561616,4632.441516551485,4632.441516551485,5.561028298027247,5.037773780533235,-2.378703062558438,7.416476843091673,3.4562197168997613,3.4562197168997613,0.9874913476856461,0.0,0.0,0.00022980611539166052,7.735330841963788e-05,0.00015245280697202265,0.0006140241775368677,0.09575775298325931,0.0718810403624475,0.023876712620811806,0.09575770526223133,0.07188104036214582,0.023876712620711595,0.37800751843352887,0.37800751843352887,0.12556269136664838,0.0,4.741750294993608,4.607899678233196,5.145179751807348,4.741786015375396,4.609450719584913,5.140642986825867,24836.10371208185,21110.688155269574,0.85,1.0654195537239388,0.662206254173489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523949254075414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.507534822164,1537.8014472097586,0.37800751843352887,0.12556269136664838,6.112874298809886,3.4562197168997613
3838.0,-30.150583885515953,5.03768129826134,35.01179020438132,24.12747190045195,4.994296286045694,-26.636117132060452,-40.17006513951344,1.4798295325869015,-0.2906264498815858,-5.032322881113295,40.02318867725218,42307.86754290479,25761.097872627415,25761.097872627415,68068.9654155322,77455.98634088857,77455.98634088857,25761.097872627415,103217.08421351599,103217.08421351599,103217.08421351599,128053.11918720501,91683.44623365242,56535.327435655185,39053.46533110803,24836.034973689024,0.0,63889.50030479705,21110.62972763567,1537.7984360072558,0.0,0.8866702135489217,2.8167992020961297,0.0014959135982669303,354209.394207121,1555533.2996323842,4.3915642133500254,1555533.2996323842,4.3915642133500254,0.85,0.09575748442607873,4.027634451161993,1.2676098157698292,1.0,0.0,4.027634451163195,1.2848231494885374,1.285118417359763,3.134777305939198,19349.057180728276,1973.0547313025627,4632.441516551485,4632.441516551485,5.561019557523668,5.03768129826134,-2.378708547813814,7.416389846075154,3.4562548272944027,3.4562548272944027,0.9875013792269722,0.0,0.0,0.00022980010921722725,7.735149902024835e-05,0.0001524486101969789,0.0006140072744611178,0.0957574844264789,0.07188075981640366,0.023876724610075246,0.0957574743404784,0.07188075981610327,0.023876724609975468,0.37800631982376226,0.37800631982376226,0.12556284633541548,0.0,4.7417486571147265,4.608255427469089,5.144097912444806,4.7416964312317305,4.609634613625815,5.139726440572645,24836.034973689024,21110.62972763567,0.85,1.0654170887359615,0.6622037633893993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523964377185652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.49748106089,1537.7984360072558,0.37800631982376226,0.12556284633541548,6.112874298809886,3.4562548272944027
3839.0,-30.15083345205141,5.037589396389616,35.01177580890264,24.12737711509692,4.994258517595499,-26.63634555380581,-40.17026731800286,1.4797706193465987,-0.29067994676950093,-5.032334156571812,40.02316111059844,42307.62715133853,25761.028224606947,25761.028224606947,68068.65537594547,77455.75465369587,77455.75465369587,25761.028224606947,103216.78287830282,103216.78287830282,103216.78287830282,128052.74630574533,91683.29998862727,56535.172486256604,39053.47500263408,24835.963427442504,0.0,63889.43843007658,21110.56891332613,1537.7949967340217,0.0,0.8866702559979747,2.8167985893203147,0.0014959135982669303,354209.2384943774,1555532.110460498,4.391562786652697,1555532.110460498,4.391562786652697,0.85,0.09575720360538278,4.027634451161993,1.267609417396598,1.0,0.0,4.027634451162866,1.2848234374487257,1.2851186977071531,3.134776603359344,19349.026316886768,1973.0515840666046,4632.441516551485,4632.441516551485,5.561004522682923,5.037589396389616,-2.378705173687604,7.41629457007722,3.456289884776603,3.456289884776603,0.987511395650458,0.0,0.0,0.00022979413285120846,7.734972670402914e-05,0.00015244440614717932,0.0006139903420853105,0.09575720360579609,0.07188047003697257,0.023876733568823527,0.09575724393269067,0.07188047003666231,0.02387673356872047,0.3780051211178547,0.3780051211178547,0.12556300146534238,0.0,4.74173439373493,4.6086133332212285,5.142958859063185,4.741654209802334,4.610023640498696,5.138381210991554,24835.963427442504,21110.56891332613,0.85,1.0654132678039236,0.6622006420926968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523979420692237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.487445492485,1537.7949967340217,0.3780051211178547,0.12556300146534238,6.112874298809886,3.456289884776603
3840.0,-30.15108177561239,5.037497926082956,35.01176149547463,24.127278208639495,4.994213440687638,-26.63657358765468,-40.17046942664308,1.4797052527265724,-0.2906552806974787,-5.032351951545369,40.023134709534105,42307.39184937003,25760.976436799112,25760.976436799112,68068.36828616915,77455.53587686038,77455.53587686038,25760.976436799112,103216.51231365949,103216.51231365949,103216.51231365949,128052.41301317305,91683.16319317115,56535.01916566711,39053.49336389337,24835.900699513557,0.0,63889.39406340693,21110.515594586523,1537.792210111035,0.0,0.886670261011013,2.8167961859279247,0.0014959135982669303,354208.9927480147,1555530.9715705188,4.391562618166298,1555530.9715705188,4.391562618166298,0.85,0.09575693325225708,4.027634451161993,1.267609034958296,1.0,0.0,4.027634451161113,1.284823755538677,1.2851190082296546,3.134775827267734,19348.997447301124,1973.0486401881503,4632.441516551485,4632.441516551485,5.560993343306423,5.037497926082956,-2.378706466667598,7.416204392750554,3.456324963209068,3.456324963209068,0.9875214180597337,0.0,0.0,0.00022978818639281303,7.734795503763921e-05,0.0001524402313551738,0.0006139735275492028,0.09575693325264258,0.07188018870895803,0.023876744543684544,0.09575698925000595,0.07188018870866866,0.02387674454358842,0.37800392270302935,0.37800392270302935,0.12556315253198705,0.0,4.741733942114706,4.608985118641044,5.141833442728171,4.741696670847887,4.610438616752049,5.1372979161990315,24835.900699513557,21110.515594586523,0.85,1.0654095141145774,0.662197418986039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523994389927604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.477426380041,1537.792210111035,0.37800392270302935,0.12556315253198705,6.112874298809886,3.456324963209068
3841.0,-30.151329144215072,5.037406804375184,35.01174721249597,24.127169942390196,4.994161135718047,-26.636801484702733,-40.17067530713973,1.4796334762024628,-0.2906256469508435,-5.0323733260775185,40.02310696957369,42307.17623459618,25760.934604932692,25760.934604932692,68068.11083952888,77455.30836215033,77455.30836215033,25760.934604932692,103216.24296708303,103216.24296708303,103216.24296708303,128052.07424949028,91683.01434833289,56534.882220765605,39053.48014174142,24835.83128240725,0.0,63889.31142414867,21110.45659004616,1537.7891211326512,0.0,0.8866702526402594,2.8167932990039657,0.0014959135982669303,354208.6975685714,1555529.7749238731,4.391562899504288,1555529.7749238731,4.391562899504288,0.85,0.09575666188047727,4.027634451161993,1.2676086624106393,1.0,0.0,4.027634451161823,1.284824103569286,1.285119348729254,3.1347749781258654,19348.966034789868,1973.0454370034486,4632.441516551485,4632.441516551485,5.560984313107925,5.037406804375184,-2.3787103283274402,7.416117132702624,3.456360018660542,3.456360018660542,0.987531433903012,0.0,0.0,0.00022978226294320298,7.734615034606562e-05,0.00015243611259713736,0.0006139569386974391,0.09575666188087914,0.07187990713302037,0.02387675474785877,0.09575669785720456,0.0718799071327187,0.023876754747758567,0.37800272560170667,0.37800272560170667,0.12556330041595115,0.0,4.741745135639974,4.609357535490574,5.140752932889484,4.741747679126661,4.610806790292031,5.13639020635452,24835.83128240725,21110.45659004616,0.85,1.0654068626227315,0.6621949007045498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524009284637456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.467423849634,1537.7891211326512,0.37800272560170667,0.12556330041595115,6.112874298809886,3.456360018660542
3842.0,-30.151575284362377,5.037316147236787,35.01173295274814,24.127076169848465,4.994116444701885,-26.637027514510212,-40.170877101458586,1.4795686748464163,-0.29050581539758014,-5.032388869643416,40.02307908026075,42306.94907007552,25760.87885660771,25760.87885660771,68067.82792668323,77455.10891756744,77455.10891756744,25760.87885660771,103215.98777417516,103215.98777417516,103215.98777417516,128051.7466513362,91682.89616036482,56534.73631285941,39053.51094167268,24835.758877161054,0.0,63889.26981883373,21110.395045586894,1537.7857314084715,0.0,0.8866702745154501,2.816789905694088,0.0014959135982669303,354208.48291411693,1555528.5718351593,4.391562164287071,1555528.5718351593,4.391562164287071,0.85,0.09575638372236453,4.027634451161993,1.2676082711806527,1.0,0.0,4.027634451160316,1.2848244189064804,1.2851196565658984,3.134774208751364,19348.94109216559,1973.0428935636116,4632.441516551485,4632.441516551485,5.56097227877899,5.037316147236787,-2.378709822391329,7.416025969628116,3.456395026822169,3.456395026822169,0.9875414362349054,0.0,0.0,0.0002297763690496285,7.734438151057618e-05,0.00015243198753905234,0.0006139403244713828,0.09575638372277748,0.07187962060808281,0.023876763114694673,0.09575637378956942,0.07187962060777282,0.0238767631145917,0.3780015298373498,0.3780015298373498,0.12556344772782072,0.0,4.7417789543065965,4.609762507443179,5.139665105022289,4.741883054245818,4.611353009772529,5.135284220699134,24835.758877161054,21110.395045586894,0.85,1.0654031282514003,0.662191776334936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524024122096924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.457432172772,1537.7857314084715,0.3780015298373498,0.12556344772782072,6.112874298809886,3.456395026822169
3843.0,-30.151820256663818,5.037226019960459,35.01171876203934,24.126981279719644,4.994078688871076,-26.637251799576838,-40.17107487944884,1.479510231780895,-0.29055111223539143,-5.032400839991457,40.023052571668465,42306.7101705864,25760.81527315943,25760.81527315943,68067.52544374584,77454.87685926499,77454.87685926499,25760.81527315943,103215.69213242442,103215.69213242442,103215.69213242442,128051.3852522481,91682.74769483267,56534.581006141314,39053.51854299039,24835.69311982368,0.0,63889.211662814065,21110.33915185013,1537.7826363110923,0.0,0.886670309590585,2.816789103789816,0.0014959135982669303,354208.3176053669,1555527.428308603,4.391560985424567,1555527.428308603,4.391560985424567,0.8500000000000001,0.09575610669668336,4.027634451161993,1.2676078651146967,1.0,0.0,4.027634451161862,1.2848247044392092,1.2851199346273339,3.134773512095524,19348.909759703856,1973.0396985416894,4632.441516551485,4632.441516551485,5.5609585530907,5.037226019960459,-2.378706558047482,7.415932578007941,3.4564300232593776,3.4564300232593776,0.9875514352169651,0.0,0.0,0.00022977050325874242,7.734264791665299e-05,0.00015242785534208943,0.0006139236814925361,0.09575610669707851,0.07187933532096709,0.02387677137611143,0.09575615758834234,0.07187933532067046,0.0238767713760129,0.3780003373658531,0.3780003373658531,0.12556359341771434,0.0,4.741797987231166,4.610157764728399,5.138547216008249,4.741849727756062,4.611716164814027,5.134052900381846,24835.69311982368,21110.33915185013,0.85,1.0653993635573955,0.662188639826503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524038885900947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.447456860347,1537.7826363110923,0.3780003373658531,0.12556359341771434,6.112874298809886,3.4564300232593776
3844.0,-30.15206426796929,5.037136256915607,35.01170463260825,24.126872314978414,4.994030436040832,-26.63747626939792,-40.17127639437092,1.479442437466113,-0.29061248353872315,-5.032420203416991,40.023025975087386,42306.49117935355,25760.7715653821,25760.7715653821,68067.26274473565,77454.63010717447,77454.63010717447,25760.7715653821,103215.40167255656,103215.40167255656,103215.40167255656,128051.03084628064,91682.57989783109,56534.4409699966,39053.48769759388,24835.629173724083,0.0,63889.116871317965,21110.28479766547,1537.7798102309423,0.0,0.8866703073219289,2.816787649925828,0.0014959135982669303,354208.05019942945,1555526.280987026,4.391561061673272,1555526.280987026,4.391561061673272,0.85,0.09575583721563863,4.027634451161993,1.26760747498367,1.0,0.0,4.027634451161655,1.2848250336730955,1.2851202564297077,3.1347727088159805,19348.87434749029,1973.0360875008582,4632.441516551485,4632.441516551485,5.5609491179414,5.037136256915607,-2.3787086342777903,7.415844891193398,3.45646502844308,3.45646502844308,0.9875614366980229,0.0,0.0,0.00022976466061578238,7.734088160415132e-05,0.00015242377901163105,0.0006139072635235475,0.0957558372160249,0.07187905635617796,0.02387678085984695,0.09575593194249611,0.071879056355888,0.023876780859750632,0.3779991472092693,0.3779991472092693,0.12556373526109907,0.0,4.741807609656746,4.610526745021616,5.137470839880052,4.741807719878295,4.611966055769642,5.133128482502173,24835.629173724083,21110.28479766547,0.85,1.0653968324813925,0.6621861946310045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524053579684546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.437496739098,1537.7798102309423,0.3779991472092693,0.12556373526109907,6.112874298809886,3.45646502844308
3845.0,-30.15230697440404,5.03704671304452,35.01169048716133,24.12676003240051,4.993969505433797,-26.63770083242684,-40.171477979142196,1.4793633634533854,-0.290454799723193,-5.032446214611424,40.02299724972715,42306.277834883476,25760.745264530557,25760.745264530557,68067.02309941403,77454.42144993847,77454.42144993847,25760.745264530557,103215.16671446903,103215.16671446903,103215.16671446903,128050.72170424601,91682.44453672839,56534.30092166031,39053.4929056312,24835.554989776985,0.0,63889.04789540819,21110.221741310437,1537.7765535479639,0.0,0.8866702789012527,2.8167825355496516,0.0014959135982669303,354207.6909890733,1555525.0418350338,4.391562016881839,1555525.0418350338,4.391562016881839,0.85,0.09575556758394119,4.027634451161993,1.2676071321079507,1.0,0.0,4.027634451163217,1.2848254156132555,1.2851206309907812,3.1347717769418324,19348.845780613457,1973.0331744901123,4632.441516551485,4632.441516551485,5.560943440405818,5.03704671304452,-2.3787155905915145,7.4157623036360345,3.456499993291151,3.456499993291151,0.9875714266546146,0.0,0.0,0.00022975884935262655,7.73391147167239e-05,0.00015241973463590267,0.0006138909742565305,0.0957555675843518,0.07187877748929308,0.023876790095058727,0.09575555222153087,0.07187877748898486,0.023876790094956336,0.37799795757398325,0.37799795757398325,0.12556387580046577,0.0,4.741854563854645,4.6109154216298975,5.1364850268636815,4.7419914148882185,4.612420946996735,5.1324922452449755,24835.554989776985,21110.221741310437,0.85,1.0653942317444696,0.6621835702441904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524068215854498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.427547704056,1537.7765535479639,0.37799795757398325,0.12556387580046577,6.112874298809886,3.456499993291151
3846.0,-30.152548605860094,5.036957714678614,35.01167634198632,24.12667052065956,4.993930832000083,-26.637922201940913,-40.17167146140707,1.4793044280776966,-0.2903748044745953,-5.032456501884672,40.0229689667541,42306.03579911856,25760.67980390863,25760.67980390863,68066.71560302719,77454.21476029047,77454.21476029047,25760.67980390863,103214.8945641991,103214.8945641991,103214.8945641991,128050.37250975429,91682.31972026902,56534.14075908396,39053.53217909451,24835.477945555187,0.0,63889.01012464969,21110.156253721907,1537.7727762137788,0.0,0.8866703289801187,2.816780280710131,0.0014959135982669303,354207.5489235848,1555523.8217674273,4.391560333749434,1555523.8217674273,4.391560333749434,0.8499999999999999,0.09575528322863472,4.027634451161993,1.2676067342842003,1.0,0.0,4.027634451161994,1.2848257032836017,1.2851209112936213,3.134771075071625,19348.819439099163,1973.030488403192,4632.441516551485,4632.441516551485,5.560929309494139,5.036957714678614,-2.3787109093515166,7.415668624030131,3.4565348746515654,3.4565348746515654,0.9875813927575902,0.0,0.0,0.0002297530639628409,7.733741888274011e-05,0.0001524156450801008,0.000613874503020693,0.0957552832290609,0.07187848712546342,0.023876796103597477,0.09575524576725929,0.07187848712514351,0.0238767961034912,0.377996769796632,0.377996769796632,0.12556402007319606,0.0,4.741904226350016,4.61132564503265,5.1354450869031325,4.742081697410072,4.612947092447712,5.131265768762034,24835.477945555187,21110.156253721907,0.85,1.0653900486206727,0.6621801733440228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524082773784275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.417616676214,1537.7727762137788,0.377996769796632,0.12556402007319606,6.112874298809886,3.4565348746515654
3847.0,-30.15278915638532,5.036869257513549,35.0116622914959,24.126580205652886,4.993896856440497,-26.638142128775126,-40.17186857582999,1.4792498288271494,-0.2904187720790219,-5.032466428005824,40.022943434289466,42305.81319702005,25760.614859807727,25760.614859807727,68066.42805682778,77453.98595846296,77453.98595846296,25760.614859807727,103214.60081827069,103214.60081827069,103214.60081827069,128050.0173514118,91682.17425676517,56534.00149530973,39053.52529050604,24835.416533141124,0.0,63888.94182364717,21110.104053169955,1537.76988057243,0.0,0.8866703709321359,2.8167797000938015,0.0014959135982669303,354207.4118455876,1555522.720351555,4.391558923757547,1555522.720351555,4.391558923757547,0.85,0.09575500833277492,4.027634451161993,1.2676063545932998,1.0,0.0,4.027634451163099,1.2848259706142149,1.285121171285477,3.134770422827436,19348.788740191463,1973.027357985802,4632.441516551485,4632.441516551485,5.56091529008328,5.036869257513549,-2.3787058046207252,7.415575062134275,3.4565697713329246,3.4565697713329246,0.9875913632379785,0.0,0.0,0.00022974730458713644,7.733569124895915e-05,0.0001524116133381773,0.0006138582646380236,0.09575500833315659,0.07187820414338075,0.02387680418977583,0.09575505025198146,0.07187820414309426,0.02387680418968066,0.3779955850719185,0.3779955850719185,0.12556416339170726,0.0,4.741937009049252,4.611727341836286,5.134363086278711,4.742047655926797,4.613315365387791,5.130016217896298,24835.416533141124,21110.104053169955,0.85,1.0653866868653379,0.6621773970493502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452409726726277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.407699093565,1537.76988057243,0.3779955850719185,0.12556416339170726,6.112874298809886,3.4565697713329246
3848.0,-30.15302851295148,5.036781099018157,35.011648301324996,24.12647675899791,4.993846202281509,-26.638362648836477,-40.17206569025291,1.4791803381632074,-0.2903330882714954,-5.032487410240175,40.02291709023405,42305.59607020747,25760.579019447123,25760.579019447123,68066.1750896546,77453.77144622213,77453.77144622213,25760.579019447123,103214.35046566925,103214.35046566925,103214.35046566925,128049.70434513577,91682.03584861796,56533.86047258984,39053.5281955868,24835.35387946652,0.0,63888.88207505332,21110.05079754654,1537.7671652959223,0.0,0.8866703595017353,2.816776121084538,0.0014959135982669303,354207.1220847381,1555521.5839260113,4.391559307929102,1555521.5839260113,4.391559307929102,0.85,0.09575474247253114,4.027634451161993,1.2676059919362892,1.0,0.0,4.027634451163015,1.284826307553677,1.2851215009390715,3.13476960074911,19348.759530260286,1973.0243794017617,4632.441516551485,4632.441516551485,5.5609075532644825,5.036781099018157,-2.378708748935113,7.415489847953269,3.456604682945928,3.456604682945928,0.9876013379845509,0.0,0.0,0.00022974157392980176,7.733396365085964e-05,0.00015240761027894212,0.000613842141778738,0.09575474247291084,0.07187792862039023,0.02387681385252061,0.09575475827416552,0.07187792862010521,0.02387681385242593,0.37799440254551714,0.37799440254551714,0.12556430270186958,0.0,4.74198875413947,4.6121340479214155,5.133342178321243,4.7421543219686555,4.613721200930854,5.129218605860217,24835.35387946652,21110.05079754654,0.85,1.0653837237235426,0.662174617807666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524111695932596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.397795111181,1537.7671652959223,0.37799440254551714,0.12556430270186958,6.112874298809886,3.456604682945928
3849.0,-30.153266824219447,5.036693381002413,35.011634328705384,24.126377363596134,4.993803186023961,-26.638581464072452,-40.17225882327182,1.4791178258738449,-0.29032561816273983,-5.032501389033171,40.022889621106295,42305.36670770159,25760.526161889175,25760.526161889175,68065.89286959077,77453.5423227999,77453.5423227999,25760.526161889175,103214.06848468908,103214.06848468908,103214.06848468908,128049.35065816384,91681.88549988261,56533.70988477177,39053.528461234266,24835.282173474763,0.0,63888.81063470903,21109.989847453548,1537.7637716189588,0.0,0.8866703878258345,2.816774389873106,0.0014959135982669303,354206.92904024606,1555520.3989679497,4.391558355966568,1555520.3989679497,4.391558355966568,0.85,0.09575446543598495,4.027634451161993,1.26760556334164,1.0,0.0,4.027634451160282,1.2848266117936855,1.2851217979180203,3.1347688584525844,19348.72780036359,1973.0211438527522,4632.441516551485,4632.441516551485,5.560896142962211,5.036693381002413,-2.3787064789252006,7.415399859927614,3.456639537229007,3.456639537229007,0.9876112963511449,0.0,0.0,0.00022973586842975523,7.733227098215505e-05,0.0001524035974476002,0.0006138259795609785,0.09575446543639317,0.07187764485023522,0.02387682058615795,0.09575449116168294,0.0718776448499288,0.02387682058605616,0.37799322234945976,0.37799322234945976,0.12556444179030754,0.0,4.7420317845800355,4.61253062986782,5.13231682735244,4.7421757708704035,4.614090529701173,5.128188829995906,24835.282173474763,21109.989847453548,0.85,1.0653804976706271,0.6621717682238125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524126053013715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.387907029426,1537.7637716189588,0.37799322234945976,0.12556444179030754,6.112874298809886,3.456639537229007
3850.0,-30.153504176461503,5.036606099749658,35.011620404967225,24.126277688797586,4.993761878097994,-26.638799245241636,-40.17245174674315,1.479056946874905,-0.2903607523169285,-5.032515128221728,40.02286309964007,42305.140826029805,25760.473750330606,25760.473750330606,68065.61457636041,77453.30512011054,77453.30512011054,25760.473750330606,103213.77887044115,103213.77887044115,103213.77887044115,128048.99463634985,91681.72737627244,56533.56308217857,39053.51588232652,24835.215765908702,0.0,63888.731648235225,21109.933401022397,1537.7606738988845,0.0,0.8866704139366361,2.816773247556168,0.0014959135982669303,354206.7393047259,1555519.2548905802,4.391557478392185,1555519.2548905802,4.391557478392185,0.85,0.09575419146943712,4.027634451161993,1.267605196288787,1.0,0.0,4.027634451160549,1.2848269083449506,1.2851220872361242,3.13476813491569,19348.694429641826,1973.0177409861499,4632.441516551485,4632.441516551485,5.5608848289373345,5.036606099749658,-2.378703932496957,7.415310032246616,3.4566743774592883,3.4566743774592883,0.9876212507026538,0.0,0.0,0.00022973018601987478,7.733058018417863e-05,0.00015239960583569615,0.0006138099028073582,0.09575419146983019,0.07187736361772329,0.02387682785210691,0.09575426225831245,0.07187736361742822,0.023876827852008897,0.37799204367461725,0.37799204367461725,0.12556457975121801,0.0,4.74206183724408,4.612910288341254,5.1312904241193,4.742154375904818,4.614402946666644,5.127158674792156,24835.215765908702,21109.933401022397,0.85,1.0653774589096976,0.6621690513275104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524140347422723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.378031909924,1537.7606738988845,0.37799204367461725,0.12556457975121801,6.112874298809886,3.4566743774592883
3851.0,-30.15374040433755,5.03651903907453,35.011606490190886,24.126164602953963,4.993705089441546,-26.639017562466783,-40.17264477498827,1.4789822475676697,-0.2902931831175124,-5.032538810364175,40.02283551319216,42304.92008680297,25760.447281015382,25760.447281015382,68065.36736781835,77453.07659229389,77453.07659229389,25760.447281015382,103213.52387330927,103213.52387330927,103213.52387330927,128048.67030851745,91681.57120643287,56533.4147009293,39053.507228337294,24835.14643520818,0.0,63888.65366354547,21109.874469926952,1537.7576353325344,0.0,0.8866703932539731,2.816769591666804,0.0014959135982669303,354206.41225913574,1555518.064872932,4.391558173528836,1555518.064872932,4.391558173528836,0.85,0.09575392455888232,4.027634451161993,1.2676047830795873,1.0,0.0,4.027634451163913,1.284827269497574,1.2851224412051765,3.134767253762431,19348.6614712477,1973.0143801652653,4632.441516551485,4632.441516551485,5.560879115035684,5.03651903907453,-2.3787086658360415,7.415227704910571,3.456709203249711,3.456709203249711,0.9876312009284888,0.0,0.0,0.00022972453065682645,7.732888850216089e-05,0.00015239564215466556,0.000613793938549086,0.09575392455927806,0.07187708793887862,0.023876836620399446,0.0957539465381584,0.07187708793858155,0.023876836620300764,0.3779908654544439,0.3779908654544439,0.12556471606270184,0.0,4.742107895458105,4.613283707104642,5.130347163130182,4.742245627246689,4.61473260321867,5.126529028721166,24835.14643520818,21109.874469926952,0.85,1.0653748899807556,0.6621664045323581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524154584334075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.368168059202,1537.7576353325344,0.3779908654544439,0.12556471606270184,6.112874298809886,3.456709203249711
3852.0,-30.153975379084347,5.036432408650639,35.01159256289517,24.126075824629538,4.993661177763382,-26.639233463876646,-40.172841225843854,1.4789192625525331,-0.29008131234007806,-5.03255234912625,40.02280731898615,42304.71892776171,25760.39565086691,25760.39565086691,68065.11457862862,77452.89402443162,77452.89402443162,25760.39565086691,103213.28967529853,103213.28967529853,103213.28967529853,128048.35967759883,91681.4657041895,56533.29060750694,39053.52788520284,24835.0700023003,0.0,63888.59788750314,21109.809501955257,1537.7539649172634,0.0,0.8866704264471217,2.8167652208379392,0.0014959135982669303,354206.2252916806,1555516.8486386712,4.391557057919406,1555516.8486386712,4.391557057919406,0.85,0.09575364501704198,4.027634451161993,1.267604450643994,1.0,0.0,4.0276344511623146,1.284827575783877,1.2851227403340106,3.1347665064743975,19348.639205844036,1973.012109725955,4632.441516551485,4632.441516551485,5.560867969692934,5.036432408650639,-2.378705897338684,7.415138305989323,3.4567439501122967,3.4567439501122967,0.9876411286035134,0.0,0.0,0.00022971890542130427,7.732716685982632e-05,0.00015239173856147796,0.0006137782163026802,0.09575364501746275,0.07187680235592434,0.02387684266153841,0.09575357298864738,0.07187680235560849,0.023876842661433494,0.37798968747256906,0.37798968747256906,0.1255648554143383,0.0,4.742185981142541,4.613704751531657,5.129388873299661,4.742471036786185,4.615363333818152,5.125529954390004,24835.0700023003,21109.809501955257,0.85,1.0653718633562692,0.6621638340264261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524168753829951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.358318821536,1537.7539649172634,0.37798968747256906,0.1255648554143383,6.112874298809886,3.4567439501122967
3853.0,-30.154209149677712,5.036346092547405,35.01157865494284,24.125966859888308,4.993611560247137,-26.639448852055963,-40.173029993288196,1.478851262622253,-0.29009390297289883,-5.032571035929681,40.022780027811876,42304.491258253496,25760.3579323881,25760.3579323881,68064.8491906416,77452.65297918451,77452.65297918451,25760.3579323881,103213.01091157261,103213.01091157261,103213.01091157261,128048.01139425156,91681.29892829,56533.13720734622,39053.51302327086,24835.000482678948,0.0,63888.51350594981,21109.750410277105,1537.750799822973,0.0,0.8866704301423386,2.8167632038001598,0.0014959135982669303,354205.9672309851,1555515.6713598403,4.391556933724541,1555515.6713598403,4.391556933724541,0.85,0.09575337504982254,4.027634451161993,1.2676040638098498,1.0,0.0,4.027634451160665,1.2848279054723881,1.2851230629076273,3.134765702089236,19348.60400912589,1973.0085206595415,4632.441516551485,4632.441516551485,5.560859827446847,5.036346092547405,-2.3787068535945752,7.41505294614198,3.4567786816662136,3.4567786816662136,0.9876510519046324,0.0,0.0,0.00022971330913884334,7.732551258622272e-05,0.0001523877965526206,0.0006137623393319996,0.0957533750502212,0.07187652399076726,0.02387685105945395,0.0957533077347827,0.071876523990468,0.023876851059354533,0.37798851281956913,0.37798851281956913,0.12556499565750648,0.0,4.742251618765408,4.614098674649085,5.1284624208428795,4.742477132956765,4.6156390350452625,5.124721039313499,24835.000482678948,21109.750410277105,0.85,1.0653691165361494,0.6621611450439172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418284818644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.348486813964,1537.750799822973,0.37798851281956913,0.12556499565750648,6.112874298809886,3.4567786816662136
3854.0,-30.154441982054013,5.0362603964702,35.01156480628635,24.125880665984027,4.993584124912731,-26.639661177357244,-40.17321830671278,1.4788033202128763,-0.29018524532824586,-5.032574840729999,40.02275393902072,42304.26574842173,25760.28352926465,25760.28352926465,68064.54927768637,77452.41426258795,77452.41426258795,25760.28352926465,103212.6977918526,103212.6977918526,103212.6977918526,128047.63049123566,91681.14308280323,56532.99456862449,39053.49834908749,24834.932699383062,0.0,63888.43104847055,21109.692794475603,1537.747395469045,0.0,0.8866705052942079,2.8167639619215867,0.0014959135982669303,354205.9146875374,1555514.5459496952,4.3915544078982744,1555514.5459496952,4.3915544078982744,0.85,0.09575309346429209,4.027634451161993,1.2676036231266337,1.0,0.0,4.027634451162693,1.2848281412769633,1.2851232916047566,3.1347651267655245,19348.571119183827,1973.0051668188248,4632.441516551485,4632.441516551485,5.560843766127307,5.0362603964702,-2.3786967383810014,7.414957134851202,3.4568133636561558,3.4568133636561558,0.987660961044616,0.0,0.0,0.00022970773544141122,7.732386232404776e-05,0.00015238387311736348,0.000613746537168991,0.09575309346468933,0.07187623667981476,0.02387685678487457,0.09575312963843036,0.07187623667951658,0.02387685678477551,0.377987339465006,0.377987339465006,0.12556513790650753,0.0,4.742280982061743,4.614475358908578,5.127442273757765,4.7423895954017325,4.615974906807423,5.123354480143007,24834.932699383062,21109.692794475603,0.85,1.0653657972293529,0.6621584699165103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524196870340818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.338671097108,1537.747395469045,0.377987339465006,0.12556513790650753,6.112874298809886,3.4568133636561558
3855.0,-30.154673583925444,5.036174904424959,35.01155102121793,24.125777568575018,4.993530459150319,-26.639875018295285,-40.173410636465974,1.4787318935170823,-0.2900219757782452,-5.03259788893543,40.02272809383884,42304.06210913664,25760.25904542894,25760.25904542894,68064.32115456558,77452.21335195146,77452.21335195146,25760.25904542894,103212.47239738039,103212.47239738039,103212.47239738039,128047.34503579332,91681.01392697246,56532.862684145206,39053.50138091917,24834.87263841292,0.0,63888.37401933209,21109.64174265098,1537.744872305649,0.0,0.886670481531433,2.816759120165028,0.0014959135982669303,354205.5963970676,1555513.4310488983,4.391555206556234,1555513.4310488983,4.391555206556234,0.85,0.09575283305416307,4.027634451161993,1.2676032917900013,1.0,0.0,4.02763445116222,1.284828486889877,1.2851236301734539,3.1347642835282206,19348.54386187995,1973.002387347356,4632.441516551485,4632.441516551485,5.56083848082891,5.036174904424959,-2.3787006972860882,7.4148756017110475,3.4568480888271114,3.4568480888271114,0.9876708825220318,0.0,0.0,0.0002297021913242443,7.732217689886835e-05,0.00015238001442537596,0.0006137309957682057,0.09575283305453136,0.0718759659466669,0.023876867107864463,0.09575280536831111,0.07187596594639044,0.023876867107772627,0.3779861663659837,0.3779861663659837,0.1255652754583991,0.0,4.742349024608302,4.614874696811114,5.126509183980147,4.742575913157168,4.616428468106676,5.1227329440616245,24834.87263841292,21109.64174265098,0.85,1.0653631775629457,0.6621558735605915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524210836244265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.328866383512,1537.744872305649,0.3779861663659837,0.1255652754583991,6.112874298809886,3.4568480888271114
3856.0,-30.154904165687682,5.036089928643111,35.01153725203451,24.125687253568344,4.99349528974501,-26.64008609115994,-40.173594968486555,1.478677215214192,-0.29000985163912674,-5.032605901183344,40.022700986381466,42303.829801853804,25760.197093821746,25760.197093821746,68064.02689567555,77451.9894740029,77451.9894740029,25760.197093821746,103212.18656782464,103212.18656782464,103212.18656782464,128046.98659893194,91680.86888067907,56532.709208517685,39053.51074684599,24834.800031107297,0.0,63888.31077795329,21109.580026441203,1537.7412879994085,0.0,0.8866705389404748,2.8167580246404573,0.0014959135982669303,354205.48574980046,1555512.2616971314,4.391553277059904,1555512.2616971314,4.391553277059904,0.85,0.09575255226187837,4.027634451161993,1.2676029131980617,1.0,0.0,4.027634451162247,1.2848287540962404,1.2851238903491202,3.1347636315900056,19348.513251021173,1972.9992659084576,4632.441516551485,4632.441516551485,5.5608251074043435,5.036089928643111,-2.3786935312228765,7.414783459865988,3.456882732720914,3.456882732720914,0.987680780777404,0.0,0.0,0.00022969667174906164,7.732056159134043e-05,0.0001523761101577212,0.0006137152708052928,0.09575255226228778,0.07187567988035422,0.02387687238193356,0.09575255113807904,0.0718756798800469,0.02387687238183147,0.37798499509683786,0.37798499509683786,0.12556541385398168,0.0,4.742401787445658,4.615270297475547,5.125526005278971,4.742596049544204,4.616837554638437,5.121578065035749,24834.800031107297,21109.580026441203,0.85,1.0653596263052743,0.6621528928645911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524224728364232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.319078559955,1537.7412879994085,0.37798499509683786,0.12556541385398168,6.112874298809886,3.456882732720914
3857.0,-30.155133787283958,5.036005421336661,35.011523566710025,24.125596868712478,4.993460746263627,-26.64029623721974,-40.17377916080875,1.4786231961962748,-0.2900212455738256,-5.032615667640577,40.02267589057991,42303.60104532763,25760.140876774,25760.140876774,68063.74192210163,77451.76259447918,77451.76259447918,25760.140876774,103211.90347125317,103211.90347125317,103211.90347125317,128046.6430248853,91680.72069836326,56532.559149199034,39053.5128324047,24834.739553632135,0.0,63888.25238603683,21109.528620587313,1537.7384357320282,0.0,0.8866705801236383,2.8167570338319194,0.0014959135982669303,354205.3508773501,1555511.1791240475,4.391551892909351,1555511.1791240475,4.391551892909351,0.85,0.09575228003588995,4.027634451161993,1.2676024824054917,1.0,0.0,4.027634451161896,1.284829018170582,1.2851241474217305,3.1347629872936595,19348.481978329975,1972.9960769814336,4632.441516551485,4632.441516551485,5.560812971892746,5.036005421336661,-2.3786875207175258,7.414692942054186,3.456917389867432,3.456917389867432,0.9876906828192663,0.0,0.0,0.00022969117527939136,7.731894753915695e-05,0.0001523722277402344,0.0006136996338468692,0.09575228003626488,0.07187540074179172,0.023876879294473158,0.0957523442982462,0.07187540074151029,0.023876879294379667,0.3779838253310927,0.3779838253310927,0.1255655492637292,0.0,4.7424443339964455,4.615658850611453,5.124523076032972,4.742594422066759,4.6171945998411275,5.120492792980656,24834.739553632135,21109.528620587313,0.85,1.0653561395111408,0.6621499174795606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452423855932046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.30930345252,1537.7384357320282,0.3779838253310927,0.1255655492637292,6.112874298809886,3.456917389867432
3858.0,-30.15536221920272,5.03592110065551,35.01150990533749,24.12548870723697,4.993405602525224,-26.64050737253302,-40.17396726468576,1.478550755852427,-0.2898949096576757,-5.032638468979665,40.02264921757598,42303.393664777876,25760.118481738176,25760.118481738176,68063.51214651605,77451.54711143805,77451.54711143805,25760.118481738176,103211.66559317622,103211.66559317622,103211.66559317622,128046.33978373939,91680.57509241319,56532.421645740505,39053.50382963631,24834.674190563168,0.0,63888.178020199484,21109.473061978693,1537.735600825276,0.0,0.8866705606181746,2.8167527071700733,0.0014959135982669303,354205.0359964406,1555510.0285148316,4.3915525484806,1555510.0285148316,4.3915525484806,0.85,0.095752016125967,4.027634451161993,1.2676021208474415,1.0,0.0,4.027634451161917,1.2848293683687773,1.2851244906747192,3.13476213287021,19348.45124936014,1972.9929434985588,4632.441516551485,4632.441516551485,5.560808137501261,5.03592110065551,-2.3786910611426046,7.414612161798114,3.456952046711058,3.456952046711058,0.987700584774588,0.0,0.0,0.00022968570740736463,7.731729924270255e-05,0.00015236840816466206,0.0006136842499927052,0.09575201612634912,0.07187512850053485,0.02387688762581427,0.09575201858753017,0.071875128500248,0.023876887625718986,0.37798265660425184,0.37798265660425184,0.12556568043115648,0.0,4.7425131345403315,4.616050956816309,5.123614915327664,4.74274355932198,4.617576267142283,5.119938861937726,24834.674190563168,21109.473061978693,0.85,1.0653537830582123,0.6621474422294973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524252332708187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.299539894351,1537.735600825276,0.37798265660425184,0.12556568043115648,6.112874298809886,3.456952046711058
3859.0,-30.15558968074654,5.035837238118593,35.011496237050714,24.125404189713322,4.993366946991362,-26.64071598536971,-40.1741550193168,1.47849325161147,-0.2897043097136134,-5.032648207194387,40.02262169343778,42303.18890971438,25760.063504429992,25760.063504429992,68063.25241414437,77451.36066655673,77451.36066655673,25760.063504429992,103211.42417098672,103211.42417098672,103211.42417098672,128046.0235084265,91680.46480853918,56532.293051684515,39053.52417428296,24834.599337439784,0.0,63888.12351172275,21109.409436823815,1537.7319296540788,0.0,0.8866706107444903,2.8167490603539576,0.0014959135982669303,354204.90151414694,1555508.8411904064,4.391550863754152,1555508.8411904064,4.391550863754152,0.85,0.09575173547995222,4.027634451161993,1.2676017466513443,1.0,0.0,4.027634451160426,1.2848296486414585,1.2851247640161265,3.1347614490533404,19348.42797483162,1972.9905701571504,4632.441516551485,4632.441516551485,5.560796269610864,5.035837238118593,-2.3786849482195507,7.414522186338144,3.4569866190078047,3.4569866190078047,0.9877104625736585,0.0,0.0,0.00022968026288192772,7.731565403898054e-05,0.0001523646088429472,0.0006136689477136754,0.09575173548036656,0.07187484351780409,0.023876891962562475,0.0957516714347775,0.07187484351749307,0.02387689196245915,0.37798148918312263,0.37798148918312263,0.12556581328539954,0.0,4.742603292314698,4.616480847846901,5.122678561816201,4.742943897480757,4.618182003305662,5.118914630436905,24834.599337439784,21109.409436823815,0.85,1.065350626578593,0.6621448022644181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524266034760283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.289792515336,1537.7319296540788,0.37798148918312263,0.12556581328539954,6.112874298809886,3.4569866190078047
3860.0,-30.15581589146052,5.0357539141336956,35.01148264981304,24.125312826968752,4.993338115785709,-26.640922489884204,-40.174334846064426,1.4784447142063402,-0.2898403961366398,-5.0326536404886975,40.022596717588364,42302.956875490476,25759.998878187675,25759.998878187675,68062.95575367815,77451.1067579996,77451.1067579996,25759.998878187675,103211.10563618728,103211.10563618728,103211.10563618728,128045.64335497157,91680.29053312696,56532.1406506054,39053.499869468396,24834.537718784304,0.0,63888.0375882527,21109.357060966657,1537.7289094209445,0.0,0.8866706735674852,2.816750217312413,0.0014959135982669303,354204.8264817371,1555507.76379356,4.391548752297316,1555507.76379356,4.391548752297316,0.85,0.09575145935821064,4.027634451161993,1.2676013153092942,1.0,0.0,4.027634451162351,1.2848298869014734,1.285124995373836,3.134760867740346,19348.391195401364,1972.986819699017,4632.441516551485,4632.441516551485,5.560782318815784,5.0357539141336956,-2.3786755263101536,7.414429440443849,3.4570211889769276,3.4570211889769276,0.9877203397076936,0.0,0.0,0.00022967484841431677,7.731407833384055e-05,0.0001523607700804762,0.0006136534865816974,0.09575145935858835,0.0718745622397915,0.023876897118796855,0.09575152948400091,0.07187456223950797,0.02387689711870267,0.37798032536024634,0.37798032536024634,0.12556594517329117,0.0,4.742647654475604,4.616867371373985,5.121689109238332,4.742813244352078,4.618403196606209,5.117720988725523,24834.537718784304,21109.357060966657,0.85,1.0653474159330432,0.6621420608991887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524279678630836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.280056961767,1537.7289094209445,0.37798032536024634,0.12556594517329117,6.112874298809886,3.4570211889769276
