time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3861.0,-30.1560412365967,5.035670724358197,35.01146909709712,24.125210113730304,4.993281359441462,-26.641131007942146,-40.17452256577087,1.478371130783934,-0.28958737917292865,-5.032677871071282,40.022570548626106,42302.76112967158,25759.982773059797,25759.982773059797,68062.74390273137,77450.91992117994,77450.91992117994,25759.982773059797,103210.90269423975,103210.90269423975,103210.90269423975,128045.3779868843,91680.17167458266,56532.01288306231,39053.50976835594,24834.475292644554,0.0,63887.985061000494,21109.30399874787,1537.726275754004,0.0,0.8866706449546031,2.816744055929034,0.0014959135982669303,354204.49186372146,1555506.6349293569,4.391549713965318,1555506.6349293569,4.391549713965318,0.85,0.0957511990484055,4.027634451161993,1.2676009724335748,1.0,0.0,4.027634451160406,1.2848302422946325,1.285125343918361,3.134760000643253,19348.366111257335,1972.9842618281816,4632.441516551485,4632.441516551485,5.560778842219735,5.035670724358197,-2.378679888936965,7.414350613295162,3.4570557816383474,3.4570557816383474,0.9877302233252421,0.0,0.0,0.00022966945478167448,7.731243349949549e-05,0.00015235702128217897,0.000613638387792525,0.09575119904877698,0.07187429351551684,0.023876905533260134,0.09575115295319818,0.071874293515238,0.023876905533167497,0.37797916207160454,0.37797916207160454,0.12556607244252263,0.0,4.742745713112242,4.6172873185141725,5.12081454048797,4.743090491898329,4.618921289746822,5.117270130890347,24834.475292644554,21109.30399874787,0.85,1.065344975862751,0.6621395414064278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524293247496913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.27033888444,1537.726275754004,0.37797916207160454,0.12556607244252263,6.112874298809886,3.4570557816383474
3862.0,-30.156265375122533,5.035588108281307,35.01145555223698,24.125129263289296,4.993252280320304,-26.641335671919986,-40.174702113121725,1.4783225771147228,-0.28952710684410476,-5.032681066057202,40.02254367200813,42302.53685519078,25759.91392922674,25759.91392922674,68062.45078441752,77450.70961645005,77450.70961645005,25759.91392922674,103210.62354567679,103210.62354567679,103210.62354567679,128045.02505273801,91680.04006652252,56531.867305251064,39053.525290301615,24834.401507061222,0.0,63887.92679736284,21109.24128100204,1537.722512468999,0.0,0.8866707260678233,2.816742889227798,0.0014959135982669303,354204.44774181873,1555505.4755392834,4.391546987781188,1555505.4755392834,4.391546987781188,0.85,0.09575091416454051,4.027634451161993,1.267600588346832,1.0,0.0,4.027634451160631,1.2848304805280448,1.2851255753134836,3.1347594193957007,19348.33833643009,1972.981429584016,4632.441516551485,4632.441516551485,5.560763980978031,5.035588108281307,-2.378668711115897,7.414256819397204,3.457090275912962,3.457090275912962,0.9877400788322748,0.0,0.0,0.0002296640901449975,7.731086030309396e-05,0.00015235322984190355,0.0006136231172570521,0.09575091416495121,0.07187400610058907,0.02387690806436214,0.09575088772005992,0.07187400610028079,0.02387690806425973,0.37797800149573185,0.37797800149573185,0.12556620232680976,0.0,4.742828882349329,4.617713069942795,5.1198626629784485,4.743153959213089,4.619410041172671,5.1160491045514505,24834.401507061222,21109.24128100204,0.85,1.0653413594135754,0.6621366348193497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452430676446686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.260630607163,1537.722512468999,0.37797800149573185,0.12556620232680976,6.112874298809886,3.457090275912962
3863.0,-30.15648860151009,5.035505887368298,35.01144209538064,24.12503381436693,4.993215888040966,-26.64154024631061,-40.17488166047258,1.4782675328384367,-0.2895733349354259,-5.032692188550963,40.02251914558104,42302.31643406191,25759.86650956119,25759.86650956119,68062.1829436231,77450.4696851247,77450.4696851247,25759.86650956119,103210.3361946859,103210.3361946859,103210.3361946859,128044.68009482598,91679.87550254725,56531.72225147215,39053.50361230566,24834.343900140084,0.0,63887.84751244575,21109.19231511907,1537.7198498108905,0.0,0.886670758279766,2.816742198626404,0.0014959135982669303,354204.29414318287,1555504.417531138,4.3915459051502745,1555504.417531138,4.3915459051502745,0.85,0.09575064601577146,4.027634451161993,1.2676002152496952,1.0,0.0,4.027634451160087,1.2848307490821096,1.2851258370644185,3.134758764171357,19348.303606520836,1972.977888118862,4632.441516551485,4632.441516551485,5.560753744547548,5.035505887368298,-2.3786632324679435,7.414169119836242,3.457124804603697,3.457124804603697,0.9877499441724849,0.0,0.0,0.00022965874745461357,7.730928713628891e-05,0.00015234946031832466,0.0006136079349940214,0.09575064601613542,0.07187373183460435,0.023876914181531067,0.0957507019243287,0.07187373183433116,0.023876914181440306,0.377976843722166,0.377976843722166,0.1255663290300309,0.0,4.742891397461051,4.618108584473077,5.118919067201887,4.743118853615556,4.619669614240081,5.1151235309125695,24834.343900140084,21109.19231511907,0.85,1.0653384891448123,0.662134006405853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524320209084052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.250938990808,1537.7198498108905,0.377976843722166,0.1255663290300309,6.112874298809886,3.457124804603697
3864.0,-30.156710701280154,5.035424015702021,35.01142868245945,24.12494426770138,4.993175009205826,-26.641744255231128,-40.17506110304964,1.478208563153823,-0.2894186202507285,-5.03270514490495,40.02249351156605,42302.1004959442,25759.82459995315,25759.82459995315,68061.92509589734,77450.27201542404,77450.27201542404,25759.82459995315,103210.09661537719,103210.09661537719,103210.09661537719,128044.37685870181,91679.75092924006,56531.579409748374,39053.52391054632,24834.280243324632,0.0,63887.80415387095,21109.138206825937,1537.7168865392816,0.0,0.886670785162892,2.8167386483620427,0.0014959135982669303,354204.11521949945,1555503.3117450266,4.391545001618868,1555503.3117450266,4.391545001618868,0.85,0.09575037570002115,4.027634451161993,1.2675998179754244,1.0,0.0,4.0276344511620925,1.2848310359451434,1.285126117163317,3.1347580642766752,19348.277316321866,1972.9752072646488,4632.441516551485,4632.441516551485,5.5607446975670545,5.035424015702021,-2.378659031850014,7.414083047552035,3.4571593148087416,3.4571593148087416,0.987759804231069,0.0,0.0,0.00022965343184229106,7.730771491706641e-05,0.00015234571692522466,0.0006135928579750076,0.09575037570040061,0.07187345635705292,0.023876919343347697,0.09575039962508115,0.07187345635676808,0.02387691934325307,0.37797568663990816,0.37797568663990816,0.12556645305623934,0.0,4.742975636128392,4.618524595452925,5.118000919222936,4.743286524654195,4.620164143334989,5.114303678371414,24834.280243324632,21109.138206825937,0.85,1.065335176209425,0.6621310758163086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524333599011625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.24125817634,1537.7168865392816,0.37797568663990816,0.12556645305623934,6.112874298809886,3.4571593148087416
3865.0,-30.15693169781342,5.035342370077952,35.01141526728294,24.124835268035554,4.9931243161003875,-26.641948252522287,-40.175244317483134,1.4781408708062,-0.28937746904159667,-5.032723703249471,40.02246662002975,42301.904955641556,25759.797474888277,25759.797474888277,68061.70243052984,77450.0351487825,77450.0351487825,25759.797474888277,103209.83262367078,103209.83262367078,103209.83262367078,128044.04376066152,91679.5827405848,56531.45254743167,39053.47799239236,24834.211136990736,0.0,63887.6891293831,21109.079466442126,1537.7137347212554,0.0,0.8866707880644793,2.8167359388265463,0.0014959135982669303,354203.8589339904,1555502.1517132896,4.391544904097653,1555502.1517132896,4.391544904097653,0.85,0.09575010738552646,4.027634451161993,1.2675994261959573,1.0,0.0,4.027634451162242,1.2848313635619983,1.2851264380594647,3.1347572649503146,19348.241821452924,1972.971587795315,4632.441516551485,4632.441516551485,5.560738842109456,5.035342370077952,-2.378658930025591,7.414001300103543,3.457193793335028,3.457193793335028,0.9877696552385794,0.0,0.0,0.0002296481427467368,7.730610968052807e-05,0.0001523420330662087,0.0006135780207375217,0.09575010738591891,0.07187318265462302,0.023876924731295886,0.09575011157531664,0.07187318265432843,0.023876924731198023,0.3779745316178243,0.3779745316178243,0.12556657585560685,0.0,4.743057089914373,4.618913896537208,5.117152179947084,4.743346234207877,4.620436008964305,5.11372189575917,24834.211136990736,21109.079466442126,0.85,1.0653336089945855,0.6621292072401183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524346921384008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.231592490896,1537.7137347212554,0.3779745316178243,0.12556657585560685,6.112874298809886,3.457193793335028
3866.0,-30.15715157758439,5.035261230676842,35.01140186760841,24.124759970605396,4.993092969784822,-26.642149309771998,-40.17541949925942,1.4780907019694238,-0.28917287183543294,-5.032728719805046,40.022440241204414,42301.681056873065,25759.736728133168,25759.736728133168,68061.41778500623,77449.85648150992,77449.85648150992,25759.736728133168,103209.59320964309,103209.59320964309,103209.59320964309,128043.73345833995,91679.48013310139,56531.304708452444,39053.52824960994,24834.14024869686,0.0,63887.6684983068,21109.019211392333,1537.710179067282,0.0,0.8866708580942675,2.816732659298788,0.0014959135982669303,354203.78965679643,1555501.0137992192,4.391542550423902,1555501.0137992192,4.391542550423902,0.85,0.0957498264843491,4.027634451161993,1.2675990684842695,1.0,0.0,4.027634451160972,1.284831609140856,1.285126676933256,3.134756665782219,19348.220166965173,1972.9693796520905,4632.441516551485,4632.441516551485,5.560725728774967,5.035261230676842,-2.3786487933385136,7.413910024015356,3.4572282035979374,3.4572282035979374,0.9877794867422678,0.0,0.0,0.00022964288048996315,7.730457485107949e-05,0.00015233830563888366,0.0006135630080228131,0.09574982648474989,0.07187289914522595,0.023876927339523936,0.09574978625313278,0.0718728991449251,0.023876927339423988,0.37797337690081995,0.37797337690081995,0.1255667012721976,0.0,4.743159044752815,4.619348076709173,5.1162504066721795,4.743555847969617,4.6210753180008055,5.11263379101365,24834.14024869686,21109.019211392333,0.85,1.065329497613613,0.6621259164903502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524360177603315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.221941503638,1537.710179067282,0.37797337690081995,0.1255667012721976,6.112874298809886,3.4572282035979374
3867.0,-30.157370442083227,5.035180676724922,35.01138858236318,24.1246830317192,4.993071985236228,-26.64234841699734,-40.17559440163893,1.4780499601474026,-0.2892216664886291,-5.032729411243147,40.022416774846114,42301.460323414445,25759.66647423041,25759.66647423041,68061.12679764486,77449.62913603109,77449.62913603109,25759.66647423041,103209.2956102615,103209.2956102615,103209.2956102615,128043.38021534248,91679.3326321678,56531.1638195393,39053.52090292056,24834.084605080974,0.0,63887.605508001536,21108.971914318827,1537.7073903190562,0.0,0.8866709396039671,2.816733220921032,0.0014959135982669303,354203.78010823514,1555500.0015219473,4.391539810915142,1555500.0015219473,4.391539810915142,0.85,0.0957495511290257,4.027634451161993,1.2675986464833846,1.0,0.0,4.027634451161202,1.2848318105656418,1.2851268716741953,3.134756174342262,19348.18903807424,1972.966205388613,4632.441516551485,4632.441516551485,5.560710563143084,5.035180676724922,-2.378635301122759,7.413815977847681,3.4572626304953995,3.4572626304953995,0.9877893229986856,0.0,0.0,0.00022963764264144693,7.730304249763019e-05,0.00015233460014381676,0.0006135480836432231,0.09574955112938338,0.07187262019293794,0.023876930936445433,0.0957496404973565,0.07187262019266946,0.02387693093635624,0.3779722254100779,0.3779722254100779,0.12556682499934482,0.0,4.743229346576982,4.619764248524234,5.115275842243136,4.743507744754538,4.621427635664361,5.111376308165518,24834.084605080974,21108.971914318827,0.85,1.0653259933042978,0.6621231142888341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524373366857888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.212305522298,1537.7073903190562,0.3779722254100779,0.12556682499934482,6.112874298809886,3.4572626304953995
3868.0,-30.157588249638945,5.03510027301146,35.01137535964394,24.12457923581826,4.993020997891826,-26.642549573288573,-40.17577342512084,1.4779823215385322,-0.2890926313170894,-5.032750302555494,40.022392025548406,42301.261040767255,25759.648445615436,25759.648445615436,68060.90948638269,77449.41472386626,77449.41472386626,25759.648445615436,103209.0631694817,103209.0631694817,103209.0631694817,128043.09127305612,91679.1854913013,56531.03180819043,39053.5040923454,24834.02810357443,0.0,63887.53219591983,21108.923888038265,1537.7050113782761,0.0,0.8866709228581717,2.816729081880588,0.0014959135982669303,354203.4916053231,1555498.9339025668,4.391540373734673,1555498.9339025668,4.391540373734673,0.85,0.0957492927240602,4.027634451161993,1.2675982541544362,1.0,0.0,4.0276344511618065,1.2848321377731744,1.285127192259406,3.1347553760155367,19348.15798517258,1972.9630388738847,4632.441516551485,4632.441516551485,5.560706671326014,5.03510027301146,-2.3786366024723895,7.413736875483849,3.4572970987710314,3.4572970987710314,0.9877991710774375,0.0,0.0,0.0002296324301968877,7.730147406749206e-05,0.00015233095612939566,0.0006135334068852001,0.09574929272441401,0.07187235495760534,0.023876937766808676,0.09574934985882283,0.07187235495733976,0.02387693776672044,0.3779710756972922,0.3779710756972922,0.12556694235775834,0.0,4.743323223129835,4.6201747032274625,5.114413248754204,4.743657671238395,4.621777017869988,5.110923105459392,24834.02810357443,21108.923888038265,0.85,1.06532381431896,0.662120754814017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452438649523517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.202682550918,1537.7050113782761,0.3779710756972922,0.12556694235775834,6.112874298809886,3.4572970987710314
3869.0,-30.157805104500454,5.035020170260539,35.01136210178589,24.124485079105966,4.992975503241124,-26.64274932256423,-40.17595216920597,1.4779197213020128,-0.28889648679535185,-5.032763960522147,40.02236455661492,42301.06498509448,25759.612330110438,25759.612330110438,68060.67731520493,77449.21706119437,77449.21706119437,25759.612330110438,103208.82939130481,103208.82939130481,103208.82939130481,128042.78264324555,91679.05693973786,56530.90486362623,39053.502306790695,24833.953251940733,0.0,63887.455558731424,21108.86026414962,1537.7014209951426,0.0,0.8866709528160535,2.8167249042625047,0.0014959135982669303,354203.30299289804,1555497.7489659241,4.39153936686218,1555497.7489659241,4.39153936686218,0.85,0.09574901746336723,4.027634451161993,1.2675979151250796,1.0,0.0,4.027634451162651,1.284832441361799,1.2851274892497158,3.134754635315004,19348.13085539448,1972.9602724064264,4632.441516551485,4632.441516551485,5.560698875112102,5.035020170260539,-2.378632589709455,7.413652759969994,3.4573314781120117,3.4573314781120117,0.987808993746289,0.0,0.0,0.00022962724065995018,7.729990811450981e-05,0.00015232733254544036,0.000613518812413625,0.09574901746377573,0.0718720769845365,0.023876940479239227,0.09574898751914443,0.07187207698422987,0.02387694047913736,0.37796992733748136,0.37796992733748136,0.12556706076437898,0.0,4.7434375433517175,4.6206015250348855,5.113583407054136,4.743867473726823,4.622282988877771,5.110238049556926,24833.953251940733,21108.86026414962,0.85,1.065321458179487,0.6621184803049062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524399560235248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.19307345815,1537.7014209951426,0.37796992733748136,0.12556706076437898,6.112874298809886,3.4573314781120117
3870.0,-30.158020726539753,5.034940603290556,35.011348883690516,24.12439843118193,4.992949074083757,-26.64294605554715,-40.17612295048309,1.4778744030882913,-0.28897636695711526,-5.032766136808364,40.022339199071936,42300.84102174471,25759.54803639796,25759.54803639796,68060.38905814267,77448.97245599287,77448.97245599287,25759.54803639796,103208.52049239083,103208.52049239083,103208.52049239083,128042.40721265686,91678.88866636563,56530.75723210573,39053.47937139989,24833.886720266037,0.0,63887.36609166593,21108.80371222613,1537.698040209835,0.0,0.8866710336143293,2.8167257016820537,0.0014959135982669303,354203.27293904516,1555496.6551096542,4.391536651264484,1555496.6551096542,4.391536651264484,0.85,0.09574873769933345,4.027634451161993,1.2675975200487306,1.0,0.0,4.027634451162588,1.284832664036339,1.2851277053454022,3.1347540920302124,19348.095342646702,1972.9566511139587,4632.441516551485,4632.441516551485,5.560684996099868,5.034940603290556,-2.3786200258580497,7.413560629148606,3.45736581423717,3.45736581423717,0.9878188040677628,0.0,0.0,0.0002296220807327244,7.729841195002013e-05,0.00015232366878270426,0.0006135040561166083,0.0957487376997205,0.0718717954213584,0.023876942278362106,0.095748812837525,0.07187179542106786,0.02387694227826559,0.3779687813266245,0.3779687813266245,0.12556718142144488,0.0,4.743509107927991,4.6209928518313745,5.112688916718753,4.743789769851276,4.622554049679138,5.109106843801044,24833.886720266037,21108.80371222613,0.85,1.0653184380850709,0.6621159019304574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524412568111094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.183476190768,1537.698040209835,0.3779687813266245,0.12556718142144488,6.112874298809886,3.45736581423717
3871.0,-30.15823525517455,5.034861222103309,35.01133571129026,24.124299454875313,4.9929006370166915,-26.643144005273037,-40.176297643315024,1.4778093871123907,-0.28881302057232006,-5.032784500801333,40.02231409384433,42300.63815990318,25759.525742469537,25759.525742469537,68060.16390237272,77448.7671480722,77448.7671480722,25759.525742469537,103208.29289054175,103208.29289054175,103208.29289054175,128042.1198341919,91678.75033889974,56530.621350719564,39053.47665353353,24833.82694365015,0.0,63887.30359718368,21108.752902102628,1537.6954161711144,0.0,0.8866710310332298,2.8167214061596613,0.0014959135982669303,354203.01933794987,1555495.5721381619,4.391536738014203,1555495.5721381619,4.391536738014203,0.85,0.09574847611427519,4.027634451161993,1.2675971321156254,1.0,0.0,4.027634451161802,1.2848329788117245,1.2851280135968375,3.1347533240366725,19348.066149742677,1972.9536742662049,4632.441516551485,4632.441516551485,5.560680183534326,5.034861222103309,-2.3786193051092273,7.413480527212537,3.4574001784849924,3.4574001784849924,0.9878286224242835,0.0,0.0,0.00022961694707714916,7.729688154525071e-05,0.00015232006553189844,0.0006134895435395266,0.0957484761146386,0.07187152788624918,0.023876948228389427,0.09574850314890453,0.07187152788597638,0.023876948228298805,0.3779676353261146,0.3779676353261146,0.12556729940362193,0.0,4.74360883367757,4.621394099406928,5.111877630221045,4.743971480228993,4.622964364456038,5.108597527425445,24833.82694365015,21108.752902102628,0.85,1.065315955913547,0.6621133743038093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524425502059095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.173896392433,1537.6954161711144,0.3779676353261146,0.12556729940362193,6.112874298809886,3.4574001784849924
3872.0,-30.15844893042503,5.034782190150846,35.01132252435482,24.124209698662185,4.992860334825847,-26.64334037321365,-40.176468319818355,1.4777517776115598,-0.28865023867814443,-5.032794967527003,40.02228732567334,42300.42231490684,25759.483834295614,25759.483834295614,68059.90614920246,77448.5662013084,77448.5662013084,25759.483834295614,103208.05003560401,103208.05003560401,103208.05003560401,128041.80474726015,91678.61932188312,56530.47543546997,39053.49320712572,24833.75471165614,0.0,63887.24791878186,21108.691504907718,1537.691901052213,0.0,0.8866710747090079,2.816718040540122,0.0014959135982669303,354202.8747957501,1555494.417432427,4.391535270088922,1555494.417432427,4.391535270088922,0.85,0.0957482007245772,4.027634451161993,1.267596712862142,1.0,0.0,4.027634451162695,1.2848332588940181,1.2851282871735858,3.1347526406881565,19348.038499650425,1972.950854741469,4632.441516551485,4632.441516551485,5.560671136863411,5.034782190150846,-2.3786127560531773,7.413394946204024,3.4574344661656577,3.4574344661656577,0.9878384189044737,0.0,0.0,0.00022961183394811923,7.729538635277215e-05,0.00015231644759534707,0.0006134749718136301,0.09574820072497842,0.07187124970051903,0.023876951024459386,0.09574817458061749,0.07187124970021787,0.02387695102435933,0.37796649019662754,0.37796649019662754,0.12556741969726054,0.0,4.743720271752977,4.621809962360032,5.111069305088961,4.74414472884888,4.623453625622346,5.107816092842768,24833.75471165614,21108.691504907718,0.85,1.065312849846423,0.6621105728123119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452443837044179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.16433131123,1537.691901052213,0.37796649019662754,0.12556741969726054,6.112874298809886,3.4574344661656577
3873.0,-30.15866150763725,5.034703571487896,35.011309372220424,24.124124098476045,4.992826804400659,-26.643535075601854,-40.17663875184951,1.477700372362354,-0.28856496753860483,-5.032802059194876,40.022261965456416,42300.21016237897,25759.434239554077,25759.434239554077,68059.64440193305,77448.35470291003,77448.35470291003,25759.434239554077,103207.7889424641,103207.7889424641,103207.7889424641,128041.4783304141,91678.4800513665,56530.33551082369,39053.49393393646,24833.689387950002,0.0,63887.18332188646,21108.635979757502,1537.6887023723184,0.0,0.8866711304765251,2.816716089586389,0.0014959135982669303,354202.77686206746,1555493.3234625799,4.391533395765316,1555493.3234625799,4.391533395765316,0.85,0.0957479270961841,4.027634451161993,1.2675963282259186,1.0,0.0,4.027634451162785,1.2848335098956372,1.2851285316968744,3.1347520282913113,19348.009107723083,1972.9478575989847,4632.441516551485,4632.441516551485,5.5606604309016925,5.034703571487896,-2.378603641071411,7.413307212559307,3.4574687268968365,3.4574687268968365,0.9878482076848104,0.0,0.0,0.0002296067471986271,7.72938933286476e-05,0.00015231285386997948,0.0006134604976015316,0.0957479270965661,0.07187097271233793,0.02387695438422817,0.09574791511076393,0.07187097271205119,0.023876954384132905,0.3779653469181233,0.3779653469181233,0.1255675414788669,0.0,4.743826615576097,4.622226610203427,5.110238161341613,4.7442370916562595,4.623879796345307,5.106900106152523,24833.689387950002,21108.635979757502,0.85,1.0653098299705004,0.6621079215412486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524451187656349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.154776175206,1537.6887023723184,0.3779653469181233,0.1255675414788669,6.112874298809886,3.4574687268968365
3874.0,-30.158872998022893,5.034625289266235,35.011296266717416,24.124033853318565,4.992789304333024,-26.643729196698178,-40.1768128509633,1.477645503005469,-0.2884772309558912,-5.032812430625108,40.022237019421816,42300.017991288245,25759.39386659927,25759.39386659927,68059.41185788752,77448.14046241659,77448.14046241659,25759.39386659927,103207.53432901585,103207.53432901585,103207.53432901585,128041.16172037192,91678.33599290764,56530.2135217678,39053.4694123776,24833.62739135607,0.0,63887.09680373367,21108.583282652657,1537.6857671118444,0.0,0.8866711680351226,2.816713723076738,0.0014959135982669303,354202.63363594527,1555492.2473599827,4.391532133436198,1555492.2473599827,4.391532133436198,0.8499999999999999,0.09574765870618444,4.027634451161993,1.2675959990872072,1.0,0.0,4.027634451163193,1.2848337770501128,1.2851287924102741,3.13475137648479,19347.978705338883,1972.9447574185765,4632.441516551485,4632.441516551485,5.5606517156368245,5.034625289266235,-2.3785968604022085,7.413222149668444,3.4575029805837647,3.4575029805837647,0.9878579944525042,0.0,0.0,0.0002296016865587854,7.729236820755787e-05,0.00015230931835122754,0.0006134462578244036,0.09574765870655594,0.07187069984657957,0.02387695885997638,0.09574765595143081,0.0718706998463007,0.023876958859883737,0.377964205445264,0.377964205445264,0.12556766252763468,0.0,4.74393255360701,4.62263908272439,5.109417998697268,4.7443351996691945,4.624269364120778,5.106117619255656,24833.62739135607,21108.583282652657,0.85,1.0653076327285858,0.6621058102113689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524463939027024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.145235914042,1537.6857671118444,0.377964205445264,0.12556766252763468,6.112874298809886,3.4575029805837647
3875.0,-30.15908361693644,5.034547347865987,35.011283190555744,24.123943608161085,4.992751693717101,-26.643922544386392,-40.17698307344688,1.4775906211642247,-0.28838251362577694,-5.032822302096592,40.02221166304074,42299.81340536633,25759.352968029776,25759.352968029776,68059.1663733961,77447.92668137704,77447.92668137704,25759.352968029776,103207.27964940682,103207.27964940682,103207.27964940682,128040.84232975985,91678.19199746549,56530.07872144339,39053.45919558011,24833.562680353025,0.0,63887.02187593313,21108.52827830007,1537.6826647323242,0.0,0.886671209627582,2.8167113230679584,0.0014959135982669303,354202.49731413485,1555491.1535567571,4.3915307355307105,1555491.1535567571,4.3915307355307105,0.85,0.09574738854452157,4.027634451161993,1.2675956237921495,1.0,0.0,4.027634451159904,1.2848340442198292,1.2851290531658408,3.1347507246413557,19347.948316253845,1972.9416585943056,4632.441516551485,4632.441516551485,5.5606428869080995,5.034547347865987,-2.3785896526643264,7.4131370005303125,3.45753720473271,3.45753720473271,0.9878677727807743,0.0,0.0,0.0002295966468740636,7.729087707293525e-05,0.00015230576980112837,0.0006134319655617726,0.09574738854490043,0.07187042578842866,0.023876962756471776,0.09574738568320097,0.07187042578814427,0.023876962756377296,0.377963065441383,0.377963065441383,0.12556778310222275,0.0,4.744038031046102,4.623048472434846,5.108605300218926,4.7444397884708,4.6246673679651735,5.105335729572857,24833.562680353025,21108.52827830007,0.85,1.0653050396615007,0.6621033844324662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524476625226017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.135710339728,1537.6826647323242,0.377963065441383,0.12556778310222275,6.112874298809886,3.45753720473271
3876.0,-30.15929320706753,5.034469833829795,35.011270160665354,24.123862792644672,4.992720912600772,-26.644114283042065,-40.17714924467725,1.4775419885724739,-0.2882715604272903,-5.032827730893476,40.02218685846319,42299.596570969145,25759.301684343034,25759.301684343034,68058.89825531218,77447.72337331017,77447.72337331017,25759.301684343034,103207.02505765321,103207.02505765321,103207.02505765321,128040.52456117925,91678.0608246455,56529.93402229296,39053.47422483615,24833.499503526033,0.0,63886.97372836218,21108.474577997127,1537.6795495729575,0.0,0.886671271852853,2.8167092282554678,0.0014959135982669303,354202.422344233,1555490.083557351,4.391528644165064,1555490.083557351,4.391528644165064,0.85,0.09574711554064708,4.027634451161993,1.2675951946480204,1.0,0.0,4.027634451161906,1.2848342821017364,1.2851292846586309,3.1347501442548484,19347.92063328054,1972.9388357166354,4632.441516551485,4632.441516551485,5.560631816355655,5.034469833829795,-2.378579089898482,7.413048923728278,3.4575714012257452,3.4575714012257452,0.9878775432073558,0.0,0.0,0.0002295916319072,7.728942145260392e-05,0.00015230221045459607,0.0006134176298150554,0.09574711554102186,0.07187014972439995,0.023876965816621916,0.09574712722194054,0.07187014972411862,0.02387696581652845,0.3779619267006424,0.3779619267006424,0.12556790320351796,0.0,4.744144004576242,4.623467399183937,5.1077658418491865,4.744556170466183,4.625132845909377,5.104397696998262,24833.499503526033,21108.474577997127,0.85,1.0653016457578408,0.6621004893864699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524489259171014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.126195174225,1537.6795495729575,0.3779619267006424,0.12556790320351796,6.112874298809886,3.4575714012257452
3877.0,-30.15950175160044,5.034392583420989,35.01125717013882,24.123773106280737,4.992679641110599,-26.64430612962783,-40.17731922268865,1.4774840191352239,-0.2880916256587511,-5.032840577911742,40.022161945233854,42299.39995989635,25759.270049056646,25759.270049056646,68058.67000895299,77447.52662534147,77447.52662534147,25759.270049056646,103206.79667439812,103206.79667439812,103206.79667439812,128040.23471595865,91677.93154280809,56529.80487735157,39053.47407272946,24833.438041560526,0.0,63886.91211428999,21108.422335326446,1537.676700753327,0.0,0.886671296681198,2.816705358811447,0.0014959135982669303,354202.24493118026,1555489.0088715723,4.3915278096947015,1555489.0088715723,4.3915278096947015,0.85,0.09574685019900664,4.027634451161993,1.267594827595167,1.0,0.0,4.02763445116117,1.2848345636139427,1.2851295598240102,3.134749457419007,19347.89334938397,1972.9360535334665,4632.441516551485,4632.441516551485,5.560624987281554,5.034392583420989,-2.3785739217393553,7.412966505160345,3.4576055967379378,3.4576055967379378,0.9878873133536965,0.0,0.0,0.0002295866420590513,7.728793251200153e-05,0.00015229870954704976,0.0006134035294392115,0.09574685019937451,0.07186987986333121,0.023876970336043298,0.09574682098273862,0.07186987986305508,0.023876970335951563,0.377960789821921,0.377960789821921,0.1255680207609465,0.0,4.744270148342991,4.623898968192464,5.106969282108423,4.744748952253019,4.625600953541493,5.103758597434819,24833.438041560526,21108.422335326446,0.85,1.0652991004980796,0.6620980504461567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524501831425494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.116693598035,1537.676700753327,0.377960789821921,0.1255680207609465,6.112874298809886,3.4576055967379378
3878.0,-30.159709226615828,5.034315755086112,35.01124420682145,24.123692290764325,4.992648473363381,-26.644496003032234,-40.17748892130328,1.4774352497770957,-0.2879658685812956,-5.032845648876093,40.022136756702125,42299.20673225575,25759.219400185277,25759.219400185277,68058.42613244103,77447.32498744954,77447.32498744954,25759.219400185277,103206.54438763481,103206.54438763481,103206.54438763481,128039.91657380285,91677.80102998315,56529.682774778536,39053.46472800513,24833.372186168035,0.0,63886.83691417317,21108.36635824283,1537.6734231473001,0.0,0.8866713621206521,2.8167031109141067,0.0014959135982669303,354202.17490286735,1555487.9223106052,4.3915256103019855,1555487.9223106052,4.3915256103019855,0.8500000000000001,0.09574657583589039,4.027634451161993,1.2675944885658104,1.0,0.0,4.027634451161262,1.2848348020309686,1.2851297919173206,3.1347488757273827,19347.865805697336,1972.9332448590842,4632.441516551485,4632.441516551485,5.5606140537660025,5.034315755086112,-2.378562967959888,7.412878723046,3.457639742587664,3.457639742587664,0.9878970693107612,0.0,0.0,0.00022958167790041408,7.728644604525983e-05,0.00015229523185515426,0.0006133895225675227,0.09574657583627182,0.07186960334979214,0.023876972486479672,0.0957465475503642,0.07186960334950583,0.023876972486384554,0.3779596554790632,0.3779596554790632,0.12556813832615965,0.0,4.744394280972301,4.624336534277859,5.106146570695444,4.744879780294809,4.626077215718112,5.102846094364622,24833.372186168035,21108.36635824283,0.85,1.0652965371234775,0.6620958052608135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524514340980457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.107205982324,1537.6734231473001,0.3779596554790632,0.12556813832615965,6.112874298809886,3.457639742587664
3879.0,-30.1599156796898,5.034239239989758,35.01123129017573,24.123596597369783,4.992611577382095,-26.644685529447177,-40.17765097143126,1.4773814271366856,-0.2879722258897459,-5.032855514287232,40.02211218947478,42298.98631459671,25759.181811562517,25759.181811562517,68058.16812615923,77447.08628034241,77447.08628034241,25759.181811562517,103206.26809190493,103206.26809190493,103206.26809190493,128039.57954638214,91677.63071621227,56529.53075045517,39053.444406396775,24833.311454477207,0.0,63886.75586087398,21108.314736305627,1537.6705427648253,0.0,0.8866714008844293,2.816702042258282,0.0014959135982669303,354202.0386648871,1555486.862551478,4.391524307467734,1555486.862551478,4.391524307467734,0.8500000000000001,0.09574630899462326,4.027634451161993,1.2675940544763584,1.0,0.0,4.027634451162659,1.2848350640389956,1.2851300476385896,3.1347482364785084,19347.82986233976,1972.9295796566373,4632.441516551485,4632.441516551485,5.560605939551797,5.034239239989758,-2.3785554641165136,7.412794704106272,3.4576738870123447,3.4576738870123447,0.9879068248606699,0.0,0.0,0.0002295767382914605,7.728502659973509e-05,0.0001522917116917254,0.0006133753446360228,0.09574630899498927,0.07186933291087134,0.023876976084117933,0.09574633605688714,0.0718693329105966,0.02387697608402666,0.3779585238164316,0.3779585238164316,0.12556825378002584,0.0,4.744496103177198,4.624737047256929,5.105346038344123,4.744883288397489,4.626320446527018,5.102125143795604,24833.311454477207,21108.314736305627,0.85,1.065293850174038,0.6620931951328238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524526786400787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.097732841128,1537.6705427648253,0.3779585238164316,0.12556825378002584,6.112874298809886,3.4576738870123447
3880.0,-30.160121081707423,5.034162992638111,35.011218384595395,24.123506841156654,4.992570436309149,-26.64487453424916,-40.17782049542291,1.4773238888482119,-0.2877861069957248,-5.032867297878025,40.02208667848298,42298.80143987693,25759.149682197745,25759.149682197745,68057.95112207468,77446.88870722942,77446.88870722942,25759.149682197745,103206.03838942717,103206.03838942717,103206.03838942717,128039.28413200288,91677.49939377674,56529.41212641332,39053.43029707047,24833.24574257571,0.0,63886.676039646176,21108.25888118935,1537.667425053881,0.0,0.8866714332962331,2.816698215633957,0.0014959135982669303,354201.8759375507,1555485.7620816587,4.3915232181206925,1555485.7620816587,4.3915232181206925,0.85,0.09574604088627038,4.027634451161993,1.2675937220407656,1.0,0.0,4.027634451162739,1.2848353433785356,1.2851303207277853,3.1347475549443846,19347.802147791295,1972.9267535591966,4632.441516551485,4632.441516551485,5.560599003821544,5.034162992638111,-2.3785493371318003,7.412712329769911,3.4577079978834218,3.4577079978834218,0.9879165708238348,0.0,0.0,0.00022957182392731936,7.728354171420012e-05,0.00015228828221311924,0.0006133615319498392,0.09574604088664931,0.07186906165721234,0.02387697922943698,0.09574601535020098,0.0718690616569279,0.023876979229342482,0.3779573923418032,0.3779573923418032,0.12556836834186993,0.0,4.744617867071611,4.625152209217617,5.104581426062737,4.745081190882274,4.6267905767077195,5.101500555639461,24833.24574257571,21108.25888118935,0.85,1.0652917844691112,0.6620911285731558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452453917054004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.088273256993,1537.667425053881,0.3779573923418032,0.12556836834186993,6.112874298809886,3.4577079978834218
3881.0,-30.160325465153687,5.034087277645601,35.011205527691274,24.12343503618615,4.992548616362616,-26.645060689993112,-40.17798202168194,1.477283841199338,-0.28769951247659264,-5.032866211812466,40.02206228511808,42298.58784134501,25759.085799101184,25759.085799101184,68057.6736404462,77446.68558837555,77446.68558837555,25759.085799101184,103205.77138747674,103205.77138747674,103205.77138747674,128038.95341856172,91677.36993651895,56529.27218947737,39053.44194115731,24833.182031084994,0.0,63886.623972242305,21108.204726422246,1537.6641283968097,0.0,0.886671527220041,2.8166972024956034,0.0014959135982669303,354201.89093573985,1555484.7098235558,4.3915200613814775,1555484.7098235558,4.3915200613814775,0.85,0.09574576288115759,4.027634451161993,1.2675932890502737,1.0,0.0,4.027634451160785,1.284835540838229,1.2851305119497707,3.1347470731813325,19347.774826873654,1972.9239676009295,4632.441516551485,4632.441516551485,5.56058521344851,5.034087277645601,-2.37853364196299,7.412620919608591,3.4577420619989905,3.4577420619989905,0.987926303428283,0.0,0.0,0.00022956693402930255,7.72821269065184e-05,0.00015228480712278417,0.0006133475355562847,0.09574576288153162,0.07186878290386522,0.023876979977666402,0.09574578578048201,0.07186878290358446,0.02387697997757313,0.377956262173291,0.377956262173291,0.12556848383555905,0.0,4.7447275024144915,4.625575460855202,5.103743712824496,4.7451666993358685,4.627270529483042,5.100394958960578,24833.182031084994,21108.204726422246,0.85,1.0652883093339875,0.6620883247755126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524551491651438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.07882784725,1537.6641283968097,0.377956262173291,0.12556848383555905,6.112874298809886,3.4577420619989905
3882.0,-30.1605288284483,5.034011653881419,35.01119270711208,24.12333619957792,4.992497998800384,-26.645248807408407,-40.178147599194176,1.4772179777578431,-0.2874723324408137,-5.032885672718314,40.02203762934617,42298.3954827214,25759.074851701887,25759.074851701887,68057.47033442328,77446.48975156918,77446.48975156918,25759.074851701887,103205.56460327108,103205.56460327108,103205.56460327108,128038.68820001601,91677.23569077559,56529.14142191711,39053.43807650942,24833.12359674494,0.0,63886.56167325436,21108.155057233198,1537.661599735918,0.0,0.8866715174224113,2.816691938564938,0.0014959135982669303,354201.62218744203,1555483.646246534,4.391520390675621,1555483.646246534,4.391520390675621,0.85,0.09574550613581714,4.027634451161993,1.2675929148541765,1.0,0.0,4.0276344511628706,1.2848358590258424,1.285130823958873,3.134746296866068,19347.746495384483,1972.921078593045,4632.441516551485,4632.441516551485,5.560582850245596,5.034011653881419,-2.378533018526607,7.412544672408026,3.4577761596306473,3.4577761596306473,0.9879360456087564,0.0,0.0,0.00022956206863378032,7.728067663878514e-05,0.00015228139199499518,0.0006133337806699467,0.09574550613617182,0.07186852079393016,0.023876985342241655,0.09574544833790358,0.07186852079366393,0.02387698534215321,0.37795513381722,0.37795513381722,0.12556859513019125,0.0,4.744872321834919,4.6260081152824455,5.103018970773064,4.74541334027748,4.627701931662273,5.100082955054631,24833.12359674494,21108.155057233198,0.85,1.065286165852858,0.6620859594707116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452456375168331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.069395996152,1537.661599735918,0.37795513381722,0.12556859513019125,6.112874298809886,3.4577761596306473
3883.0,-30.160731322556124,5.033936573479361,35.01117989502563,24.123264394607418,4.9924757853528865,-26.645433301790675,-40.178308880981035,1.4771777645847135,-0.28736771067411837,-5.032883537915188,40.02201223555419,42298.18896903182,25759.009648246963,25759.009648246963,68057.19861727879,77446.28835046984,77446.28835046984,25759.009648246963,103205.29799871681,103205.29799871681,103205.29799871681,128038.35140654455,91677.10702955748,56529.00764810853,39053.4437571655,24833.053407827738,0.0,63886.49716499324,21108.095396653578,1537.657907922051,0.0,0.8866716203138901,2.816690810607886,0.0014959135982669303,354201.65166831756,1555482.5508340842,4.391516932537269,1555482.5508340842,4.391516932537269,0.8500000000000001,0.09574522407975619,4.027634451161993,1.267592572527938,1.0,0.0,4.027634451162285,1.2848360571663504,1.2851310159201488,3.13474581344235,19347.71934246464,1972.9183097657856,4632.441516551485,4632.441516551485,5.5605687748482735,5.033936573479361,-2.378516451944312,7.412453025423673,3.457810158591195,3.457810158591195,0.9879457595974843,0.0,0.0,0.0002295572241276425,7.727926402083548e-05,0.00015227796010680702,0.0006133199582788476,0.09574522408014735,0.07186823937555496,0.023876984704592395,0.09574519122892577,0.07186823937526135,0.02387698470449485,0.37795400776370575,0.37795400776370575,0.12556870936068779,0.0,4.74500049142631,4.626446554865652,5.102209916482423,4.745515827241093,4.628204359532901,5.098977793994834,24833.053407827738,21108.095396653578,0.85,1.0652829883835122,0.6620833954911088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524575950540564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.059977769311,1537.657907922051,0.37795400776370575,0.12556870936068779,6.112874298809886,3.457810158591195
3884.0,-30.160932807695886,5.033861872858066,35.011167177709126,24.12317778160798,4.992447501121241,-26.645617495197705,-40.1784700929187,1.4771321886203284,-0.2873989964257362,-5.032888638539757,40.02198937175368,42297.98659479974,25758.964074555362,25758.964074555362,68056.95066935511,77446.05148795355,77446.05148795355,25758.964074555362,103205.01556250891,103205.01556250891,103205.01556250891,128038.0157802555,91676.94004142447,56528.87514825941,39053.40543685007,24833.000217746594,0.0,63886.40565459667,21108.050185084605,1537.6553473364518,0.0,0.8866716771783788,2.8166906266900047,0.0014959135982669303,354201.5812304997,1555481.56455842,4.391515021346494,1555481.56455842,4.391515021346494,0.85,0.09574495854034454,4.027634451161993,1.267592140086927,1.0,0.0,4.027634451162686,1.2848362803465618,1.2851312329580102,3.134745268926878,19347.684100956314,1972.9147161320445,4632.441516551485,4632.441516551485,5.560558936906134,5.033861872858066,-2.3785050748299117,7.412366947687977,3.457844195426376,3.457844195426376,0.987955484407536,0.0,0.0,0.00022955240385373496,7.727785203853071e-05,0.00015227455181520425,0.0006133062309261686,0.09574495854068832,0.07186797093641648,0.02387698760427185,0.09574503167782668,0.07186797093615842,0.023876987604186113,0.3779528841916392,0.3779528841916392,0.1255688203417719,0.0,4.745100529051058,4.626848562133944,5.101397789413113,4.745489642114023,4.628446950532577,5.0981395938839,24833.000217746594,21108.050185084605,0.85,1.065280633211807,0.6620811761344781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452458809727863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.050570176403,1537.6553473364518,0.3779528841916392,0.1255688203417719,6.112874298809886,3.457844195426376
3885.0,-30.161133356042072,5.033787277845979,35.01115446797584,24.123084043990843,4.992397766976842,-26.645802990402363,-40.178631514403946,1.4770674013345526,-0.28709493813499876,-5.032906508640791,40.021964157991775,42297.78902414863,25758.95140145035,25758.95140145035,68056.74042559898,77445.87260645838,77445.87260645838,25758.95140145035,103204.82400790873,103204.82400790873,103204.82400790873,128037.7615115774,91676.82197251782,56528.738390197606,39053.42620257801,24832.93750366867,0.0,63886.36370624668,21107.996878118367,1537.6525376341017,0.0,0.8866716775067183,2.816684536520925,0.0014959135982669303,354201.3344508227,1555480.4769130272,4.391515010311149,1555480.4769130272,4.391515010311149,0.85,0.09574469835708008,4.027634451161993,1.2675917900679639,1.0,0.0,4.0276344511619895,1.284836593360106,1.2851315398787402,3.134744505236202,19347.659183458993,1972.912175254444,4632.441516551485,4632.441516551485,5.560556201177044,5.033787277845979,-2.378503083789853,7.412290361635833,3.4578782216947515,3.4578782216947515,0.9879652061985004,0.0,0.0,0.00022954760608402195,7.727643824479195e-05,0.00015227116783923,0.0006132926015079528,0.09574469835744592,0.07186770699566795,0.023876991361777976,0.09574464974499583,0.07186770699539334,0.023876991361686743,0.3779517606867968,0.3779517606867968,0.1255689279975413,0.0,4.74524978130313,4.627281444041785,5.100690213111818,4.7458115705057935,4.6289791786397245,5.097825890733361,24832.93750366867,21107.996878118367,0.85,1.0652780417825616,0.6620785183303967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524600183512373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.041176046685,1537.6525376341017,0.3779517606867968,0.1255689279975413,6.112874298809886,3.4578782216947515
3886.0,-30.161332852009984,5.03371311221613,35.01114174333193,24.12299757068979,4.992368211522024,-26.645985520255667,-40.178792481869436,1.4770208797650424,-0.2870746236982882,-5.032908907790813,40.0219383042216,42297.594160945046,25758.89987558189,25758.89987558189,68056.49403652694,77445.64157256865,77445.64157256865,25758.89987558189,103204.54144815054,103204.54144815054,103204.54144815054,128037.40727185723,91676.6594960824,56528.6120844481,39053.386012927,24832.86582370669,0.0,63886.25183663369,21107.935950150684,1537.6488588832094,0.0,0.8866717589676523,2.8166839888532293,0.0014959135982669303,354201.3013194325,1555479.3616602125,4.3915122724448175,1555479.3616602125,4.3915122724448175,0.85,0.0957444199601128,4.027634451161993,1.2675913730124013,1.0,0.0,4.027634451161907,1.2848368208658374,1.2851317613044924,3.1347439501677843,19347.62489410831,1972.9086787137617,4632.441516551485,4632.441516551485,5.560545078345104,5.03371311221613,-2.37848968345589,7.4122027956720205,3.4579121553208685,3.4579121553208685,0.9879749015202481,0.0,0.0,0.00022954283358228442,7.727502845135294e-05,0.00015226780513093147,0.0006132790577481605,0.09574441996050757,0.07186742903925174,0.023876990921255833,0.09574441086111732,0.07186742903895542,0.023876990921157384,0.37795063937680007,0.37795063937680007,0.1255690387943875,0.0,4.7453678636756536,4.627686453812714,5.0999415250919355,4.7458342840925525,4.629301962065597,5.0969422273717555,24832.86582370669,21107.935950150684,0.85,1.065276050480425,0.6620766275208328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452461221357096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.031793967893,1537.6488588832094,0.37795063937680007,0.1255690387943875,6.112874298809886,3.4579121553208685
