time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3887.0,-30.16153117235797,5.033639242748987,35.01112906229427,24.12291724411773,4.992333067366939,-26.646167550875116,-40.17894957270471,1.4769694458814049,-0.28684987539458007,-5.032917251669953,40.021914125057855,42297.38835201126,25758.864336057184,25758.864336057184,68056.25268806845,77445.45796725988,77445.45796725988,25758.864336057184,103204.32230331707,103204.32230331707,103204.32230331707,128037.12802127477,91676.54171078705,56528.47209552775,39053.410683621434,24832.805717957697,0.0,63886.216401579135,21107.884860264043,1537.6459807120216,0.0,0.8866718040763719,2.816680055512642,0.0014959135982669303,354201.1860935131,1555478.3186453602,4.391510756360642,1555478.3186453602,4.391510756360642,0.85,0.09574415384525432,4.027634451161993,1.2675909889256585,1.0,0.0,4.027634451160914,1.2848370712955481,1.2851320056957374,3.1347433391696757,19347.60003646488,1972.9061439395593,4632.441516551485,4632.441516551485,5.560537406467418,5.033639242748987,-2.3784805775947997,7.412119820343786,3.457946094152274,3.457946094152274,0.9879845983292211,0.0,0.0,0.00022953808929528248,7.727365263333956e-05,0.00015226443666194292,0.0006132654907864145,0.09574415384561577,0.0718671603834866,0.023876993462129164,0.09574410281620216,0.07186716038321529,0.023876993462039028,0.3779495184203581,0.3779495184203581,0.12556914913826664,0.0,4.745511199816406,4.628119042737865,5.09921108963573,4.746067376275391,4.629833624008143,5.09627347784442,24832.805717957697,21107.884860264043,0.85,1.0652728635591298,0.6620737732555054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524624180520653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.022426286803,1537.6459807120216,0.3779495184203581,0.12556914913826664,6.112874298809886,3.457946094152274
3888.0,-30.161728607448605,5.033565797462148,35.01111642703953,24.122835520561807,4.992306774455284,-26.64634789946038,-40.17910641906781,1.4769260664643573,-0.28682692503969065,-5.0329192213142395,40.021890096503036,42297.18531399922,25758.813434420706,25758.813434420706,68055.99874841992,77445.23277883108,77445.23277883108,25758.813434420706,103204.04621325179,103204.04621325179,103204.04621325179,128036.79039664281,91676.3855684857,56528.33810364267,39053.386072047804,24832.74418339102,0.0,63886.130255438824,21107.832555882367,1537.642871183011,0.0,0.8866718811115093,2.8166795233144994,0.0014959135982669303,354201.1588934507,1555477.28212784,4.391508167243892,1555477.28212784,4.391508167243892,0.85,0.0957438817026986,4.027634451161993,1.267590609234758,1.0,0.0,4.02763445116419,1.2848372839987527,1.2851322123791402,3.134742820216838,19347.567083882477,1972.902783711306,4632.441516551485,4632.441516551485,5.560526418387742,5.033565797462148,-2.3784667022237134,7.4120324996858615,3.457979998716713,3.457979998716713,0.9879942853476322,0.0,0.0,0.00022953336627544799,7.727227897903433e-05,0.00015226108729641364,0.0006132520007664193,0.09574388170306428,0.07186688727384105,0.023876994429223218,0.09574389942416546,0.07186688727356658,0.023876994429132027,0.3779483996899019,0.3779483996899019,0.125569259727969,0.0,4.74562843623039,4.628528598250341,5.098445319192194,4.746092296274526,4.630163101995322,5.09537851108621,24832.74418339102,21107.832555882367,0.85,1.0652703251286082,0.6620714878938584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452463607696838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.01307550743,1537.642871183011,0.3779483996899019,0.125569259727969,6.112874298809886,3.457979998716713
3889.0,-30.161925032779546,5.033492565673426,35.0111038292081,24.122750653792195,4.992266817619164,-26.646528705604826,-40.17926707221193,1.4768704904419143,-0.2865752463948752,-5.032930851480236,40.021865916022804,42297.002557910746,25758.787814646617,25758.787814646617,68055.79037255736,77445.0503314288,77445.0503314288,25758.787814646617,103203.83814607543,103203.83814607543,103203.83814607543,128036.5229873468,91676.26622776796,56528.21845423967,39053.38641503143,24832.684841271373,0.0,63886.07125630281,21107.782115080667,1537.640109860868,0.0,0.8866719094837177,2.8166748516043274,0.0014959135982669303,354200.9982851703,1555476.2390572522,4.391507213666645,1555476.2390572522,4.391507213666645,0.85,0.09574361933597277,4.027634451161993,1.2675902454787868,1.0,0.0,4.027634451162012,1.2848375537135845,1.285132476118406,3.1347421621673983,19347.54189797961,1972.9002154639566,4632.441516551485,4632.441516551485,5.560520887875593,5.033492565673426,-2.378459879401099,7.411952445074525,3.4580139081264316,3.4580139081264316,0.988003973750409,0.0,0.0,0.000229528667499822,7.727087200849419e-05,0.0001522577954913278,0.000613238742578849,0.09574361933633038,0.0718666218814439,0.02387699745488649,0.09574357175011458,0.07186662188117546,0.02387699745479731,0.37794728163126656,0.37794728163126656,0.1255693678837171,0.0,4.745778545904557,4.628963983657968,5.09773368314427,4.746355605085341,4.630683534603008,5.094865008743511,24832.684841271373,21107.782115080667,0.85,1.0652680472324894,0.662069238664255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524647920331544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.003735852035,1537.640109860868,0.37794728163126656,0.1255693678837171,6.112874298809886,3.4580139081264316
3890.0,-30.162120531031807,5.033420021968171,35.011091309689945,24.122692050319188,4.992260120480057,-26.646705351085117,-40.179419587925054,1.476844940530735,-0.2865678239413114,-5.032919627257575,40.021843001395446,42296.789889675616,25758.705244630593,25758.705244630593,68055.49513430621,77444.8395372102,77444.8395372102,25758.705244630593,103203.54478184078,103203.54478184078,103203.54478184078,128036.16970496265,91676.13163119444,56528.081983649055,39053.388497272645,24832.624923121868,0.0,63886.01342039451,21107.73118465359,1537.6367931024497,0.0,0.8866720496956845,2.8166760649442955,0.0014959135982669303,354201.15328752255,1555475.2505921011,4.391502501205706,1555475.2505921011,4.391502501205706,0.85,0.09574333677625518,4.027634451161993,1.267589848204516,1.0,0.0,4.027634451163225,1.2848376829058086,1.285132599331415,3.134741846964695,19347.51349245054,1972.8973189061037,4632.441516551485,4632.441516551485,5.560503063578032,5.033420021968171,-2.378436107423104,7.411856129391275,3.458047759532604,3.458047759532604,0.988013645580744,0.0,0.0,0.00022952399098924775,7.726953632598668e-05,0.00015225445466326108,0.0006132252869446321,0.09574333677661188,0.07186634132677983,0.023876995449832062,0.0957434216105329,0.07186634132651208,0.02387699544974311,0.37794616595013847,0.37794616595013847,0.12556947686594144,0.0,4.745889211683448,4.629393036682018,5.096882750951181,4.746351803316259,4.63113048809123,5.093500431991572,24832.624923121868,21107.73118465359,0.85,1.0652643902895444,0.6620665091644784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524659703141467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.994409844325,1537.6367931024497,0.37794616595013847,0.12556947686594144,6.112874298809886,3.458047759532604
3891.0,-30.16231489977303,5.033347413029011,35.01107884817394,24.122583399899327,4.992204087756627,-26.646885913748832,-40.17958020614458,1.476775101729929,-0.286381612059472,-5.0329436664606595,40.02181965178822,42296.61579556504,25758.713072699233,25758.713072699233,68055.32886826427,77444.62591190306,77444.62591190306,25758.713072699233,103203.33898460229,103203.33898460229,103203.33898460229,128035.91325457931,91675.97377394522,56527.96365759698,39053.34457372027,24832.574269977024,0.0,63885.91884369729,21107.68812948047,1537.6348052436588,0.0,0.8866720118420771,2.816670805640664,0.0014959135982669303,354200.821315108,1555474.2433637732,4.39150377344827,1555474.2433637732,4.39150377344827,0.85,0.09574309030645542,4.027634451161993,1.2675894910423087,1.0,0.0,4.027634451162198,1.2848380192470776,1.2851329297758438,3.1347410263608246,19347.480177942118,1972.893921771667,4632.441516551485,4632.441516551485,5.560504753414505,5.033347413029011,-2.3784382303228293,7.41178564335184,3.458081696457641,3.458081696457641,0.9880233418450403,0.0,0.0,0.00022951934158471355,7.726812970746738e-05,0.00015225121187724617,0.0006132122261879606,0.09574309030678173,0.07186608912705057,0.023877001179731152,0.09574311497377976,0.07186608912680564,0.02387700117964978,0.3779450520771086,0.3779450520771086,0.12556957758428997,0.0,4.746033152490725,4.629805969079143,5.096214105455715,4.746562054401181,4.631412234329673,5.093493756128794,24832.574269977024,21107.68812948047,0.85,1.0652633647606733,0.6620647642095836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524671430357596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.985095861577,1537.6348052436588,0.3779450520771086,0.12556957758428997,6.112874298809886,3.458081696457641
3892.0,-30.162508435848704,5.033275150931999,35.011066320091984,24.122497694939398,4.992169149935523,-26.64706361710844,-40.17973282663149,1.476724331192731,-0.2862198771505291,-5.032948249595302,40.02179278988026,42296.41217516297,25758.6714516414,25758.6714516414,68055.08362680438,77444.41972318044,77444.41972318044,25758.6714516414,103203.09117482184,103203.09117482184,103203.09117482184,128035.58775678337,91675.83155815363,56527.824010125776,39053.34172003095,24832.496581961528,0.0,63885.83830199248,21107.6220946673,1537.6308315097785,0.0,0.8866720858301599,2.8166681411497514,0.0014959135982669303,354200.7580237586,1555473.0846264889,4.391501286742455,1555473.0846264889,4.391501286742455,0.85,0.09574281122843982,4.027634451161993,1.2675890959659593,1.0,0.0,4.027634451162934,1.2848382663365292,1.2851331709736695,3.1347404235133993,19347.45016443808,1972.8908612459995,4632.441516551485,4632.441516551485,5.560495768723025,5.033275150931999,-2.378426080775445,7.411701231707444,3.4581154927976083,3.4581154927976083,0.9880329979421738,0.0,0.0,0.0002295147121842051,7.726679315124857e-05,0.00015224791903295656,0.0006131989638148575,0.09574281122884877,0.0718658119332714,0.023876999295577368,0.09574278496252056,0.07186581193296444,0.02387699929547538,0.3779439389586079,0.3779439389586079,0.12556968218297604,0.0,4.746174196935669,4.630219388766591,5.095532358726928,4.74672837244475,4.631864405627823,5.092796662538092,24832.496581961528,21107.6220946673,0.85,1.0652608690067367,0.662062411629086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524683089836483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.975797990095,1537.6308315097785,0.3779439389586079,0.12556968218297604,6.112874298809886,3.4581154927976083
3893.0,-30.162700944367945,5.033203340776002,35.01105384021572,24.122425785195105,4.992146614598939,-26.647239155304742,-40.179885167721636,1.4766848255332343,-0.2861025054310744,-5.032947478454843,40.0217691378121,42296.21164172514,25758.617218719617,25758.617218719617,68054.82886044476,77444.21915412185,77444.21915412185,25758.617218719617,103202.83637284147,103202.83637284147,103202.83637284147,128035.2720198119,91675.69956799506,56527.69205558835,39053.34168045191,24832.435646970443,0.0,63885.77732742235,21107.570299924875,1537.6276938080314,0.0,0.886672175463322,2.8166666860884395,0.0014959135982669303,354200.76867291465,1555472.064352028,4.391498274213015,1555472.064352028,4.391498274213015,0.85,0.09574253782052405,4.027634451161993,1.2675887008896103,1.0,0.0,4.02763445116299,1.2848384606725072,1.285133359437603,3.1347399493737584,19347.422308972014,1972.8880207789628,4632.441516551485,4632.441516551485,5.5604840615224935,5.033203340776002,-2.3784098871981922,7.411613227974195,3.458149272753391,3.458149272753391,0.9880426493581117,0.0,0.0,0.00022951010744828659,7.726545906313104e-05,0.00015224464838515554,0.0006131857908410965,0.095742537820886,0.07186553877264382,0.02387699904824218,0.09574254980796601,0.07186553877237213,0.02387699904815192,0.3779428267485811,0.3779428267485811,0.1255697886453603,0.0,4.746308323765504,4.630640644810285,5.094799203749119,4.746844973023769,4.632327135432433,5.091868075827392,24832.435646970443,21107.570299924875,0.85,1.06525789788321,0.6620599045848957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524694699384546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.96651032072,1537.6276938080314,0.3779428267485811,0.1255697886453603,6.112874298809886,3.458149272753391
3894.0,-30.1628925569234,5.0331317291741415,35.011041406521294,24.12234063902872,4.992107996025761,-26.647415495460148,-40.1800413505174,1.4766309345599016,-0.28587686895070874,-5.03295836832391,40.02174552319901,42296.03111187382,25758.59339222332,25758.59339222332,68054.62450409714,77444.03010187391,77444.03010187391,25758.59339222332,103202.62349409724,103202.62349409724,103202.62349409724,128035.002163697,91675.57222159122,56527.573231580674,39053.33221112283,24832.378669599762,0.0,63885.710880722596,21107.5218691598,1537.6250471978121,0.0,0.886672205556358,2.816662443721662,0.0014959135982669303,354200.6182879884,1555471.0456937621,4.391497262799981,1555471.0456937621,4.391497262799981,0.85,0.09574227726132112,4.027634451161993,1.2675883563654504,1.0,0.0,4.02763445116369,1.2848387222656938,1.2851336152018256,3.1347393111406494,19347.3954335332,1972.8852802468937,4632.441516551485,4632.441516551485,5.560478918123227,5.0331317291741415,-2.378402211569361,7.411533940743503,3.458183068607885,3.458183068607885,0.9880523053165386,0.0,0.0,0.00022950552422803185,7.726409135436827e-05,0.00015224143287366357,0.0006131728399362333,0.09574227726167049,0.0718652756238354,0.02387700163783509,0.09574224405858807,0.07186527562357316,0.02387700163774796,0.3779417160163521,0.3779417160163521,0.12556989302543822,0.0,4.746467347541682,4.63107651478748,5.094121975697874,4.747081499373223,4.632799403676245,5.091392342375173,24832.378669599762,21107.5218691598,0.85,1.0652558070639315,0.6620577673596267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524706247310706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.957236785522,1537.6250471978121,0.3779417160163521,0.12556989302543822,6.112874298809886,3.458183068607885
3895.0,-30.16308327996725,5.033060520143525,35.01102899258241,24.122264014463894,4.992081734564584,-26.647589799096647,-40.18019348205996,1.4765882536914137,-0.2857550042343746,-5.032959380610813,40.021721231228724,42295.837477327696,25758.545083674027,25758.545083674027,68054.38256100172,77443.82560091572,77443.82560091572,25758.545083674027,103202.37068458975,103202.37068458975,103202.37068458975,128034.68493353845,91675.43407041417,56527.44594681593,39053.32013733137,24832.314248948696,0.0,63885.63438628007,21107.46711160639,1537.6217486762241,0.0,0.8866722884229429,2.8166607212071963,0.0014959135982669303,354200.6043086965,1555469.9978170192,4.391494477692591,1555469.9978170192,4.391494477692591,0.85,0.0957420041842472,4.027634451161993,1.267587965684943,1.0,0.0,4.0276344511615,1.2848389313684594,1.2851338184910233,3.1347388009734654,19347.366277833517,1972.882307192927,4632.441516551485,4632.441516551485,5.560468489810399,5.033060520143525,-2.3783872188843023,7.411447739027826,3.458216804675951,3.458216804675951,0.9880619441931289,0.0,0.0,0.000229500962367927,7.726275914436576e-05,0.00015223820322356123,0.000613159832086216,0.09574200418461798,0.07186500301378355,0.023877001170834418,0.09574198906913964,0.07186500301350525,0.023877001170741954,0.37794060763377746,0.37794060763377746,0.12556999864380128,0.0,4.746615398302367,4.631509036130808,5.0934107899207675,4.7472043763764304,4.633237214830615,5.090564140649974,24832.314248948696,21107.46711160639,0.85,1.06525329543596,0.6620555291286432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524717741508495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.947974782517,1537.6217486762241,0.37794060763377746,0.12556999864380128,6.112874298809886,3.458216804675951
3896.0,-30.163272842910356,5.032989592227631,35.011016625034586,24.12218836778777,4.992049231321391,-26.647763682733643,-40.18034550882874,1.4765400711420793,-0.28549496251099526,-5.032965805488243,40.021697754586455,42295.64855712555,25758.511349907192,25758.511349907192,68054.15990703274,77443.65030265234,77443.65030265234,25758.511349907192,103202.16165255953,103202.16165255953,103202.16165255953,128034.41784143809,91675.32212654685,56527.32038100946,39053.33527281932,24832.256188878564,0.0,63885.591461697884,21107.417760546778,1537.6189386032358,0.0,0.8866723407619126,2.8166565474695195,0.0014959135982669303,354200.51558362326,1555468.9851113844,4.391492718604339,1555468.9851113844,4.391492718604339,0.85,0.09574173995281961,4.027634451161993,1.2675876173144207,1.0,0.0,4.0276344511603615,1.2848391661534078,1.2851340475040565,3.134738228147304,19347.3426529767,1972.8798981279742,4632.441516551485,4632.441516551485,5.560461207739656,5.032989592227631,-2.3783761358162034,7.411365728043835,3.4582505428336714,3.4582505428336714,0.9880715836667633,0.0,0.0,0.00022949642833878722,7.726142787307813e-05,0.0001522350004657091,0.000613146932548352,0.09574173995317176,0.07186473735381899,0.023877002599352763,0.09574167787728025,0.07186473735355467,0.02387700259926494,0.37793950121835573,0.37793950121835573,0.12557010274120506,0.0,4.746789181543193,4.6319690394386726,5.092720076943067,4.747470842977236,4.633796908429645,5.089945008926463,24832.256188878564,21107.417760546778,0.85,1.06525052597868,0.6620530167977482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452472918236472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.938724212307,1537.6189386032358,0.37793950121835573,0.12557010274120506,6.112874298809886,3.4582505428336714
3897.0,-30.163461504767636,5.032919002547657,35.01100428842924,24.12210692362862,4.992020118305201,-26.64793641620571,-40.1804935891181,1.4764950297407848,-0.2853965501091693,-5.032969266312984,40.02167392075236,42295.447120022465,25758.470761596865,25758.470761596865,68053.91788161933,77443.43774825685,77443.43774825685,25758.470761596865,103201.90850985372,103201.90850985372,103201.90850985372,128034.1034021322,91675.17393545096,56527.18330720633,39053.322920271814,24832.194892278476,0.0,63885.517812550286,21107.365658436705,1537.615871636024,0.0,0.8866724094948644,2.816654847696726,0.0014959135982669303,354200.46779097867,1555467.9569981736,4.39149040852224,1555467.9569981736,4.39149040852224,0.8500000000000001,0.0957414718170784,4.027634451161993,1.267587176631205,1.0,0.0,4.027634451161133,1.2848393861979086,1.285134261801055,3.134737691284941,19347.311378432536,1972.8767090120007,4632.441516551485,4632.441516551485,5.560452445986229,5.032919002547657,-2.3783628165125426,7.4112818190602,3.4582842471126165,3.4582842471126165,0.9880812134607476,0.0,0.0,0.00022949191594405627,7.726013118079599e-05,0.00015223178476326028,0.0006131339808743844,0.0957414718174395,0.07186446899479433,0.023877002822645176,0.0957414365532917,0.07186446899452328,0.02387700282255512,0.37793839833224313,0.37793839833224313,0.12557020638973404,0.0,4.746947457997749,4.632410189794371,5.092023963947838,4.74757271620382,4.634168253086443,5.089232941645321,24832.194892278476,21107.365658436705,0.85,1.0652479656077887,0.6620506269374488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524740553647324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.929490525346,1537.615871636024,0.37793839833224313,0.12557020638973404,6.112874298809886,3.4582842471126165
3898.0,-30.1636492300245,5.032848922238547,35.01099203232353,24.122044268902414,4.992004905192264,-26.648106916580993,-40.1806413201615,1.4764625917463055,-0.2852756939697656,-5.032964218580389,40.02165159226011,42295.248339012716,25758.40963709321,25758.40963709321,68053.65797610593,77443.24508574881,77443.24508574881,25758.40963709321,103201.65472284202,103201.65472284202,103201.65472284202,128033.79393955597,91675.0508853792,56527.05413863322,39053.32971860664,24832.13921671394,0.0,63885.468935320576,21107.318334206848,1537.612933808333,0.0,0.8866725161179605,2.816653846309267,0.0014959135982669303,354200.53749820543,1555466.9938209227,4.3914868249707375,1555466.9938209227,4.3914868249707375,0.85,0.09574119965188992,4.027634451161993,1.2675868436461317,1.0,0.0,4.027634451162077,1.2848395472310281,1.2851344171020154,3.1347372983980706,19347.285409700205,1972.874060938262,4632.441516551485,4632.441516551485,5.5604392511075815,5.032848922238547,-2.3783431154850634,7.411192037723611,3.45831793521287,3.45831793521287,0.9880908386322486,0.0,0.0,0.00022948742603197603,7.725883756679933e-05,0.0001522285884651767,0.0006131211073541068,0.09574119965223361,0.07186419786924986,0.02387700178298376,0.0957412311007213,0.07186419786899187,0.023877001782898043,0.37793729743250093,0.37793729743250093,0.1255703088910868,0.0,4.7470940147237,4.632858743782606,5.09125847536211,4.7476885246106235,4.63466251711543,5.0882061598480846,24832.13921671394,21107.318334206848,0.85,1.0652447122992137,0.6620480219349035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524751870893535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.920268571375,1537.612933808333,0.37793729743250093,0.1255703088910868,6.112874298809886,3.45831793521287
3899.0,-30.163836114940842,5.032778908562592,35.01097981971625,24.121949553396576,4.991959725559986,-26.648279657360657,-40.18079317230729,1.4764032679772818,-0.28506894334088884,-5.032979812153786,40.021628347026585,42295.07019675936,25758.401641114695,25758.401641114695,68053.47183787407,77443.04391036915,77443.04391036915,25758.401641114695,103201.44555148383,103201.44555148383,103201.44555148383,128033.53059291144,91674.90685133103,56526.93313771102,39053.30412624446,24832.0850414276,0.0,63885.38916767206,21107.272285213458,1537.6105485960807,0.0,0.8866725209106091,2.816649303188703,0.0014959135982669303,354200.32215704815,1555465.991098967,4.391486663892112,1555465.991098967,4.391486663892112,0.85,0.0957409464341239,4.027634451161993,1.2675864518666642,1.0,0.0,4.0276344511612425,1.2848398340076184,1.2851346982012308,3.1347365987238778,19347.255012467678,1972.870961283178,4632.441516551485,4632.441516551485,5.560437525024589,5.032778908562592,-2.378338558357976,7.411117466920568,3.4583516593238683,3.4583516593238683,0.9881004740925338,0.0,0.0,0.00022948295629910065,7.725750788704204e-05,0.0001522254484120586,0.0006131084603679899,0.0957409464344612,0.0718639418744523,0.023877004560008894,0.09574092867471058,0.07186394187419912,0.023877004559924773,0.377936198865109,0.377936198865109,0.12557040580183745,0.0,4.747263547272723,4.633298931470222,5.090610511005082,4.74791086881288,4.635030192825127,5.08798897350465,24832.0850414276,21107.272285213458,0.85,1.0652431287420439,0.6620460601054293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524763131972687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.911059091904,1537.6105485960807,0.377936198865109,0.12557040580183745,6.112874298809886,3.4583516593238683
3900.0,-30.164021902656977,5.032709215405021,35.01096757564551,24.121868493407987,4.991927723145809,-26.648450092587414,-40.18094086842609,1.4763559130737864,-0.28488906455288543,-5.03298332804821,40.021603005370075,42294.87967594475,25758.363178908592,25758.363178908592,68053.24285485334,77442.84471564517,77442.84471564517,25758.363178908592,103201.20789455377,103201.20789455377,103201.20789455377,128033.22240903115,91674.76969034798,56526.80465063766,39053.29448856702,24832.014514477392,0.0,63885.309003044415,21107.212337305784,1537.606954683136,0.0,0.8866725948266649,2.8166465245518233,0.0014959135982669303,354200.2736039336,1555464.8979448627,4.391484179609026,1555464.8979448627,4.391484179609026,0.85,0.09574067343952053,4.027634451161993,1.26758604854811,1.0,0.0,4.027634451162187,1.2848400647336082,1.2851349232708007,3.134736035801515,19347.22606574051,1972.8680095384775,4632.441516551485,4632.441516551485,5.56042922223092,5.032709215405021,-2.3783251238346725,7.411034339239693,3.458385286735352,3.458385286735352,0.9881100819243863,0.0,0.0,0.000229478512887507,7.72562146194618e-05,0.00015222229826804517,0.0006130957727394353,0.0957406734399059,0.07186367080729994,0.023877002632605965,0.09574061842860301,0.07186367080701067,0.023877002632509855,0.3779351019550777,0.3779351019550777,0.12557050485958388,0.0,4.747431275384258,4.633737863407191,5.089959093112498,4.748094263495318,4.635486948632433,5.087346743939747,24832.014514477392,21107.212337305784,0.85,1.0652408811485956,0.6620439086227041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524774342658886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.901860189746,1537.606954683136,0.3779351019550777,0.12557050485958388,6.112874298809886,3.458385286735352
3901.0,-30.164206669351376,5.0326399250977065,35.01095537517039,24.121791240200423,4.991904848209473,-26.648618696031207,-40.18108832007272,1.476316874886813,-0.28484484890879,-5.03298261203222,40.02157978704441,42294.69241645495,25758.314836877682,25758.314836877682,68053.00725333263,77442.62392335969,77442.62392335969,25758.314836877682,103200.93876023736,103200.93876023736,103200.93876023736,128032.89357392401,91674.6142146147,56526.68270770008,39053.25722990514,24831.954813686647,0.0,63885.21204359179,21107.16159163365,1537.603880747268,0.0,0.8866726826071507,2.816646026121727,0.0014959135982669303,354200.283491831,1555463.8963846418,4.391481229349484,1555463.8963846418,4.391481229349484,0.85,0.0957404035856503,4.027634451161993,1.2675856869900604,1.0,0.0,4.027634451163472,1.2848402564992971,1.2851351094026042,3.1347355679341575,19347.19325383196,1972.864663654965,4632.441516551485,4632.441516551485,5.560418786690452,5.0326399250977065,-2.378308488401114,7.41094841349882,3.4584188941470893,3.4584188941470893,0.9881196840420255,0.0,0.0,0.0002294740939739024,7.725492351251221e-05,0.00015221917046139022,0.0006130831750775953,0.0957404035860051,0.07186340201725001,0.023877001568755083,0.09574041956313321,0.0718634020169837,0.0238770015686666,0.3779340065882111,0.3779340065882111,0.12557060499343622,0.0,4.7475725537802305,4.634153090949098,5.08927295516537,4.748137763123452,4.6358153631432515,5.086529787327095,24831.954813686647,21107.16159163365,0.85,1.0652388099909094,0.6620419822289288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524785487543608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.892677038668,1537.603880747268,0.3779340065882111,0.12557060499343622,6.112874298809886,3.4584188941470893
3902.0,-30.164390606738717,5.032570905917541,35.010943227794975,24.121709900815063,4.991874313222801,-26.648787319058616,-40.181231999862916,1.476271025540183,-0.2847119192929881,-5.032987794845248,40.02155693273141,42294.49304292628,25758.282301619874,25758.282301619874,68052.77534454616,77442.41771892237,77442.41771892237,25758.282301619874,103200.70002054225,103200.70002054225,103200.70002054225,128032.59907625179,91674.46989072875,56526.545214722544,39053.2496400069,24831.89905570953,0.0,63885.14869571643,21107.1141973531,1537.6011668271947,0.0,0.8866727390184226,2.8166436708367253,0.0014959135982669303,354200.2119192364,1555462.910527176,4.3914793333942095,1555462.910527176,4.3914793333942095,0.85,0.09574014117348999,4.027634451161993,1.2675852594943722,1.0,0.0,4.0276344511631965,1.2848404800899673,1.2851353273922754,3.134735022420814,19347.16279543149,1972.8615577624869,4632.441516551485,4632.441516551485,5.560411763340521,5.032570905917541,-2.3782961197377546,7.410867025655295,3.4584525069300582,3.4584525069300582,0.9881292876943023,0.0,0.0,0.00022946969497202976,7.7253665451648e-05,0.00015221602952038177,0.0006130705245153805,0.09574014117383355,0.07186313905708741,0.02387700211674614,0.09574017661115446,0.07186313905682953,0.023877002116660453,0.37793291131043094,0.37793291131043094,0.1255707034475447,0.0,4.747715432970153,4.634562894655403,5.088609616605538,4.748275875552281,4.636192312479125,5.085946410927761,24831.89905570953,21107.1141973531,0.85,1.0652362361819026,0.6620395178913026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524796571196306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.883508149136,1537.6011668271947,0.37793291131043094,0.1255707034475447,6.112874298809886,3.4584525069300582
3903.0,-30.164573621877405,5.032502202339961,35.01093110842978,24.121633520722412,4.991845858384353,-26.64895490388258,-40.181375470105536,1.4762271403870348,-0.28453287353158885,-5.032990629004793,40.021533453833605,42294.29698955678,25758.244429309565,25758.244429309565,68052.54141886634,77442.22298418672,77442.22298418672,25758.244429309565,103200.46741349628,103200.46741349628,103200.46741349628,128032.3061519619,91674.33750654043,56526.41151190033,39053.25110515566,24831.83873846561,0.0,63885.08984362127,21107.062927695766,1537.598139719555,0.0,0.8866728096575489,2.8166409828084045,0.0014959135982669303,354200.17278062075,1555461.8977277342,4.391476959247937,1555461.8977277342,4.391476959247937,0.85,0.0957398739534929,4.027634451161993,1.2675848880456764,1.0,0.0,4.027634451163252,1.2848406944455122,1.2851355361731394,3.134734499439376,19347.134856808596,1972.8587088158135,4632.441516551485,4632.441516551485,5.560403587886999,5.032502202339961,-2.378281973753929,7.410784176093889,3.458486086019204,3.458486086019204,0.9881388817197726,0.0,0.0,0.00022946531810354433,7.725240924448262e-05,0.00015221290885906173,0.0006130579556323376,0.09573987395384882,0.07186287254882505,0.023877001405023777,0.09573990438458549,0.07186287254855789,0.023877001404935014,0.37793181605169235,0.37793181605169235,0.12557080148359565,0.0,4.7478652213823125,4.634981364410578,5.087947900097561,4.7484577554732255,4.636649889666842,5.085295655488835,24831.83873846561,21107.062927695766,0.85,1.0652335558335477,0.6620370589301087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524807605117178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.874349714497,1537.598139719555,0.37793181605169235,0.12557080148359565,6.112874298809886,3.458486086019204
3904.0,-30.164755752606204,5.032433941393244,35.01091905176116,24.121565976552688,4.991827703278044,-26.6491206625962,-40.18151869587598,1.4761926132656167,-0.2844195515298793,-5.032987095359256,40.02151104127056,42294.10361582554,25758.191313605956,25758.191313605956,68052.29492943149,77442.02245263377,77442.02245263377,25758.191313605956,103200.21376623973,103200.21376623973,103200.21376623973,128031.99608288608,91674.2031383345,56526.284301516345,39053.24315202017,24831.782316646346,0.0,63885.025468666514,21107.014969149393,1537.5951894945467,0.0,0.8866729088719568,2.816639903766338,0.0014959135982669303,354200.2215788604,1555460.930926795,4.391473624700942,1555460.930926795,4.391473624700942,0.85,0.09573960341721402,4.027634451161993,1.2675845006620512,1.0,0.0,4.027634451161507,1.284840864975661,1.285135701145824,3.1347340833826056,19347.106499474678,1972.855817172498,4632.441516551485,4632.441516551485,5.560392121859113,5.032433941393244,-2.3782630436652834,7.410696985058528,3.4585196452831632,3.4585196452831632,0.9881484700809038,0.0,0.0,0.00022946096246237736,7.725115519672244e-05,0.00015220980726565492,0.0006130454635478788,0.095739603417558,0.07186260368685028,0.02387699973070772,0.09573969472158979,0.07186260368659209,0.02387699973062193,0.3779307216071297,0.3779307216071297,0.1255708988413793,0.0,4.748004595437067,4.635401519370873,5.087239294083304,4.748567543829381,4.637088831633491,5.084411621242509,24831.782316646346,21107.014969149393,0.85,1.065230770907478,0.662034699141967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524818583730674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.865203624327,1537.5951894945467,0.3779307216071297,0.1255708988413793,6.112874298809886,3.4585196452831632
3905.0,-30.164936822368112,5.032365804241388,35.01090703216218,24.121480795461707,4.991788080089201,-26.649287613241214,-40.18166583320124,1.476138870959916,-0.2841561635087828,-5.032998361072894,40.021488007660416,42293.93118902676,25758.176458222773,25758.176458222773,68052.10764724953,77441.83739741315,77441.83739741315,25758.176458222773,103200.01385563593,103200.01385563593,103200.01385563593,128031.74099481387,91674.0751268276,56526.16891843167,39053.22912043993,24831.72713917794,0.0,63884.95625961787,21106.96806830125,1537.5926472243564,0.0,0.8866729349450468,2.816635120621682,0.0014959135982669303,354200.0660038544,1555459.9373364921,4.3914727483974145,1555459.9373364921,4.3914727483974145,0.85,0.09573934650290604,4.027634451161993,1.2675841539399704,1.0,0.0,4.027634451161455,1.2848411253517245,1.2851359560177373,3.1347334481214015,19347.07948367119,1972.8530623272159,4632.441516551485,4632.441516551485,5.560388915044061,5.032365804241388,-2.37825495820208,7.410620762443468,3.4585532235681375,3.4585532235681375,0.9881580638766108,0.0,0.0,0.00022945663226965873,7.724986691999975e-05,0.00015220676534965897,0.0006130332118222159,0.09573934650324559,0.07186234564507372,0.023877000858171855,0.09573937665781265,0.07186234564481886,0.023877000858087177,0.3779296281951235,0.3779296281951235,0.1255709923707748,0.0,4.7481766311433375,4.635836331530356,5.086617664971357,4.748842197564102,4.637554276628862,5.084109710786777,24831.72713917794,21106.96806830125,0.85,1.0652289933595172,0.6620327173294326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524829509306414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.856069151332,1537.5926472243564,0.3779296281951235,0.1255709923707748,6.112874298809886,3.4585532235681375
3906.0,-30.165117102901785,5.032297928151566,35.01089498661614,24.121399875171505,4.991754651349656,-26.64945323390005,-40.181809024047084,1.476090782345456,-0.2839363891785638,-5.033003046474195,40.02146321269756,42293.74565699659,25758.145130778626,25758.145130778626,68051.89078777522,77441.64451993673,77441.64451993673,25758.145130778626,103199.78965071536,103199.78965071536,103199.78965071536,128031.44906638155,91673.94148268865,56526.04261973852,39053.22095883348,24831.659415666192,0.0,63884.88037449967,21106.910503316263,1537.5892374257114,0.0,0.8866730009222651,2.816631680229133,0.0014959135982669303,354200.00130034896,1555458.867768058,4.391470530936234,1555458.867768058,4.391470530936234,0.85,0.09573907700163099,4.027634451161993,1.2675838039210072,1.0,0.0,4.027634451160695,1.2848413592378984,1.285136184418028,3.13473287749001,19347.051279145806,1972.8501862660344,4632.441516551485,4632.441516551485,5.560382152423521,5.032297928151566,-2.378242037943885,7.410539966095451,3.458586725429649,3.458586725429649,0.9881676358370426,0.0,0.0,0.0002294523210257329,7.724861321617519e-05,0.00015220370780955772,0.0006130208971683684,0.09573907700200628,0.07186207800166791,0.023876999000338364,0.09573905452697054,0.07186207800138622,0.023876999000244776,0.3779285367784691,0.3779285367784691,0.12557108764165442,0.0,4.74835665782831,4.636276219364106,5.086012824605007,4.749066657295657,4.6380269155395695,5.083584556133815,24831.659415666192,21106.910503316263,0.85,1.0652268641476372,0.6620305995576159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524840371252923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.846949862014,1537.5892374257114,0.3779285367784691,0.12557108764165442,6.112874298809886,3.458586725429649
3907.0,-30.165296413018464,5.032230474746788,35.01088297723414,24.12133254054936,4.99173485301332,-26.649616617970416,-40.181951865646965,1.4760550579628797,-0.28378021451294444,-5.032999784670227,40.02144017496066,42293.56292367818,25758.094408573408,25758.094408573408,68051.65733225159,77441.45150562329,77441.45150562329,25758.094408573408,103199.5459141967,103199.5459141967,103199.5459141967,128031.14498100083,91673.81282810691,56525.92424615201,39053.20953550544,24831.599066804138,0.0,63884.80860230958,21106.859206783516,1537.5860679764294,0.0,0.8866731010171174,2.816630005333213,0.0014959135982669303,354200.0463445477,1555457.8740007388,4.391467166798925,1555457.8740007388,4.391467166798925,0.85,0.0957388055922036,4.027634451161993,1.2675834357691933,1.0,0.0,4.027634451163277,1.284841535229857,1.2851363549407302,3.1347324481080485,19347.02412762652,1972.847417581592,4632.441516551485,4632.441516551485,5.56037120307747,5.032230474746788,-2.3782231913864225,7.41045366613321,3.4586201924829556,3.4586201924829556,0.988177197852273,0.0,0.0,0.0002294480330624733,7.724736258890667e-05,0.00015220067047356663,0.0006130086638892908,0.09573880559255753,0.07186180874504988,0.02387699684750765,0.0957388110561664,0.07186180874478422,0.02387699684741938,0.3779274475558952,0.3779274475558952,0.12557118490981922,0.0,4.748528250035292,4.63672131368827,5.085358420891396,4.7492195701572655,4.638507870223918,5.082747036121134,24831.599066804138,21106.859206783516,0.85,1.065224406570287,0.6620284829678456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452485118587092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.837840347911,1537.5860679764294,0.3779274475558952,0.12557118490981922,6.112874298809886,3.4586201924829556
3908.0,-30.165474634207726,5.032163291648295,35.01087102907711,24.121256020758324,4.99170679774394,-26.649779847650528,-40.18209467232225,1.4760120111844002,-0.2836132850949866,-5.033003377187134,40.02141793949988,42293.38476102418,25758.061971819145,25758.061971819145,68051.44673284332,77441.25457089677,77441.25457089677,25758.061971819145,103199.31654271591,103199.31654271591,103199.31654271591,128030.86202687907,91673.67647055561,56525.80666067371,39053.188677646554,24831.545484163158,0.0,63884.73416180971,21106.813661538683,1537.5834393436455,0.0,0.8866731632872388,2.8166273882577824,0.0014959135982669303,354199.99673333723,1555456.914841256,4.391465073931935,1555456.914841256,4.391465073931935,0.85,0.09573854459019294,4.027634451161993,1.2675830511329695,1.0,0.0,4.027634451161087,1.2848417454258687,1.2851365597088857,3.1347319352758176,19346.99535045719,1972.8444831269792,4632.441516551485,4632.441516551485,5.5603642009913905,5.032163291648295,-2.3782093059427893,7.410372597591084,3.458653673919433,3.458653673919433,0.9881867639769809,0.0,0.0,0.0002294437712126262,7.724611228612758e-05,0.00015219765892649862,0.0006129965344785685,0.09573854459052812,0.07186154767115151,0.023876996919376618,0.09573856515054151,0.07186154767089992,0.023876996919293028,0.37792636069770463,0.37792636069770463,0.12557128036574217,0.0,4.748702223864484,4.637163314891211,5.084722924830203,4.749390092092142,4.638924532002818,5.082174116604676,24831.545484163158,21106.813661538683,0.85,1.0652223512503003,0.6620264655700353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452486194229108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.828744265144,1537.5834393436455,0.37792636069770463,0.12557128036574217,6.112874298809886,3.458653673919433
3909.0,-30.16565204709354,5.032096397986662,35.01085910927573,24.121179396193497,4.991678838181432,-26.649942340139148,-40.18223356744272,1.475969131224616,-0.28344171844236143,-5.033005831422264,40.02139486909967,42293.19393479413,25758.027239395855,25758.027239395855,68051.22117418998,77441.05713233305,77441.05713233305,25758.027239395855,103199.08437172891,103199.08437172891,103199.08437172891,128030.57085210807,91673.5393217991,56525.676124250254,39053.18133060982,24831.48648037916,0.0,63884.667810988976,21106.763508322285,1537.5804741990357,0.0,0.886673234381477,2.816624843098747,0.0014959135982669303,354199.96284134255,1555455.9196658984,4.391462684491124,1555455.9196658984,4.391462684491124,0.85,0.09573827970511331,4.027634451161993,1.2675826637493448,1.0,0.0,4.02763445116254,1.284841954801417,1.2851367636813171,3.134731424445505,19346.96640631033,1972.8415316453968,4632.441516551485,4632.441516551485,5.560356703341789,5.032096397986662,-2.3781945383547907,7.410290936341453,3.4586871244759654,3.4586871244759654,0.9881963212788473,0.0,0.0,0.00022943952876438916,7.724489624779014e-05,0.00015219463251659902,0.0006129843452057935,0.09573827970546286,0.07186128388308545,0.023876995822377407,0.09573830168934151,0.07186128388282308,0.02387699582229023,0.37792527584010094,0.37792527584010094,0.12557137508266675,0.0,4.748875774384658,4.6376020152420665,5.084095696079373,4.749564112979897,4.639352182166419,5.081582124464717,24831.48648037916,21106.763508322285,0.85,1.0652199268771074,0.6620241661101534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524872633403965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.819664020217,1537.5804741990357,0.37792527584010094,0.12557137508266675,6.112874298809886,3.4586871244759654
3910.0,-30.165828475711727,5.032029789411217,35.01084721669012,24.121108080167346,4.991650868535323,-26.65010394764619,-40.182372357789404,1.4759263404674758,-0.2831824630021629,-5.033008243322876,40.02137182221146,42293.00678731828,25757.993029053436,25757.993029053436,68050.99981637171,77440.88096495734,77440.88096495734,25757.993029053436,103198.87399401078,103198.87399401078,103198.87399401078,128030.3014201126,91673.42304291512,56525.54886526675,39053.19353072041,24831.42742610183,0.0,63884.62095682224,21106.713312186555,1537.5775066694646,0.0,0.8866733056061626,2.8166211485634545,0.0014959135982669303,354199.92953397316,1555454.925505247,4.3914602906663065,1555454.925505247,4.3914602906663065,0.85,0.09573801507929838,4.027634451161993,1.2675822752667592,1.0,0.0,4.027634451160986,1.2848421637109408,1.2851369672179502,3.1347309147523554,19346.94186658296,1972.8390292896108,4632.441516551485,4632.441516551485,5.560349318393207,5.032029789411217,-2.3781796902852883,7.410209479696505,3.4587205503741205,3.4587205503741205,0.988205871535463,0.0,0.0,0.00022943530992447384,7.724368114443494e-05,0.0001521916287800389,0.0006129722472529417,0.09573801507964773,0.07186102044335445,0.023876994636293284,0.09573799902628995,0.07186102044309223,0.023876994636206156,0.37792419267738253,0.37792419267738253,0.12557146928627874,0.0,4.749066931021218,4.63806116034732,5.0834775258699665,4.749825780320691,4.63989318714755,5.081000268456137,24831.42742610183,21106.713312186555,0.85,1.0652172431666365,0.6620217221904298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524883276043365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.8105940276,1537.5775066694646,0.37792419267738253,0.12557146928627874,6.112874298809886,3.4587205503741205
3911.0,-30.166003926152854,5.031963463100842,35.01083535038649,24.12102618198844,4.99162300386317,-26.65026466415713,-40.1825110084377,1.4758837418650876,-0.2830994751982985,-5.033010545245171,40.02134880255667,42292.82328884684,25757.959157244906,25757.959157244906,68050.78244609175,77440.66165729711,77440.66165729711,25757.959157244906,103198.62081454202,103198.62081454202,103198.62081454202,128029.98920264278,91673.26327143413,56525.4249029741,39053.15374273337,24831.368388100767,0.0,63884.522130834135,21106.663129885652,1537.5745325210726,0.0,0.8866733772924043,2.816619787249838,0.0014959135982669303,354199.8977453612,1555453.9325198263,4.391457881329096,1555453.9325198263,4.391457881329096,0.85,0.0957377509225818,4.027634451161993,1.2675818829378116,1.0,0.0,4.027634451162382,1.284842371673081,1.2851371698371261,3.1347304073707773,19346.908148091257,1972.835590960344,4632.441516551485,4632.441516551485,5.560342006523555,5.031963463100842,-2.3781647135227075,7.41012817662355,3.458753950783839,3.458753950783839,0.9882154145096683,0.0,0.0,0.00022943111454604463,7.724246728177826e-05,0.00015218864726426637,0.0006129602387972996,0.09573775092293073,0.07186075753267701,0.023876993390253717,0.09573777530831021,0.07186075753241511,0.023876993390166697,0.37792311240335436,0.37792311240335436,0.1255715632106397,0.0,4.749236871425239,4.638489225572243,5.082867895795914,4.749911070046892,4.640197139674228,5.080425008002351,24831.368388100767,21106.663129885652,0.85,1.065215488451572,0.6620198739568255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452489385965333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.801537839377,1537.5745325210726,0.37792311240335436,0.1255715632106397,6.112874298809886,3.458753950783839
3912.0,-30.16617866458159,5.031897414084945,35.01082350907404,24.120954831037693,4.991595063484123,-26.6504247473411,-40.18264951938761,1.4758411462413787,-0.28284007570067615,-5.0330128435156505,40.021325797867924,42292.64245586802,25757.92588190774,25757.92588190774,68050.56833777577,77440.48523785616,77440.48523785616,25757.92588190774,103198.4111197639,103198.4111197639,103198.4111197639,128029.72037164534,91673.14607008226,56525.30328808495,39053.15864666368,24831.309251881437,0.0,63884.46789854512,21106.61286409922,1537.5715563794893,0.0,0.8866734489430002,2.816616104107347,0.0014959135982669303,354199.86600718205,1555452.9401804674,4.391455473190178,1555452.9401804674,4.391455473190178,0.85,0.0957374869304088,4.027634451161993,1.267581491158344,1.0,0.0,4.027634451162787,1.2848425795860452,1.2851373724290795,3.1347299001093423,19346.883413684423,1972.8330687527773,4632.441516551485,4632.441516551485,5.560334823413515,5.031897414084945,-2.3781496880402284,7.410047102125173,3.458787325329228,3.458787325329228,0.9882249500940652,0.0,0.0,0.00022942693626353612,7.724125465976662e-05,0.0001521856816037695,0.000612948294200912,0.09573748693075763,0.07186049479705851,0.02387699213369912,0.09573747254298315,0.07186049479679668,0.023876992133612124,0.37792203286086234,0.37792203286086234,0.12557165701758788,0.0,4.749425161112811,4.638938788201017,5.082267132026004,4.750172767815002,4.640732699622845,5.079859715981058,24831.309251881437,21106.61286409922,0.85,1.065213041233228,0.6620176053283083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452490438459897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.792495366351,1537.5715563794893,0.37792203286086234,0.12557165701758788,6.112874298809886,3.458787325329228
