time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3913.0,-30.166352445803604,5.031831784071683,35.01081172185678,24.120886937622004,4.991578076623937,-26.650582873498983,-40.18278397908432,1.4758085043170401,-0.2827488103565656,-5.033008120251915,40.02130369087764,42292.44885631164,25757.875601591517,25757.875601591517,68050.32445790316,77440.27865890192,77440.27865890192,25757.875601591517,103198.15426049344,103198.15426049344,103198.15426049344,128029.40707008037,91673.00275734284,56525.17295474348,39053.144225110394,24831.252809586942,0.0,63884.39703469734,21106.5648881489,1537.5685710006574,0.0,0.8866735531100756,2.8166154543963593,0.0014959135982669303,354199.93123353296,1555451.9865650346,4.391451972189927,1555451.9865650346,4.391451972189927,0.85,0.09573721871755714,4.027634451161993,1.2675811197096483,1.0,0.0,4.027634451162309,1.2848427408830656,1.2851375284238913,3.134729506580565,19346.85316867833,1972.82998462047,4632.441516551485,4632.441516551485,5.560323969457553,5.031831784071683,-2.378129410784556,7.409961194856239,3.458820672981267,3.458820672981267,0.9882344779946477,0.0,0.0,0.000229422780938947,7.724007752210302e-05,0.00015218270341684398,0.0006129362991526487,0.09573721871789712,0.07186022899127732,0.023876989726619797,0.09573727582073893,0.07186022899102214,0.023876989726535007,0.37792095549315197,0.37792095549315197,0.1255717508620749,0.0,4.749590439341091,4.639373451377992,5.081618907279903,4.750259309895341,4.641121048018135,5.079035020753281,24831.252809586942,21106.5648881489,0.85,1.0652104053035547,0.6620153092051799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524914866846794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.783461308956,1537.5685710006574,0.37792095549315197,0.1255717508620749,6.112874298809886,3.458820672981267
3914.0,-30.16652532132795,5.031766199971289,35.01079995491556,24.12079683216291,4.991535649070307,-26.650742728625644,-40.18292245510963,1.4757530563656431,-0.2825029920780935,-5.03302082157322,40.02128070702176,42292.27586466176,25757.87009204729,25757.87009204729,68050.14595670905,77440.0849124614,77440.0849124614,25757.87009204729,103197.9550045087,103197.9550045087,103197.9550045087,128029.1520396222,91672.86161189333,56525.05256408414,39053.121164232434,24831.197035113506,0.0,63884.318199345944,21106.51747984648,1537.5660199877218,0.0,0.8866735716895607,2.8166107349470946,0.0014959135982669303,354199.75583347445,1555450.9951252686,4.391451347743327,1555450.9951252686,4.391451347743327,0.85,0.09573696626588062,4.027634451161993,1.2675807537557557,1.0,0.0,4.027634451163354,1.284843008833783,1.285137791124783,3.1347288528407584,19346.82338106142,1972.8269471288788,4632.441516551485,4632.441516551485,5.560322780118366,5.031766199971289,-2.378121933735226,7.409888133706515,3.458854036950741,3.458854036950741,0.9882440105573546,0.0,0.0,0.0002294186473395117,7.723886524052047e-05,0.0001521797820989912,0.0006129245331522222,0.09573696626621772,0.07185997553359019,0.023876990732627532,0.09573695857238101,0.07185997553333716,0.023876990732543454,0.3779198792610752,0.3779198792610752,0.1255718414567846,0.0,4.749780967010338,4.639806241274641,5.081077735839244,4.750517829495152,4.641513380014146,5.078888876268252,24831.197035113506,21106.51747984648,0.85,1.0652089256766264,0.6620134182647465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524925291687831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.77444060299,1537.5660199877218,0.3779198792610752,0.1255718414567846,6.112874298809886,3.458854036950741
3915.0,-30.166697208169342,5.031701057774601,35.010788183302964,24.12073955582457,4.991517961103829,-26.65089921961723,-40.18305667033417,1.4757199725494166,-0.282210366678612,-5.033014659641645,40.02125703707441,42292.0893867811,25757.81706360245,25757.81706360245,68049.90645038355,77439.92407537809,77439.92407537809,25757.81706360245,103197.74113898055,103197.74113898055,103197.74113898055,128028.87187029584,91672.76299285439,56524.92830424807,39053.14965400702,24831.13073131529,0.0,63884.280385322316,21106.461121617995,1537.5624419187034,0.0,0.8866736888489299,2.816607602629108,0.0014959135982669303,354199.8409272238,1555449.9740905135,4.391447410079742,1555449.9740905135,4.391447410079742,0.8499999999999999,0.09573669155969858,4.027634451161993,1.2675803899997846,1.0,0.0,4.027634451162418,1.2848431721044848,1.2851379491521036,3.1347284544969054,19346.802568302934,1972.8248248181524,4632.441516551485,4632.441516551485,5.560311332926933,5.031701057774601,-2.3781005509924866,7.409801608767088,3.4588873053872415,3.4588873053872415,0.9882535158249262,0.0,0.0,0.00022941453744834903,7.723769027669749e-05,0.00015217684717165153,0.0006129127123377572,0.0957366915600645,0.07185970492908587,0.023876986630978623,0.09573664196534333,0.07185970492881122,0.023876986630887366,0.37791880411363504,0.37791880411363504,0.12557193551408982,0.0,4.749983533917884,4.640277494423856,5.0804689263027285,4.750804292963039,4.642174174293814,5.07804543786267,24831.13073131529,21106.461121617995,0.85,1.0652058071240058,0.6620108911252273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452493566221179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.765432248458,1537.5624419187034,0.37791880411363504,0.12557193551408982,6.112874298809886,3.4588873053872415
3916.0,-30.166868201195356,5.031636201075271,35.01077648016897,24.120662232767813,4.99149391428011,-26.651055542086937,-40.18319462249053,1.4756812551694185,-0.2821339098525186,-5.033015510777425,40.0212354884324,42291.92231365727,25757.782803919614,25757.782803919614,68049.70511757689,77439.70784541161,77439.70784541161,25757.782803919614,103197.49064933123,103197.49064933123,103197.49064933123,128028.56965251542,91672.60604532465,56524.82051356124,39053.095035292674,24831.079003184193,0.0,63884.174038476864,21106.417152706563,1537.5598495025117,0.0,0.8866737625954315,2.816606496758508,0.0014959135982669303,354199.8291733866,1555449.0445615363,4.391444931499723,1555449.0445615363,4.391444931499723,0.85,0.09573643220662434,4.027634451161993,1.267580023496412,1.0,0.0,4.027634451160887,1.2848433616877268,1.2851381335255467,3.134727991956489,19346.769445783524,1972.821447261147,4632.441516551485,4632.441516551485,5.560303937327288,5.031636201075271,-2.3780842321967253,7.409720433271996,3.4589205978245268,3.4589205978245268,0.9882630279498648,0.0,0.0,0.0002294104489960205,7.723648261577675e-05,0.00015217396638024375,0.0006129011095630366,0.09573643220695108,0.07185944625591532,0.023876985951035747,0.09573645092207826,0.07185944625567008,0.023876985950954256,0.3779177324558682,0.3779177324558682,0.12557202787731267,0.0,4.750163704925399,4.6407167592422525,5.079866662404811,4.750881600924913,4.64247221670945,5.077456001730013,24831.079003184193,21106.417152706563,0.85,1.0652044288244402,0.6620093779123641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524945973440284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.756437938024,1537.5598495025117,0.3779177324558682,0.12557202787731267,6.112874298809886,3.4589205978245268
3917.0,-30.167038344668317,5.031571518992012,35.01076479288376,24.120581102930032,4.991460582777524,-26.65121202830903,-40.18332503093404,1.4756342664159197,-0.28192137693514496,-5.033021421752598,40.02121254378933,42291.72762227852,25757.76184999107,25757.76184999107,68049.48947226959,77439.51382343833,77439.51382343833,25757.76184999107,103197.27567342941,103197.27567342941,103197.27567342941,128028.29636778627,91672.46720420792,56524.68100303879,39053.09577907681,24831.020694356866,0.0,63884.11647343368,21106.367590203336,1537.5569973882918,0.0,0.8866738156244077,2.8166030086263616,0.0014959135982669303,354199.74754524435,1555448.0548146798,4.3914431492246955,1555448.0548146798,4.3914431492246955,0.85,0.09573617358557614,4.027634451161993,1.2675796141335738,1.0,0.0,4.027634451160818,1.2848435899267845,1.2851383565898582,3.1347274351047694,19346.7401444776,1972.8184593594756,4632.441516551485,4632.441516551485,5.560299414026029,5.031571518992012,-2.3780716160476745,7.409643135039686,3.4589538678165193,3.4589538678165193,0.9882725336618626,0.0,0.0,0.00022940638092318046,7.723534101008794e-05,0.00015217103991309252,0.0006128893228231181,0.09573617358592026,0.07185918838228088,0.02387698520363938,0.09573616049892478,0.07185918838202258,0.02387698520355355,0.3779166619633833,0.3779166619633833,0.1255721188764987,0.0,4.750353446653776,4.641152790436479,5.0793125916883355,4.751100044817463,4.642885740606232,5.077085066419045,24831.020694356866,21106.367590203336,0.85,1.0652020130945707,0.662006926868365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452495623106404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.74745580413,1537.5569973882918,0.3779166619633833,0.1255721188764987,6.112874298809886,3.4589538678165193
3918.0,-30.167207538093425,5.031507142633117,35.01075310943718,24.12050919318574,4.991435427719475,-26.65136684163053,-40.18345893183721,1.4755947312542927,-0.28171972653194643,-5.0330209649592526,40.02118928102603,42291.55166295917,25757.72516306737,25757.72516306737,68049.27682602654,77439.3239610024,77439.3239610024,25757.72516306737,103197.04912406977,103197.04912406977,103197.04912406977,128028.0074098822,91672.33544951784,56524.563151465525,39053.080331169236,24830.958285812423,0.0,63884.03861698166,21106.31454294056,1537.5537664799167,0.0,0.8866739022449445,2.816600407525199,0.0014959135982669303,354199.7538533729,1555447.0513457821,4.391440237955915,1555447.0513457821,4.391440237955915,0.85,0.09573590733067909,4.027634451161993,1.2675792608177288,1.0,0.0,4.027634451163112,1.2848437832470287,1.2851385447566153,3.1347269634472172,19346.71233870527,1972.8156239597897,4632.441516551485,4632.441516551485,5.560291494460597,5.031507142633117,-2.3780542885637073,7.409561431196824,3.4589870823898616,3.4589870823898616,0.9882820235399604,0.0,0.0,0.0002294023356315731,7.7234168847367e-05,0.0001521681667842061,0.0006128777509102326,0.09573590733103432,0.07185892462336746,0.023876982707666857,0.09573588026755397,0.07185892462310083,0.02387698270757826,0.377915592499794,0.377915592499794,0.12557221130666563,0.0,4.750543065459169,4.641592578187044,5.078746706050481,4.751301238427288,4.643352601859021,5.076484047141719,24830.958285812423,21106.31454294056,0.85,1.0651999826438285,0.6620049793113303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524966437738083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.738484989848,1537.5537664799167,0.377915592499794,0.12557221130666563,6.112874298809886,3.4589870823898616
3919.0,-30.167375863407088,5.031443135042102,35.01074147809443,24.120441474393033,4.991416959690451,-26.65152020483811,-40.183592623192794,1.4755613011191582,-0.2815922798911288,-5.0330172083137095,40.021167431766,42291.378541647035,25757.68091092176,25757.68091092176,68049.05945256879,77439.12396005963,77439.12396005963,25757.68091092176,103196.80487098139,103196.80487098139,103196.80487098139,128027.70771304992,91672.19591296201,56524.45049453996,39053.05046491339,24830.90284206853,0.0,63883.953306981915,21106.26741575825,1537.5508570393104,0.0,0.8866740005537445,2.8165991686490464,0.0014959135982669303,354199.8057311055,1555446.1088505937,4.391436933851474,1555446.1088505937,4.391436933851474,0.85,0.09573564257005224,4.027634451161993,1.2675788558507342,1.0,0.0,4.027634451162141,1.284843947961781,1.2851387043380698,3.13472656158069,19346.682890632488,1972.812621092064,4632.441516551485,4632.441516551485,5.560281941799123,5.031443135042102,-2.378034451028721,7.409477586070823,3.459020281386582,3.459020281386582,0.9882915089675948,0.0,0.0,0.00022939831116109525,7.723299853542559e-05,0.00015216531262566966,0.0006128662554029821,0.0957356425703875,0.0718586620413891,0.02387698052899839,0.09573566761646056,0.07185866204113746,0.023876980528914772,0.3779145243779064,0.3779145243779064,0.12557230379546494,0.0,4.750718247181794,4.642024391940311,5.078146905386632,4.75142492842258,4.643758762369373,5.075754871528204,24830.90284206853,21106.26741575825,0.85,1.065198002471329,0.6620031534120007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497658743365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.729527536745,1537.5508570393104,0.3779145243779064,0.12557230379546494,6.112874298809886,3.459020281386582
3920.0,-30.167543393687318,5.031379336200347,35.01072989175923,24.120364849828206,4.991388164110883,-26.651673885236384,-40.183722612541146,1.47551865565773,-0.28139940083354986,-5.0330207411538215,40.021145480016784,42291.193340136924,25757.655861010688,25757.655861010688,68048.84920114762,77438.92977238247,77438.92977238247,25757.655861010688,103196.58563339316,103196.58563339316,103196.58563339316,128027.43474668983,91672.05768760848,56524.32125535372,39053.04048028307,24830.84911329667,0.0,63883.88959357973,21106.22174630217,1537.5482109758584,0.0,0.8866740620996365,2.8165962170247596,0.0014959135982669303,354199.75694403326,1555445.16193484,4.391434865328308,1555445.16193484,4.391434865328308,0.85,0.09573538519389177,4.027634451161993,1.267578464620747,1.0,0.0,4.02763445116117,1.28484415575138,1.285138907028758,3.134726054621483,19346.653719278453,1972.8096464417974,4632.441516551485,4632.441516551485,5.560276534302669,5.031379336200347,-2.3780199215696456,7.4093992577699925,3.4590534843343477,3.4590534843343477,0.9883009955240993,0.0,0.0,0.00022939430576357064,7.723186064596202e-05,0.00015216244511760864,0.0006128547061287266,0.0957353851942225,0.07185840538492944,0.023876979809293077,0.0957354091794315,0.07185840538468118,0.023876979809210587,0.37791345713881613,0.37791345713881613,0.12557239389640149,0.0,4.7509004356596165,4.642453863274852,5.077582317180543,4.751621340320298,4.644165072801684,5.075317251069464,24830.84911329667,21106.22174630217,0.85,1.0651957736772881,0.6620009146153673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524986685065777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.720581835025,1537.5482109758584,0.37791345713881613,0.12557239389640149,6.112874298809886,3.4590534843343477
3921.0,-30.167709882532282,5.031315815963554,35.010718319790975,24.120292940083914,4.991362778497079,-26.651826287133698,-40.18385239234192,1.4754791830963416,-0.2811907101360589,-5.0330207876419655,40.0211227258108,42291.011823161825,25757.622428415223,25757.622428415223,68048.63425157705,77438.74080787583,77438.74080787583,25757.622428415223,103196.36323629106,103196.36323629106,103196.36323629106,128027.1526633835,91671.92564578379,56524.19666106103,39053.03220524751,24830.78942709244,0.0,63883.821632339954,21106.171013028576,1537.545145411367,0.0,0.8866741443134808,2.8165934644822834,0.0014959135982669303,354199.7563020512,1555444.1804045842,4.39143210216708,1555444.1804045842,4.39143210216708,0.8500000000000001,0.0957351213512608,4.027634451161993,1.2675780689949172,1.0,0.0,4.027634451160725,1.2848443486449745,1.2851390948520987,3.1347255840052735,19346.625852908666,1972.8068048628907,4632.441516551485,4632.441516551485,5.560269317245454,5.031315815963554,-2.3780027973041213,7.409318613267676,3.459086643575488,3.459086643575488,0.9883104695929966,0.0,0.0,0.00022939032532903492,7.723072460627914e-05,0.0001521596007227558,0.0006128432499460246,0.09573512135160751,0.07185814394011975,0.023876977411487768,0.09573513362078144,0.07185814393985951,0.0238769774114013,0.37791239075173283,0.37791239075173283,0.12557248382340316,0.0,4.75108661178831,4.642888008400291,5.0770196574633815,4.751830077505929,4.644624509192113,5.074768943742413,24830.78942709244,21106.171013028576,0.85,1.065193542164809,0.6619987775082137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524996735018136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.711646449628,1537.545145411367,0.37791239075173283,0.12557248382340316,6.112874298809886,3.459086643575488
3922.0,-30.16787546403699,5.031252577779352,35.01070677719156,24.120231298171007,4.991338601492268,-26.651977751442324,-40.18398580430073,1.4754408888954018,-0.28083827240476467,-5.033020425529187,40.02110043730251,42290.84930178418,25757.588582104207,25757.588582104207,68048.43788388839,77438.5886933273,77438.5886933273,25757.588582104207,103196.1772754315,103196.1772754315,103196.1772754315,128026.90941218872,91671.83057694334,56524.091185391255,39053.0437683912,24830.73213675721,0.0,63883.77590514842,21106.12231624363,1537.5422106042586,0.0,0.8866742269213261,2.816588867459383,0.0014959135982669303,354199.76130268024,1555443.2189632151,4.391429325764046,1555443.2189632151,4.391429325764046,0.85,0.0957348588224514,4.027634451161993,1.2675777426036077,1.0,0.0,4.027634451162525,1.2848445359806977,1.2851392771442456,3.1347251269491334,19346.605789391146,1972.8047589534801,4632.441516551485,4632.441516551485,5.5602620108799234,5.031252577779352,-2.3779853212601956,7.409237899039548,3.4591197805310565,3.4591197805310565,0.9883199372945876,0.0,0.0,0.00022938636665041293,7.722955678826453e-05,0.0001521568098621484,0.0006128320093796937,0.09573485882279083,0.07185788359777065,0.02387697522502018,0.0957348035533831,0.07185788359751588,0.023876975224935527,0.3779113256161127,0.3779113256161127,0.12557257335185978,0.0,4.751305811891086,4.64336588241332,5.0764577548747525,4.752182153124409,4.6452780735569945,5.074210847656502,24830.73213675721,21106.12231624363,0.85,1.0651912307895428,0.6619967073420272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525006722509135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.702726343312,1537.5422106042586,0.3779113256161127,0.12557257335185978,6.112874298809886,3.4591197805310565
3923.0,-30.16804033721902,5.031189675445038,35.01069528016836,24.12015841053801,4.991319050694971,-26.65212811554063,-40.18411146299911,1.475406829014403,-0.2807687469118605,-5.033017237965659,40.02107867960505,42290.65778974794,25757.548280117608,25757.548280117608,68048.20606986554,77438.37224676322,77438.37224676322,25757.548280117608,103195.92052688083,103195.92052688083,103195.92052688083,128026.59737665595,91671.67276299404,56523.958305969914,39053.01606336014,24830.67684977512,0.0,63883.692913135266,21106.075322308854,1537.5393187688423,0.0,0.8866743219991744,2.8165883245739725,0.0014959135982669303,354199.8053216239,1555442.2804194402,4.391426130251689,1555442.2804194402,4.391426130251689,0.85,0.09573459563579446,4.027634451161993,1.2675773475272583,1.0,0.0,4.027634451162787,1.2848447034709563,1.2851394396082136,3.134724718311482,19346.572484020828,1972.801362750871,4632.441516551485,4632.441516551485,5.5602533109348835,5.031189675445038,-2.3779656984497852,7.409155373894823,3.4591528967054277,3.4591528967054277,0.9883293990586937,0.0,0.0,0.00022938242496871986,7.722845685313856e-05,0.0001521539681155813,0.0006128205638633187,0.09573459563612796,0.0718576230412483,0.02387697259487965,0.09573461530690339,0.07185762304099799,0.023876972594796472,0.37791026442397896,0.37791026442397896,0.12557266223230634,0.0,4.751493367266448,4.643808230373224,5.07587592475852,4.75224849105382,4.645583661535284,5.073554688348565,24830.67684977512,21106.075322308854,0.85,1.0651889859027546,0.6619945695257774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452501665558276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.693818864416,1537.5393187688423,0.37791026442397896,0.12557266223230634,6.112874298809886,3.4591528967054277
3924.0,-30.1682042209486,5.031126912080732,35.01068380548506,24.12007717592644,4.991285962649771,-26.652278942787248,-40.18424096340311,1.475360684486244,-0.28055843776388656,-5.033023150028064,40.02105633625209,42290.486475548336,25757.531603716652,25757.531603716652,68048.01807926499,77438.17665763115,77438.17665763115,25757.531603716652,103195.7082613478,103195.7082613478,103195.7082613478,128026.32934618511,91671.5299266059,56523.83974451435,39052.98909121283,24830.62108483732,0.0,63883.61017605015,21106.02792211172,1537.5366076371047,0.0,0.8866743728437253,2.816584865643403,0.0014959135982669303,354199.72367847234,1555441.3166131708,4.39142442139547,1555441.3166131708,4.39142442139547,0.85,0.09573434030185622,4.027634451161993,1.2675769661879168,1.0,0.0,4.027634451162724,1.2848449274507459,1.285139658605144,3.1347241718525534,19346.54233954486,1972.7982888697834,4632.441516551485,4632.441516551485,5.560249711018749,5.031126912080732,-2.377952742824609,7.409079654905341,3.459186008797542,3.459186008797542,0.9883388596564406,0.0,0.0,0.0002293785070040637,7.722732330535636e-05,0.00015215118369870734,0.0006128093492499908,0.09573434030219054,0.0718573687415188,0.023876971560671742,0.09573433442111226,0.07185736874126786,0.02387697156058836,0.3779092045499698,0.3779092045499698,0.12557274901080645,0.0,4.75169010269434,4.644242616517033,5.075354974856566,4.752464712264157,4.645968983849173,5.073259929876656,24830.62108483732,21106.02792211172,0.85,1.0651874227480036,0.6619927452284619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45250265461777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.684920056203,1537.5366076371047,0.3779092045499698,0.12557274901080645,6.112874298809886,3.459186008797542
3925.0,-30.16836738528075,5.031064518520426,35.01067234373671,24.120014591049426,4.991267661865674,-26.652427643622534,-40.18437018441034,1.4753279202052427,-0.2803364307338825,-5.0330179659776,40.021033763641796,42290.31695170559,25757.487227236685,25757.487227236685,68047.80417894227,77437.99681241186,77437.99681241186,25757.487227236685,103195.48403964855,103195.48403964855,103195.48403964855,128026.04414281069,91671.40853053203,56523.72866981688,39052.977623016835,24830.560103162137,0.0,63883.53772617897,21105.976087687817,1537.5333476625522,0.0,0.8866744810448897,2.8165825487759606,0.0014959135982669303,354199.7952680778,1555440.3429180845,4.391420784816779,1555440.3429180845,4.391420784816779,0.85,0.09573407244156293,4.027634451161993,1.2675765969371424,1.0,0.0,4.027634451162145,1.2848450887949672,1.2851398149743138,3.1347237782100548,19346.516719875533,1972.795676390565,4632.441516551485,4632.441516551485,5.5602401315173555,5.031064518520426,-2.377931585824713,7.408996104345139,3.4592190579750515,3.4592190579750515,0.9883483022785862,0.0,0.0,0.0002293746062992761,7.722619221853325e-05,0.00015214841408074285,0.0006127981942412603,0.09573407244191083,0.07185710484904034,0.02387696759287049,0.09573406437304752,0.0718571048487792,0.023876967592783717,0.3779081455423421,0.3779081455423421,0.12557283741326233,0.0,4.751886650378822,4.644690146211872,5.074793646591047,4.75268153524371,4.646490081932939,5.072558217926087,24830.560103162137,21105.976087687817,0.85,1.065185282484079,0.661990842350851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525036377429026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.676035574246,1537.5333476625522,0.3779081455423421,0.12557283741326233,6.112874298809886,3.4592190579750515
3926.0,-30.168529634801924,5.0310023162355835,35.01066092013115,24.119943065475695,4.991239251506683,-26.652576532067005,-40.184495598636545,1.475286148769564,-0.28006170798698804,-5.033020951959433,40.02101195113315,42290.13578194739,25757.46427418112,25757.46427418112,68047.60005612852,77437.82174972903,77437.82174972903,25757.46427418112,103195.28602391016,103195.28602391016,103195.28602391016,128025.79218305154,91671.28745469623,56523.601486905725,39052.98440865611,24830.50615914138,0.0,63883.49056779749,21105.93023527017,1537.530675111603,0.0,0.8866745448719385,2.8165785837329693,0.0014959135982669303,354199.75403289485,1555439.4020112765,4.391418639626783,1555439.4020112765,4.391418639626783,0.8499999999999999,0.09573381624006141,4.027634451161993,1.2675761919701474,1.0,0.0,4.027634451161006,1.2848452922342677,1.2851400134763964,3.1347232818654627,19346.491167789893,1972.7930708029646,4632.441516551485,4632.441516551485,5.560235176666769,5.0310023162355835,-2.3779163865248516,7.408918702760435,3.4592521141044936,3.4592521141044936,0.9883577468869982,0.0,0.0,0.0002293707275251166,7.722509446756293e-05,0.00015214563305755366,0.0006127869932964541,0.09573381624039023,0.07185685000579795,0.023876966234592286,0.09573377008945812,0.07185685000555114,0.023876966234510272,0.37790708831478576,0.37790708831478576,0.12557292431796216,0.0,4.7521025250651405,4.645151156906195,5.074269285273317,4.752959243972441,4.64698955948603,5.072166166400166,24830.50615914138,21105.93023527017,0.85,1.065182873561234,0.6619884950880421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525046165536921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.667160041428,1537.530675111603,0.37790708831478576,0.12557292431796216,6.112874298809886,3.4592521141044936
3927.0,-30.16869087938047,5.030940562984308,35.01064954514339,24.119879223313205,4.991228470992344,-26.652722752815293,-40.18462062869219,1.4752603444249992,-0.28001759034344786,-5.033011475073067,40.02099052001496,42289.95729680389,25757.410390153054,25757.410390153054,68047.36768695695,77437.60649499751,77437.60649499751,25757.410390153054,103195.01688515057,103195.01688515057,103195.01688515057,128025.46694879154,91671.13291869119,56523.48372048894,39052.943553558056,24830.45006364097,0.0,63883.39361719902,21105.882554094824,1537.5275918642446,0.0,0.8866746708053523,2.8165791099056188,0.0014959135982669303,354199.88490481675,1555438.4775565919,4.391414407078593,1555438.4775565919,4.391414407078593,0.85,0.09573354824423813,4.027634451161993,1.267575798542239,1.0,0.0,4.027634451163089,1.2848454209212057,1.2851401372399143,3.134722967899336,19346.458554203462,1972.78974514268,4632.441516551485,4632.441516551485,5.560223544781538,5.030940562984308,-2.3778919418564732,7.408832504840781,3.4592851239461,3.4592851239461,0.9883671782703143,0.0,0.0,0.0002293668728352152,7.722400009359824e-05,0.00015214287274161695,0.0006127758757528913,0.09573354824457027,0.0718565863347858,0.023876961909784476,0.09573360959340513,0.0718565863345365,0.02387696190970164,0.377906033627487,0.377906033627487,0.1255730118928998,0.0,4.75227742902689,4.645580834726502,5.073674903785843,4.752993884729619,4.647317484507369,5.071315437438841,24830.45006364097,21105.882554094824,0.85,1.0651808527065614,0.6619867058129856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452505589877848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.658297396509,1537.5275918642446,0.377906033627487,0.1255730118928998,6.112874298809886,3.4592851239461
3928.0,-30.168851305757986,5.030878921294093,35.010638220740944,24.119808291457616,4.991196259682194,-26.652870380322973,-40.18474586829541,1.4752153342449743,-0.27965565067250964,-5.033017662419646,40.02096924344026,42289.78317063655,25757.39700282579,25757.39700282579,68047.18017346234,77437.44913954305,77437.44913954305,25757.39700282579,103194.84614236884,103194.84614236884,103194.84614236884,128025.24609725818,91671.02727527816,56523.36130636281,39052.96218768373,24830.39995488933,0.0,63883.36214257305,21105.83996165593,1537.5252114150028,0.0,0.8866747163819935,2.81657362289439,0.0014959135982669303,354199.7994600887,1555437.5597687203,4.391412875274615,1555437.5597687203,4.391412875274615,0.85,0.09573329733073153,4.027634451161993,1.2675754457758743,1.0,0.0,4.027634451159624,1.2848456394229573,1.285140350864055,3.1347224348061467,19346.436259007074,1972.7874716653573,4632.441516551485,4632.441516551485,5.560220654874083,5.030878921294093,-2.3778789675065823,7.408757888800675,3.459318165575692,3.459318165575692,0.988376618735912,0.0,0.0,0.00022936303776434472,7.722290389986201e-05,0.0001521401338644827,0.000612764844556988,0.09573329733104881,0.07185633608609333,0.023876961244955478,0.09573327979694385,0.07185633608585519,0.023876961244876347,0.3779049793788737,0.3779049793788737,0.1255730954065632,0.0,4.7524969115835916,4.646044747954818,5.073156304985389,4.753362011747129,4.647888703637648,5.071070140540257,24830.39995488933,21105.83996165593,0.85,1.0651784422616424,0.6619843062776725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525065571746547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.649449475626,1537.5252114150028,0.3779049793788737,0.1255730954065632,6.112874298809886,3.459318165575692
3929.0,-30.169010923998805,5.030817690716221,35.01062691763711,24.119744938239478,4.991182453287969,-26.65301543972648,-40.18487072372807,1.4751869690134891,-0.2795348497554073,-5.033009500311512,40.020947214998984,42289.610946644374,25757.34766934467,25757.34766934467,68046.95861598905,77437.24796942176,77437.24796942176,25757.34766934467,103194.59563876643,103194.59563876643,103194.59563876643,128024.93614720469,91670.88494250039,56523.24791971401,39052.930025318194,24830.34050843826,0.0,63883.270533756455,21105.78943217252,1537.5219665758596,0.0,0.8866748377819746,2.816572986098087,0.0014959135982669303,354199.9121754706,1555436.6095487054,4.391408795093495,1555436.6095487054,4.391408795093495,0.85,0.09573302873747568,4.027634451161993,1.2675750935589898,1.0,0.0,4.027634451162656,1.28484578001065,1.2851404865811624,3.134722091805141,19346.406220814042,1972.7844086221128,4632.441516551485,4632.441516551485,5.560210005310362,5.030817690716221,-2.3778553925025663,7.408673083218787,3.4593511379374506,3.4593511379374506,0.9883860394107001,0.0,0.0,0.0002293592220710101,7.72218110830041e-05,0.000152137410988006,0.0006127538778058841,0.09573302873781638,0.07185607256013252,0.023876956177683862,0.09573306922176433,0.07185607255987679,0.023876956177598888,0.3779039278446087,0.3779039278446087,0.12557317987243588,0.0,4.7526895864753556,4.646491038806346,5.072583213234907,4.753474650556086,4.648291653977765,5.070306401128391,24830.34050843826,21105.78943217252,0.85,1.0651765015698822,0.6619825596483541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525075195643429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.640612571216,1537.5219665758596,0.3779039278446087,0.12557317987243588,6.112874298809886,3.4593511379374506
3930.0,-30.16916960149993,5.030756511434892,35.01061563778018,24.11966943126174,4.991145665622576,-26.653161950630274,-40.18499952564014,1.4751380147508835,-0.2791495130612134,-5.033018126074712,40.0209252859048,42289.45931193877,25757.3415137595,25757.3415137595,68046.80082569827,77437.09067315946,77437.09067315946,25757.3415137595,103194.43218691896,103194.43218691896,103194.43218691896,128024.71934333962,91670.77679978285,56523.14543855387,39052.92373469887,24830.28715642065,0.0,63883.21089111952,21105.744082957553,1537.5194548652655,0.0,0.8866748733012451,2.816566906331451,0.0014959135982669303,354199.7930572025,1555435.6636145716,4.3914076013121,1555435.6636145716,4.3914076013121,0.85,0.0957327786811149,4.027634451161993,1.2675747578265146,1.0,0.0,4.027634451162154,1.284846016878509,1.2851407186294885,3.1347215139032754,19346.383398159443,1972.782081359021,4632.441516551485,4632.441516551485,5.560208676511034,5.030756511434892,-2.377844141525574,7.408600652960466,3.4593841315819494,3.4593841315819494,0.9883954661662713,0.0,0.0,0.00022935542892413925,7.722068373894553e-05,0.00015213474518519372,0.0006127431409266373,0.09573277868144,0.07185582342720065,0.02387695525423936,0.09573271002017808,0.07185582342695664,0.023876955254158273,0.377902877722007,0.377902877722007,0.1255732614484378,0.0,4.752928879196531,4.646967409072261,5.072106619123986,4.753868613013481,4.6488565796339,5.070183829075745,24830.28715642065,21105.744082957553,0.85,1.0651750260592732,0.6619808040647105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525084771072696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.631786508933,1537.5194548652655,0.377902877722007,0.1255732614484378,6.112874298809886,3.4593841315819494
3931.0,-30.16932739709221,5.030695688365269,35.0106043478774,24.119601502921455,4.9911273170232935,-26.653305823611838,-40.18512043459339,1.4751057435408204,-0.2790077354283085,-5.03301223220625,40.020902433583046,42289.278496264174,25757.298768354693,25757.298768354693,68046.57726461887,77436.88939701341,77436.88939701341,25757.298768354693,103194.1881653681,103194.1881653681,103194.1881653681,128024.41159676574,91670.63178652375,56523.02088576601,39052.901000841935,24830.223431397637,0.0,63883.12443223957,21105.689916687992,1537.5160157287883,0.0,0.8866749861316378,2.8165657284920282,0.0014959135982669303,354199.8744491158,1555434.677856523,4.391403809150632,1555434.677856523,4.391403809150632,0.85,0.09573251069070061,4.027634451161993,1.2675743341771883,1.0,0.0,4.027634451162624,1.2848461756503657,1.2851408725910605,3.1347211265374066,19346.352794272294,1972.7789606310305,4632.441516551485,4632.441516551485,5.560199449108023,5.030695688365269,-2.37782219687355,7.408517885238819,3.4594170386499417,3.4594170386499417,0.9884048681856976,0.0,0.0,0.0002293516569164014,7.721962549218109e-05,0.00015213203142422032,0.0006127322108894486,0.09573251069105335,0.07185556053650423,0.02387695015454911,0.09573246803284077,0.07185556053623948,0.023876950154461132,0.377901830851081,0.377901830851081,0.1255733461846721,0.0,4.753141987733727,4.6474226424713265,5.071588626261871,4.754004496777952,4.649254736735429,5.0695278882099615,24830.223431397637,21105.689916687992,0.85,1.0651729681254938,0.6619788695701655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452509429007936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.622973972197,1537.5160157287883,0.377901830851081,0.1255733461846721,6.112874298809886,3.4594170386499417
3932.0,-30.169484398904636,5.0306352381799195,35.010593130634305,24.119543213769816,4.991114256196608,-26.653448453363744,-40.18524109907446,1.4750783106536172,-0.27882827159203316,-5.033005176650979,40.020881970144295,42289.100325770436,25757.254022241952,25757.254022241952,68046.35434801239,77436.70584228124,77436.70584228124,25757.254022241952,103193.95986452319,103193.95986452319,103193.95986452319,128024.13285126038,91670.50631466512,56522.900798145674,39052.89501835494,24830.17298673719,0.0,63883.06800509213,21105.647038726613,1537.513310077489,0.0,0.8866750962236496,2.8165641902712224,0.0014959135982669303,354199.97188346874,1555433.7951457629,4.391400109025131,1555433.7951457629,4.391400109025131,0.85,0.09573224988846796,4.027634451161993,1.2675739671243358,1.0,0.0,4.027634451161252,1.2848463117466373,1.285141003896299,3.1347207944946915,19346.326314441238,1972.776260439726,4632.441516551485,4632.441516551485,5.560189789814412,5.0306352381799195,-2.3777992936973282,7.408434531877248,3.459449951209664,3.459449951209664,0.9884142717741897,0.0,0.0,0.00022934790394021657,7.721856939850951e-05,0.00015212933454170706,0.0006127213488325275,0.09573224988878315,0.07185530316180196,0.023876946726981187,0.09573225917093096,0.07185530316156538,0.023876946726902576,0.3779007856167724,0.3779007856167724,0.12557343061983867,0.0,4.753346515025271,4.647879607559844,5.071030969621631,4.754176905058955,4.649720826732562,5.068813790010438,24830.17298673719,21105.647038726613,0.85,1.065170419532581,0.6619766652784986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525103756192446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.614173813781,1537.513310077489,0.3779007856167724,0.12557343061983867,6.112874298809886,3.459449951209664
3933.0,-30.169640456390393,5.0305748142425175,35.010581933209224,24.11945726433771,4.991076598891659,-26.65359269286719,-40.18536581480873,1.475028835366426,-0.27859741735630905,-5.033014331276563,40.02086011289475,42288.94285598932,25757.250872488254,25757.250872488254,68046.19372847758,77436.50986635768,77436.50986635768,25757.250872488254,103193.76073884593,103193.76073884593,103193.76073884593,128023.88052825985,91670.35808265705,56522.79107228041,39052.85223375183,24830.119789413922,0.0,63882.972023165756,21105.601821001834,1537.5108130346873,0.0,0.8866751287884471,2.81656008224916,0.0014959135982669303,354199.8454618117,1555432.8523120095,4.391399014542229,1555432.8523120095,4.391399014542229,0.85,0.0957320018927959,4.027634451161993,1.2675735978735614,1.0,0.0,4.027634451161823,1.284846550922636,1.2851412383339822,3.1347202109619916,19346.29503126289,1972.7730704433104,4632.441516551485,4632.441516551485,5.560189109880581,5.0305748142425175,-2.3777883061027922,7.40836312034531,3.459482874884359,3.459482874884359,0.9884236785383883,0.0,0.0,0.0002293441735933161,7.721747786102334e-05,0.00015212669573229278,0.0006127107206728205,0.09573200189311912,0.0718550559082,0.023876945984919122,0.09573196758271049,0.07185505590795739,0.023876945984838506,0.3778997421003026,0.3778997421003026,0.12557351206255324,0.0,4.753564280098431,4.648320222761981,5.0705757725253875,4.754416913920238,4.650065370651987,5.068737563116599,24830.119789413922,21105.601821001834,0.85,1.0651695056360577,0.6619751949025503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525113174698607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.605384297567,1537.5108130346873,0.3778997421003026,0.12557351206255324,6.112874298809886,3.459482874884359
3934.0,-30.169795634295543,5.030514760084076,35.01057072315178,24.119399568904214,4.991059877795151,-26.653734046792593,-40.185486304666824,1.4749982902901548,-0.27831845139445477,-5.033007151900102,40.020837350099235,42288.77172321189,25757.206499013013,25757.206499013013,68045.9782222249,77436.34335892959,77436.34335892959,25757.206499013013,103193.5498579426,103193.5498579426,103193.5498579426,128023.60552969095,91670.24744048282,56522.67580475707,39052.857373028615,24830.055671748338,0.0,63882.91304477696,21105.547320986087,1537.5073237644654,0.0,0.8866752478429106,2.816557248748983,0.0014959135982669303,354199.9446060785,1555431.870417106,4.391395013195078,1555431.870417106,4.391395013195078,0.85,0.09573173359464868,4.027634451161993,1.2675732346670707,1.0,0.0,4.0276344511619415,1.2848467014892493,1.285141384169042,3.134719843615284,19346.271681117974,1972.770689391176,4632.441516551485,4632.441516551485,5.560179531027816,5.030514760084076,-2.3777652921271266,7.408280052211202,3.459515705726876,3.459515705726876,0.9884330587791075,0.0,0.0,0.00022934046432705112,7.72164233228145e-05,0.0001521240410042366,0.000612700028398643,0.0957317335950007,0.07185479295614754,0.023876940638853157,0.0957316668723225,0.07185479295588332,0.023876940638765352,0.377898699270854,0.377898699270854,0.12557359695541415,0.0,4.753786659839136,4.648783869637953,5.070069663889569,4.754688700505653,4.650652050692145,5.068058909494141,24830.055671748338,21105.547320986087,0.85,1.065167115571733,0.6619731272049342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525122536566373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.596608465972,1537.5073237644654,0.377898699270854,0.12557359695541415,6.112874298809886,3.459515705726876
3935.0,-30.169950046393,5.030454923602495,35.01055955852778,24.119332408905052,4.991036266285657,-26.65387540056021,-40.18560675960032,1.474961620450715,-0.2780673745502895,-5.0330068708588005,40.020816253329706,42288.60387062789,25757.180377789737,25757.180377789737,68045.78424841762,77436.16654237319,77436.16654237319,25757.180377789737,103193.34692016293,103193.34692016293,103193.34692016293,128023.35035477426,91670.12339012008,56522.56071836604,39052.84741306004,24830.003434611324,0.0,63882.85084767136,21105.502919419625,1537.5046682267816,0.0,0.8866753257190766,2.8165539766420524,0.0014959135982669303,354199.94848714507,1555430.9603882432,4.391392395825529,1555430.9603882432,4.391392395825529,0.85,0.09573147892203751,4.027634451161993,1.2675728819007053,1.0,0.0,4.027634451160368,1.2848468806729967,1.2851415586513897,3.134719406449691,19346.24550128224,1972.7680197908808,4632.441516551485,4632.441516551485,5.560173892268387,5.030454923602495,-2.377747288488793,7.408202212091288,3.459548547412817,3.459548547412817,0.9884424421179477,0.0,0.0,0.00022933677342099263,7.721536910357725e-05,0.0001521214043174154,0.000612689408787965,0.09573147892235806,0.07185454042772897,0.02387693849462909,0.09573139872031418,0.07185454042748837,0.02387693849454914,0.3778976586820208,0.3778976586820208,0.12557368121629398,0.0,4.754017336126708,4.6492526592962236,5.069581371423624,4.754939496308509,4.651128359305346,5.067628746936521,24830.003434611324,21105.502919419625,0.85,1.0651651162324107,0.661971144203709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452513184567965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.587845053393,1537.5046682267816,0.3778976586820208,0.12557368121629398,6.112874298809886,3.459548547412817
3936.0,-30.170103581938243,5.030395378410401,35.010548424507704,24.11925927679988,4.99101707839915,-26.65401552289429,-40.1857232680544,1.4749290193531481,-0.27800171991538036,-5.033002900734401,40.020794815482446,42288.423346534095,25757.14542305121,25757.14542305121,68045.56876958531,77435.94762348688,77435.94762348688,25757.14542305121,103193.0930465381,103193.0930465381,103193.0930465381,128023.04088274763,91669.95867462765,56522.43439766669,39052.80475217884,24829.94783620954,0.0,63882.75258838838,21105.45566077811,1537.5017318255766,0.0,0.8866754236239567,2.816553576138403,0.0014959135982669303,354200.003312957,1555430.035647083,4.391389105303783,1555430.035647083,4.391389105303783,0.85,0.09573121952132219,4.027634451161993,1.2675724631967022,1.0,0.0,4.0276344511646975,1.2848470407775903,1.285141714077198,3.1347190158327845,19346.210739396505,1972.7644750650331,4632.441516551485,4632.441516551485,5.560166346627843,5.030395378410401,-2.3777265281082434,7.4081219065186446,3.459581354674347,3.459581354674347,0.988451815621242,0.0,0.0,0.0002293331035213905,7.72143494365119e-05,0.0001521187540848786,0.0006126787346200962,0.09573121952165078,0.0718542844311131,0.023876935090537697,0.09573121284564827,0.07185428443086644,0.02387693509045574,0.37789662050677325,0.37789662050677325,0.12557376571503084,0.0,4.754212815199196,4.649679458485821,5.069078372036984,4.755001180819022,4.6513941752082815,5.067073944160825,24829.94783620954,21105.45566077811,0.85,1.0651633815471124,0.6619693365282546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525141108863486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.579091809897,1537.5017318255766,0.37789662050677325,0.12557376571503084,6.112874298809886,3.459581354674347
3937.0,-30.170256322666127,5.0303361047348325,35.01053733452145,24.119196691922866,4.990997552269771,-26.65415496362246,-40.185843443591125,1.474896193224021,-0.27775517947316075,-5.032999605353207,40.020773830018165,42288.26149138347,25757.112841068214,25757.112841068214,68045.37433245168,77435.77281879298,77435.77281879298,25757.112841068214,103192.88565986119,103192.88565986119,103192.88565986119,128022.7805826252,91669.83761552133,56522.32628810332,39052.79036379779,24829.89492276401,0.0,63882.6852865618,21105.41068434941,1537.498968105316,0.0,0.8866755164523145,2.8165507158299183,0.0014959135982669303,354200.0488208433,1555429.1304202832,4.391385985401231,1555429.1304202832,4.391385985401231,0.85,0.09573096216551048,4.027634451161993,1.2675720950448888,1.0,0.0,4.027634451162539,1.2848472018957007,1.2851418705412343,3.1347186227432373,19346.185190841483,1972.7618698374556,4632.441516551485,4632.441516551485,5.560159313191398,5.0303361047348325,-2.377706205551361,7.408042310286193,3.459614150080736,3.459614150080736,0.9884611857373532,0.0,0.0,0.00022932945267368265,7.721329768865199e-05,0.00015211615498503066,0.0006126682663960066,0.09573096216583174,0.0718540301016742,0.023876932064157544,0.09573095356910911,0.07185403010143307,0.023876932064077417,0.37789558202749896,0.37789558202749896,0.12557384918630515,0.0,4.754418102231057,4.650120462227903,5.068571935471482,4.755244425880051,4.65189072103783,5.066552474345656,24829.89492276401,21105.41068434941,0.85,1.0651614600610024,0.661967500296659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525150319474143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.570350979597,1537.498968105316,0.37789558202749896,0.12557384918630515,6.112874298809886,3.459614150080736
3938.0,-30.170408168314232,5.030277022679807,35.01052626884623,24.119129741471284,4.990972248255011,-26.65429417646365,-40.18595981234682,1.4748582564024095,-0.27745855268619835,-5.03299989172543,40.02075235815281,42288.0876534547,25757.089846603052,25757.089846603052,68045.17750005775,77435.60376787478,77435.60376787478,25757.089846603052,103192.69361447783,103192.69361447783,103192.69361447783,128022.53388740018,91669.71960978958,56522.20349536134,39052.795682698044,24829.840272922345,0.0,63882.63595562039,21105.364231983993,1537.4961865162009,0.0,0.886675592797048,2.8165467779027407,0.0014959135982669303,354200.0448661585,1555428.204212547,4.391383419503225,1555428.204212547,4.391383419503225,0.85,0.095730706991798,4.027634451161993,1.2675717164529492,1.0,0.0,4.027634451161317,1.2848473868802115,1.2851420509047016,3.134718171425519,19346.16028667672,1972.7593303193978,4632.441516551485,4632.441516551485,5.560154349401765,5.030277022679807,-2.377688487454883,7.407965510134691,3.4596469281526234,3.4596469281526234,0.9884705509007495,0.0,0.0,0.00022932582327347633,7.721227926946115e-05,0.00015211354400401517,0.0006126577503189173,0.0957307069921239,0.07185377764794067,0.02387692934418323,0.09573065477379086,0.07185377764769606,0.023876929344101946,0.37789454445127885,0.37789454445127885,0.12557393129175431,0.0,4.754643070643567,4.650578131228599,5.068094285063353,4.755541339039212,4.652408274530501,5.066183148065477,24829.840272922345,21105.364231983993,0.85,1.0651592014350988,0.661965290268117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525159482414711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.561620954282,1537.4961865162009,0.37789454445127885,0.12557393129175431,6.112874298809886,3.4596469281526234
