time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3939.0,-30.17055919454685,5.030218388847876,35.010515256440314,24.119070439506345,4.990965300481003,-26.654430815994573,-40.186071990150936,1.4748369219267201,-0.2774120620664462,-5.032987762838264,40.0207317783814,42287.90008446174,25757.036059831724,25757.036059831724,68044.93614429346,77435.39112981466,77435.39112981466,25757.036059831724,103192.42718964638,103192.42718964638,103192.42718964638,128022.21368869426,91669.56511764084,56522.07407228,39052.767828178716,24829.78649904789,0.0,63882.55432722661,21105.318524190705,1537.4931681885562,0.0,0.8866757291546516,2.816547582594906,0.0014959135982669303,354200.2123612403,1555427.316486455,4.391378836611516,1555427.316486455,4.391378836611516,0.85,0.09573044166723785,4.027634451161993,1.2675712971994653,1.0,0.0,4.027634451162941,1.2848474941492205,1.2851421535600762,3.1347179097149946,19346.12768234581,1972.7560056029135,4632.441516551485,4632.441516551485,5.560142738511239,5.030218388847876,-2.377661554291429,7.407879943139305,3.459679665240582,3.459679665240582,0.988479904354452,0.0,0.0,0.00022932221351135525,7.721129753978903e-05,0.00015211091597156623,0.0006126471655648872,0.09573044166755754,0.07185351762629533,0.023876924041262213,0.0957305089129449,0.07185351762605537,0.02387692404118248,0.37789350890253026,0.37789350890253026,0.12557401371327923,0.0,4.7548252116075105,4.651003811488806,5.067541139834077,4.7555757007718285,4.652729490352613,5.065351663903016,24829.78649904789,21105.318524190705,0.85,1.065156784366289,0.6619631999661405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525168591670252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.552903769043,1537.4931681885562,0.37789350890253026,0.12557401371327923,6.112874298809886,3.459679665240582
3940.0,-30.17070945645153,5.030159940701467,35.01050431773011,24.11900827372449,4.990942730616835,-26.65456832987243,-40.18618807950986,1.4748016040356733,-0.27709568700515774,-5.032987702370969,40.02071190010895,42287.73199863518,25757.013777569082,25757.013777569082,68044.74577620426,77435.2304355546,77435.2304355546,25757.013777569082,103192.24421312367,103192.24421312367,103192.24421312367,128021.98488663603,91669.45593600556,56521.95749907785,39052.77604103079,24829.74067351235,0.0,63882.51671454314,21105.2795724855,1537.4908825665914,0.0,0.8866758014917688,2.8165434252498365,0.0014959135982669303,354200.2131962697,1555426.459020488,4.391376405407734,1555426.459020488,4.391376405407734,0.85,0.09573019115040973,4.027634451161993,1.267570923003368,1.0,0.0,4.027634451161446,1.284847666802609,1.2851423216383644,3.1347174884824365,19346.104640435948,1972.7536559820069,4632.441516551485,4632.441516551485,5.560137928463974,5.030159940701467,-2.3776434191894364,7.407803359890904,3.459712439072416,3.459712439072416,0.9884892683064045,0.0,0.0,0.00022931862206981832,7.721028159009914e-05,0.00015210834047971918,0.0006126367924251953,0.09573019115071069,0.07185326938151297,0.02387692176919772,0.09573023310869944,0.07185326938128708,0.023876921769122657,0.37789247334022136,0.37789247334022136,0.12557409148921195,0.0,4.755038758540991,4.651457160961343,5.067030685313853,4.755892015365816,4.653270682255595,5.064988993606676,24829.74067351235,21105.2795724855,0.85,1.0651544315365642,0.6619609585451443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45251776517797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.544197937905,1537.4908825665914,0.37789247334022136,0.12557409148921195,6.112874298809886,3.459712439072416
3941.0,-30.170858850623276,5.030101676464164,35.010493383519155,24.118936084583424,4.990917111378617,-26.65470536755058,-40.18630787087602,1.474763628303916,-0.2768694463566703,-5.03298760580949,40.02069015373397,42287.58301871924,25756.991708476417,25756.991708476417,68044.57472719566,77435.04140626112,77435.04140626112,25756.991708476417,103192.03311473754,103192.03311473754,103192.03311473754,128021.7170130396,91669.31683485831,56521.85844730826,39052.73154172228,24829.683898302057,0.0,63882.415440024335,21105.23131355675,1537.4879670454952,0.0,0.8866758807818154,2.81654045855979,0.0014959135982669303,354200.2145297458,1555425.5209727597,4.3913737405208,1555425.5209727597,4.3913737405208,0.85,0.09572993425896546,4.027634451161993,1.2675705911172557,1.0,0.0,4.027634451159777,1.2848478518479678,1.2851425021381786,3.1347170370165904,19346.075284252664,1972.7506624844025,4632.441516551485,4632.441516551485,5.560133164433475,5.030101676464164,-2.3776252522387176,7.407726928702882,3.4597451711963294,3.4597451711963294,0.9884986203418084,0.0,0.0,0.0002293150514195231,7.720923325545297e-05,0.00015210581816407014,0.0006126266334597905,0.09572993425929613,0.07185301665815207,0.023876917601144063,0.09572995930412354,0.07185301665790388,0.023876917601061587,0.3778914397294499,0.3778914397294499,0.12557416776981045,0.0,4.755254809669509,4.651901840112714,5.066556436402607,4.756118159452797,4.653680748079012,5.0646596342934345,24829.683898302057,21105.23131355675,0.85,1.0651534425945266,0.6619596758738829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45251866660476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.535502384597,1537.4879670454952,0.3778914397294499,0.12557416776981045,6.112874298809886,3.4597451711963294
3942.0,-30.171007473062037,5.030043567323973,35.01048243511458,24.118869553227,4.990888871089756,-26.654841972660407,-40.18642382053656,1.4747233706861709,-0.2764939026948241,-5.032988769812977,40.02066787189297,42287.42140344126,25756.973096822898,25756.973096822898,68044.39450026416,77434.88591116942,77434.88591116942,25756.973096822898,103191.85900799232,103191.85900799232,103191.85900799232,128021.48334325437,91669.20989537508,56521.745387639094,39052.738341928874,24829.624335262044,0.0,63882.36267719092,21105.180684972736,1537.4849238562726,0.0,0.886675955590581,2.816535379406199,0.0014959135982669303,354200.1984553202,1555424.5598277058,4.3913712262471005,1555424.5598277058,4.3913712262471005,0.85,0.09572967729420157,4.027634451161993,1.2675702498899772,1.0,0.0,4.0276344511613775,1.2848480475311201,1.28514269330199,3.134716559597247,19346.052715531034,1972.7483611152672,4632.441516551485,4632.441516551485,5.560129146756522,5.030043567323973,-2.3776080157739776,7.40765158309795,3.4597778613859114,3.4597778613859114,0.9885079603959747,0.0,0.0,0.0002293114992651438,7.720821855340128e-05,0.0001521032807117425,0.0006126164135293776,0.09572967729453956,0.07185276384908616,0.023876913445453396,0.09572960526764329,0.07185276384883248,0.023876913445369092,0.3778904074561419,0.3778904074561419,0.12557424471031217,0.0,4.755503469402527,4.652376467434749,5.066122823104706,4.7564948671181355,4.654272784035982,5.064386161972095,24829.624335262044,21105.180684972736,0.85,1.0651515011131434,0.661957692722281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452519562827048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.526819206143,1537.4849238562726,0.3778904074561419,0.12557424471031217,6.112874298809886,3.4597778613859114
3943.0,-30.171155254564944,5.029985758361017,35.01047149355028,24.118801345489942,4.990871198019038,-26.65497676403908,-40.1865357189439,1.4746927074911653,-0.2763663717137774,-5.032982909476145,40.02064617432174,42287.24661049379,25756.93707555476,25756.93707555476,68044.18368604855,77434.68078597463,77434.68078597463,25756.93707555476,103191.61786152939,103191.61786152939,103191.61786152939,128021.1835778586,91669.05726443983,56521.623088950924,39052.70463943212,24829.56571632921,0.0,63882.27035576133,21105.130858879827,1537.4817695494048,0.0,0.886676064065305,2.8165343852276656,0.0014959135982669303,354200.2793842486,1555423.6238860318,4.3913675804830605,1555423.6238860318,4.3913675804830605,0.85,0.09572941572203988,4.027634451161993,1.2675698465714231,1.0,0.0,4.027634451160387,1.2848481982846334,1.2851428395517477,3.134716191795405,19346.02050399433,1972.7450764526448,4632.441516551485,4632.441516551485,5.560121370885416,5.029985758361017,-2.3775855813699813,7.407571339730998,3.459810501256061,3.459810501256061,0.9885172860731604,0.0,0.0,0.00022930796725984122,7.720723931648522e-05,0.000152100727943356,0.0006126061319114783,0.0957294157223742,0.07185250735080792,0.023876908371566287,0.09572938678951724,0.07185250735055698,0.023876908371482895,0.3778893783661131,0.3778893783661131,0.12557432432779775,0.0,4.7557240693892595,4.652821951073975,5.0656644213280515,4.756616537762341,4.654614983356964,5.063841980286895,24829.56571632921,21105.130858879827,0.85,1.0651497404069934,0.6619559131977539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525204544207242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.518146508264,1537.4817695494048,0.3778893783661131,0.12557432432779775,6.112874298809886,3.459810501256061
3944.0,-30.17130211098429,5.029928170323617,35.01046058733176,24.11873893523591,4.990849980676209,-26.655111077192114,-40.18665128443388,1.4746589468820748,-0.27607701366957826,-5.032980554495124,40.02062532071316,42287.09116782003,25756.91056448793,25756.91056448793,68044.00173230795,77434.51351555038,77434.51351555038,25756.91056448793,103191.42408003831,103191.42408003831,103191.42408003831,128020.93706042776,91668.94067986442,56521.518332126114,39052.69149748701,24829.51298038945,0.0,63882.204477876454,21105.08603333103,1537.4790340039137,0.0,0.8866761516250515,2.81653085155049,0.0014959135982669303,354200.3119056067,1555422.7243497442,4.391364637658082,1555422.7243497442,4.391364637658082,0.85,0.09572916118370668,4.027634451161993,1.2675694470992314,1.0,0.0,4.0276344511617115,1.2848483634838614,1.2851430002790047,3.134715788749637,19345.995899753227,1972.742567518289,4632.441516551485,4632.441516551485,5.560115647970893,5.029928170323617,-2.3775656760946022,7.40749384641822,3.4598431348311087,3.4598431348311087,0.9885266099517453,0.0,0.0,0.00022930445741386042,7.720622800052558e-05,0.00015209822941333483,0.0006125960687458878,0.09572916118402493,0.07185225613423162,0.02387690504979331,0.09572910581380521,0.07185225613399275,0.023876905049713935,0.37788835037107577,0.37788835037107577,0.1255744042939605,0.0,4.755959278081889,4.653283654192705,5.0652157794269215,4.756903540825533,4.655134932163662,5.063425703933092,24829.51298038945,21105.08603333103,0.85,1.0651479905624235,0.6619541625628277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45252134097062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.509485703054,1537.4790340039137,0.37788835037107577,0.1255744042939605,6.112874298809886,3.4598431348311087
3945.0,-30.171448204661015,5.029870867516504,35.01044971428914,24.11867579156535,4.990833148624779,-26.65524426522117,-40.18676293836904,1.4746292091829796,-0.275888030245369,-5.032974945820937,40.02060447459185,42286.92263072746,25756.876336853606,25756.876336853606,68043.79896758107,77434.32562102686,77434.32562102686,25756.876336853606,103191.20195788046,103191.20195788046,103191.20195788046,128020.66098258743,91668.80493868171,56521.40194837425,39052.66998923051,24829.45902470698,0.0,63882.12901393749,21105.040171000932,1537.4761519725732,0.0,0.8866762557324303,2.816529019107678,0.0014959135982669303,354200.38935919304,1555421.8251368175,4.391361138678679,1555421.8251368175,4.391361138678679,0.85,0.09572890360826349,4.027634451161993,1.2675690707052127,1.0,0.0,4.0276344511645,1.2848485098239468,1.2851431421662796,3.134715431715658,19345.96725266355,1972.7396463281093,4632.441516551485,4632.441516551485,5.560108259289526,5.029870867516504,-2.3775433314361862,7.40741419895269,3.4598757387037624,3.4598757387037624,0.9885359253439321,0.0,0.0,0.00022930096584642448,7.720525092629387e-05,0.00015209571492013062,0.0006125859412864313,0.09572890360858376,0.07185200265977228,0.023876900948811484,0.09572887532623693,0.07185200265953189,0.0238769009487316,0.3778873245330025,0.3778873245330025,0.1255744848255629,0.0,4.756182886263957,4.653735736373733,5.0647495770870705,4.757086915575542,4.6555546870247895,5.062895454843385,24829.45902470698,21105.040171000932,0.85,1.0651460747768067,0.6619523062780438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525222219719098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.5008385043,1537.4761519725732,0.3778873245330025,0.1255744848255629,6.112874298809886,3.4598757387037624
3946.0,-30.171593425322456,5.029813885139496,35.01043889954088,24.11861732779073,4.990820155894711,-26.65537628347305,-40.18687438275663,1.4746030140433948,-0.2757036185489028,-5.032967382760279,40.02058442645048,42286.75712266516,25756.837885240955,25756.837885240955,68043.59500790611,77434.14094686878,77434.14094686878,25756.837885240955,103190.97883210973,103190.97883210973,103190.97883210973,128020.38768981333,91668.67361978124,56521.289795569784,39052.648693568284,24829.408857703605,0.0,63882.05755127189,21104.997529048065,1537.4734416124325,0.0,0.8866763669042013,2.8165274751143015,0.0014959135982669303,354200.4938021091,1555420.96034572,4.391357402270392,1555420.96034572,4.391357402270392,0.85,0.09572864672766782,4.027634451161993,1.2675686838710685,1.0,0.0,4.027634451162045,1.2848486395467864,1.2851432674593686,3.134715115223758,19345.93953886113,1972.736820306744,4632.441516551485,4632.441516551485,5.560099958782652,5.029813885139496,-2.3775194743583934,7.407333359497889,3.459908332640822,3.459908332640822,0.9885452378973777,0.0,0.0,0.00022929749519217247,7.720427569719625e-05,0.00015209321949497624,0.0006125758906261092,0.09572864672797675,0.07185174990585798,0.023876896822118774,0.09572866609428496,0.0718517499056261,0.02387689682204172,0.3778863001446323,0.3778863001446323,0.1255745644450892,0.0,4.756396400660265,4.6541833879811065,5.0642562193936556,4.757263764211359,4.655988314432648,5.062297197486885,24829.408857703605,21104.997529048065,0.85,1.0651440735654791,0.6619504559433721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525230983984694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.492201690611,1537.4734416124325,0.3778863001446323,0.1255745644450892,6.112874298809886,3.459908332640822
3947.0,-30.171737876533655,5.029757069143573,35.01042812492286,24.118555231858068,4.990796685812614,-26.655508656911664,-40.186985896993406,1.4745674661887276,-0.2753617618847102,-5.032966874862684,40.02056396582806,42286.59512609066,25756.81791951075,25756.81791951075,68043.41304560141,77433.98408116882,77433.98408116882,25756.81791951075,103190.80200067957,103190.80200067957,103190.80200067957,128020.1604899709,91668.56555701033,56521.17660192457,39052.65439453973,24829.358489291335,0.0,63882.01288383106,21104.954715897635,1537.470881937873,0.0,0.8866764436305251,2.8165230347140233,0.0014959135982669303,354200.5008159775,1555420.0777623293,4.391354823550736,1555420.0777623293,4.391354823550736,0.85,0.09572839590945406,4.027634451161993,1.26756835967768,1.0,0.0,4.027634451162706,1.2848488129888578,1.285143436505404,3.134714692067759,19345.916733078633,1972.734494764128,4632.441516551485,4632.441516551485,5.56009564880267,5.029757069143573,-2.377500766193166,7.407257835336739,3.4599409277362856,3.4599409277362856,0.9885545507817959,0.0,0.0,0.00022929404297516382,7.720329986826081e-05,0.000152090743106903,0.000612565916640191,0.09572839590976462,0.07185150214248416,0.02387689376728046,0.09572836408237897,0.07185150214225106,0.023876893767203,0.3778852769486246,0.3778852769486246,0.1255746413767282,0.0,4.75663815393807,4.654655748439382,5.063801757119961,4.757605112977956,4.656546161110725,5.061984883862522,24829.358489291335,21104.954715897635,0.85,1.0651419699209825,0.6619483829194377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525239695887493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.483577496538,1537.470881937873,0.3778852769486246,0.1255746413767282,6.112874298809886,3.4599409277362856
3948.0,-30.171881503145965,5.029700514548283,35.01041736501426,24.118492297735088,4.9907784515090885,-26.655639764441993,-40.187097201682604,1.474536712803187,-0.2751352301730208,-5.032961720061159,40.020542845032494,42286.43589279745,25756.786551434776,25756.786551434776,68043.22244423223,77433.80259739507,77433.80259739507,25756.786551434776,103190.58914882985,103190.58914882985,103190.58914882985,128019.89174512154,91668.43466321717,56521.067958611726,39052.62967178382,24829.302596291684,0.0,63881.9322680755,21104.90720684793,1537.4678979536586,0.0,0.8866765464209359,2.816520655048483,0.0014959135982669303,354200.57200178946,1555419.1667023,4.391351368835288,1555419.1667023,4.391351368835288,0.8499999999999999,0.09572813820850228,4.027634451161993,1.267567999768071,1.0,0.0,4.027634451161974,1.2848489639589395,1.2851435830996787,3.134714323737981,19345.889108991705,1972.731677891197,4632.441516551485,4632.441516551485,5.5600888774109825,5.029700514548283,-2.3774786148086897,7.407179129356972,3.459973478052748,3.459973478052748,0.9885638508722137,0.0,0.0,0.0002292906105125937,7.720232588438748e-05,0.00015208828462820624,0.0006125560147866944,0.09572813820882678,0.07185124936073589,0.02387688884809089,0.09572810850629666,0.07185124936049232,0.02387688884800995,0.3778842565039449,0.3778842565039449,0.12557471818880772,0.0,4.756874069686546,4.655121914004553,5.063342544648151,4.757826489888146,4.656996340119235,5.061515517314888,24829.302596291684,21104.90720684793,0.85,1.06514033042542,0.6619467256460834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525248361640268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.47496387643,1537.4678979536586,0.3778842565039449,0.12557471818880772,6.112874298809886,3.459973478052748
3949.0,-30.172024218570414,5.02964409578775,35.01040661564325,24.118420108594023,4.990752087078933,-26.655770864853576,-40.187204734515376,1.4744987333601927,-0.2748966165536899,-5.032962341360295,40.02052163214356,42286.26487973191,25756.770251263977,25756.770251263977,68043.0351309959,77433.61661042503,77433.61661042503,25756.770251263977,103190.38686168901,103190.38686168901,103190.38686168901,128019.63488231959,91668.29560690229,56520.94387620147,39052.61303411202,24829.248020630577,0.0,63881.8610547426,21104.86081753599,1537.4651193485197,0.0,0.8866766201207467,2.816517441727712,0.0014959135982669303,354200.56342188845,1555418.251670168,4.391348891835355,1555418.251670168,4.391348891835355,0.85,0.09572788682437333,4.027634451161993,1.2675675799651072,1.0,0.0,4.027634451161623,1.2848491486915827,1.285143763492296,3.1347138730359956,19345.85976226993,1972.7286853583978,4632.441516551485,4632.441516551485,5.560085358711235,5.02964409578775,-2.3774606961870703,7.40710479197482,3.4600060125317413,3.4600060125317413,0.9885731464376404,0.0,0.0,0.00022928719987295158,7.720138491734649e-05,0.0001520858149556051,0.000612546067848243,0.09572788682469498,0.07185100151983907,0.0238768853048559,0.09572783424309325,0.07185100151959765,0.023876885304775677,0.37788323819941105,0.37788323819941105,0.12557479431408614,0.0,4.757112837434704,4.6555769178739865,5.062928440056282,4.758065724806613,4.657395766720413,5.061270846304353,24829.248020630577,21104.86081753599,0.85,1.0651385856258546,0.6619447865411331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452525697793444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.466361960745,1537.4651193485197,0.37788323819941105,0.12557479431408614,6.112874298809886,3.4600060125317413
3950.0,-30.17216627854931,5.029588088131984,35.010395900298704,24.118365870695584,4.990744953051682,-26.655899452115722,-40.187311883177586,1.474478126616202,-0.2747543760228268,-5.032949728642408,40.02050112449365,42286.09514811582,25756.72091869203,25756.72091869203,68042.81606680785,77433.42552798857,77433.42552798857,25756.72091869203,103190.14644668059,103190.14644668059,103190.14644668059,128019.33937387847,91668.15897598721,56520.82859610676,39052.589310978285,24829.192927197877,0.0,63881.782238176165,21104.813988118196,1537.4620096795531,0.0,0.8866767586809561,2.8165170426237522,0.0014959135982669303,354200.7375986813,1555417.3670593763,4.39134423492281,1555417.3670593763,4.39134423492281,0.85,0.09572762391410093,4.027634451161993,1.2675671909330415,1.0,0.0,4.027634451163108,1.2848492521124772,1.2851438625747054,3.134713620714634,19345.830927409366,1972.725745020916,4632.441516551485,4632.441516551485,5.560074709343774,5.029588088131984,-2.377432982585028,7.407021070717012,3.4600384937298947,3.4600384937298947,0.9885824267799699,0.0,0.0,0.00022928380494368985,7.720044732254042e-05,0.00015208335762114942,0.0006125361706033313,0.09572762391441966,0.07185074482318068,0.02387687909123897,0.095727642019025,0.07185074482294146,0.023876879091159476,0.37788222124062804,0.37788222124062804,0.1255748723203267,0.0,4.7573247614498655,4.656019644105925,5.062443585254584,4.758195352619566,4.657814424767764,5.060528187319164,24829.192927197877,21104.813988118196,0.85,1.0651364705686783,0.6619429462762448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525265539575283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.457773511638,1537.4620096795531,0.37788222124062804,0.1255748723203267,6.112874298809886,3.4600384937298947
3951.0,-30.172307549654246,5.029532208584507,35.01038523993841,24.118293332308554,4.990720778929935,-26.656029033437875,-40.18742294339461,1.4744422627117066,-0.274572379361814,-5.032950210633041,40.02048129533429,42285.94507736639,25756.705545697278,25756.705545697278,68042.65062306367,77433.2291677274,77433.2291677274,25756.705545697278,103189.93471342468,103189.93471342468,103189.93471342468,128019.0807988743,91668.00984997902,56520.725759610534,39052.537878187206,24829.14608544963,0.0,63881.68396363684,21104.774172632184,1537.4596676413635,0.0,0.8866768280764175,2.816514590804966,0.0014959135982669303,354200.73094257433,1555416.511716079,4.391341902589847,1555416.511716079,4.391341902589847,0.85,0.09572737728576125,4.027634451161993,1.267566824979149,1.0,0.0,4.027634451162155,1.2848494268760362,1.2851440330404196,3.1347131943349376,19345.79945555945,1972.722535785355,4632.441516551485,4632.441516551485,5.560071390792489,5.029532208584507,-2.3774148441331726,7.40694705271768,3.4600710049133845,3.4600710049133845,0.9885917156895384,0.0,0.0,0.00022928042891275395,7.719947551113419e-05,0.00015208095340161977,0.0006125264872859254,0.09572737728606098,0.0718505008147365,0.023876876471324488,0.09572742035562415,0.07185050081451153,0.023876876471249725,0.3778812049169383,0.3778812049169383,0.1255749472630879,0.0,4.757535757667938,4.656443452573683,5.062012049018563,4.758377831271218,4.658137782217125,5.06028499454635,24829.14608544963,21104.774172632184,0.85,1.0651355193109087,0.661941615400068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452527406190487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.449193436107,1537.4596676413635,0.3778812049169383,0.1255749472630879,6.112874298809886,3.4600710049133845
3952.0,-30.17244792639154,5.029476513410979,35.01037457202761,24.1182311316021,4.99069757245284,-26.65615771286441,-40.18753009205682,1.4744073589238007,-0.27422606429115604,-5.032947954685005,40.02045975468604,42285.782611451075,25756.683420823265,25756.683420823265,68042.46603227434,77433.07078876492,77433.07078876492,25756.683420823265,103189.75420958818,103189.75420958818,103189.75420958818,128018.8424583007,91667.89873630859,56520.61055898716,39052.542419246034,24829.08824871252,0.0,63881.630667958554,21104.72501140564,1537.456638627367,0.0,0.8866769176208298,2.816510295951473,0.0014959135982669303,354200.7620963569,1555415.582547029,4.391338893065095,1555415.582547029,4.391338893065095,0.85,0.09572712178325882,4.027634451161993,1.2675664903456347,1.0,0.0,4.027634451163359,1.2848495971034366,1.285144198996455,3.134712779022453,19345.77600590904,1972.7201445864837,4632.441516551485,4632.441516551485,5.560066614720533,5.029476513410979,-2.377394698148485,7.406871211559464,3.4601034613967823,3.4601034613967823,0.9886009889705092,0.0,0.0,0.0002292770743003649,7.71985379377673e-05,0.0001520785363625976,0.0006125167523362901,0.09572712178358789,0.0718502500636237,0.023876871719964197,0.0957270954535966,0.07185025006337671,0.023876871719882113,0.37788018824879627,0.37788018824879627,0.12557502266648873,0.0,4.757772328451949,4.65689430720505,5.0616016562490245,4.758721890393872,4.658702003626956,5.059964387095022,24829.08824871252,21104.72501140564,0.85,1.0651335183652844,0.6619396244163281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525282536918545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.44062442902,1537.456638627367,0.37788018824879627,0.12557502266648873,6.112874298809886,3.4601034613967823
3953.0,-30.1725874806975,5.029421063799146,35.010363914459774,24.11817336631941,4.990679311864344,-26.65628515737926,-40.187640803027875,1.4743769885441973,-0.2739104734305897,-5.032942642784891,40.020438720125554,42285.638596583485,25756.653953420024,25756.653953420024,68042.2925500035,77432.91044247075,77432.91044247075,25756.653953420024,103189.56439589077,103189.56439589077,103189.56439589077,128018.59662022792,91667.78732564907,56520.51547975387,39052.52427321689,24829.03222433715,0.0,63881.55649755404,21104.677390686575,1537.4536431621616,0.0,0.8866770208988002,2.81650676244583,0.0014959135982669303,354200.8354516825,1555414.675208789,4.3913354219656195,1555414.675208789,4.3913354219656195,0.85,0.09572686523026736,4.027634451161993,1.2675661243917422,1.0,0.0,4.027634451161985,1.2848497460803263,1.2851443437224173,3.1347124155560158,19345.752493581458,1972.7177469963199,4632.441516551485,4632.441516551485,5.560060253624955,5.029421063799146,-2.3773722768482104,7.406793340647356,3.460135880367076,3.460135880367076,0.9886102515334503,0.0,0.0,0.00022927373938661527,7.719756920450602e-05,0.00015207617018210925,0.0006125072222262374,0.09572686523059049,0.07184999840766358,0.023876866822926897,0.09572680000014373,0.07184999840742105,0.023876866822846305,0.377879173228432,0.377879173228432,0.12557509943341405,0.0,4.758022482464298,4.657365508860494,5.061184462038568,4.759032169354327,4.65926037714695,5.05952580491396,24829.03222433715,21104.677390686575,0.85,1.065132039364269,0.6619381385643376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525290958287453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.432068630062,1537.4536431621616,0.377879173228432,0.12557509943341405,6.112874298809886,3.460135880367076
3954.0,-30.172726348825805,5.0293658955009874,35.010353296191234,24.118114972393982,4.990665019230102,-26.656411587456745,-40.18774383058769,1.4743502578592618,-0.2736921394082401,-5.03293540314634,40.02041854966401,42285.46554831019,25756.620195778953,25756.620195778953,68042.08574408914,77432.73143506887,77432.73143506887,25756.620195778953,103189.35163084781,103189.35163084781,103189.35163084781,128018.33203562757,91667.65858319135,56520.39269642543,39052.51765196214,24828.980404779748,0.0,63881.49805674188,21104.633344062786,1537.4508414745917,0.0,0.886677130865796,2.816504734231823,0.0014959135982669303,354200.9354283645,1555413.8051443468,4.391331726053338,1555413.8051443468,4.391331726053338,0.85,0.09572661014591861,4.027634451161993,1.2675657463492827,1.0,0.0,4.0276344511628865,1.2848498779947202,1.285144471403097,3.134712093717881,19345.72532351665,1972.7149764207604,4632.441516551485,4632.441516551485,5.560052966400508,5.0293658955009874,-2.3773483820995005,7.4067142776004875,3.4601682805898575,3.4601682805898575,0.9886195087399593,0.0,0.0,0.00022927042091474078,7.719666771204062e-05,0.00015207375320270015,0.0006124974875167016,0.09572661014622932,0.07184974793169051,0.02387686221453882,0.09572656849587258,0.07184974793145729,0.02387686221446132,0.37787816106124583,0.37787816106124583,0.12557517660494302,0.0,4.758264093195976,4.657831941053928,5.060747356915613,4.759243263738085,4.65971137934622,5.059012726598894,24828.980404779748,21104.633344062786,0.85,1.0651297764440602,0.6619360352312135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525299330326968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.423524627919,1537.4508414745917,0.37787816106124583,0.12557517660494302,6.112874298809886,3.4601682805898575
3955.0,-30.17286445202416,5.029311051190568,35.0103427420584,24.118055879976623,4.990655060312518,-26.656536895611353,-40.18785045538095,1.4743275038978936,-0.2735768178316107,-5.032925851605638,40.02039918121195,42285.310773414625,25756.58131725032,25756.58131725032,68041.89209066494,77432.53204535824,77432.53204535824,25756.58131725032,103189.11336260856,103189.11336260856,103189.11336260856,128018.04564001283,91667.51090410509,56520.28963215411,39052.46807994553,24828.932277404274,0.0,63881.400357349805,21104.59243579363,1537.4481953290508,0.0,0.886677249703755,2.816504331925201,0.0014959135982669303,354201.06733157765,1555412.96967539,4.3913277319950135,1555412.96967539,4.3913277319950135,0.85,0.09572635549225035,4.027634451161993,1.2675653501739728,1.0,0.0,4.027634451161504,1.2848499912659086,1.2851445804598398,3.134711817364558,19345.69415702802,1972.711798323385,4632.441516551485,4632.441516551485,5.560044573735756,5.029311051190568,-2.377322708434595,7.406633759625163,3.4602006732595783,3.4602006732595783,0.9886287637884509,0.0,0.0,0.00022926712076595557,7.719573475398513e-05,0.00015207138601197042,0.000612487953337766,0.09572635549254965,0.07184949805438483,0.023876857438164832,0.09572640289483669,0.07184949805416017,0.023876857438090177,0.3778771512013892,0.3778771512013892,0.12557525261409677,0.0,4.75847765822067,4.658271689872606,5.060278111445541,4.759349033774015,4.660048768667991,5.058419321975066,24828.932277404274,21104.59243579363,0.85,1.0651283739874444,0.661934624740103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525307661210973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.414989720392,1537.4481953290508,0.3778771512013892,0.12557525261409677,6.112874298809886,3.4602006732595783
3956.0,-30.173001727310886,5.029256353228959,35.01033223062728,24.117993434797995,4.990632937578319,-26.656662674980907,-40.18795337816698,1.47429388524653,-0.2732642481049652,-5.032924473784614,40.02037931671978,42285.144152529865,25756.563755393072,25756.563755393072,68041.70790792294,77432.36837168726,77432.36837168726,25756.563755393072,103188.93212708033,103188.93212708033,103188.93212708033,128017.81597398422,91667.39368238849,56520.169463223865,39052.471354627356,24828.88384690389,0.0,63881.355201531245,21104.551269868305,1537.4457203190836,0.0,0.8866773287011777,2.8165003787261877,0.0014959135982669303,354201.0863587752,1555412.1128098194,4.3913250769488625,1555412.1128098194,4.3913250769488625,0.85,0.0957261076283083,4.027634451161993,1.2675649485038596,1.0,0.0,4.027634451161743,1.2848501553274272,1.2851447403440333,3.1347114170956405,19345.669418323374,1972.7092756775633,4632.441516551485,4632.441516551485,5.560040782677158,5.029256353228959,-2.377303007360466,7.406559360589425,3.460233071718437,3.460233071718437,0.988638020490982,0.0,0.0,0.00022926384044452856,7.719483419807269e-05,0.0001520690062464559,0.000612478368512194,0.09572610762861002,0.07184925375143895,0.023876853877171065,0.09572612296168036,0.0718492537512125,0.02387685387709581,0.3778761418795596,0.3778761418795596,0.1255753254520992,0.0,4.7587138446361905,4.658726875336981,5.059853160114926,4.7596602256796245,4.660550233622814,5.058155985482131,24828.88384690389,21104.551269868305,0.85,1.065126243694529,0.6619324843552518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525315946214867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.406465508024,1537.4457203190836,0.3778761418795596,0.1255753254520992,6.112874298809886,3.460233071718437
3957.0,-30.17313810037113,5.029201883903676,35.01032172630356,24.11793559966611,4.990614725905962,-26.65678725103572,-40.188059863261856,1.474263876568694,-0.27294737906180444,-5.032919082622357,40.02035850087308,42284.9963435883,25756.536319033985,25756.536319033985,68041.53266262228,77432.20757989562,77432.20757989562,25756.536319033985,103188.7438989296,103188.7438989296,103188.7438989296,128017.57231273816,91667.2805620013,56520.06932568625,39052.456929238935,24828.828413808562,0.0,63881.28534304749,21104.504151737277,1537.4427538402886,0.0,0.8866774315901889,2.8164968376990185,0.0014959135982669303,354201.16080873425,1555411.2149074434,4.391321618924205,1555411.2149074434,4.391321618924205,0.85,0.09572585236236758,4.027634451161993,1.2675646232115105,1.0,0.0,4.027634451161395,1.284850302454842,1.2851448833179968,3.134711058141771,19345.645545171457,1972.7068412935569,4632.441516551485,4632.441516551485,5.560034860020823,5.029201883903676,-2.3772803407114598,7.406482224615136,3.460265422918669,3.460265422918669,0.9886472636910483,0.0,0.0,0.00022926058172546645,7.719390248281927e-05,0.00015206667924264717,0.0006124689961914861,0.09572585236268756,0.07184900399480076,0.0238768483678868,0.09572582901662757,0.0718490039945606,0.023876848367806992,0.37787513421780733,0.37787513421780733,0.12557539812752805,0.0,4.758963567293506,4.659198555881119,5.059432834398706,4.759971703560552,4.661095490010155,5.057761801986146,24828.828413808562,21104.504151737277,0.85,1.0651246651853346,0.6619308944163312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525324181560137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.397953278045,1537.4427538402886,0.37787513421780733,0.12557539812752805,6.112874298809886,3.460265422918669
3958.0,-30.173273626343857,5.029147616576641,35.01031124051097,24.11786742685365,4.99059553155738,-26.65691116288805,-40.188162471726514,1.4742330680998463,-0.2727848483806383,-5.032914773088711,40.02033803198349,42284.83608130561,25756.512079244196,25756.512079244196,68041.34816054981,77432.00875910195,77432.00875910195,25756.512079244196,103188.52083834616,103188.52083834616,103188.52083834616,128017.29613275826,91667.12867278016,56519.95599497692,39052.41408644805,24828.77529441211,0.0,63881.18938086016,21104.459000250292,1537.4399397569289,0.0,0.886677527712022,2.816495201780569,0.0014959135982669303,354201.2203218111,1555410.3319716225,4.39131838833996,1555410.3319716225,4.39131838833996,0.85,0.09572559995502523,4.027634451161993,1.2675642638513822,1.0,0.0,4.027634451162621,1.284850453282284,1.2851450300188978,3.134710690160853,19345.613490167576,1972.7035725928404,4632.441516551485,4632.441516551485,5.560029627404352,5.029147616576641,-2.37725844019323,7.406406056769871,3.4602977519275906,3.4602977519275906,0.9886565005507402,0.0,0.0,0.0002292573432903654,7.719300469684982e-05,0.00015206433859351557,0.0006124595689124056,0.09572559995533872,0.07184875652759665,0.023876843427742066,0.09572560857984203,0.07184875652736136,0.023876843427663875,0.37787412918827545,0.37787412918827545,0.12557547067021776,0.0,4.759195398787597,4.659641661365413,5.059026832192274,4.760129924708053,4.661422247292535,5.057411034231507,24828.77529441211,21104.459000250292,0.85,1.0651233770067547,0.6619293800120578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525332362788355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.389454546828,1537.4399397569289,0.37787412918827545,0.12557547067021776,6.112874298809886,3.4602977519275906
3959.0,-30.17340844487481,5.029093596216932,35.01030077818097,24.117814481165283,4.990579724342489,-26.657034099214098,-40.188264940492786,1.4742053786799254,-0.27244002598348516,-5.032908154943566,40.02031774379437,42284.67825680596,25756.48244316513,25756.48244316513,68041.16069997108,77431.85787262868,77431.85787262868,25756.48244316513,103188.34031579382,103188.34031579382,103188.34031579382,128017.06257144113,91667.02580359981,56519.84618776973,39052.42179536676,24828.722255647313,0.0,63881.144051014075,21104.413917300215,1537.4370821011096,0.0,0.8866776349393493,2.8164914361580076,0.0014959135982669303,354201.31171597925,1555409.45683078,4.391314784508773,1555409.45683078,4.391314784508773,0.85,0.09572534585082819,4.027634451161993,1.2675639011943716,1.0,0.0,4.027634451159733,1.2848505894820523,1.2851451621105454,3.1347103578678426,19345.59178045078,1972.7013588178208,4632.441516551485,4632.441516551485,5.56002322989691,5.029093596216932,-2.3772348062982047,7.406328402515137,3.460330051090441,3.460330051090441,0.9886657288829832,0.0,0.0,0.0002292541218016226,7.719210814282304e-05,0.00015206201365879958,0.0006124502049252468,0.09572534585114033,0.07184850775058091,0.023876838100559423,0.09572531424602862,0.07184850775034662,0.02387683810048157,0.3778731248454199,0.3778731248454199,0.1255755436954586,0.0,4.759447629386216,4.660114013477653,5.058614565325058,4.760468128960099,4.66201595601666,5.056978103598055,24828.722255647313,21104.413917300215,0.85,1.065121198293426,0.6619273791189203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525340493207228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.38096823983,1537.4370821011096,0.3778731248454199,0.1255755436954586,6.112874298809886,3.460330051090441
3960.0,-30.17354257744573,5.029039692548636,35.01029032617939,24.11774711161854,4.990555049408832,-26.657157304902316,-40.188367444183655,1.4741697768635824,-0.272152217167104,-5.0329075526582665,40.02029711996979,42284.52353402432,25756.468440195564,25756.468440195564,68040.99197421988,77431.68466776385,77431.68466776385,25756.468440195564,103188.15310795941,103188.15310795941,103188.15310795941,128016.82229684397,91666.89674907541,56519.7356153284,39052.40125971891,24828.66918888455,0.0,63881.07044860345,21104.368810551867,1537.4343564179235,0.0,0.8866777127373897,2.816487718340799,0.0014959135982669303,354201.3200333202,1555408.567212522,4.39131216977453,1555408.567212522,4.39131216977453,0.85,0.09572509766130707,4.027634451161993,1.2675635313941167,1.0,0.0,4.027634451160967,1.2848507626666812,1.285145331216646,3.1347099353412227,19345.5645445268,1972.6985815264948,4632.441516551485,4632.441516551485,5.560020207091438,5.029039692548636,-2.3772155865761544,7.406255279124791,3.460362334309557,3.460362334309557,0.9886749526598734,0.0,0.0,0.00022925091674528338,7.719121129285414e-05,0.00015205970545242924,0.0006124409083137491,0.09572509766162021,0.07184826357501693,0.023876834086603287,0.09572502657722375,0.0718482635747819,0.023876834086525175,0.3778721231216045,0.3778721231216045,0.12557561645601611,0.0,4.759709134437514,4.660583759790086,5.05824739331058,4.760755335491183,4.6624638944713865,5.0567798575907545,24828.66918888455,21104.368810551867,0.85,1.0651197842553901,0.6619257197332818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452534858119417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.372491587716,1537.4343564179235,0.3778721231216045,0.12557561645601611,6.112874298809886,3.460362334309557
3961.0,-30.173675950917147,5.028986234811062,35.0102799164456,24.11769713452088,4.990553519515393,-26.657277512653295,-40.18846572199834,1.47415508124977,-0.2720525748936211,-5.032891154527644,40.020277447104704,42284.354563932495,25756.414928508897,25756.414928508897,68040.7694924414,77431.4879960245,77431.4879960245,25756.414928508897,103187.9029245334,103187.9029245334,103187.9029245334,128016.51907210046,91666.75329153264,56519.619859433384,39052.37048011029,24828.61614756707,0.0,63880.986627677354,21104.32372543201,1537.431270542668,0.0,0.8866778675551886,2.816488322079195,0.0014959135982669303,354201.54648560245,1555407.718614704,4.391306966464439,1555407.718614704,4.391306966464439,0.85,0.0957248362135526,4.027634451161993,1.2675630934583024,1.0,0.0,4.027634451162568,1.2848508380024823,1.2851454024748443,3.134709751540989,19345.53426896112,1972.6954942779769,4632.441516551485,4632.441516551485,5.560008655583131,5.028986234811062,-2.3771846790437814,7.406170913854844,3.460394562696649,3.460394562696649,0.988684160770471,0.0,0.0,0.00022924772986832907,7.719035142598546e-05,0.0001520573784423436,0.0006124315359677601,0.09572483621385962,0.07184800923415119,0.02387682697970843,0.09572487167529209,0.07184800923392075,0.023876826979631845,0.3778711236498375,0.3778711236498375,0.1255756914657368,0.0,4.759929000426666,4.661028463805337,5.057788557734625,4.760838579634026,4.662838321134927,5.055984439855024,24828.61614756707,21104.32372543201,0.85,1.0651176990895403,0.6619239431973988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525356628037778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.364024183715,1537.431270542668,0.3778711236498375,0.1255756914657368,6.112874298809886,3.460394562696649
3962.0,-30.17380837746082,5.028932822390546,35.01026956146257,24.117630044370912,4.990526947214648,-26.657399372482246,-40.18856801614163,1.4741179422343413,-0.27172881502821156,-5.03289342457475,40.02025822236594,42284.206331083515,25756.40949046185,25756.40949046185,68040.61582154536,77431.3235762068,77431.3235762068,25756.40949046185,103187.73306666866,103187.73306666866,103187.73306666866,128016.30490920393,91666.63156507949,56519.51431994907,39052.35249458935,24828.571842535268,0.0,63880.92433712462,21104.28606615498,1537.4291101290448,0.0,0.8866779256516621,2.8164837956143156,0.0014959135982669303,354201.5151370622,1555406.8893473516,4.391305013885866,1555406.8893473516,4.391305013885866,0.85,0.0957245962023162,4.027634451161993,1.267562748384662,1.0,0.0,4.027634451162306,1.2848510182947335,1.2851455787426787,3.134709311673744,19345.508579567893,1972.6928746888993,4632.441516551485,4632.441516551485,5.560007481677959,5.028932822390546,-2.3771674554194937,7.40610027781004,3.4604268357667283,3.4604268357667283,0.9886933816476366,0.0,0.0,0.00022924456565801248,7.71894564282623e-05,0.0001520551092297502,0.0006124223964089419,0.09572459620260465,0.07184777158293751,0.02387682461966715,0.09572458959161034,0.071847771582721,0.023876824619595196,0.3778701247736406,0.3778701247736406,0.12557576246908395,0.0,4.760177172771932,4.661483595305867,5.057411937186714,4.76116460954654,4.663299834388852,5.055901139904108,24828.571842535268,21104.28606615498,0.85,1.0651163321067245,0.6619222681865594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525364629350148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.355567515922,1537.4291101290448,0.3778701247736406,0.12557576246908395,6.112874298809886,3.4604268357667283
3963.0,-30.17394002810546,5.028879711765607,35.010259207194444,24.11757643511521,4.990514713347816,-26.65751909987815,-40.18866618918253,1.4740937851187783,-0.27146215807584895,-5.0328834851949935,40.0202375332194,42284.04444843086,25756.373274992668,25756.373274992668,68040.41772342352,77431.15571133036,77431.15571133036,25756.373274992668,103187.52898632303,103187.52898632303,103187.52898632303,128016.04375657144,91666.51188564715,56519.40062274065,39052.34584767389,24828.51477024841,0.0,63880.8606179223,21104.237554711148,1537.425942114174,0.0,0.8866780512502849,2.8164814467599975,0.0014959135982669303,354201.6523963652,1555405.996912515,4.391300792611651,1555405.996912515,4.391300792611651,0.85,0.0957243382690445,4.027634451161993,1.2675623752875254,1.0,0.0,4.027634451160833,1.284851137811789,1.2851456942452564,3.1347090200825893,19345.483322182023,1972.6902991523123,4632.441516551485,4632.441516551485,5.559999663884891,5.028879711765607,-2.3771412429621726,7.406020954727779,3.460459033411224,3.460459033411224,0.9887025809746355,0.0,0.0,0.00022924142002697456,7.718859749614461e-05,0.00015205282253082995,0.0006124131864215912,0.09572433826936494,0.07184752033606559,0.023876817933299342,0.09572432607068752,0.07184752033582509,0.023876817933219417,0.37786912730297006,0.37786912730297006,0.1255758349491536,0.0,4.760422426280115,4.661945823082021,5.057002213600981,4.7614213271191375,4.66381355354963,5.055382246804868,24828.51477024841,21104.237554711148,0.85,1.0651142934717168,0.6619203942998809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525372573862971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.347125372466,1537.425942114174,0.37786912730297006,0.1255758349491536,6.112874298809886,3.460459033411224
3964.0,-30.174071042661822,5.028826842522627,35.01024890224515,24.117517831642203,4.99050112038556,-26.65763839069291,-40.18876432729883,1.474068468414898,-0.271260085842016,-5.0328761345969095,40.02021826119823,42283.88502521106,25756.344309157612,25756.344309157612,68040.22933436866,77430.97288830695,77430.97288830695,25756.344309157612,103187.31719746455,103187.31719746455,103187.31719746455,128015.7838928387,91666.37644081404,56519.28857771102,39052.31984789224,24828.466695374158,0.0,63880.7865432664,21104.196691068035,1537.4233449180224,0.0,0.8866781585264358,2.8164796456154413,0.0014959135982669303,354201.75390553987,1555405.1656063113,4.391297187142427,1555405.1656063113,4.391297187142427,0.85,0.0957240882047972,4.027634451161993,1.2675619741668926,1.0,0.0,4.0276344511630535,1.2848512627226272,1.2851458151624318,3.134708715332038,19345.454737634554,1972.687384339663,4632.441516551485,4632.441516551485,5.5599934110622815,5.028826842522627,-2.377116870823637,7.4059437133462644,3.4604912330766853,3.4604912330766853,0.988711780879053,0.0,0.0,0.00022923828963396892,7.718773887842012e-05,0.0001520505507555488,0.0006124040365412035,0.09572408820509373,0.07184727523744734,0.02387681296764639,0.09572411472775275,0.07184727523722478,0.023876812967572426,0.37786813169064887,0.37786813169064887,0.1255759063512699,0.0,4.760658553501344,4.662396702054309,5.056590073681889,4.761616048754888,4.664214137740487,5.054955513629125,24828.466695374158,21104.196691068035,0.85,1.0651125794809222,0.6619186662107271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525380471836409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.338694358637,1537.4233449180224,0.37786813169064887,0.1255759063512699,6.112874298809886,3.4604912330766853
