time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3965.0,-30.174201287749423,5.028774115243098,35.01023861835034,24.117455107066803,4.990480028666847,-26.657757738768854,-40.188866237271554,1.4740364796845682,-0.2709677150871812,-5.03287332753255,40.02019826455273,42283.7446107559,25756.32727354349,25756.32727354349,68040.0718842994,77430.80390055574,77430.80390055574,25756.32727354349,103187.13117409922,103187.13117409922,103187.13117409922,128015.54697250007,91666.25148492702,56519.192195120195,39052.288099785364,24828.41579840084,0.0,63880.703898186206,21104.153428640715,1537.4206903373956,0.0,0.8866782452830407,2.8164761253145234,0.0014959135982669303,354201.7926701172,1555404.3030435073,4.39129427131985,1555404.3030435073,4.39129427131985,0.85,0.09572384061664961,4.027634451161993,1.2675616340385751,1.0,0.0,4.027634451160682,1.2848514188110705,1.285145967288033,3.1347083345161733,19345.428366695174,1972.6846952522192,4632.441516551485,4632.441516551485,5.5599897336032,5.028774115243098,-2.377095822127778,7.405869937370876,3.4605234170413293,3.4605234170413293,0.9887209762975226,0.0,0.0,0.00022923517766528588,7.718684726978737e-05,0.0001520483303954985,0.0006123950937425711,0.09572384061695455,0.07184703223285888,0.023876808384095675,0.09572383916768523,0.07184703223263,0.02387680838401961,0.37786713718466497,0.37786713718466497,0.12557597647128357,0.0,4.760907089001648,4.662851956012048,5.0562145665062985,4.761905612445389,4.6646782932712085,5.0547178872753875,24828.41579840084,21104.153428640715,0.85,1.0651114927090102,0.6619173244889132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525388331657845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.33027169942,1537.4206903373956,0.37786713718466497,0.12557597647128357,6.112874298809886,3.4605234170413293
3966.0,-30.174330672786024,5.028721661490814,35.01022835102118,24.1174014978111,4.990467479760152,-26.657875458331024,-40.18896409599108,1.4740122653034538,-0.27069636212172554,-5.032864149436094,40.02017817927128,42283.591212887164,25756.294450274097,25756.294450274097,68039.88566316126,77430.63735972958,77430.63735972958,25756.294450274097,103186.93181000368,103186.93181000368,103186.93181000368,128015.29391601618,91666.13208743739,56519.08594058809,39052.27349649922,24828.362106012497,0.0,63880.63560251171,21104.107790110622,1537.417731119462,0.0,0.8866783648153196,2.8164736257651186,0.0014959135982669303,354201.9194164452,1555403.4366577228,4.391290253932789,1555403.4366577228,4.391290253932789,0.85,0.09572358616406307,4.027634451161993,1.2675612620403993,1.0,0.0,4.027634451162476,1.284851538484087,1.285146083016312,3.1347080425446956,19345.40316881105,1972.682125783122,4632.441516551485,4632.441516551485,5.559982648080527,5.028721661490814,-2.377070058723509,7.405791720214323,3.460555555716209,3.460555555716209,0.9887301587760596,0.0,0.0,0.00022923208628448949,7.718599111446239e-05,0.0001520460951700271,0.0006123860910714563,0.09572358616437354,0.0718467840133941,0.023876802150979443,0.09572358287117463,0.07184678401316107,0.023876802150902,0.37786614412975267,0.37786614412975267,0.12557604751324164,0.0,4.761155937218689,4.663314695453323,5.055817757133525,4.762167787314354,4.665183032244158,5.0542479972755245,24828.362106012497,21104.107790110622,0.85,1.065109716292272,0.661915630833589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539614532539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.32186008808,1537.417731119462,0.37786614412975267,0.12557604751324164,6.112874298809886,3.460555555716209
3967.0,-30.174459318564068,5.02866942997362,35.01021812563121,24.11733769057321,4.99045306784632,-26.65799269880137,-40.18905811300499,1.4739864480819185,-0.27056083769878114,-5.0328571628374394,40.02015886617938,42283.42501225523,25756.267782063293,25756.267782063293,68039.69279431853,77430.43692703008,77430.43692703008,25756.267782063293,103186.70470909338,103186.70470909338,103186.70470909338,128015.01825389749,91665.97774532001,56518.96583053822,39052.23546086865,24828.313544804107,0.0,63880.54900567276,21104.06651308349,1537.415110825363,0.0,0.8866784703858644,2.816472658017453,0.0014959135982669303,354202.015898972,1555402.6035809533,4.391286705789377,1555402.6035809533,4.391286705789377,0.85,0.09572333698957805,4.027634451161993,1.2675608686124908,1.0,0.0,4.027634451162971,1.2848516656195945,1.2851462062315364,3.1347077323667127,19345.370596143053,1972.6788042953563,4632.441516551485,4632.441516551485,5.559976891243509,5.02866942997362,-2.3770458557853353,7.405715285758955,3.4605876890263416,3.4605876890263416,0.9887393397218119,0.0,0.0,0.0002292290126047889,7.718516857807308e-05,0.0001520438440267158,0.0006123770242891011,0.09572333698987495,0.07184653996145215,0.023876797028422797,0.09572339823121655,0.0718465399612293,0.023876797028348738,0.3778651529933196,0.3778651529933196,0.12557611775008382,0.0,4.76138155305506,4.663745523983721,5.05542388410538,4.762296325138664,4.665482068523886,5.053861697853847,24828.313544804107,21104.06651308349,0.85,1.0651081409503296,0.6619139263893984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525403907404686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.31346136492,1537.415110825363,0.3778651529933196,0.12557611775008382,6.112874298809886,3.4605876890263416
3968.0,-30.17458728762946,5.028617267263631,35.01020790054753,24.117275734338932,4.990426971338796,-26.65811049863919,-40.18915597172452,1.4739501823468197,-0.2701500004778836,-5.03285733175429,40.02013842431811,42283.27772801097,25756.259525198657,25756.259525198657,68039.53725320962,77430.29126321699,77430.29126321699,25756.259525198657,103186.55078841565,103186.55078841565,103186.55078841565,128014.81148147534,91665.87316855247,56518.859633339416,39052.23726134784,24828.26069305969,0.0,63880.497954407525,21104.021589100736,1537.412412808331,0.0,0.8866785435956892,2.8164672309418406,0.0014959135982669303,354202.0135662879,1555401.7218147037,4.391284245264785,1555401.7218147037,4.391284245264785,0.85,0.09572309165332443,4.027634451161993,1.267560509801842,1.0,0.0,4.027634451162884,1.2848518416059296,1.2851463783296098,3.1347073030053596,19345.34852605366,1972.6765537725587,4632.441516551485,4632.441516551485,5.559975108843318,5.028617267263631,-2.377026922852773,7.405644190116405,3.460619801954473,3.460619801954473,0.9887485148441352,0.0,0.0,0.00022922595513117354,7.7184312439963e-05,0.00015204164269121053,0.0006123681581143816,0.09572309165363416,0.07184629889031133,0.023876792763322826,0.09572305369969458,0.07184629889007886,0.023876792763245572,0.37786416176423426,0.37786416176423426,0.12557618725643196,0.0,4.761646958393783,4.664208884657455,5.055091682876423,4.762707331276431,4.66606201705747,5.053762561192627,24828.26069305969,21104.021589100736,0.85,1.0651065572746548,0.6619121497485694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452541162514217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.30507313874,1537.412412808331,0.37786416176423426,0.12557618725643196,6.112874298809886,3.460619801954473
3969.0,-30.174714455689493,5.0285654690958275,35.01019768913974,24.117221077345334,4.990420843533642,-26.65822558044891,-40.189253411348886,1.473931968291401,-0.2700257749377215,-5.032843374750479,40.02011837248999,42283.13222408568,25756.215780136452,25756.215780136452,68039.34800422213,77430.09444915326,77430.09444915326,25756.215780136452,103186.31022928971,103186.31022928971,103186.31022928971,128014.51549942563,91665.7252026282,56518.76297755407,39052.18025008236,24828.205270135917,0.0,63880.385520218275,21103.97447961553,1537.4092416083279,0.0,0.8866786873506348,2.8164672260233203,0.0014959135982669303,354202.20630777645,1555400.8568730245,4.391279413775001,1555400.8568730245,4.391279413775001,0.85,0.09572283307884934,4.027634451161993,1.2675601284625007,1.0,0.0,4.027634451161809,1.2848519330963546,1.2851464659370408,3.1347070797923218,19345.317299030165,1972.6733695023445,4632.441516551485,4632.441516551485,5.559965665645377,5.0285654690958275,-2.3769975648122297,7.405563033908058,3.4606518485869158,3.4606518485869158,0.988757671024833,0.0,0.0,0.00022922291683262936,7.718345997712107e-05,0.00015203945685550828,0.0006123593543672026,0.0957228330791614,0.071846047573765,0.02387678550539641,0.09572287160517222,0.07184604757353077,0.023876785505318566,0.37786317272186287,0.37786317272186287,0.12557625965722533,0.0,4.761875982628169,4.664645512246523,5.054694021225657,4.762817599812763,4.666418445253555,5.053129948659318,24828.205270135917,21103.97447961553,0.85,1.0651054693883701,0.66191103700686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452541930228998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.296694181177,1537.4092416083279,0.37786317272186287,0.12557625965722533,6.112874298809886,3.4606518485869158
3970.0,-30.17484082049217,5.028513734979088,35.01018751272874,24.11715880678969,4.9903964611113585,-26.65834176484014,-40.189351060520835,1.4738974054575908,-0.26966178589907486,-5.032843405899468,40.02009896902894,42282.99083013532,25756.20809400877,25756.20809400877,68039.19892414409,77429.94063525068,77429.94063525068,25756.20809400877,103186.14872925944,103186.14872925944,103186.14872925944,128014.306909391,91665.61252205727,56518.66271693491,39052.166450135956,24828.158180131566,0.0,63880.324630267525,21103.93445311183,1537.4068677946848,0.0,0.8866787574995825,2.8164624316723756,0.0014959135982669303,354202.2058776192,1555400.0198992006,4.391277056124853,1555400.0198992006,4.391277056124853,0.85,0.09572259185321827,4.027634451161993,1.267559830094688,1.0,0.0,4.027634451161128,1.2848521010362797,1.2851466300362027,3.1347066700623056,19345.293518697952,1972.6709445833137,4632.441516551485,4632.441516551485,5.559964006449538,5.028513734979088,-2.376978462695924,7.405492197675011,3.460683918251734,3.460683918251734,0.9887668337862098,0.0,0.0,0.00022921989776225786,7.71826056897581e-05,0.00015203729207249975,0.0006123506354125781,0.09572259185351148,0.07184580956729215,0.023876782286219318,0.09572256843405898,0.07184580956707208,0.023876782286146186,0.3778621841159626,0.3778621841159626,0.12557633018084177,0.0,4.762137306888235,4.665104060621729,5.054359954531151,4.76318162000041,4.666938204363703,5.053023633280986,24828.158180131566,21103.93445311183,0.85,1.0651041508938421,0.6619094545130249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452542693139139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.288327004786,1537.4068677946848,0.3778621841159626,0.12557633018084177,6.112874298809886,3.460683918251734
3971.0,-30.174966423108366,5.0284623206850085,35.010177346939216,24.117109807580732,4.990387774467611,-26.658455693434654,-40.18944074688477,1.4738770447922125,-0.26939234740871143,-5.032831230391454,40.02007892557754,42282.81997451607,25756.16971528947,25756.16971528947,68038.98968980554,77429.77700961265,77429.77700961265,25756.16971528947,103185.94672490211,103185.94672490211,103185.94672490211,128014.0498201146,91665.49607673999,56518.53904163672,39052.17448344807,24828.103095212493,0.0,63880.27757866056,21103.887630930618,1537.40375837804,0.0,0.886678892148951,2.8164603074501926,0.0014959135982669303,354202.3740173218,1555399.1553195694,4.39127253066775,1555399.1553195694,4.39127253066775,0.85,0.09572233576694178,4.027634451161993,1.267559396005236,1.0,0.0,4.027634451162116,1.2848522024924565,1.2851467276598203,3.1347064225355052,19345.26894384616,1972.6684386458332,4632.441516551485,4632.441516551485,5.5599557216780715,5.0284623206850085,-2.3769503607250133,7.405412681410022,3.460715920908344,3.460715920908344,0.988775977402384,0.0,0.0,0.00022921689693812712,7.718182107301537e-05,0.00015203507586511174,0.0006123417093393513,0.09572233576725307,0.07184556020208517,0.023876775565167905,0.09572231717528658,0.07184556020185152,0.023876775565090252,0.3778611974801853,0.3778611974801853,0.12557640279570295,0.0,4.7623931921495455,4.66557146652201,5.053977360315514,4.7634388829827685,4.66746414273905,5.052470165650448,24828.103095212493,21103.887630930618,0.85,1.0651016599923826,0.661907267426164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525434512311142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.279971681384,1537.40375837804,0.3778611974801853,0.12557640279570295,6.112874298809886,3.460715920908344
3972.0,-30.175091302124223,5.028411111828279,35.01016723452624,24.117056338023417,4.9903739354083685,-26.658569486018585,-40.18953804681075,1.4738521193010172,-0.2691004653218556,-5.032824196973559,40.02006014870257,42282.68349200173,25756.145062807525,25756.145062807525,68038.82855480925,77429.61621513235,77429.61621513235,25756.145062807525,103185.76127793988,103185.76127793988,103185.76127793988,128013.81820846313,91665.38008432579,56518.447361188264,39052.147470152806,24828.056930523253,0.0,63880.204400676055,21103.848390944764,1537.401274862172,0.0,0.8866789960147357,2.8164572872771148,0.0014959135982669303,354202.4711465051,1555398.3453743795,4.3912690398228085,1555398.3453743795,4.3912690398228085,0.85,0.09572208986948526,4.027634451161993,1.2675590767571703,1.0,0.0,4.027634451161093,1.28485232526982,1.285146846631771,3.134706122990583,19345.244464575946,1972.6659424549614,4632.441516551485,4632.441516551485,5.5599503999742,5.028411111828279,-2.376925979371452,7.405337091199732,3.460747933821262,3.460747933821262,0.988785123948932,0.0,0.0,0.0002292139134377137,7.71809698577393e-05,0.0001520329435799744,0.0006123331212742725,0.09572208986977371,0.07184531881218477,0.023876771057588935,0.09572207111305964,0.07184531881196828,0.023876771057516986,0.37786021326356184,0.37786021326356184,0.12557647391684584,0.0,4.762656817740606,4.6660472464079135,5.053600608218801,4.76372373165168,4.667963687211966,5.052106993882489,24828.056930523253,21103.848390944764,0.85,1.0651003576639964,0.6619058891357311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525442047513046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.271627414957,1537.401274862172,0.37786021326356184,0.12557647391684584,6.112874298809886,3.460747933821262
3973.0,-30.175215376185108,5.028360177108161,35.01015716657702,24.11699693128469,4.990364503827997,-26.658682113245785,-40.18962752362711,1.4738312408870196,-0.2689941935415163,-5.0328137062033855,40.02004121897392,42282.518393139646,25756.112166414187,25756.112166414187,68038.63055955383,77429.41339891354,77429.41339891354,25756.112166414187,103185.52556532773,103185.52556532773,103185.52556532773,128013.53413270754,91665.22352967663,56518.32852389606,39052.10556197841,24828.00856737982,0.0,63880.11412935823,21103.807282272846,1537.3985821743377,0.0,0.8866791180462541,2.816457113834088,0.0014959135982669303,354202.61602062127,1555397.5288361316,4.391264938442967,1555397.5288361316,4.391264938442967,0.85,0.09572183995763256,4.027634451161993,1.2675586503604426,1.0,0.0,4.02763445115888,1.2848524290728014,1.2851469466497454,3.1347058697382764,19345.211424970836,1972.6625733528613,4632.441516551485,4632.441516551485,5.559943298666345,5.028360177108161,-2.376899005783169,7.40525918289133,3.46077992301729,3.46077992301729,0.9887942637192257,0.0,0.0,0.00022921094920401526,7.718018708954317e-05,0.00015203076211447208,0.0006123243351286613,0.09572183995792549,0.0718450746963572,0.023876765261568296,0.09572191073947359,0.07184507469613734,0.02387676526149523,0.3778592318018872,0.3778592318018872,0.12557654394237316,0.0,4.762885562669624,4.666483677881729,5.053202452877997,4.7638195126618825,4.668249266934652,5.051629807130951,24828.00856737982,21103.807282272846,0.85,1.0650987633142692,0.6619042399880013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525449539311837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.263293457901,1537.3985821743377,0.3778592318018872,0.12557654394237316,6.112874298809886,3.46077992301729
3974.0,-30.175338833273063,5.028309253071082,35.01014710469547,24.11693521952259,4.990336383177747,-26.658796054109782,-40.189724788628496,1.4737936040128066,-0.26853955932585905,-5.032815559477341,40.020021259806555,42282.388090982284,25756.110884449565,25756.110884449565,68038.49897543185,77429.27692436444,77429.27692436444,25756.110884449565,103185.387808814,103185.387808814,103185.387808814,128013.34604955478,91665.12550149283,56518.236668104,39052.09870376537,24827.958240740772,0.0,63880.05694450614,21103.764504629657,1537.3960636897511,0.0,0.8866791809266307,2.816450913701637,0.0014959135982669303,354202.59042750887,1555396.6678931548,4.391262825085076,1555396.6678931548,4.391262825085076,0.85,0.09572159965599565,4.027634451161993,1.267558313529007,1.0,0.0,4.027634451161697,1.284852611251275,1.2851471250801616,3.1347054252702296,19345.190736907596,1972.6604637575113,4632.441516551485,4632.441516551485,5.559943021930067,5.028309253071082,-2.376881118149747,7.4051903712208285,3.460811909563102,3.460811909563102,0.9888034027323148,0.0,0.0,0.0002292079997453781,7.717933619645375e-05,0.00015202866354892437,0.0006123158828737633,0.09572159965629602,0.0718448381462555,0.02387676151004052,0.09572154999987152,0.07184483814603006,0.023876761509965597,0.3778582504742211,0.3778582504742211,0.1255766115417765,0.0,4.763164533527629,4.666958520135438,5.052890146258676,4.764276000151483,4.668854391475406,5.051637396375668,24827.958240740772,21103.764504629657,0.85,1.0650976569187818,0.6619027927247125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525456982826719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.254971464145,1537.3960636897511,0.3778582504742211,0.1255766115417765,6.112874298809886,3.460811909563102
3975.0,-30.175461431043487,5.028258740260365,35.01013705433976,24.116890306491428,4.9903346960547905,-26.658906577921258,-40.18981398604808,1.473779842930911,-0.2683440860311066,-5.032798350904521,40.020001471757475,42282.228037981724,25756.061537286023,25756.061537286023,68038.28957526774,77429.10154919507,77429.10154919507,25756.061537286023,103185.16308648109,103185.16308648109,103185.16308648109,128013.06545820615,91664.99892758385,56518.12541636394,39052.081679133225,24827.90237172507,0.0,63879.9840508583,21103.71701596631,1537.3927913933362,0.0,0.8866793402888988,2.8164503508391965,0.0014959135982669303,354202.8280723781,1555395.8143317606,4.3912574690508395,1555395.8143317606,4.3912574690508395,0.85,0.09572134005529989,4.027634451161993,1.2675579492235558,1.0,0.0,4.027634451160583,1.2848526816822259,1.2851471917638628,3.1347052534370796,19345.164024497633,1972.6577398497586,4632.441516551485,4632.441516551485,5.559932369412735,5.028258740260365,-2.376849176113913,7.405107916374279,3.46084381444043,3.46084381444043,0.9888125184115514,0.0,0.0,0.00022920507085091542,7.717855588775832e-05,0.00015202651496315712,0.0006123072291557058,0.09572134005560902,0.07184458681215154,0.023876753243457473,0.09572134433393396,0.07184458681191953,0.023876753243380365,0.37785727187497026,0.37785727187497026,0.1255766821429995,0.0,4.763416138188404,4.667425545695835,5.052491552119193,4.764454264873393,4.669326226876763,5.050929937918056,24827.90237172507,21103.71701596631,0.85,1.0650955942803428,0.6619010424974208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525464389335074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.24665769461,1537.3927913933362,0.37785727187497026,0.1255766821429995,6.112874298809886,3.46084381444043
3976.0,-30.175583410253385,5.028208333243552,35.010127063500036,24.116827092971675,4.990315735827875,-26.65901827244346,-40.18990712994707,1.4737505980162964,-0.2681100083545971,-5.03279529545805,40.01998310457418,42282.08702348255,25756.048842017583,25756.048842017583,68038.13586550014,77428.92200083041,77428.92200083041,25756.048842017583,103184.970842848,103184.970842848,103184.970842848,128012.83024129234,91664.86093744998,56518.025960095336,39052.03886372738,24827.859398444336,0.0,63879.898262171715,21103.680488677684,1537.3905760630967,0.0,0.8866794224059749,2.816447626895192,0.0014959135982669303,354202.8702671259,1555395.022060006,4.3912547091642375,1555395.022060006,4.3912547091642375,0.85,0.09572110072087811,4.027634451161993,1.2675576112931597,1.0,0.0,4.027634451160766,1.284852824525147,1.2851473308951638,3.1347049049376667,19345.134902784826,1972.6547702614887,4632.441516551485,4632.441516551485,5.559929628899251,5.028208333243552,-2.376827583638031,7.405035916881583,3.460875758497649,3.460875758497649,0.9888216452850426,0.0,0.0,0.00022920215676825866,7.717774106261748e-05,0.0001520244157056412,0.0006122987741138128,0.09572110072115747,0.07184435121925702,0.02387674950190046,0.09572112269043645,0.07184435121904734,0.023876749501830774,0.37785629530080034,0.37785629530080034,0.1255767497026976,0.0,4.763668989206508,4.6678778421104425,5.052142369440617,4.764685287103475,4.669692819566706,5.050751459826074,24827.859398444336,21103.680488677684,0.85,1.065094618439473,0.6618997239155135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525471744297909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.238357024833,1537.3905760630967,0.37785629530080034,0.1255767497026976,6.112874298809886,3.460875758497649
3977.0,-30.175704693875485,5.028158127203894,35.010117076912714,24.116768524423264,4.990300609387324,-26.659128957368374,-40.18999632736666,1.4737248728786088,-0.26786611801827576,-5.032787657749669,40.019963246751146,42281.932697019634,25756.02472475902,25756.02472475902,68037.95742177866,77428.74571090222,77428.74571090222,25756.02472475902,103184.77043566124,103184.77043566124,103184.77043566124,128012.5765203864,91664.72747737955,56517.91446349051,39052.014459876715,24827.806084725158,0.0,63879.82054460187,21103.635172016384,1537.3876655953152,0.0,0.8866795332664887,2.8164453089899135,0.0014959135982669303,354202.9757414781,1555394.1654895826,4.391250983235152,1555394.1654895826,4.391250983235152,0.85,0.09572085147427031,4.027634451161993,1.2675572167662907,1.0,0.0,4.027634451163649,1.2848529508661035,1.2851474535421126,3.1347045966988007,19345.106737105627,1972.6518981615156,4632.441516551485,4632.441516551485,5.5599244227334585,5.028158127203894,-2.3768026194905008,7.404960746694394,3.460907650281344,3.460907650281344,0.9888307572232412,0.0,0.0,0.00022919925933703622,7.717696076883219e-05,0.00015202229856820404,0.0006122902470581331,0.09572085147457632,0.07184410819340495,0.023876743281171377,0.0957208746692747,0.07184410819317527,0.023876743281095045,0.37785531976447734,0.37785531976447734,0.125576817561075,0.0,4.763916783178274,4.668322484033297,5.051795964378982,4.764921539731404,4.6701155158843335,5.050424887091367,24827.806084725158,21103.635172016384,0.85,1.0650931208279384,0.6618981133094721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525479062158733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.230064660293,1537.3876655953152,0.37785531976447734,0.125576817561075,6.112874298809886,3.460907650281344
3978.0,-30.175825197665564,5.028108072301285,35.01010710053817,24.11671564858409,4.990282659370022,-26.659239222716188,-40.190089226793475,1.4736966844190227,-0.267472392397508,-5.032782241751248,40.01994357104503,42281.79713403919,25756.006588313034,25756.006588313034,68037.80372235223,77428.60390468554,77428.60390468554,25756.006588313034,103184.61049299857,103184.61049299857,103184.61049299857,128012.36495258789,91664.62704311004,56517.82027245712,39052.00752294769,24827.75445958931,0.0,63879.761982537006,21103.59129065091,1537.3849051175569,0.0,0.8866796321495759,2.8164407595786756,0.0014959135982669303,354203.0505347289,1555393.316775152,4.391247659857884,1555393.316775152,4.391247659857884,0.85,0.09572060545903281,4.027634451161993,1.2675568623514852,1.0,0.0,4.027634451163279,1.2848530886934277,1.285147587702042,3.1347042604362736,19345.08554125727,1972.649736786494,4632.441516551485,4632.441516551485,5.559920507639027,5.028108072301285,-2.376779275113691,7.404887347414976,3.460939518681453,3.460939518681453,0.9888398624804152,0.0,0.0,0.00022919638056919788,7.717614809785973e-05,0.00015202023247133813,0.0006122819255752165,0.09572060545933439,0.07184386759967921,0.02387673785965517,0.095720558853255,0.07184386759945287,0.02387673785957994,0.37785434489559033,0.37785434489559033,0.12557688559411614,0.0,4.764193521929428,4.668798431924699,5.051471393218151,4.765309849353741,4.670712484061482,5.050183422003272,24827.75445958931,21103.59129065091,0.85,1.0650916911830686,0.6618965979490952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525486338296356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.221782164723,1537.3849051175569,0.37785434489559033,0.12557688559411614,6.112874298809886,3.460939518681453
3979.0,-30.175944860636218,5.028058340781103,35.01009715901822,24.116660747118317,4.990277292967314,-26.659347472787637,-40.190174303110666,1.4736799051171237,-0.26737192908530005,-5.032768487344752,40.01992463350898,42281.63259220766,25755.967782421987,25755.967782421987,68037.60037462965,77428.40300905032,77428.40300905032,25755.967782421987,103184.3707914723,103184.3707914723,103184.3707914723,128012.07500752778,91664.47227444794,56517.70185759873,39051.96712983245,24827.704216055463,0.0,63879.67134588791,21103.54858364714,1537.3820277078362,0.0,0.8866797708340081,2.816441043770541,0.0014959135982669303,354203.2404788528,1555392.4999021268,4.391242998791789,1555392.4999021268,4.391242998791789,0.85,0.09572035355880737,4.027634451161993,1.2675564579339698,1.0,0.0,4.027634451161625,1.2848531731003925,1.2851476684552192,3.13470405450545,19345.05287857043,1972.646406119361,4632.441516551485,4632.441516551485,5.55991213065447,5.028058340781103,-2.376749747747762,7.404808088528865,3.4609713489978393,3.4609713489978393,0.9888489568565255,0.0,0.0,0.00022919352192103375,7.71754038692776e-05,0.00015201811805175616,0.000612273409466064,0.09572035355910188,0.07184362254246203,0.023876731016639854,0.09572040433029046,0.07184362254224098,0.023876731016566392,0.3778533727563088,0.3778533727563088,0.12557695486054155,0.0,4.764429093813362,4.669236027098464,5.0510971789660175,4.765396558259454,4.671012448802912,5.049626508153267,24827.704216055463,21103.54858364714,0.85,1.0650900191115245,0.6618949612822238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525493567656618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.213511248998,1537.3820277078362,0.3778533727563088,0.12557695486054155,6.112874298809886,3.4609713489978393
3980.0,-30.176063892251612,5.028008633936655,35.0100872417539,24.11659847656267,4.990252299277509,-26.65945711740845,-40.190267097763694,1.47364552443276,-0.2669939072378611,-5.032768689635203,40.01990545696329,42281.50295774612,25755.964821333706,25755.964821333706,68037.46777907983,77428.25156475436,77428.25156475436,25755.964821333706,103184.21638608807,103184.21638608807,103184.21638608807,128011.87352564416,91664.35875615227,56517.61014913747,39051.94289668311,24827.657139556093,0.0,63879.60003623921,21103.508568622678,1537.3796524501647,0.0,0.8866798392885697,2.816436044891046,0.0014959135982669303,354203.2376852835,1555391.6727197182,4.391240698092417,1555391.6727197182,4.391240698092417,0.85,0.09572011580315552,4.027634451161993,1.2675561150582508,1.0,0.0,4.027634451161372,1.2848533398259219,1.2851478315652498,3.13470364773903,19345.028921443118,1972.6439631722474,4632.441516551485,4632.441516551485,5.559911491447634,5.028008633936655,-2.3767304721761606,7.404739106112816,3.4610031934430863,3.4610031934430863,0.9888580552694533,0.0,0.0,0.0002291906783880063,7.717459212998673e-05,0.00015201608625801957,0.0006122652261436128,0.09572011580344492,0.07184338842977021,0.0238767273736747,0.09572009393887067,0.07184338842955301,0.023876727373602514,0.3778524007912788,0.3778524007912788,0.12557702188561273,0.0,4.764698485156259,4.6696934684406415,5.050798909401806,4.7657747823973295,4.671522860082575,5.049605449951059,24827.657139556093,21103.508568622678,0.85,1.0650891323753098,0.6618936708082019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525500746580569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.205253160899,1537.3796524501647,0.3778524007912788,0.12557702188561273,6.112874298809886,3.4610031934430863
3981.0,-30.176182074101092,5.027959255658861,35.01007732899531,24.116548883635573,4.990246268033319,-26.65956410071675,-40.190351964533306,1.4736282946474517,-0.26678596157449874,-5.0327544343018875,40.01988575367211,42281.34399044966,25755.925393335197,25755.925393335197,68037.26938378486,77428.07497816873,77428.07497816873,25755.925393335197,103184.00037150393,103184.00037150393,103184.00037150393,128011.60239376733,91664.2274296974,56517.496441972,39051.9233196949,24827.6020222634,0.0,63879.5253419583,21103.46171892389,1537.3764865468568,0.0,0.8866799832992329,2.816434972990817,0.0014959135982669303,354203.4345471361,1555390.8228164332,4.391235858017767,1555390.8228164332,4.391235858017767,0.85,0.09571986112561051,4.027634451161993,1.2675557183334605,1.0,0.0,4.0276344511623625,1.2848534262673466,1.2851479143988989,3.1347034368447417,19345.001206046403,1972.6411369883094,4632.441516551485,4632.441516551485,5.559902980169432,5.027959255658861,-2.3767005467130664,7.404659802371928,3.461034962446313,3.461034962446313,0.988867132127518,0.0,0.0,0.00022918785518709776,7.717384974831012e-05,0.00015201400543878764,0.0006122568453643877,0.09571986112591721,0.07184314132788022,0.023876719798036985,0.09571987594049823,0.07184314132765003,0.02387671979796048,0.3778514304613809,0.3778514304613809,0.12557709147543542,0.0,4.7649472564469875,4.670142369336759,5.050443614102505,4.765968472727366,4.6719649628239495,5.049049571705609,24827.6020222634,21103.46171892389,0.85,1.0650872720103888,0.6618919562114811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452550788763444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.197003732183,1537.3764865468568,0.3778514304613809,0.12557709147543542,6.112874298809886,3.461034962446313
3982.0,-30.176299645608154,5.027909985157602,35.01006745499353,24.116490804031514,4.990227740040703,-26.659671784443823,-40.190440707933135,1.473599878874852,-0.26647247747865777,-5.032750396923513,40.01986705702887,42281.20374083439,25755.912460151147,25755.912460151147,68037.11620098553,77427.91439349795,77427.91439349795,25755.912460151147,103183.8268536491,103183.8268536491,103183.8268536491,128011.38293200888,91664.10679925168,56517.396146581785,39051.90072518877,24827.556078359798,0.0,63879.456803548564,21103.422666605828,1537.3740778010965,0.0,0.8866800716117895,2.8164313187005985,0.0014959135982669303,354203.4903021286,1555390.0163353248,4.391232889909153,1555390.0163353248,4.391232889909153,0.85,0.09571962105578605,4.027634451161993,1.2675553672155369,1.0,0.0,4.027634451162541,1.2848535650133477,1.2851480495678873,3.1347030983411344,19344.97574795677,1972.6385409856343,4632.441516551485,4632.441516551485,5.559900188297368,5.027909985157602,-2.376678097130853,7.4045880822884556,3.461066747722407,3.461066747722407,0.9888762136349734,0.0,0.0,0.00022918504659822045,7.717307346243334e-05,0.0001520119731357871,0.0006122486599908076,0.09571962105607143,0.07184290547117263,0.023876715584898803,0.09571961130598103,0.07184290547095844,0.023876715584827617,0.3778504612264293,0.3778504612264293,0.1255771594586517,0.0,4.76521203483901,4.6705993469136615,5.050128237419983,4.76627791944486,4.672434907950446,5.048874419627623,24827.556078359798,21103.422666605828,0.85,1.0650860167803744,0.661890470842038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525514977715015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.188767359388,1537.3740778010965,0.3778504612264293,0.1255771594586517,6.112874298809886,3.461066747722407
3983.0,-30.176416491911993,5.02786095785064,35.010057594208554,24.11643670583146,4.990217023110221,-26.65977803418963,-40.19052920686079,1.4735785653863454,-0.26624639489006086,-5.032739845457837,40.01984769398991,42281.06572654412,25755.88327683546,25755.88327683546,68036.94900337957,77427.73840702005,77427.73840702005,25755.88327683546,103183.62168385551,103183.62168385551,103183.62168385551,128011.12562389637,91663.97363676703,56517.30095628488,39051.85853386905,24827.503940040864,0.0,63879.36247390991,21103.378349034734,1537.3711650680675,0.0,0.8866801955218152,2.8164295755255,0.0014959135982669303,354203.6360147595,1555389.181109519,4.391228725401076,1555389.181109519,4.391228725401076,0.85,0.0957193720147477,4.027634451161993,1.2675549897225578,1.0,0.0,4.027634451159862,1.2848536704947953,1.2851481514869976,3.1347028409943034,19344.94764508067,1972.6356752897952,4632.441516551485,4632.441516551485,5.559893888527456,5.02786095785064,-2.3766508404577813,7.404511798308421,3.461098483213958,3.461098483213958,0.9888852809182737,0.0,0.0,0.00022918225536466805,7.717229932227528e-05,0.00015200995604239276,0.0006122405358759612,0.09571937201504738,0.0718426628317828,0.023876709183264587,0.09571938408683786,0.07184266283155787,0.02387670918318983,0.3778494936566872,0.3778494936566872,0.1255772283414487,0.0,4.765464494285538,4.67104679943111,5.049792126301668,4.766493450567793,4.672856589292849,5.048467769986189,24827.503940040864,21103.378349034734,0.85,1.065084972179673,0.6618892876993391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525522031185893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.180539274392,1537.3711650680675,0.3778494936566872,0.1255772283414487,6.112874298809886,3.461098483213958
3984.0,-30.176532539538357,5.027812074019305,35.01004775866404,24.116388789284997,4.990200623885013,-26.659884133297574,-40.19061389900742,1.4735522176427154,-0.2658060302160834,-5.032733839069626,40.01982870760092,42280.91536336897,25755.866059760145,25755.866059760145,68036.78142312911,77427.61031379207,77427.61031379207,25755.866059760145,103183.47637355221,103183.47637355221,103183.47637355221,128010.93172221279,91663.88574460837,56517.19079417907,39051.883278254776,24827.455348660576,0.0,63879.338626915356,21103.33704636149,1537.3685623959839,0.0,0.8866802949143069,2.81642448134005,0.0014959135982669303,354203.7189612314,1555388.3621308622,4.391225384906543,1555388.3621308622,4.391225384906543,0.85,0.09571912932940149,4.027634451161993,1.2675546523416417,1.0,0.0,4.027634451162348,1.284853799490062,1.28514827694987,3.1347025262800305,19344.929096144373,1972.6337838246877,4632.441516551485,4632.441516551485,5.559890171896549,5.027812074019305,-2.376626900556325,7.40443897457563,3.4611302099516204,3.4611302099516204,0.988894345700463,0.0,0.0,0.00022917948324098446,7.717155848847565e-05,0.0001520079247525088,0.0006122323545828443,0.09571912932969275,0.07184242511979823,0.02387670420989452,0.0957190596385427,0.07184242511957963,0.023876704209821863,0.37784852714591083,0.37784852714591083,0.12557729647577007,0.0,4.7657550553823285,4.671537600807369,5.049478310466327,4.766927808853552,4.673512185375614,5.048234483667727,24827.455348660576,21103.33704636149,0.85,1.0650827464024812,0.6618871809288589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525529041156122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.172321798585,1537.3685623959839,0.37784852714591083,0.12557729647577007,6.112874298809886,3.4611302099516204
3985.0,-30.17664788314877,5.027763560735965,35.01003797188928,24.116338253393792,4.990200331097142,-26.659987987961888,-40.19069824190808,1.47354043590875,-0.2657392588040466,-5.032716877929495,40.01981045703274,42280.766652630446,25755.82159400083,25755.82159400083,68036.58824663128,77427.40661416166,77427.40661416166,25755.82159400083,103183.2282081625,103183.2282081625,103183.2282081625,128010.63542343688,91663.72848252828,56517.08852099109,39051.82217948577,24827.407215274376,0.0,63879.22939476014,21103.296132983218,1537.3657287878386,0.0,0.8866804474441483,2.8164255834879968,0.0014959135982669303,354203.95318971935,1555387.5748921717,4.391220258513242,1555387.5748921717,4.391220258513242,0.85,0.09571887793688559,4.027634451161993,1.2675542556168513,1.0,0.0,4.027634451163169,1.2848538603020152,1.28514833423545,3.134702377914999,19344.895907241633,1972.6303994984662,4632.441516551485,4632.441516551485,5.559880573122521,5.027763560735965,-2.3765948401241226,7.4043584008600885,3.461161898258919,3.461161898258919,0.9889033995025482,0.0,0.0,0.00022917672796531275,7.717082071619591e-05,0.00015200590724911685,0.0006122242288166776,0.09571887793717017,0.0718421809761595,0.02387669696101066,0.09571893713696127,0.07184218097594591,0.023876696960939674,0.37784756441043954,0.37784756441043954,0.12557736513981735,0.0,4.765993313124454,4.671981942491357,5.049094587458285,4.766977619125441,4.673791421095814,5.047591984653536,24827.407215274376,21103.296132983218,0.85,1.0650815435824927,0.661885984743871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525536003217625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.164116428075,1537.3657287878386,0.37784756441043954,0.12557736513981735,6.112874298809886,3.461161898258919
3986.0,-30.176762605218933,5.02771501618743,35.0100282159068,24.116276192385726,4.990173411414995,-26.660093946022485,-40.19078670591114,1.4735047522169744,-0.2653198852577816,-5.032718737385093,40.0197917803702,42280.63755943851,25755.825345824283,25755.825345824283,68036.4629052628,77427.263912418,77427.263912418,25755.825345824283,103183.08925824228,103183.08925824228,103183.08925824228,128010.45204183318,91663.62118750029,56516.994834514364,39051.80705887325,24827.362783590896,0.0,63879.16984246415,21103.25836605226,1537.3635393721231,0.0,0.8866805056455829,2.8164198469288912,0.0014959135982669303,354203.927511164,1555386.769274203,4.391218302414728,1555386.769274203,4.391218302414728,0.85,0.0957186451262651,4.027634451161993,1.2675539336213846,1.0,0.0,4.027634451162119,1.2848540329109848,1.2851485033627845,3.1347019567949856,19344.87326348513,1972.6280904779032,4632.441516551485,4632.441516551485,5.559881383024479,5.02771501618743,-2.3765766091985236,7.404291625385953,3.4611936168751436,3.4611936168751436,0.9889124619643267,0.0,0.0,0.0002291739875669853,7.71700469024217e-05,0.0001520039406645636,0.0006122163081329798,0.09571864512654531,0.07184195137900869,0.023876693747536617,0.09571861214104103,0.07184195137879838,0.02387669374746672,0.3778466022038585,0.3778466022038585,0.12557742977739966,0.0,4.766275297957975,4.6724511830880715,5.048811351030793,4.7673988521273145,4.6743246355842984,5.047674869620437,24827.362783590896,21103.25836605226,0.85,1.0650805743570428,0.6618845809003007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452554292304932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.155921293095,1537.3635393721231,0.3778466022038585,0.12557742977739966,6.112874298809886,3.4611936168751436
3987.0,-30.176876487411278,5.027666861204585,35.01001846559782,24.1162309301086,4.9901728285372435,-26.66019651416512,-40.19087087418882,1.4734928552895858,-0.2651510328204836,-5.032700619816245,40.01977243365616,42280.49432678787,25755.778597941382,25755.778597941382,68036.27292472924,77427.08276514878,77427.08276514878,25755.778597941382,103182.86136309017,103182.86136309017,103182.86136309017,128010.16898257541,91663.48577067727,56516.89733231028,39051.76493151888,24827.307619485244,0.0,63879.07255100412,21103.211476562457,1537.3602788984854,0.0,0.8866806680378809,2.816419740651772,0.0014959135982669303,354204.1777097212,1555385.93475389,4.391212844554775,1555385.93475389,4.391212844554775,0.85,0.0957183889509044,4.027634451161993,1.2675535390945156,1.0,0.0,4.0276344511629425,1.284854094189687,1.2851485611601525,3.1347018072912647,19344.84468484897,1972.6251762680397,4632.441516551485,4632.441516551485,5.559871291610969,5.027666861204585,-2.3765436655360483,7.404210526740633,3.4612252452042283,3.4612252452042283,0.9889214986297795,0.0,0.0,0.00022917126726091692,7.716931067094713e-05,0.0001520019565899698,0.0006122083170057921,0.0957183889512065,0.07184170397746133,0.023876684973745177,0.09571842305750992,0.07184170397723458,0.023876684973669814,0.3778456422271516,0.3778456422271516,0.12557749703418056,0.0,4.766523460511905,4.672902612265204,5.048446040549777,4.767549586995756,4.674742630414414,5.04701928800165,24827.307619485244,21103.211476562457,0.85,1.0650792224700165,0.6618833467412836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452554980559908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.14773476485,1537.3602788984854,0.3778456422271516,0.12557749703418056,6.112874298809886,3.4612252452042283
3988.0,-30.176989728171105,5.027618731685903,35.0100087562134,24.116168135684006,4.990150479644492,-26.660300681737134,-40.19095148015765,1.4734614332090208,-0.2648383067760278,-5.032699488732486,40.01975412505231,42280.339134519505,25755.775542241758,25755.775542241758,68036.11467676127,77426.91852030109,77426.91852030109,25755.775542241758,103182.69406254284,103182.69406254284,103182.69406254284,128009.95818338686,91663.35818510884,56516.77879932105,39051.75487309754,24827.264120844018,0.0,63879.01899394156,21103.174502717415,1537.3580717674945,0.0,0.8866807401394239,2.8164157569805477,0.0014959135982669303,354204.19332967617,1555385.1450127622,4.391210421286811,1555385.1450127622,4.391210421286811,0.85,0.09571815464599513,4.027634451161993,1.2675531484140086,1.0,0.0,4.02763445116218,1.2848542467871331,1.285148710316918,3.1347014349941804,19344.81775893638,1972.622430589078,4632.441516551485,4632.441516551485,5.5598706319804885,5.027618731685903,-2.3765231799854085,7.404141911671312,3.461256910144716,3.461256910144716,0.9889305457556332,0.0,0.0,0.00022916856230626023,7.716860560556346e-05,0.00015199995670069677,0.0006122002621828575,0.09571815464627209,0.07184147347757208,0.023876681168700013,0.09571815803330525,0.0718414734773642,0.023876681168630925,0.3778446832666115,0.3778446832666115,0.12557756121833677,0.0,4.76679074683932,4.673354368035916,5.048156517406653,4.767861181956448,4.675163540942833,5.047000581268094,24827.264120844018,21103.174502717415,0.85,1.0650776381399027,0.6618814722018426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525556637768007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.13956123809,1537.3580717674945,0.3778446832666115,0.12557756121833677,6.112874298809886,3.461256910144716
3989.0,-30.177102265619087,5.0275708376074135,35.00999903839425,24.11611924124884,4.990139614711258,-26.660403067688296,-40.191035613510735,1.473440416779,-0.26451895870576436,-5.032688391322643,40.01973446060136,42280.20155085285,25755.747289418723,25755.747289418723,68035.94884027157,77426.7642262377,77426.7642262377,25755.747289418723,103182.51151565643,103182.51151565643,103182.51151565643,128009.72076472164,91663.24491603297,56516.68224064212,39051.736305989834,24827.209249065218,0.0,63878.94555505505,21103.127861705434,1537.3549890294832,0.0,0.8866808679221507,2.816412850157483,0.0014959135982669303,354204.3465818747,1555384.2967875425,4.391206126625026,1555384.2967875425,4.391206126625026,0.85,0.095717905289499,4.027634451161993,1.2675528126815334,1.0,0.0,4.027634451161509,1.2848543506659398,1.2851488107655018,3.134701181557638,19344.79385440491,1972.6199930052476,4632.441516551485,4632.441516551485,5.559864533074991,5.0275708376074135,-2.3764953720220223,7.404066209629436,3.461288502508588,3.461288502508588,0.9889395721453109,0.0,0.0,0.00022916587418058396,7.716786969228564e-05,0.00015199800448829833,0.0006121923993849456,0.09571790528980367,0.07184123146398408,0.023876673825819594,0.09571788110125444,0.0718412314637554,0.023876673825743593,0.37784372543977107,0.37784372543977107,0.1255776272986181,0.0,4.767062448261072,4.673818980393662,5.047845970696699,4.768169432616901,4.675698444474278,5.046624909811385,24827.209249065218,21103.127861705434,0.85,1.0650762665084028,0.6618800793199225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525563431461366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.131396765288,1537.3549890294832,0.37784372543977107,0.1255776272986181,6.112874298809886,3.461288502508588
3990.0,-30.17721410850121,5.0275231803277025,35.00998936209741,24.116075166407995,4.990131383754768,-26.66050456508017,-40.19111957224084,1.473421840332244,-0.2641831797702139,-5.03267700848157,40.019716234388824,42280.066402467855,25755.718873565325,25755.718873565325,68035.78527603319,77426.61881913723,77426.61881913723,25755.718873565325,103182.33769270257,103182.33769270257,103182.33769270257,128009.50017570768,91663.14131969163,56516.58890301625,39051.72490741708,24827.162483005115,0.0,63878.8873904222,21103.08811055435,1537.352363235423,0.0,0.8866809919474276,2.8164097604399037,0.0014959135982669303,354204.50377585524,1555383.5106009885,4.3912019582485415,1555383.5106009885,4.3912019582485415,0.85,0.09571766095008749,4.027634451161993,1.2675524379359562,1.0,0.0,4.027634451163008,1.2848544430947235,1.285148899782793,3.1347009560561276,19344.77199122661,1972.6177635815097,4632.441516551485,4632.441516551485,5.55985839897631,5.0275231803277025,-2.376467301436484,7.403990481764186,3.4613200856810535,3.4613200856810535,0.9889485959088724,0.0,0.0,0.0002291632026744386,7.71671353129003e-05,0.00015199606736153828,0.0006121845973464706,0.09571766095036982,0.07184099330340663,0.023876667646963202,0.0957176259980484,0.07184099330319471,0.023876667646892773,0.3778427696010271,0.3778427696010271,0.12557769342735436,0.0,4.767344579718724,4.6743032081734555,5.047518178661221,4.768493828711371,4.676261675175738,5.046228680102331,24827.162483005115,21103.08811055435,0.85,1.0650746757720495,0.6618785662946158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525570182966705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.123242607473,1537.352363235423,0.3778427696010271,0.12557769342735436,6.112874298809886,3.4613200856810535
