time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3991.0,-30.177325155668452,5.027475749076399,35.00997973534469,24.116020614188187,4.990123143872004,-26.660605347116366,-40.19119968926532,1.4734033353184277,-0.26402296257725766,-5.032665918268612,40.01969832487,42279.91854957537,25755.69175015646,25755.69175015646,68035.61029973184,77426.430818478,77426.430818478,25755.69175015646,103182.12256863446,103182.12256863446,103182.12256863446,128009.24007255677,91662.99480497837,56516.48253606986,39051.680298787236,24827.11750392232,0.0,63878.79780270955,21103.04987833397,1537.349840971331,0.0,0.8866811133344576,2.816408947092413,0.0014959135982669303,354204.6569287729,1555382.7380752864,4.391197878541893,1555382.7380752864,4.391197878541893,0.85,0.09571741837816705,4.027634451161993,1.2675520615419376,1.0,0.0,4.0276344511609,1.2848545351500043,1.2851489884509535,3.134700731465897,19344.74107046958,1972.6146105417833,4632.441516551485,4632.441516551485,5.559852543876192,5.027475749076399,-2.376439395684464,7.403915144760862,3.461351660464353,3.461351660464353,0.9889576172755294,0.0,0.0,0.00022916055020331846,7.716643454259022e-05,0.00015199411566072825,0.0006121767366090497,0.09571741837844391,0.07184075678939864,0.023876661589045278,0.09571745442012511,0.07184075678919084,0.023876661588976215,0.3778418168525041,0.3778418168525041,0.12557775834160703,0.0,4.7676002199540335,4.674755352219222,5.0471807606185735,4.768642955691348,4.676584929214357,5.045852201238802,24827.11750392232,21103.04987833397,0.85,1.0650734303087646,0.661877179970691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452557689280861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.115098612883,1537.349840971331,0.3778418168525041,0.12557775834160703,6.112874298809886,3.461351660464353
3992.0,-30.177435468042294,5.027428386053552,35.00997012320807,24.115967843122803,4.990103275482507,-26.66070663063823,-40.19128364799542,1.473374438076925,-0.2635900666905968,-5.0326621743241695,40.019679497085974,42279.78982647433,25755.683562741586,25755.683562741586,68035.47338921591,77426.29731962972,77426.29731962972,25755.683562741586,103181.98088237131,103181.98088237131,103181.98088237131,128009.05036639725,91662.89778777133,56516.39029460972,39051.674992401786,24827.069484025946,0.0,63878.74447642773,21103.009061422053,1537.3473165191033,0.0,0.8866812006269043,2.8164036871086404,0.0014959135982669303,354204.70863167034,1555381.9259406023,4.391194944723362,1555381.9259406023,4.391194944723362,0.85,0.0957171805583935,4.027634451161993,1.2675517186662186,1.0,0.0,4.027634451163574,1.2848546757901356,1.2851491257376864,3.1347003883417046,19344.72059576489,1972.6125227029509,4632.441516551485,4632.441516551485,5.559850776468046,5.027428386053552,-2.3764168905546996,7.403845276608251,3.461383224004089,3.461383224004089,0.9889666354297397,0.0,0.0,0.0002291579153114712,7.716570017583209e-05,0.0001519922151356391,0.0006121690819887254,0.09571718055868068,0.07184052413562986,0.023876656423050827,0.09571712790395683,0.07184052413541431,0.023876656422979186,0.3778408649525633,0.3778408649525633,0.12557782148176702,0.0,4.76789334596009,4.675239469449252,5.0468974514538445,4.769072107633576,4.677183035308644,5.04577134404002,24827.069484025946,21103.009061422053,0.85,1.0650721761496436,0.6618757173926022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525583554918686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.106966831014,1537.3473165191033,0.3778408649525633,0.12557782148176702,6.112874298809886,3.461383224004089
3993.0,-30.17754512719579,5.027381373102233,35.00996053578455,24.115922615770273,4.990102362925221,-26.66080543045233,-40.19135964391751,1.4733626661803148,-0.2634198165007433,-5.032644959692053,40.019660992633284,42279.631036647006,25755.64155415838,25755.64155415838,68035.27259080538,77426.11743215217,77426.11743215217,25755.64155415838,103181.75898631055,103181.75898631055,103181.75898631055,128008.77767641531,91662.76179261792,56516.27539710701,39051.65155056768,24827.01869010476,0.0,63878.670240672436,21102.965886589045,1537.3443225114083,0.0,0.8866813553671243,2.8164034570081724,0.0014959135982669303,354204.94636133197,1555381.1277530969,4.391189744048407,1555381.1277530969,4.391189744048407,0.85,0.0957169298932426,4.027634451161993,1.2675513219414278,1.0,0.0,4.0276344511618225,1.2848547362752578,1.2851491828711241,3.1347002407742552,19344.691895076732,1972.609596047247,4632.441516551485,4632.441516551485,5.559841708121895,5.027381373102233,-2.376384439393859,7.403765812496092,3.4614147290739914,3.4614147290739914,0.9889756368782833,0.0,0.0,0.00022915529604993658,7.716503546340668e-05,0.0001519902605865299,0.0006121612097793967,0.09571692989353137,0.07184028174552952,0.02387664814800184,0.09571695037743884,0.07184028174531279,0.02387664814792981,0.3778399159726241,0.3778399159726241,0.12557788626031274,0.0,4.768153347356247,4.675701183590036,5.046548710851994,4.769225143191306,4.677580634276751,5.045186517790455,24827.01869010476,21102.965886589045,0.85,1.0650702704748287,0.6618740007791674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525590172951703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.098846067936,1537.3443225114083,0.3778399159726241,0.12557788626031274,6.112874298809886,3.4614147290739914
3994.0,-30.177654162965286,5.02733441313792,35.00995099041839,24.115859192702942,4.990083259883744,-26.660905488343246,-40.19144339310003,1.473334585260209,-0.2631839364534585,-5.032641577443153,40.01964304279423,42279.50703704193,25755.635195717572,25755.635195717572,68035.1422327595,77425.93767479369,77425.93767479369,25755.635195717572,103181.57287051127,103181.57287051127,103181.57287051127,128008.54854860264,91662.61831135173,56516.18767359388,39051.589597508726,24826.975678091374,0.0,63878.5652756001,21102.929326377667,1537.3420865342116,0.0,0.8866814376358348,2.8164007476783377,0.0014959135982669303,354204.99306933803,1555380.3534890816,4.391186979074023,1555380.3534890816,4.391186979074023,0.85,0.09571669606215251,4.027634451161993,1.267550965328701,1.0,0.0,4.0276344511632916,1.2848548730330998,1.2851493163139278,3.1346999071219113,19344.661614504417,1972.6065082881942,4632.441516551485,4632.441516551485,5.5598403355323445,5.02733441313792,-2.376362127620007,7.403696540757927,3.4614462608104324,3.4614462608104324,0.9889846459458378,0.0,0.0,0.00022915269170557608,7.716430294178195e-05,0.00015198838876379414,0.0006121536707616597,0.09571669606242539,0.07184005245831065,0.023876643604114733,0.09571672796574017,0.07184005245810585,0.023876643604046666,0.3778389682923103,0.3778389682923103,0.12557794819118712,0.0,4.768413089952503,4.6761416517234125,5.046262972432373,4.769457640989685,4.677909934884269,5.0451264595877205,24826.975678091374,21102.929326377667,0.85,1.0650699798786356,0.6618731471915442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452559675180141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.09073471396,1537.3420865342116,0.3778389682923103,0.12557794819118712,6.112874298809886,3.4614462608104324
3995.0,-30.17776246194519,5.027287599845064,35.00994142820446,24.115810996759706,4.990067612660391,-26.661004537339956,-40.19152319580314,1.4733096880537266,-0.26275574552118997,-5.0326337531151575,40.01962346133265,42279.36990231224,25755.617595142736,25755.617595142736,68034.98749745497,77425.80552759473,77425.80552759473,25755.617595142736,103181.42312273747,103181.42312273747,103181.42312273747,128008.34466868025,91662.52354225588,56516.08791696775,39051.59513920903,24826.921545942772,0.0,63878.5166851518,21102.883314051356,1537.3391186925267,0.0,0.8866815484443609,2.8163960262192966,0.0014959135982669303,354205.10112135694,1555379.5088455721,4.3911832549036935,1555379.5088455721,4.3911832549036935,0.85,0.09571645199526492,4.027634451161993,1.2675506043201317,1.0,0.0,4.027634451160997,1.2848549948592207,1.2851494348442352,3.1346996098990094,19344.641614245593,1972.6044688293753,4632.441516551485,4632.441516551485,5.559836536115823,5.027287599845064,-2.376336572212259,7.403624172057323,3.4614777301763686,3.4614777301763686,0.9889936371932482,0.0,0.0,0.00022915010498660037,7.716360494446414e-05,0.00015198650004213623,0.0006121460636812415,0.09571645199556661,0.07183981530436022,0.023876636691206383,0.09571639468535745,0.07183981530413379,0.023876636691131128,0.3778380206705817,0.3778380206705817,0.12557801143356306,0.0,4.768703273474671,4.676618021824311,5.045991219371388,4.769878007593945,4.6785383226639965,5.044919102007327,24826.921545942772,21102.883314051356,0.85,1.0650683677078763,0.6618715038531857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525603293257705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.082632193138,1537.3391186925267,0.3778380206705817,0.12557801143356306,6.112874298809886,3.4614777301763686
3996.0,-30.17787002876026,5.027241117696169,35.00993190404659,24.11577097317206,4.990066675092939,-26.661101456278107,-40.19159891232846,1.4732981026093153,-0.26250191127292055,-5.032617003961988,40.01960544536878,42279.21893184011,25755.577857867323,25755.577857867323,68034.79678970743,77425.64690603611,77425.64690603611,25755.577857867323,103181.22476390343,103181.22476390343,103181.22476390343,128008.09813840671,91662.40795828657,56515.97998408458,39051.586638002205,24826.873374503277,0.0,63878.460012505486,21102.842368327783,1537.336285606406,0.0,0.8866816990431304,2.8163946417537655,0.0014959135982669303,354205.3324230724,1555378.731729886,4.391178193421718,1555378.731729886,4.391178193421718,0.8499999999999999,0.09571620429191564,4.027634451161993,1.2675502515537667,1.0,0.0,4.027634451163211,1.2848550543686614,1.285149491066086,3.134699464712033,19344.617221174398,1972.6019814283572,4632.441516551485,4632.441516551485,5.559827958074358,5.027241117696169,-2.3763043964561112,7.403545514152281,3.461509165521587,3.461509165521587,0.9890026187204535,0.0,0.0,0.00022914753578199662,7.716294269244988e-05,0.00015198459308954674,0.0006121383831732954,0.09571620429219659,0.0718395752969557,0.023876628995240887,0.095716187499752,0.07183957529674484,0.023876628995170804,0.3778370755674194,0.3778370755674194,0.12557807638309307,0.0,4.768979454050282,4.677095784029802,5.045659072183412,4.770115092689082,4.67903854719799,5.044362365925338,24826.873374503277,21102.842368327783,0.85,1.0650663271529754,0.6618697276603585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452560979051686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.074540798141,1537.336285606406,0.3778370755674194,0.12557807638309307,6.112874298809886,3.461509165521587
3997.0,-30.177976983869545,5.027194786918714,35.00992244167309,24.11571677019822,4.990055528399711,-26.661198845615548,-40.191678470559395,1.4732773901443057,-0.2622796805189296,-5.032608497399932,40.01958819665126,42279.08654510517,25755.559693294603,25755.559693294603,68034.64623839977,77425.47226390887,77425.47226390887,25755.559693294603,103181.03195720348,103181.03195720348,103181.03195720348,128007.8642245124,91662.27197350067,56515.8862546912,39051.53968756607,24826.832267308924,0.0,63878.371954874994,21102.807427212585,1537.3340406981729,0.0,0.8866818048742922,2.8163927105580613,0.0014959135982669303,354205.4498966635,1555377.987709523,4.391174636537331,1555377.987709523,4.391174636537331,0.85,0.09571596828462509,4.027634451161993,1.2675498641701415,1.0,0.0,4.027634451161635,1.2848551565496473,1.285149589988067,3.1346992154180326,19344.588522674218,1972.599054995765,4632.441516551485,4632.441516551485,5.55982403690824,5.027194786918714,-2.3762782250804944,7.403473011999209,3.4615406227397454,3.4615406227397454,0.9890116064970701,0.0,0.0,0.00022914498121413672,7.716224684474938e-05,0.00015198273436938735,0.0006121308969279464,0.09571596828489051,0.0718393445365351,0.02387662374835542,0.09571599352141598,0.07183934453633588,0.023876623748289205,0.3778361328811446,0.3778361328811446,0.12557813885326727,0.0,4.769246266307391,4.6775540356903775,5.045348134210599,4.770328816880976,4.679403153633473,5.044120576488297,24826.832267308924,21102.807427212585,0.85,1.0650654385252782,0.6618685675798375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525616243856214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.066460460881,1537.3340406981729,0.3778361328811446,0.12557813885326727,6.112874298809886,3.4615406227397454
3998.0,-30.178083219161106,5.027148446294187,35.00991296180678,24.115654255170398,4.990030375830577,-26.661296987610577,-40.19175813356412,1.4732441442786601,-0.2618967828037171,-5.032607606364175,40.01956876238539,42278.95769836931,25755.56087494321,25755.56087494321,68034.51857331253,77425.32069598303,77425.32069598303,25755.56087494321,103180.88157092624,103180.88157092624,103180.88157092624,128007.66248574667,91662.15310242033,56515.790104800966,39051.51444179929,24826.78091482043,0.0,63878.295356619725,21102.763777597364,1537.331384947866,0.0,0.8866818798313418,2.8163877754925943,0.0014959135982669303,354205.4622016556,1555377.1494162406,4.391172117302743,1555377.1494162406,4.391172117302743,0.85,0.09571573317430497,4.027634451161993,1.2675495031615718,1.0,0.0,4.027634451161187,1.2848553173339934,1.285149747548961,3.134698823147746,19344.56343588456,1972.5964968551505,4632.441516551485,4632.441516551485,5.55982429198941,5.027148446294187,-2.3762576939444755,7.403406140238662,3.4615720481513734,3.4615720481513734,0.9890205851861067,0.0,0.0,0.0002291424438647271,7.716155008646947e-05,0.00015198089377825761,0.0006121234836997017,0.09571573317459948,0.07183911463114978,0.023876618543449704,0.09571566854368903,0.07183911463092874,0.023876618543376235,0.37783519126324816,0.37783519126324816,0.12557820040521772,0.0,4.769539003445516,4.678020360789958,5.045116925623574,4.770710823560478,4.679887357349116,5.044193789431574,24826.78091482043,21102.763777597364,0.85,1.0650647171075784,0.661867344179026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525622660502466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.058388792566,1537.331384947866,0.37783519126324816,0.12557820040521772,6.112874298809886,3.4615720481513734
3999.0,-30.178188720069713,5.027102502882841,35.00990349194011,24.115618876554095,4.990033038170127,-26.661391686894117,-40.19183350084347,1.473236004993128,-0.26163526052260977,-5.032587361842209,40.01955009391431,42278.814228290306,25755.513209361514,25755.513209361514,68034.32743765182,77425.16633695294,77425.16633695294,25755.513209361514,103180.67954631445,103180.67954631445,103180.67954631445,128007.40690575467,91662.04240469124,56515.690296022956,39051.502342964755,24826.72735944023,0.0,63878.229702404984,21102.718255524193,1537.3281633730628,0.0,0.8866820505993459,2.8163866980988344,0.0014959135982669303,354205.7417738001,1555376.3441556883,4.391166377954905,1555376.3441556883,4.391166377954905,0.85,0.09571548045354097,4.027634451161993,1.267549182814546,1.0,0.0,4.0276344511611715,1.2848553606181643,1.2851497876053248,3.1346987175461014,19344.54007401524,1972.5941146074592,4632.441516551485,4632.441516551485,5.559814002473283,5.027102502882841,-2.3762228973561315,7.403325400238973,3.4616033933745056,3.4616033933745056,0.9890295409641444,0.0,0.0,0.00022913992408111716,7.716089090534066e-05,0.0001519790331757765,0.000612115989873049,0.09571548045383278,0.07183887103078865,0.02387660942304413,0.09571544978408839,0.07183887103056964,0.02387660942297134,0.3778342512953442,0.3778342512953442,0.12557826585221327,0.0,4.769814113030122,4.678494387112494,5.0447917575612,4.770952101319608,4.680428823735781,5.043529619641959,24826.72735944023,21102.718255524193,0.85,1.065062819596116,0.6618657784546983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525629033969458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.05032797943,1537.3281633730628,0.3778342512953442,0.12557826585221327,6.112874298809886,3.4616033933745056
4000.0,-30.17829351961277,5.0270567148348055,35.00989409941409,24.11556439418348,4.990023457566898,-26.66148697931905,-40.191908937972016,1.4732169172717675,-0.2614537961252381,-5.032578233938907,40.019533406890694,42278.67412231626,25755.494565764267,25755.494565764267,68034.16868808054,77424.9842015806,77424.9842015806,25755.494565764267,103180.47876734487,103180.47876734487,103180.47876734487,128007.1677002561,91661.89869057287,56515.588611302774,39051.45564363344,24826.688932911224,0.0,63878.14457654466,21102.68559297454,1537.3260549862382,0.0,0.886682157560133,2.816385375996782,0.0014959135982669303,354205.8678280804,1555375.6243647214,4.391162783106824,1555375.6243647214,4.391162783106824,0.85,0.09571524665510306,4.027634451161993,1.267548815761693,1.0,0.0,4.027634451160494,1.2848554550911726,1.2851498788838123,3.1346984870575922,19344.509744301336,1972.591021837359,4632.441516551485,4632.441516551485,5.559809977900673,5.0270567148348055,-2.3761961979625474,7.4032529127973525,3.46163478118924,3.46163478118924,0.9890385089112115,0.0,0.0,0.00022913742107419735,7.716023111850678e-05,0.00015197718995569058,0.0006121085660563298,0.09571524665535999,0.07183864212284435,0.02387660453251563,0.09571528512834233,0.07183864212265152,0.023876604532451544,0.3778333134255251,0.3778333134255251,0.12557832856089768,0.0,4.770072880517034,4.678940599666134,5.044484830890269,4.771124437813683,4.6807427371921335,5.043274500596908,24826.688932911224,21102.68559297454,0.85,1.0650617537357514,0.6618644671442213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525635363383262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.042278337256,1537.3260549862382,0.3778333134255251,0.12557832856089768,6.112874298809886,3.46163478118924
4001.0,-30.178397805662538,5.027010991651877,35.00988471036213,24.115506070107244,4.9900048148623295,-26.6615827157232,-40.19198444494975,1.4731897249215986,-0.261137276244483,-5.03257332891193,40.0195147230231,42278.536485271994,25755.486781951462,25755.486781951462,68034.02326722346,77424.82325285758,77424.82325285758,25755.486781951462,103180.31003480904,103180.31003480904,103180.31003480904,128006.95022933731,91661.77228733838,56515.485519747155,39051.42974176802,24826.64019452827,0.0,63878.06993629629,21102.64416534903,1537.3234547526797,0.0,0.886682250245108,2.816381783327406,0.0014959135982669303,354205.935565408,1555374.8184406445,4.391159668055386,1555374.8184406445,4.391159668055386,0.85,0.09571501045137948,4.027634451161993,1.2675484448624776,1.0,0.0,4.027634451161787,1.284855587457235,1.285150008079827,3.1346981641203695,19344.48306791086,1972.5883016025718,4632.441516551485,4632.441516551485,5.559808297617656,5.027010991651877,-2.3761726200923894,7.403183611744266,3.461666139299554,3.461666139299554,0.9890474683713011,0.0,0.0,0.00022913493035643288,7.715957072598292e-05,0.00015197535963044995,0.0006121011941753338,0.09571501045166533,0.07183841160994094,0.023876598841724394,0.09571501114338263,0.0718384116097264,0.023876598841653086,0.37783237586282287,0.37783237586282287,0.1255783899687989,0.0,4.770343817367234,4.679386451258438,5.044227842042233,4.771436052667468,4.6811791513180765,5.043209224768475,24826.64019452827,21102.64416534903,0.85,1.0650607217010748,0.6618630858357982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525641650724608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.034239229075,1537.3234547526797,0.37783237586282287,0.1255783899687989,6.112874298809886,3.461666139299554
4002.0,-30.17850135425633,5.02696547667252,35.00987531665554,24.11546210004019,4.989995185600634,-26.661676886884422,-40.19205974237991,1.4731707182273455,-0.26076533092498266,-5.032561584609287,40.01949580934308,42278.401056234376,25755.461797522785,25755.461797522785,68033.86285375716,77424.68384226254,77424.68384226254,25755.461797522785,103180.14563978533,103180.14563978533,103180.14563978533,128006.73336290967,91661.67077378528,56515.38798775149,39051.42531781532,24826.587723124343,0.0,63878.013040939666,21102.59956465569,1537.3204878922438,0.0,0.8866823786016054,2.81637826001341,0.0014959135982669303,354206.0977516476,1555374.0026039833,4.391155354119673,1555374.0026039833,4.391155354119673,0.85,0.09571476637026786,4.027634451161993,1.2675480772601446,1.0,0.0,4.027634451162322,1.2848556814893786,1.2851500989558013,3.1346979347075314,19344.46164428834,1972.5861170010496,4632.441516551485,4632.441516551485,5.559802904256814,5.02696547667252,-2.37614401251152,7.40310948918404,3.461697440664095,3.461697440664095,0.9890564116183128,0.0,0.0,0.00022913245727639327,7.715891217138999e-05,0.00015197354510500328,0.0006120938859301323,0.09571476637056099,0.07183817495486584,0.023876591415695148,0.09571472053999482,0.07183817495464584,0.023876591415622025,0.37783143882139075,0.37783143882139075,0.12557845316101698,0.0,4.770630014554342,4.679857648059567,5.0439557240172235,4.771796253684329,4.681764676576734,5.04288960682095,24826.587723124343,21102.59956465569,0.85,1.065059159090531,0.6618615552293085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525647907264614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.026206914556,1537.3204878922438,0.37783143882139075,0.12557845316101698,6.112874298809886,3.461697440664095
4003.0,-30.178604210154514,5.026920213286144,35.009865966533056,24.11541201816874,4.989990837622665,-26.661769906415934,-40.19213483026249,1.4731565338827433,-0.26061087972141195,-5.032547576481461,40.019478291409726,42278.267894666285,25755.431606365077,25755.431606365077,68033.69950103137,77424.49831831444,77424.49831831444,25755.431606365077,103179.92992467951,103179.92992467951,103179.92992467951,128006.47243920455,91661.52500519554,56515.29458154187,39051.36713739296,24826.542514525026,0.0,63877.90965191799,21102.56113734627,1537.3178794296873,0.0,0.886682513432451,2.8163778633918137,0.0014959135982669303,354206.291200892,1555373.2469727793,4.391150822588389,1555373.2469727793,4.391150822588389,0.85,0.0957145250881957,4.027634451161993,1.2675476777879524,1.0,0.0,4.027634451162348,1.2848557529254068,1.2851501672517711,3.134697760423088,19344.4308809947,1972.5829800181205,4632.441516551485,4632.441516551485,5.559796386925164,5.026920213286144,-2.376113686728097,7.4030339000142416,3.461728728631409,3.461728728631409,0.9890653510375454,0.0,0.0,0.00022913000076454242,7.715825545468346e-05,0.00015197174530985895,0.000612086637013204,0.09571452508846774,0.07183794045918829,0.02387658462927945,0.09571455921055425,0.0718379404589841,0.023876584629211585,0.3778305040318185,0.3778305040318185,0.12557851669152598,0.0,4.770886202305974,4.680298609442502,5.043654283786566,4.771936696760065,4.682088980597541,5.042475186865545,24826.542514525026,21102.56113734627,0.85,1.0650583256678094,0.6618605418531701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525654119566769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.01818589754,1537.3178794296873,0.3778305040318185,0.12557851669152598,6.112874298809886,3.461728728631409
4004.0,-30.17870632448106,5.026874989359004,35.009856636302054,24.115353694092505,4.989971836181439,-26.66186372385736,-40.192210057843454,1.4731292355564125,-0.2602902999371395,-5.0325434724068465,40.01946017054351,42278.138393715766,25755.426871256794,25755.426871256794,68033.56526497257,77424.33890500266,77424.33890500266,25755.426871256794,103179.76577625945,103179.76577625945,103179.76577625945,128006.26279218003,91661.39911550183,56515.19860420965,39051.333901435755,24826.49701592058,0.0,63877.83091735633,21102.522463532492,1537.3154812522628,0.0,0.8866825999972734,2.8163741237878366,0.0014959135982669303,354206.34787729883,1555372.465334528,4.391147913230869,1555372.465334528,4.391147913230869,0.85,0.09571429236490575,4.027634451161993,1.267547308537178,1.0,0.0,4.027634451161512,1.2848558856800858,1.2851502969032298,3.134697436537896,19344.404312982897,1972.5802708348822,4632.441516551485,4632.441516551485,5.559795364762605,5.026874989359004,-2.376090639683193,7.402965629042197,3.4617600166376397,3.4617600166376397,0.9890742904678971,0.0,0.0,0.0002291275619876845,7.7157597521361e-05,0.0001519699644663235,0.0006120794644264284,0.09571429236518217,0.07183771264181295,0.02387657972336922,0.09571429215242083,0.07183771264160549,0.02387657972330027,0.3778295695235833,0.3778295695235833,0.1255785785323752,0.0,4.771158201156027,4.680741219533559,5.043411341233707,4.772253172469732,4.682519437447411,5.042447384365175,24826.49701592058,21102.522463532492,0.85,1.065057536987955,0.661859330327203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525660290316311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.010175305904,1537.3154812522628,0.3778295695235833,0.1255785785323752,6.112874298809886,3.4617600166376397
4005.0,-30.17880786543303,5.026830091662292,35.00984732361455,24.11531346095728,4.989971500871211,-26.661955158429258,-40.19228109447283,1.4731187938660564,-0.26004842440244147,-5.032525698894468,40.01944202107173,42277.99422344424,25755.38772360542,25755.38772360542,68033.38194704967,77424.17704892732,77424.17704892732,25755.38772360542,103179.56477253274,103179.56477253274,103179.56477253274,128006.01139882724,91661.27810869519,56515.095283206465,39051.31425054302,24826.44662629449,0.0,63877.760876837514,21102.479632350318,1537.3124927137649,0.0,0.8866827562968431,2.8163730164066894,0.0014959135982669303,354206.5933258477,1555371.6824626778,4.391142660158881,1555371.6824626778,4.391142660158881,0.85,0.09571404499860484,4.027634451161993,1.2675469370884822,1.0,0.0,4.027634451158901,1.2848559395407428,1.2851503476602144,3.134697305132609,19344.378775465302,1972.5776667328091,4632.441516551485,4632.441516551485,5.559786914002626,5.026830091662292,-2.3760575122905316,7.4028876039528235,3.461791241108429,3.461791241108429,0.9890832117452655,0.0,0.0,0.00022912513692833252,7.715697624646732e-05,0.0001519681606818652,0.0006120721994420017,0.09571404499888789,0.07183747357881275,0.023876571420075147,0.09571408532176134,0.0718374735786003,0.023876571420004537,0.37782863563441366,0.37782863563441366,0.12557864236939556,0.0,4.7714154389645955,4.681185421785244,5.043104359158292,4.772477274492019,4.682995884778791,5.04191026094793,24826.44662629449,21102.479632350318,0.85,1.0650558349755652,0.6618577990696997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525666416580874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.00217614189,1537.3124927137649,0.37782863563441366,0.12557864236939556,6.112874298809886,3.461791241108429
4006.0,-30.178908598519907,5.026785307806022,35.0098380625868,24.11526987506079,4.98995925638567,-26.66204705685642,-40.192356042657025,1.4730977147208444,-0.25962685832530497,-5.03251773209782,40.01942490039551,42277.86947295945,25755.3740627525,25755.3740627525,68033.24353571195,77424.04971562,77424.04971562,25755.3740627525,103179.4237783725,103179.4237783725,103179.4237783725,128005.82913529429,91661.1864769218,56515.00623425594,39051.31138073984,24826.405356921798,0.0,63877.71673766164,21102.444553383528,1537.310250745994,0.0,0.8866828589138893,2.81636839895642,0.0014959135982669303,354206.70334571344,1555370.9439678811,4.391139211303422,1555370.9439678811,4.391139211303422,0.85,0.09571381166308057,4.027634451161993,1.2675466030044484,1.0,0.0,4.027634451162617,1.2848560431300773,1.2851504481820917,3.1346970524029674,19344.359437313262,1972.5756947900927,4632.441516551485,4632.441516551485,5.559783965049495,5.026785307806022,-2.3760315488173664,7.402816856623389,3.4618224886188527,3.4618224886188527,0.9890921396053864,0.0,0.0,0.00022912273118624806,7.715632076676057e-05,0.00015196641041948747,0.0006120651500249506,0.09571381166334367,0.07183724543827236,0.023876566225071314,0.09571379988922543,0.07183724543807489,0.02387656622500568,0.37782770263216087,0.37782770263216087,0.12557870375632676,0.0,4.77170766518384,4.681665800977839,5.042828794826846,4.772890873772496,4.683602409132902,5.041741702890192,24826.405356921798,21102.444553383528,0.85,1.0650544041064676,0.6618563034522625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525672508451197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.99418506067,1537.310250745994,0.37782770263216087,0.12557870375632676,6.112874298809886,3.4618224886188527
4007.0,-30.17900871455623,5.026740714866454,35.009828817611556,24.115215183142595,4.9899505969115365,-26.66213804127934,-40.19242700943721,1.473079923633284,-0.25945525810249137,-5.0325060244037,40.01940684589995,42277.73113214824,25755.351152748135,25755.351152748135,68033.08228489637,77423.86294103616,77423.86294103616,25755.351152748135,103179.21409378429,103179.21409378429,103179.21409378429,128005.57140111986,91661.03660640368,56514.904797510375,39051.257565437,24826.357307335566,0.0,63877.61487277257,21102.40371123523,1537.3075296902134,0.0,0.886682983970289,2.816367508003851,0.0014959135982669303,354206.86502667225,1555370.1651933773,4.391135008284652,1555370.1651933773,4.391135008284652,0.85,0.0957135715608467,4.027634451161993,1.2675462150713432,1.0,0.0,4.027634451161627,1.284856131305386,1.285150533305376,3.1346968372793644,19344.32780834049,1972.5724695324593,4632.441516551485,4632.441516551485,5.5597790194923205,5.026740714866454,-2.3760028238408823,7.402743538707337,3.461853695641649,3.461853695641649,0.989101055897614,0.0,0.0,0.00022912034020383472,7.715570011224929e-05,0.00015196464009158543,0.0006120580197913025,0.09571357156112628,0.07183701240785217,0.023876559153274107,0.0957136136952466,0.07183701240764234,0.023876559153204364,0.37782677283031085,0.37782677283031085,0.12557876488454173,0.0,4.771972005665873,4.682110491839126,5.042548865365632,4.773050766301196,4.683911426958161,5.041451432455574,24826.357307335566,21102.40371123523,0.85,1.0650535781650647,0.6618551931902025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525678551859111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.986206778982,1537.3075296902134,0.37782677283031085,0.12557876488454173,6.112874298809886,3.461853695641649
4008.0,-30.179108174090548,5.026696169753413,35.00981957348337,24.11516202790665,4.989932050262374,-26.662229423540165,-40.19250185284761,1.473053299710618,-0.25905537916270305,-5.032501002160514,40.01938838062084,42277.61152278658,25755.345413564923,25755.345413564923,68032.9569363515,77423.72250461743,77423.72250461743,25755.345413564923,103179.06791818235,103179.06791818235,103179.06791818235,128005.37692206432,91660.92880623213,56514.81782439565,39051.23442426275,24826.309003881972,0.0,63877.54342814472,21102.362653299675,1537.3049501105618,0.0,0.8866830764598985,2.8163628321021346,0.0014959135982669303,354206.9343828827,1555369.3687001714,4.391131899803189,1555369.3687001714,4.391131899803189,0.85,0.09571333741519233,4.027634451161993,1.2675459232972934,1.0,0.0,4.027634451163356,1.2848562607737373,1.2851506597513391,3.1346965214121005,19344.305057977483,1972.5701496410582,4632.441516551485,4632.441516551485,5.559777780581221,5.026696169753413,-2.3759790240975907,7.402675193851004,3.461884885617889,3.461884885617889,0.9891099673193969,0.0,0.0,0.00022911796492284059,7.715504555887574e-05,0.00015196291936396485,0.0006120510893294568,0.09571333741547472,0.07183678397563817,0.023876553439836558,0.09571330416382139,0.07183678397542623,0.023876553439766114,0.37782584374394373,0.37782584374394373,0.12557882535725626,0.0,4.772264983076127,4.682575964153216,5.042321251018848,4.773445622997826,4.6844473702037135,5.041420353943522,24826.309003881972,21102.362653299675,0.85,1.065052807061705,0.6618540609712753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452568455825229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.978237501104,1537.3049501105618,0.37782584374394373,0.12557882535725626,6.112874298809886,3.461884885617889
4009.0,-30.179206976406633,5.0266519036069965,35.00981033753952,24.11511690532791,4.989928967753982,-26.662318667682126,-40.192568803299196,1.4730406590281933,-0.25883837861840675,-5.0324849597708345,40.01937013075047,42277.46207368331,25755.31193757001,25755.31193757001,68032.77401125332,77423.55205953745,77423.55205953745,25755.31193757001,103178.86399710746,103178.86399710746,103178.86399710746,128005.12214295898,91660.79699286936,56514.707007010045,39051.211095399245,24826.258145851516,0.0,63877.46924125076,21102.31942397379,1537.3019709224316,0.0,0.8866832243046096,2.8163618499341645,0.0014959135982669303,354207.1559252651,1555368.581498846,4.391126930894124,1555368.581498846,4.391126930894124,0.8500000000000001,0.09571309275657094,4.027634451161993,1.2675454990984871,1.0,0.0,4.02763445116185,1.2848563247874105,1.2851507207478228,3.1346963652363207,19344.277239822753,1972.567312978719,4632.441516551485,4632.441516551485,5.559770554155418,5.0266519036069965,-2.3759471025679275,7.402599006174924,3.4619160157002327,3.4619160157002327,0.9891188616286379,0.0,0.0,0.00022911560535991582,7.715446003881329e-05,0.00015196114532110253,0.0006120439441333066,0.09571309275685523,0.07183654740265885,0.02387654535419638,0.09571310125868712,0.07183654740244548,0.023876545354125457,0.377824916787165,0.377824916787165,0.12557888829273442,0.0,4.772535379281862,4.683027354187288,5.042045446169482,4.773646581152434,4.684863292382374,5.040972760965644,24826.258145851516,21102.31942397379,0.85,1.0650511803200737,0.6618524900229046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525690525263777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.970278037947,1537.3019709224316,0.377824916787165,0.12557888829273442,6.112874298809886,3.4619160157002327
4010.0,-30.17930504220305,5.026607701468507,35.00980113035559,24.115068569686287,4.9899130900224735,-26.662408528498254,-40.1926395954564,1.4730165763163707,-0.2584204023161192,-5.032478914023732,40.019352496556024,42277.33183159321,25755.304256618787,25755.304256618787,68032.63608821199,77423.42029870984,77423.42029870984,25755.304256618787,103178.72455532863,103178.72455532863,103178.72455532863,128004.93862909968,91660.69838615537,56514.60991903345,39051.20940791325,24826.21407377104,0.0,63877.423481684295,21102.281962705383,1537.29960961493,0.0,0.8866833189963985,2.816357055440474,0.0014959135982669303,354207.2394159231,1555367.8208547586,4.3911237484008305,1555367.8208547586,4.3911237484008305,0.85,0.09571286122526067,4.027634451161993,1.2675451666628943,1.0,0.0,4.027634451161058,1.284856442297613,1.285150835275722,3.1346960785437434,19344.25642966535,1972.5651909332291,4632.441516551485,4632.441516551485,5.559768896077014,5.026607701468507,-2.3759225111558577,7.402530212624365,3.4619471556956527,3.4619471556956527,0.9891277587701864,0.0,0.0,0.00022911326340844214,7.715384092530225e-05,0.0001519594224831399,0.0006120370051717746,0.09571286122553065,0.07183632089502782,0.023876540330502825,0.09571280152512746,0.0718363208948252,0.023876540330435476,0.3778239909900469,0.3778239909900469,0.12557895012312345,0.0,4.77283787110747,4.683506828662871,5.041813831913544,4.774058511707608,4.685436181634088,5.040898883073396,24826.21407377104,21102.281962705383,0.85,1.0650497841028157,0.6618509252132795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525696452850516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.962328425745,1537.29960961493,0.3778239909900469,0.12557895012312345,6.112874298809886,3.4619471556956527
4011.0,-30.17940254988795,5.026563824857996,35.00979195230654,24.115027987305098,4.989914418909085,-26.66249616615117,-40.19271007329223,1.4730080351710022,-0.2582235370485364,-5.03246036960782,40.01933493080143,42277.20262988936,25755.2651932613,25755.2651932613,68032.46782315066,77423.25036163308,77423.25036163308,25755.2651932613,103178.51555489437,103178.51555489437,103178.51555489437,128004.681584033,91660.56834408999,56514.52061234097,39051.1641463878,24826.166029138618,0.0,63877.33017552641,21102.241124767825,1537.2967329701191,0.0,0.8866834771071616,2.8163566304740306,0.0014959135982669303,354207.49551099975,1555367.0631630756,4.391118434462307,1555367.0631630756,4.391118434462307,0.85,0.09571261703991775,4.027634451161993,1.2675448111491283,1.0,0.0,4.027634451162541,1.2848564870671904,1.2851508770634832,3.134695969318301,19344.22898532875,1972.5623923897306,4632.441516551485,4632.441516551485,5.559760463513466,5.026563824857996,-2.3758886921395717,7.402452516997567,3.46197824122322,3.46197824122322,0.9891366403494913,0.0,0.0,0.00022911093480733704,7.71532245652542e-05,0.00015195771024208285,0.0006120301088907046,0.09571261704019196,0.07183608479905171,0.023876532241140253,0.09571262504913212,0.0718360847988459,0.02387653224107185,0.3778230681253733,0.3778230681253733,0.12557901356646725,0.0,4.773110790363717,4.683968882305805,5.0415160316088645,4.774236832559268,4.685852212318991,5.040360126538701,24826.166029138618,21102.241124767825,0.85,1.0650487056394886,0.6618498693310636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452570233625476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.954390275077,1537.2967329701191,0.3778230681253733,0.12557901356646725,6.112874298809886,3.46197824122322
4012.0,-30.179499335260882,5.026520022076028,35.00978282271349,24.11497930241751,4.989900589159504,-26.66258466962056,-40.192780655901856,1.4729859235178968,-0.25785731934837486,-5.032453511695319,40.01931798608512,42277.07704752315,25755.256333836092,25755.256333836092,68032.33338135923,77423.10890633267,77423.10890633267,25755.256333836092,103178.36524016876,103178.36524016876,103178.36524016876,128004.49059630118,91660.4603551137,56514.428496299006,39051.1465097941,24826.125356132427,0.0,63877.27186592653,21102.206552712563,1537.294544885341,0.0,0.8866835734376668,2.8163526120041045,0.0014959135982669303,354207.5902175847,1555366.3322598904,4.39111519689471,1555366.3322598904,4.39111519689471,0.85,0.09571238760786871,4.027634451161993,1.2675444468436767,1.0,0.0,4.027634451160866,1.2848565952923494,1.285150982343557,3.134695705278741,19344.20619512002,1972.5600684351966,4632.441516551485,4632.441516551485,5.559758551039195,5.026520022076028,-2.3758634292277767,7.4023834513038045,3.4620093512814964,3.4620093512814964,0.9891455289375705,0.0,0.0,0.00022910862347747638,7.715260729347572e-05,0.00015195601618400067,0.0006120232858440104,0.0957123876081283,0.0718358602632569,0.023876527344871386,0.0957123626508243,0.07183586026306207,0.02387652734480663,0.37782214686944127,0.37782214686944127,0.12557907413047842,0.0,4.773405426385295,4.684444890764041,5.041263349568737,4.774596192346962,4.686361917182239,5.040265675577928,24826.125356132427,21102.206552712563,0.85,1.0650475731673992,0.6618485074982456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525708186179926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.94646003638,1537.294544885341,0.37782214686944127,0.12557907413047842,6.112874298809886,3.4620093512814964
4013.0,-30.179595480360124,5.026476445282618,35.00977370790848,24.114929255470656,4.989895296692201,-26.66267174292669,-40.19284729203207,1.472971559257472,-0.25768043167437327,-5.032439374662651,40.019300157629054,42276.9376608472,25755.229215209212,25755.229215209212,68032.1668760564,77422.92735745505,77422.92735745505,25755.229215209212,103178.15657266426,103178.15657266426,103178.15657266426,128004.23356395932,91660.31547063452,56514.32577402129,39051.099662903594,24826.07699129506,0.0,63877.17665419866,21102.1654426008,1537.2917473818377,0.0,0.8866837100493028,2.8163519352211517,0.0014959135982669303,354207.78544762335,1555365.563237245,4.391110605521224,1555365.563237245,4.391110605521224,0.8499999999999999,0.09571214763743811,4.027634451161993,1.267544050118886,1.0,0.0,4.027634451162262,1.2848566672387944,1.2851510513562785,3.134695529749269,19344.175618410838,1972.5569504785874,4632.441516551485,4632.441516551485,5.559752696971359,5.026476445282618,-2.375832802429582,7.4023092477122,3.462040410483699,3.462040410483699,0.9891544029953426,0.0,0.0,0.00022910632745925218,7.71520245393517e-05,0.00015195430291990047,0.0006120163854424966,0.09571214763771521,0.07183562790034731,0.023876519737367898,0.09571218022383099,0.07183562790013934,0.02387651973729878,0.3778212280551303,0.3778212280551303,0.12557913492966466,0.0,4.773670925230647,4.684889496946369,5.040988362129269,4.774758942988285,4.686694693237882,5.039915319946715,24826.07699129506,21102.1654426008,0.85,1.065046554019614,0.6618473119078961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525713992774796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.938541017747,1537.2917473818377,0.3778212280551303,0.12557913492966466,6.112874298809886,3.462040410483699
4014.0,-30.179690966592524,5.026432888299225,35.00976460036989,24.114876065310114,4.989876393152872,-26.662759584355676,-40.192917769867904,1.4729450109147886,-0.2572779356468686,-5.032434889126586,40.019282139668086,42276.817240564334,25755.226838007133,25755.226838007133,68032.04407857146,77422.78832544434,77422.78832544434,25755.226838007133,103178.01516345148,103178.01516345148,103178.01516345148,128004.04584328391,91660.20732662501,56514.236241739796,39051.07898320579,24826.030679832424,0.0,63877.109663038216,21102.12607785756,1537.2892901935218,0.0,0.8866837981838112,2.8163471622984306,0.0014959135982669303,354207.8473921381,1555364.786040679,4.391107643413553,1555364.786040679,4.391107643413553,0.85,0.09571191745253425,4.027634451161993,1.267543757245876,1.0,0.0,4.0276344511626005,1.2848567961574169,1.2851511773744746,3.1346952152234553,19344.152795483584,1972.5546231876924,4632.441516551485,4632.441516551485,5.559752183807389,5.026432888299225,-2.3758092783507916,7.402242166650017,3.4620714648544806,3.4620714648544806,0.9891632756727088,0.0,0.0,0.00022910404719625143,7.715140819271951e-05,0.0001519526390035319,0.0006120096837956067,0.09571191745280903,0.07183540308954492,0.02387651436326411,0.09571187454730383,0.07183540308933868,0.02387651436319557,0.37782030960638374,0.37782030960638374,0.12557919439534204,0.0,4.773966584407276,4.685353541372194,5.040775851298747,4.775156953479723,4.687218220143848,5.039934346366749,24826.030679832424,21102.12607785756,0.85,1.0650457485858578,0.6618461208339135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525719760961124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.930631599751,1537.2892901935218,0.37782030960638374,0.12557919439534204,6.112874298809886,3.4620714648544806
4015.0,-30.17978591843981,5.026389620535089,35.00975549931493,24.114841140713565,4.9898750454245056,-26.662845189049445,-40.192984126601345,1.4729343160329282,-0.2569306950456962,-5.032417590173815,40.01926411343974,42276.68207270517,25755.192131696298,25755.192131696298,68031.87420440147,77422.6520620547,77422.6520620547,25755.192131696298,103177.84419375099,103177.84419375099,103177.84419375099,128003.82405435316,91660.10884311261,56514.13885375814,39051.07776594941,24825.97986060217,0.0,63877.057626551585,21102.082881511844,1537.286284361538,0.0,0.8866839516183229,2.816344612995871,0.0014959135982669303,354208.0862879083,1555364.0084878006,4.39110248664274,1555364.0084878006,4.39110248664274,0.85,0.0957116739585828,4.027634451161993,1.267543390193023,1.0,0.0,4.027634451164184,1.2848568508773153,1.2851512291933702,3.134695081722043,19344.13201132689,1972.552503793537,4632.441516551485,4632.441516551485,5.559744691794655,5.026389620535089,-2.3757763172207538,7.402165937755843,3.4621024525732946,3.4621024525732946,0.9891721293066557,0.0,0.0,0.00022910177971539384,7.71508278903387e-05,0.00015195095182505514,0.0006120028884574484,0.09571167395886408,0.07183516801127414,0.023876505947589943,0.09571161732960669,0.07183516801106303,0.02387650594751977,0.3778193929257463,0.3778193929257463,0.12557925640113496,0.0,4.774264242712491,4.685838430069225,5.04050855474253,4.775486895128097,4.687810744374531,5.039472293148094,24825.97986060217,21102.082881511844,0.85,1.065043956816866,0.6618445439342239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452572548962334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.922732176217,1537.286284361538,0.3778193929257463,0.12557925640113496,6.112874298809886,3.4621024525732946
4016.0,-30.179880206877087,5.026346584541582,35.00974646763596,24.11479577366265,4.9898732089381195,-26.662930245542157,-40.19304664162917,1.4729232476019425,-0.2567583654201826,-5.032402730705987,40.01924793205239,42276.533735179335,25755.164319220858,25755.164319220858,68031.69805440019,77422.47546502925,77422.47546502925,25755.164319220858,103177.6397842501,103177.6397842501,103177.6397842501,128003.58022674787,91659.96955998742,56514.02783013269,39051.04636650526,24825.940442497777,0.0,63876.986809003036,21102.04937612311,1537.2839804624975,0.0,0.8866840859417198,2.816344080584273,0.0014959135982669303,354208.291494882,1555363.3105115183,4.3910979721771755,1555363.3105115183,4.3910979721771755,0.85,0.09571143978593313,4.027634451161993,1.2675429407181222,1.0,0.0,4.027634451161033,1.284856907312155,1.2851512827479825,3.134694944036661,19344.102616738615,1972.5495063797134,4632.441516551485,4632.441516551485,5.559738687946502,5.026346584541582,-2.375745075660351,7.402091660201933,3.462133454944946,3.462133454944946,0.9891809871271274,0.0,0.0,0.00022909952809744248,7.715028118810343e-05,0.00015194924690933905,0.000611996021680174,0.09571143978618467,0.07183494027530977,0.023876499510874893,0.0957114702942524,0.071834940275121,0.023876499510812145,0.37781847923351153,0.37781847923351153,0.1255793169736791,0.0,4.774534787016876,4.686294350277535,5.040219742641398,4.775644365285814,4.688146171337905,5.039092776682139,24825.940442497777,21102.04937612311,0.85,1.065042379939117,0.6618429554541971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525731186229593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.914840275322,1537.2839804624975,0.37781847923351153,0.1255793169736791,6.112874298809886,3.462133454944946
