time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4017.0,-30.17997385866397,5.026303697387367,35.00973748325248,24.11474607596176,4.9898653052222635,-26.66301533570572,-40.19311670036984,1.4729067822626956,-0.2565284598389894,-5.032391613452822,40.019231246271474,42276.419500990356,25755.146458505707,25755.146458505707,68031.56595949606,77422.30599669232,77422.30599669232,25755.146458505707,103177.45245519803,103177.45245519803,103177.45245519803,128003.35164432162,91659.83469232402,56513.948196616526,39050.984995230545,24825.89918912359,0.0,63876.88418435413,21102.01431075505,1537.2816566050285,0.0,0.886684203030225,2.8163423534491265,0.0014959135982669303,354208.445022506,1555362.5907787133,4.391094036958626,1555362.5907787133,4.391094036958626,0.85,0.09571120767963673,4.027634451161993,1.267542619821616,1.0,0.0,4.027634451163891,1.284856988965659,1.2851513615465975,3.1346947448247424,19344.074153998194,1972.5466039879261,4632.441516551485,4632.441516551485,5.559734832373779,5.026303697387367,-2.3757165514172534,7.40202024880462,3.4621644551211297,3.4621644551211297,0.9891898443203228,0.0,0.0,0.0002290972917029529,7.714966851935193e-05,0.00015194762318360098,0.0006119894819064521,0.09571120767989463,0.07183471451100498,0.023876493168889658,0.09571127955412173,0.07183471451081141,0.02387649316882532,0.37781756649783643,0.37781756649783643,0.12557937491615012,0.0,4.774796397356056,4.686733179850023,5.039946585716791,4.775863153613841,4.688509553272013,5.0388751182417195,24825.89918912359,21102.01431075505,0.85,1.065042023076003,0.661842230422151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525736843038999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.906958499681,1537.2816566050285,0.37781756649783643,0.12557937491615012,6.112874298809886,3.4621644551211297
4018.0,-30.180066772418172,5.026260780399497,35.00972848105925,24.114688170980685,4.989842874191388,-26.663101214287956,-40.193183126952476,1.4728773160599922,-0.25612765802151216,-5.032388941414054,40.01921275875487,42276.29322835258,25755.150038544445,25755.150038544445,68031.44326689703,77422.16204748605,77422.16204748605,25755.150038544445,103177.31208603049,103177.31208603049,103177.31208603049,128003.16234888014,91659.71916479726,56513.85034565896,39050.96535459811,24825.850262849657,0.0,63876.81561744777,21101.97272342221,1537.2790883019993,0.0,0.8866842836281303,2.8163373910929876,0.0014959135982669303,354208.4819229744,1555361.7933292345,4.3910913281502415,1555361.7933292345,4.3910913281502415,0.85,0.09571097842412236,4.027634451161993,1.2675422857375818,1.0,0.0,4.027634451161579,1.284857131408882,1.2851515011715298,3.1346943973028183,19344.04977283875,1972.5441178015683,4632.441516551485,4632.441516551485,5.559735605192762,5.026260780399497,-2.375694277650772,7.401955058050269,3.462195428470511,3.462195428470511,0.9891986938487174,0.0,0.0,0.00022909507295247955,7.71490876182392e-05,0.00015194598533424034,0.0006119828852479413,0.09571097842440326,0.07183449108013137,0.023876487344271898,0.09571095970964733,0.07183449107992054,0.023876487344201825,0.37781665379452395,0.37781665379452395,0.1255794315117686,0.0,4.775088512365812,4.68718518990346,5.03975614207809,4.776261283392557,4.688998297669286,5.038999454176121,24825.850262849657,21101.97272342221,0.85,1.0650412455487908,0.661840964044628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525742461656899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.899086335321,1537.2790883019993,0.37781665379452395,0.1255794315117686,6.112874298809886,3.462195428470511
4019.0,-30.180159118465333,5.026218129424079,35.00971946287496,24.114648217242234,4.989839747455087,-26.663184651293278,-40.19324913443995,1.472865280281812,-0.2558228773331166,-5.032372261358756,40.01919428859607,42276.16790453842,25755.11811705016,25755.11811705016,68031.28602158857,77422.01266213653,77422.01266213653,25755.11811705016,103177.1307791867,103177.1307791867,103177.1307791867,128002.92743587248,91659.6057873799,56513.76102977683,39050.93861955896,24825.79665668578,0.0,63876.73527624474,21101.927158182913,1537.2759339216957,0.0,0.8866844355181178,2.8163353283140795,0.0014959135982669303,354208.71227219084,1555360.9966287846,4.391086223293037,1555360.9966287846,4.391086223293037,0.85,0.09571073474122213,4.027634451161993,1.267541940114461,1.0,0.0,4.027634451162171,1.2848571922736869,1.285151559216798,3.1346942488096126,19344.025845442673,1972.541677886197,4632.441516551485,4632.441516551485,5.55972871433528,5.026218129424079,-2.375661708146864,7.4018798375709425,3.4622263213414826,3.4622263213414826,0.9892075203832807,0.0,0.0,0.0002290928677782845,7.714851038612307e-05,0.00015194435739216143,0.0006119763284923399,0.09571073474151005,0.07183425633777439,0.02387647840373566,0.09571070961161332,0.0718342563375583,0.02387647840366383,0.37781574220927044,0.37781574220927044,0.12557949186573977,0.0,4.775374514808163,4.687645255810423,5.039516890919174,4.776549384025657,4.689517107092058,5.038591631999395,24825.79665668578,21101.927158182913,0.85,1.0650401234092013,0.6618398345142195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525748036000803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.89122583449,1537.2759339216957,0.37781574220927044,0.12557949186573977,6.112874298809886,3.4622263213414826
4020.0,-30.180250854581697,5.026175631655553,35.00971048818846,24.114608961995714,4.989832232818133,-26.663267978168676,-40.19331514192743,1.4728493564038994,-0.255430426242242,-5.032360702616452,40.019177519193704,42276.04512611464,25755.099732223076,25755.099732223076,68031.1448583377,77421.88381984562,77421.88381984562,25755.099732223076,103176.9835520687,103176.9835520687,103176.9835520687,128002.7380456849,91659.51093008582,56513.67223634998,39050.93188192871,24825.754493616205,0.0,63876.686375544916,21101.891319573773,1537.2735510183447,0.0,0.8866845551582552,2.816331513741713,0.0014959135982669303,354208.8718968644,1555360.2732898246,4.391082202319036,1555360.2732898246,4.391082202319036,0.85,0.09571050284456446,4.027634451161993,1.2675415692152456,1.0,0.0,4.027634451161741,1.2848572712993396,1.2851516354458137,3.1346940560090077,19344.00582657032,1972.5396365293266,4632.441516551485,4632.441516551485,5.559724745623098,5.026175631655553,-2.375632858468196,7.401808490123749,3.4622572229312305,3.4622572229312305,0.989216349408923,0.0,0.0,0.0002290906771882746,7.714793315800067e-05,0.00015194274403027393,0.0006119698304604196,0.09571050284482394,0.07183403053295566,0.02387647231186828,0.09571044453165065,0.07183403053276091,0.02387647231180355,0.3778148323085259,0.3778148323085259,0.1255795521384411,0.0,4.7756814361789,4.68813199122269,5.039281237098805,4.77693027637423,4.690100826199966,5.038360621182221,24825.754493616205,21101.891319573773,0.85,1.0650387288152023,0.6618384190683372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525753576289275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.883373609598,1537.2735510183447,0.3778148323085259,0.1255795521384411,6.112874298809886,3.4622572229312305
4021.0,-30.180341851441135,5.026133395498635,35.00970156032417,24.114563210774236,4.989832228282959,-26.663349888545074,-40.1933771680109,1.472840265385663,-0.255298199026754,-5.032343840585736,40.019160933614174,42275.90897557368,25755.068338830144,25755.068338830144,68030.97731440382,77421.69840524704,77421.69840524704,25755.068338830144,103176.76674407718,103176.76674407718,103176.76674407718,128002.47819735233,91659.36224259513,56513.57281291684,39050.87714408699,24825.711453275155,0.0,63876.58859736215,21101.85473528388,1537.2709909290484,0.0,0.8866847011464558,2.8163317429575225,0.0014959135982669303,354209.1047593381,1555359.5578802107,4.391077295816481,1555359.5578802107,4.391077295816481,0.8499999999999999,0.09571026636516101,4.027634451161993,1.2675411757873376,1.0,0.0,4.02763445116272,1.2848573183201168,1.2851516796853286,3.1346939412914057,19343.974447266017,1972.5364367307916,4632.441516551485,4632.441516551485,5.559717968766266,5.026133395498635,-2.3756000630899097,7.401733458588545,3.4622880996534318,3.4622880996534318,0.9892251713295519,0.0,0.0,0.00022908850427023398,7.714739075045173e-05,0.00015194111351978225,0.0006119632633601903,0.09571026636541945,0.07183380144483029,0.023876464920589157,0.09571030868873509,0.07183380144463633,0.023876464920524688,0.3778139256800492,0.3778139256800492,0.12557961240486437,0.0,4.775948035074123,4.688578127150265,5.039006102872008,4.777045641558971,4.690394602902074,5.0379376585268005,24825.711453275155,21101.85473528388,0.85,1.0650377361763685,0.6618373007058099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525759079989033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.875530525453,1537.2709909290484,0.3778139256800492,0.12557961240486437,6.112874298809886,3.4622880996534318
4022.0,-30.180432213460318,5.026091140448453,35.00969265050462,24.11450478192421,4.989812879301182,-26.66343316203312,-40.193439403641946,1.4728138278727592,-0.2549784481635129,-5.03234013210106,40.01914360347409,42275.776371704254,25755.07060602185,25755.07060602185,68030.8469777261,77421.53982419321,77421.53982419321,25755.07060602185,103176.61043021506,103176.61043021506,103176.61043021506,128002.27883812791,91659.23230083914,56513.46884834523,39050.848280548795,24825.66840791284,0.0,63876.516688461634,21101.818146725913,1537.2687312428154,0.0,0.8866847828300709,2.816327968301374,0.0014959135982669303,354209.15597304987,1555358.8103546647,4.391074550520667,1555358.8103546647,4.391074550520667,0.85,0.09571004140599446,4.027634451161993,1.2675407927995548,1.0,0.0,4.027634451161495,1.2848574464673093,1.2851518050893471,3.1346936286479843,19343.947024098907,1972.5336403459803,4632.441516551485,4632.441516551485,5.559718458182421,5.026091140448453,-2.3755769442574795,7.401668084705932,3.462318984465521,3.462318984465521,0.9892339955615774,0.0,0.0,0.0002290863465303627,7.714684651398784e-05,0.00015193950001637487,0.0006119567647582797,0.0957100414062581,0.07183358139076525,0.023876460015492852,0.09571004854014047,0.07183358139056738,0.023876460015427082,0.3778130195308415,0.3778130195308415,0.12557967011401794,0.0,4.7762295080949,4.689018286063742,5.038808680291083,4.777361683937556,4.690785951159512,5.0380260490667865,24825.66840791284,21101.818146725913,0.85,1.065036894693647,0.6618359698274023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452576453934108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.867699193215,1537.2687312428154,0.3778130195308415,0.12557967011401794,6.112874298809886,3.462318984465521
4023.0,-30.180522035411165,5.026049250020308,35.00968375678008,24.11447918219494,4.989818473209317,-26.663513454906735,-40.19350492218507,1.472809892703692,-0.2546202970601712,-5.032318201986684,40.01912625263525,42275.659949034794,25755.026851377388,25755.026851377388,68030.68680041218,77421.41322917082,77421.41322917082,25755.026851377388,103176.44008054821,103176.44008054821,103176.44008054821,128002.05901385378,91659.14422539604,56513.390945255276,39050.83697793418,24825.61893330556,0.0,63876.45591123974,21101.776093309723,1537.2656934789447,0.0,0.8866849574069223,2.8163258163754823,0.0014959135982669303,354209.45882531995,1555358.0619365606,4.3910686831872345,1555358.0619365606,4.3910686831872345,0.85,0.09570979685791131,4.027634451161993,1.2675404515722768,1.0,0.0,4.0276344511615,1.284857469307792,1.2851518251791245,3.134693572923581,19343.928436481896,1972.5317449365377,4632.441516551485,4632.441516551485,5.559709012915964,5.026049250020308,-2.3755403986845756,7.401589648704883,3.462349793184547,3.462349793184547,0.9892427980527277,0.0,0.0,0.00022908420170525214,7.714627357303953e-05,0.00015193792813221262,0.0006119504337834745,0.09570979685818275,0.07183334629509461,0.023876450563088136,0.09570980512271471,0.0718333462948909,0.02387645056302042,0.37781211369986756,0.37781211369986756,0.12557973030843947,0.0,4.776515022915532,4.6894923611735635,5.038525283784281,4.7776979049265265,4.691430190277742,5.037433435021626,24825.61893330556,21101.776093309723,0.85,1.065035400444649,0.6618347769290679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525769960609793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.859877545716,1537.2656934789447,0.37781211369986756,0.12557973030843947,6.112874298809886,3.462349793184547
4024.0,-30.18061116283776,5.0260073785959465,35.00967491229517,24.11442001992839,4.989803457071786,-26.663595183812678,-40.19356691334394,1.4727874780454697,-0.25440554320442743,-5.032312391202939,40.019109899393754,42275.53169483344,25755.02457092341,25755.02457092341,68030.55626575685,77421.23423799452,77421.23423799452,25755.02457092341,103176.25880891793,103176.25880891793,103176.25880891793,128001.83945147641,91658.99512921029,56513.29258604415,39050.78060351794,24825.580642558467,0.0,63876.361246076405,21101.743546174697,1537.263654673761,0.0,0.8866850462595712,2.8163236689643236,0.0014959135982669303,354209.53907158633,1555357.356549473,4.391065696949321,1555357.356549473,4.391065696949321,0.85,0.0957095733332938,4.027634451161993,1.267540091662668,1.0,0.0,4.027634451161833,1.28485757857262,1.2851519317343794,3.1346933063479234,19343.89697092577,1972.5285363427643,4632.441516551485,4632.441516551485,5.5597085206368995,5.0260073785959465,-2.375515669840694,7.4015230484366406,3.462380641472804,3.462380641472804,0.9892516118493726,0.0,0.0,0.0002290820734827177,7.714573148167987e-05,0.00015193634200103784,0.0006119440454269109,0.09570957333354348,0.07183312758121531,0.023876445752328168,0.09570961480065274,0.07183312758102792,0.02387644575226588,0.37781121047450245,0.37781121047450245,0.12557978714370882,0.0,4.776791332768823,4.689932454026916,5.038307352515346,4.7779068479985085,4.691703835141254,5.037446687587021,24825.580642558467,21101.743546174697,0.85,1.0650349352818782,0.6618337499215362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452577534948095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.852063705519,1537.263654673761,0.37781121047450245,0.12557978714370882,6.112874298809886,3.462380641472804
4025.0,-30.180699726590152,5.025965686288045,35.00966606154357,24.114375386294,4.98979635840368,-26.663675613459066,-40.19362869495524,1.472772245271438,-0.25410087534567083,-5.03229899587841,40.01909202789039,42275.40506582383,25755.00307694811,25755.00307694811,68030.40814277194,77421.08193821412,77421.08193821412,25755.00307694811,103176.08501516223,103176.08501516223,103176.08501516223,128001.61585422835,91658.87570260838,56513.19883021325,39050.75208043903,24825.530839066127,0.0,63876.28291950516,21101.70121320621,1537.2607881298313,0.0,0.8866851792478123,2.816321224119871,0.0014959135982669303,354209.72405955696,1555356.5856733636,4.3910612273644,1555356.5856733636,4.3910612273644,0.85,0.09570933651726969,4.027634451161993,1.267539709224366,1.0,0.0,4.027634451163087,1.2848576542082712,1.2851520046700708,3.1346931218180893,19343.87176689773,1972.525966247162,4632.441516551485,4632.441516551485,5.559703880756348,5.025965686288045,-2.3754853784925367,7.4014510647805825,3.4624114256764886,3.4624114256764886,0.9892604073361396,0.0,0.0,0.00022907995873788062,7.714519122624683e-05,0.00015193476751163378,0.0006119377039591441,0.09570933651754718,0.07183289875159535,0.023876437765951827,0.09570936760009409,0.07183289875138708,0.023876437765882604,0.37781030758808426,0.37781030758808426,0.12557984507428316,0.0,4.777067759678175,4.690375885321259,5.038079834235475,4.77819812053275,4.692174979894787,5.037195254969163,24825.530839066127,21101.70121320621,0.85,1.0650339223480125,0.6618325790669118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452578069668787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.844260784892,1537.2607881298313,0.37781030758808426,0.12557984507428316,6.112874298809886,3.4624114256764886
4026.0,-30.180787640415012,5.025924131178137,35.009657229917195,24.11433096220719,4.989787871626928,-26.663755596933427,-40.19369037179274,1.4727558281442168,-0.2537696260251323,-5.032287452738499,40.01907488345019,42275.28094941837,25754.98661318898,25754.98661318898,68030.26756260735,77420.93610617057,77420.93610617057,25754.98661318898,103175.92271935954,103175.92271935954,103175.92271935954,128001.40852829962,91658.76191929907,56513.106762542506,39050.72795195173,24825.485808940088,0.0,63876.21376089182,21101.662937599074,1537.2582367071966,0.0,0.8866853001668235,2.8163182131842683,0.0014959135982669303,354209.88346912106,1555355.8461589392,4.391057163413484,1555355.8461589392,4.391057163413484,0.85,0.09570910441285305,4.027634451161993,1.2675393877783794,1.0,0.0,4.0276344511610525,1.2848577353529933,1.2851520831360586,3.1346929238476875,19343.84775384141,1972.523517596877,4632.441516551485,4632.441516551485,5.559700326742968,5.025924131178137,-2.3754564304650967,7.401380561643233,3.4624421941279317,3.4624421941279317,0.9892691983222662,0.0,0.0,0.00022907785952994356,7.714465189050709e-05,0.00015193320763943647,0.0006119314213641428,0.09570910441311821,0.0718326734733079,0.023876430939810307,0.0957091194784339,0.07183267347310889,0.023876430939744155,0.3778094054687509,0.3778094054687509,0.125579903154202,0.0,4.777353544284438,4.690828882196286,5.037861051793868,4.778517826713369,4.692662732947213,5.037007890886571,24825.485808940088,21101.662937599074,0.85,1.0650328746357043,0.661831352554296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525786010080841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.836466185625,1537.2582367071966,0.3778094054687509,0.125579903154202,6.112874298809886,3.4624421941279317
4027.0,-30.180874916682228,5.025882791719157,35.009648427787724,24.114296107459836,4.989785139011032,-26.663834431068636,-40.19375190893186,1.4727446533962183,-0.2533989156159464,-5.032272060951549,40.019058079356135,42275.15886564847,25754.960735077533,25754.960735077533,68030.119600726,77420.80581827342,77420.80581827342,25754.960735077533,103175.76655335096,103175.76655335096,103175.76655335096,128001.20784045031,91658.66575235789,56513.018799727986,39050.71883625545,24825.441287099355,0.0,63876.160123354806,21101.62509403445,1537.255627874266,0.0,0.8866854394569231,2.816315132452535,0.0014959135982669303,354210.0960281892,1555355.1213253858,4.391052482032036,1555355.1213253858,4.391052482032036,0.85,0.09570886962129252,4.027634451161993,1.2675390284182506,1.0,0.0,4.02763445115931,1.2848577919391055,1.2851521370573937,3.1346927857934324,19343.827458578526,1972.5214480560157,4632.441516551485,4632.441516551485,5.55969474046382,5.025882791719157,-2.375424622663269,7.401307414382426,3.4624729344802563,3.4624729344802563,0.9892779812800733,0.0,0.0,0.0002290757755631511,7.71441137798404e-05,0.00015193166178331072,0.0006119251952207542,0.09570886962155392,0.07183244617794234,0.023876423443611582,0.09570886739374602,0.07183244617774615,0.02387642344354637,0.37780850483901823,0.37780850483901823,0.1255799617318918,0.0,4.777651776139862,4.691306370809741,5.037618430356588,4.778873145335581,4.693245476247796,5.036677237866684,24825.441287099355,21101.62509403445,0.85,1.0650314525693036,0.6618299970444146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452579128448501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.828681654448,1537.255627874266,0.37780850483901823,0.1255799617318918,6.112874298809886,3.4624729344802563
4028.0,-30.180961515091315,5.025841561337008,35.00963965677084,24.114246514532738,4.989775810233745,-26.663913314704043,-40.193813446070976,1.472727609845318,-0.25313955885093264,-5.032261561951505,40.019041381315496,42275.039715081424,25754.947645857905,25754.947645857905,68029.98736093933,77420.64255618838,77420.64255618838,25754.947645857905,103175.59020204628,103175.59020204628,103175.59020204628,128000.98911391069,91658.53366712629,56512.930826014606,39050.66982345743,24825.39891186441,0.0,63876.06873532184,21101.589075084747,1537.2532486005214,0.0,0.8866855534396192,2.8163129456542477,0.0014959135982669303,354210.2410184071,1555354.401066631,4.391048651204313,1555354.401066631,4.391048651204313,0.85,0.09570864091797823,4.027634451161993,1.2675386751024056,1.0,0.0,4.027634451162608,1.2848578759497122,1.2851522184303252,3.134692580831119,19343.799583048058,1972.5186055429795,4632.441516551485,4632.441516551485,5.559691914908532,5.025841561337008,-2.375396391232283,7.401237952569291,3.462503670628761,3.462503670628761,0.9892867630367889,0.0,0.0,0.0002290737077993976,7.714357567264397e-05,0.00015193013212675362,0.0006119190343233064,0.09570864091823612,0.07183222376375432,0.0238764171544818,0.09570865724903785,0.07183222376356077,0.023876417154417465,0.3778076071887961,0.3778076071887961,0.12558001911571093,0.0,4.777941987058739,4.691765769516849,5.037398135340709,4.779122003100554,4.693623251279291,5.036536937004996,24825.39891186441,21101.589075084747,0.85,1.0650309060632668,0.6618290785904989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525796520642424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.820906965213,1537.2532486005214,0.3778076071887961,0.12558001911571093,6.112874298809886,3.462503670628761
4029.0,-30.18104751289494,5.0258005372592045,35.009630908558904,24.114211729634576,4.989772568753381,-26.663991048927148,-40.193871036730684,1.4727161047844475,-0.25275795738338047,-5.032246355800839,40.0190245035225,42274.90676078029,25754.922889336412,25754.922889336412,68029.8296501167,77420.51456865718,77420.51456865718,25754.922889336412,103175.4374579936,103175.4374579936,103175.4374579936,128000.7911608168,91658.43907853395,56512.831270652474,39050.67534209053,24825.353702823206,0.0,63876.02904491374,21101.550647399723,1537.2506034072596,0.0,0.8866856920509365,2.8163096999548882,0.0014959135982669303,354210.4510140213,1555353.6730546327,4.391043992637768,1555353.6730546327,4.391043992637768,0.8499999999999999,0.09570840676763555,4.027634451161993,1.26753832123708,1.0,0.0,4.027634451162928,1.2848579340181354,1.2851522738735792,3.1346924391604714,19343.779620883055,1972.5165699686495,4632.441516551485,4632.441516551485,5.559686570745761,5.0258005372592045,-2.375364678847561,7.401165216106765,3.462534370783011,3.462534370783011,0.9892955345094318,0.0,0.0,0.00022907165439368867,7.714307207830325e-05,0.00015192858231538543,0.0006119127922496471,0.09570840676789799,0.07183199730368357,0.023876409464214415,0.09570839722160097,0.0718319973034866,0.023876409464148946,0.3778067111430538,0.3778067111430538,0.12558007673715552,0.0,4.77824564966312,4.6922495651814415,5.037158318803733,4.77948839841747,4.694213548019604,5.036227992381953,24825.353702823206,21101.550647399723,0.85,1.0650290988233202,0.66182740838594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525801716135163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.813142946528,1537.2506034072596,0.3778067111430538,0.12558007673715552,6.112874298809886,3.462534370783011
4030.0,-30.181132967826137,5.025759624992703,35.00962218897275,24.114156793244206,4.989763695396345,-26.66406885772972,-40.19392862739039,1.472699585298789,-0.2525972865531685,-5.032235476947007,40.01900784088368,42274.776176817555,25754.90947198017,25754.90947198017,68029.68564879772,77420.32780175302,77420.32780175302,25754.90947198017,103175.23727373319,103175.23727373319,103175.23727373319,128000.54841314995,91658.2832113108,56512.73158637086,39050.61291659994,24825.311139416764,0.0,63875.9240560167,21101.51446850425,1537.2482009855457,0.0,0.886685807840093,2.8163088561580394,0.0014959135982669303,354210.6012501043,1555352.954323416,4.391040101098493,1555352.954323416,4.391040101098493,0.85,0.09570817848548245,4.027634451161993,1.2675379129732032,1.0,0.0,4.027634451163532,1.2848580155203984,1.285152352772718,3.1346922403178565,19343.7467263537,1972.5132156601594,4632.441516551485,4632.441516551485,5.559683674355984,5.025759624992703,-2.3753361282918513,7.4010957532845545,3.4625650644551023,3.4625650644551023,0.9893043041300292,0.0,0.0,0.00022906961396717215,7.714256848700206e-05,0.00015192704548017008,0.000611906602439188,0.09570817848573986,0.07183177555637114,0.023876402929368715,0.09570823147108737,0.07183177555617795,0.023876402929304503,0.3778058181672433,0.3778058181672433,0.1255801332175315,0.0,4.778520177756036,4.69268748329938,5.036939823700777,4.779638190393825,4.69445976131027,5.036086547696925,24825.311139416764,21101.51446850425,0.85,1.0650285949544671,0.6618264518528799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525806875597946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.80538807336,1537.2482009855457,0.3778058181672433,0.1255801332175315,6.112874298809886,3.4625650644551023
4031.0,-30.18121783971387,5.025718914273151,35.009613491981526,24.114121973421447,4.9897605445455255,-26.66414556941016,-40.19398604342712,1.4726882742406506,-0.25221832692130874,-5.032220244781956,40.0189910598349,42274.647423725335,25754.88528634624,25754.88528634624,68029.53271007158,77420.1993125943,77420.1993125943,25754.88528634624,103175.08459894054,103175.08459894054,103175.08459894054,128000.35083274101,91658.18770331948,56512.6358144458,39050.61320985964,24825.26623380047,0.0,63875.87944366012,21101.4762987304,1537.2455713169081,0.0,0.886685946233168,2.816305648285972,0.0014959135982669303,354210.81160514295,1555352.2304849229,4.391035449868634,1555352.2304849229,4.391035449868634,0.85,0.0957079450473394,4.027634451161993,1.2675375558109958,1.0,0.0,4.027634451159845,1.2848580726255796,1.2851524072870955,3.1346921009972792,19343.7265701569,1972.5111603000926,4632.441516551485,4632.441516551485,5.5596784534300765,5.025718914273151,-2.37530435705506,7.401023271328211,3.462595723483473,3.462595723483473,0.9893130638524209,0.0,0.0,0.00022906758747869065,7.71420664256867e-05,0.00015192552105300393,0.0006119004626038154,0.09570794504760045,0.07183154990769149,0.023876395139908968,0.09570797367260332,0.07183154990749556,0.023876395139843836,0.3778049251866708,0.3778049251866708,0.12558018991867526,0.0,4.7788108948881245,4.693152771378948,5.036703833499871,4.780001917860659,4.695042772736258,5.035788861642288,24825.26623380047,21101.4762987304,0.85,1.0650269444834035,0.6618248984111831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525812002494416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.797641209141,1537.2455713169081,0.3778049251866708,0.12558018991867526,6.112874298809886,3.462595723483473
4032.0,-30.1813020953016,5.025678229282483,35.00960480459457,24.114067979995184,4.989745518257424,-26.664222913949345,-40.19404730116946,1.4726663369040456,-0.2519140417962831,-5.03221323844414,40.018973945595725,42274.53737249463,25754.88219888017,25754.88219888017,68029.4195713748,77420.04132890096,77420.04132890096,25754.88219888017,103174.92352778112,103174.92352778112,103174.92352778112,128000.14564375045,91658.0576442739,56512.553687862965,39050.5599515677,24825.22211596933,0.0,63875.78206753703,21101.43879857393,1537.24316984833,0.0,0.8866860439325762,2.8163024624213806,0.0014959135982669303,354210.9083621679,1555351.4922747647,4.3910321663060525,1555351.4922747647,4.3910321663060525,0.85,0.09570771969043934,4.027634451161993,1.2675372349144896,1.0,0.0,4.027634451162917,1.2848581794167784,1.285152511517801,3.13469184045683,19343.69912223677,1972.5083613911754,4632.441516551485,4632.441516551485,5.55967778694221,5.025678229282483,-2.3752786399593124,7.400956869241796,3.462626375124729,3.462626375124729,0.9893218214642082,0.0,0.0,0.000229065575721958,7.714153077479116e-05,0.00015192404494716687,0.0006118945173890924,0.0957077196907018,0.07183133056375031,0.023876389126951492,0.09570772643745944,0.07183133056355333,0.023876389126886017,0.37780403415467856,0.37780403415467856,0.12558024558940054,0.0,4.779106042149067,4.693605982307986,5.036522017042159,4.780299196647832,4.695432100419282,5.035808085543067,24825.22211596933,21101.43879857393,0.85,1.0650267968452591,0.6618241844428142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525817094414424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.78990317673,1537.24316984833,0.37780403415467856,0.12558024558940054,6.112874298809886,3.462626375124729
4033.0,-30.18138570591143,5.025637695877808,35.00959610306154,24.11402341620999,4.989737609712678,-26.664298966061217,-40.19410841921342,1.4726508698613712,-0.25159611115680036,-5.032200274595761,40.01895615878697,42274.429298767136,25754.86400856089,25754.86400856089,68029.29330732803,77419.89249203753,77419.89249203753,25754.86400856089,103174.75650059842,103174.75650059842,103174.75650059842,127999.92848454643,91657.9393535015,56512.476160226615,39050.51465919431,24825.171983948014,0.0,63875.686643142326,21101.39618635581,1537.2402900230852,0.0,0.8866861744152759,2.816299792756216,0.0014959135982669303,354211.08739204163,1555350.725054089,4.3910277809362395,1555350.725054089,4.3910277809362395,0.85,0.09570748612090671,4.027634451161993,1.267536898083054,1.0,0.0,4.0276344511627,1.2848582559040354,1.2851525854574315,3.134691653849491,19343.674157916455,1972.5058157389585,4632.441516551485,4632.441516551485,5.5596738602182105,5.025637695877808,-2.3752485609479974,7.400886256825806,3.462656966676333,3.462656966676333,0.9893305619075238,0.0,0.0,0.00022906357938135027,7.714099634887546e-05,0.0001519225830324748,0.000611888629331114,0.0957074861211826,0.07183110478108293,0.023876381340099666,0.09570747050125444,0.07183110478087587,0.02387638134003084,0.37780314425906203,0.37780314425906203,0.12558030356500466,0.0,4.779400895025617,4.694060798238866,5.036334183540305,4.780604163438966,4.69590461621749,5.035607520897088,24825.171983948014,21101.39618635581,0.85,1.0650264111819396,0.6618234812088036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525822149362664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.782174661797,1537.2402900230852,0.37780314425906203,0.12558030356500466,6.112874298809886,3.462656966676333
4034.0,-30.181468660991765,5.025597316700926,35.00958741932183,24.113978503178828,4.989731451752729,-26.664374253070985,-40.19416178399695,1.472637043830863,-0.2513259156290246,-5.032187067195627,40.018939273989965,42274.29221182471,25754.84550122585,25754.84550122585,68029.13771305056,77419.73539828029,77419.73539828029,25754.84550122585,103174.58089950614,103174.58089950614,103174.58089950614,127999.7078226707,91657.81324982524,56512.370063365175,39050.49242940007,24825.126923164564,0.0,63875.61935256463,21101.357884689878,1537.2376931501203,0.0,0.8866863028702006,2.816297779689728,0.0014959135982669303,354211.2697854219,1555349.9967412807,4.391023463718414,1555349.9967412807,4.391023463718414,0.85,0.09570725589077388,4.027634451161993,1.2675364931160584,1.0,0.0,4.027634451161678,1.2848583246812528,1.2851526517053875,3.134691486052493,19343.647544745345,1972.5031019507524,4632.441516551485,4632.441516551485,5.55966986506037,5.025597316700926,-2.3752182850515084,7.400815601752434,3.46268753614806,3.46268753614806,0.9893392960423029,0.0,0.0,0.00022906159870842522,7.714052972150436e-05,0.00015192106898692087,0.0006118825313090803,0.09570725589103588,0.07183088137312132,0.023876374517914547,0.09570725427625379,0.07183088137292469,0.02387637451784919,0.37780225567205683,0.37780225567205683,0.12558036289826688,0.0,4.779688082733799,4.694507647193916,5.036139596424732,4.780861151566626,4.696320058246215,5.0353863828322005,24825.126923164564,21101.357884689878,0.85,1.0650250972528403,0.6618220322606919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525827165618515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.774456259403,1537.2376931501203,0.37780225567205683,0.12558036289826688,6.112874298809886,3.46268753614806
4035.0,-30.18155108919693,5.025557227733064,35.00957878908517,24.113952938374155,4.989736031385133,-26.66444799203004,-40.19421878093851,1.472632934217168,-0.25096041594156304,-5.032167230092224,40.01892346489928,42274.17211943125,25754.810676143486,25754.810676143486,68028.98279557473,77419.61305925765,77419.61305925765,25754.810676143486,103174.42373540114,103174.42373540114,103174.42373540114,127999.50938426267,91657.72603518897,56512.28509535841,39050.489933145065,24825.08564886153,0.0,63875.5755820066,21101.3228015323,1537.235164932112,0.0,0.8866864611977611,2.816295286782002,0.0014959135982669303,354211.543734734,1555349.3148284738,4.391018142517855,1555349.3148284738,4.391018142517855,0.85,0.09570702233243608,4.027634451161993,1.2675361546361823,1.0,0.0,4.027634451160482,1.284858347972922,1.28515267247356,3.134691429227398,19343.629138794728,1972.5012250661264,4632.441516551485,4632.441516551485,5.559662347408557,5.025557227733064,-2.3751830761756327,7.400740303908696,3.462718084589497,3.462718084589497,0.9893480241684277,0.0,0.0,0.0002290596306310388,7.714003133703676e-05,0.00015191959929400204,0.0006118766119232479,0.09570702233268302,0.0718306554297902,0.02387636690289283,0.09570702924361695,0.07183065542960486,0.023876366902831223,0.3778013679518214,0.3778013679518214,0.125580422782714,0.0,4.77998445149899,4.694986180015633,5.035886395116563,4.781206814150664,4.696937880568214,5.034911341819964,24825.08564886153,21101.3228015323,0.85,1.0650234017576214,0.661820605673566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525832142548853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.766748202432,1537.235164932112,0.3778013679518214,0.125580422782714,6.112874298809886,3.462718084589497
4036.0,-30.181632760205286,5.025517159262425,35.00957019973959,24.113898630626522,4.989722824258304,-26.66452282819383,-40.19427588265387,1.472612892245688,-0.25070753044013827,-5.0321599820654335,40.0189073954623,42274.05593619573,25754.808216476587,25754.808216476587,68028.86415267232,77419.44636595604,77419.44636595604,25754.808216476587,103174.25458243262,103174.25458243262,103174.25458243262,127999.30158504783,91657.58695966969,56512.19652990468,39050.43381085001,24825.04700261521,0.0,63875.48081346522,21101.289952222927,1537.2330672354935,0.0,0.8866865563423415,2.8162928055532164,0.0014959135982669303,354211.6438296289,1555348.621686065,4.391014944822557,1555348.621686065,4.391014944822557,0.85,0.09570680166933089,4.027634451161993,1.2675358029687782,1.0,0.0,4.027634451162864,1.2848584457688772,1.2851527677863348,3.134691190632911,19343.599788020016,1972.4982321200428,4632.441516551485,4632.441516551485,5.559661816442998,5.025517159262425,-2.375157105097108,7.400674264359534,3.4627486532786933,3.4627486532786933,0.9893567580796266,0.0,0.0,0.00022905768064804968,7.71395320394064e-05,0.00015191814860864329,0.000611870769092919,0.09570680166957704,0.07183043976595517,0.023876361903621867,0.09570682459213893,0.07183043976577043,0.023876361903560458,0.3778004831450557,0.3778004831450557,0.12558047942245662,0.0,4.780275445215921,4.695438263116785,5.03569132771139,4.7814524516252845,4.6972603278365455,5.034924852385643,24825.04700261521,21101.289952222927,0.85,1.065023124465179,0.6618197686785033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452583708787229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.759047935355,1537.2330672354935,0.3778004831450557,0.12558047942245662,6.112874298809886,3.4627486532786933
4037.0,-30.18171384591527,5.02547719185406,35.009561591468795,24.11385968970137,4.989712128313895,-26.664596886302284,-40.19433284467084,1.4725951686998364,-0.25024130762989216,-5.03214895043315,40.01888966553133,42273.941787215736,25754.79608900382,25754.79608900382,68028.73787621956,77419.33172456463,77419.33172456463,25754.79608900382,103174.12781356846,103174.12781356846,103174.12781356846,127999.12508720491,91657.50071675665,56512.11077940348,39050.43326372574,24824.997273636454,0.0,63875.43053736219,21101.247682590987,1537.230255133589,0.0,0.8866866767762455,2.8162879589380903,0.0014959135982669303,354211.79617597203,1555347.8569198374,4.391010897184074,1555347.8569198374,4.391010897184074,0.8500000000000001,0.09570657147965671,4.027634451161993,1.2675355029525242,1.0,0.0,4.027634451163385,1.2848585326888917,1.285152852238653,3.134690978572675,19343.581587143795,1972.4963761471854,4632.441516551485,4632.441516551485,5.559659198498935,5.02547719185406,-2.375128385672563,7.400605577526623,3.4627791613362726,3.4627791613362726,0.9893654746675065,0.0,0.0,0.00022905574465481785,7.713903396627632e-05,0.00015191671068854153,0.0006118649776763792,0.09570657147993093,0.07183021689308423,0.023876354586846702,0.0957064978088603,0.07183021689287841,0.02387635458677829,0.3777995993834713,0.3777995993834713,0.12558053682442488,0.0,4.78059784355537,4.695926919656074,5.035512095053264,4.781907642803276,4.697902443650719,5.034816158424235,24824.997273636454,21101.247682590987,0.85,1.0650219858232972,0.6618185025381355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525841987770478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.751360089847,1537.230255133589,0.3777995993834713,0.12558053682442488,6.112874298809886,3.4627791613362726
4038.0,-30.181794445789766,5.025437522171003,35.00955301788037,24.113823542743944,4.98971682980065,-26.66466896729704,-40.194385790359206,1.4725913513068236,-0.2500523295947801,-5.032128461142103,40.01887345918866,42273.81284036674,25754.760361966935,25754.760361966935,68028.57320233367,77419.1661083632,77419.1661083632,25754.760361966935,103173.92647033015,103173.92647033015,103173.92647033015,127998.87958786149,91657.36953640702,56512.01626840607,39050.39252000105,24824.953117531346,0.0,63875.345637532395,21101.210149901643,1537.2275411021046,0.0,0.8866868398648986,2.8162878650451835,0.0014959135982669303,354212.0791322924,1555347.1578726077,4.3910054159720255,1555347.1578726077,4.3910054159720255,0.85,0.09570633703174913,4.027634451161993,1.2675350710609932,1.0,0.0,4.027634451162399,1.2848585545231312,1.2851528716052112,3.1346909253033144,19343.553902581425,1972.4935531074757,4632.441516551485,4632.441516551485,5.559651486143202,5.025437522171003,-2.375092666055002,7.400530188226004,3.4628096331001865,3.4628096331001865,0.9893741808857676,0.0,0.0,0.00022905382027627863,7.713857101439647e-05,0.00015191524926188216,0.0006118590915840181,0.0957063370320026,0.07182999077800498,0.023876346253997618,0.09570634324836223,0.07182999077781475,0.023876346253934387,0.37779871897820927,0.37779871897820927,0.12558059566677005,0.0,4.780885874027945,4.696390843698282,5.035269468446643,4.782076131547342,4.6982853441579095,5.034337954441469,24824.953117531346,21101.210149901643,0.85,1.0650208233450387,0.6618173634668703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452584685255649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.743681247452,1537.2275411021046,0.37779871897820927,0.12558059566677005,6.112874298809886,3.4628096331001865
4039.0,-30.181874429173586,5.025397999163434,35.009544511510356,24.113778105843835,4.989713566591672,-26.66474128993421,-40.19443873604757,1.472580427351236,-0.24986019878105026,-5.032114869438117,40.018858269888774,42273.68668055297,25754.742760908295,25754.742760908295,68028.42944146127,77418.99523287799,77418.99523287799,25754.742760908295,103173.73799378629,103173.73799378629,103173.73799378629,127998.65503503314,91657.22962322379,56511.92107089462,39050.34283592129,24824.917041246856,0.0,63875.25987716815,21101.179485059827,1537.2254440126414,0.0,0.8866869641335484,2.816286924140209,0.0014959135982669303,354212.26683329954,1555346.5026948932,4.39100123945418,1555346.5026948932,4.39100123945418,0.85,0.0957061134218518,4.027634451161993,1.267534707305022,1.0,0.0,4.027634451162412,1.2848586095759502,1.2851529242168898,3.1346907909900357,19343.524375024444,1972.4905421346175,4632.441516551485,4632.441516551485,5.5596476866222435,5.025397999163434,-2.375061959888258,7.400459959051691,3.462840128065554,3.462840128065554,0.9893828937330155,0.0,0.0,0.0002290519106316133,7.713810806508517e-05,0.00015191380256652815,0.0006118532648239699,0.09570611342208728,0.0718297732702564,0.023876340151830877,0.09570619412383281,0.07182977327007967,0.02387634015177213,0.37779784008333794,0.37779784008333794,0.12558065169602872,0.0,4.781154619957704,4.696826442671636,5.03503480627694,4.782254670657039,4.69859458184942,5.034122024070086,24824.917041246856,21101.179485059827,0.85,1.0650200026157177,0.661816276941105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452585168819759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.736009435102,1537.2254440126414,0.37779784008333794,0.12558065169602872,6.112874298809886,3.462840128065554
4040.0,-30.181953758087836,5.02535858012452,35.009536026847535,24.113733472209447,4.989705665150624,-26.664813487264293,-40.19449545359237,1.4725653943259858,-0.24955159180581177,-5.032103209200224,40.01884188941256,42273.57892564027,25754.730284669695,25754.730284669695,68028.30921030996,77418.846071865,77418.846071865,25754.730284669695,103173.5763565347,103173.5763565347,103173.5763565347,127998.45093535869,91657.10928274304,56511.84213651404,39050.296829143335,24824.87457882399,0.0,63875.171407967326,21101.14339200039,1537.2230276101918,0.0,0.8866870828796426,2.8162842250005067,0.0014959135982669303,354212.4278608818,1555345.7961370219,4.390997248543435,1555345.7961370219,4.390997248543435,0.85,0.09570588743857408,4.027634451161993,1.2675343633303422,1.0,0.0,4.0276344511634905,1.2848586838213107,1.2851529960456025,3.134690609852413,19343.4989781296,1972.487952372074,4632.441516551485,4632.441516551485,5.559644993390487,5.02535858012452,-2.375032670296551,7.400391250421071,3.4628706011618893,3.4628706011618893,0.9893916003319684,0.0,0.0,0.00022905001662723627,7.713761213806574e-05,0.00015191240448917054,0.0006118476338794391,0.09570588743882745,0.07182955424706708,0.02387633319176037,0.09570596477293815,0.07182955424687693,0.02387633319169716,0.3777969609876744,0.3777969609876744,0.125580705796243,0.0,4.781429737310532,4.697262567540804,5.034824135003021,4.782551617394404,4.699029153354559,5.034003640398566,24824.87457882399,21101.14339200039,0.85,1.0650195954202106,0.6618155066174487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525856486854982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.728347286453,1537.2230276101918,0.3777969609876744,0.125580705796243,6.112874298809886,3.4628706011618893
4041.0,-30.182032629390974,5.025319191022137,35.0095275279319,24.113689781539165,4.9896913376271606,-26.664885915288593,-40.194548399280734,1.472544623523676,-0.24908950309190914,-5.032095041526142,40.01882450494229,42273.45759264526,25754.726692285883,25754.726692285883,68028.18428493114,77418.7270258596,77418.7270258596,25754.726692285883,103173.45371814548,103173.45371814548,103173.45371814548,127998.28111999993,91657.01627112599,56511.74683790704,39050.29937024328,24824.827401854447,0.0,63875.12677209773,21101.10329157628,1537.2204239225834,0.0,0.8866871874731075,2.81627909839026,0.0014959135982669303,354212.540656283,1555345.0462729894,4.390993733285826,1555345.0462729894,4.390993733285826,0.85,0.09570566183233298,4.027634451161993,1.2675340243009856,1.0,0.0,4.027634451163298,1.2848587848890543,1.285153094716899,3.134690363275816,19343.479348772602,1972.485950734716,4632.441516551485,4632.441516551485,5.5596442179065875,5.025319191022137,-2.3750059783954947,7.400325169417632,3.462901039750423,3.462901039750423,0.9894002970715494,0.0,0.0,0.00022904813356278242,7.713714919407517e-05,0.00015191098436870726,0.0006118419141533364,0.09570566183260029,0.07182933554943964,0.023876326283160658,0.0957056397417532,0.07182933554923901,0.023876326283093965,0.37779608205368076,0.37779608205368076,0.125580759652228,0.0,4.78174193906051,4.697731955463269,5.03466206549507,4.7830055384342245,4.6996249819358695,5.034029331045474,24824.827401854447,21101.10329157628,0.85,1.0650183838797103,0.6618140695590976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525861246250023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.720695582899,1537.2204239225834,0.37779608205368076,0.125580759652228,6.112874298809886,3.462901039750423
4042.0,-30.182110796592447,5.0252800972590235,35.00951904462628,24.113653634581738,4.989695705915119,-26.6649558398393,-40.19460096079854,1.4725407491609657,-0.2488887720660955,-5.032074228411291,40.01880796178669,42273.33775493909,25754.691251573644,25754.691251573644,68028.02900651273,77418.56280756317,77418.56280756317,25754.691251573644,103173.25405913682,103173.25405913682,103173.25405913682,127998.03483975319,91656.88537196779,56511.66031933956,39050.25005847581,24824.780780616373,0.0,63875.030839092185,21101.063663523917,1537.2175600077842,0.0,0.8866873534310851,2.8162788876811664,0.0014959135982669303,354212.82808507263,1555344.332698588,4.390988155643632,1555344.332698588,4.390988155643632,0.85,0.09570542616347258,4.027634451161993,1.2675336814252662,1.0,0.0,4.0276344511632445,1.284858806869779,1.285153114304679,3.134690309649094,19343.451723553426,1972.483133746328,4632.441516551485,4632.441516551485,5.559636567359438,5.0252800972590235,-2.3749699622435685,7.400250059502592,3.4629314216714113,3.4629314216714113,0.9894089776204033,0.0,0.0,0.000229046267322936,7.713668961171741e-05,0.00015190957771121858,0.000611836248651174,0.09570542616373126,0.07182910904246753,0.02387631712126373,0.09570547218991399,0.07182910904227338,0.023876317121199194,0.3777952055577315,0.3777952055577315,0.1255808161208892,0.0,4.782022889933728,4.698181075443358,5.034435656438518,4.7831854563452225,4.700016973209756,5.033569628003818,24824.780780616373,21101.063663523917,0.85,1.0650175524436518,0.6618131874007233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525865978193306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.713050402523,1537.2175600077842,0.3777952055577315,0.1255808161208892,6.112874298809886,3.4629314216714113
