time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4043.0,-30.182188465107156,5.025240935192297,35.00951057967417,24.11360019994902,4.989676760478225,-26.66502764705754,-40.194653801713116,1.4725159424275918,-0.24850396910380823,-5.032070489569886,40.0187915297595,42273.22119624313,25754.699448007163,25754.699448007163,68027.92064425029,77418.42276202007,77418.42276202007,25754.699448007163,103173.12221002723,103173.12221002723,103173.12221002723,127997.86266052877,91656.76900555966,56511.5674397786,39050.223961978954,24824.740450501537,0.0,63874.96441248049,21101.029382926306,1537.2154448961726,0.0,0.8866874320139817,2.816274260864559,0.0014959135982669303,354212.8797184336,1555343.6239178553,4.390985514570247,1555343.6239178553,4.390985514570247,0.85,0.09570520949611558,4.027634451161993,1.2675333187682556,1.0,0.0,4.027634451161175,1.2848589267608337,1.2851532318405323,3.134690017149023,19343.427165354784,1972.4806295069964,4632.441516551485,4632.441516551485,5.559638336714428,5.025240935192297,-2.374946504024303,7.4001874392166,3.462961827037909,3.462961827037909,0.9894176648679739,0.0,0.0,0.00022904441300310036,7.713622758894823e-05,0.00015190818541415213,0.0006118306409875428,0.09570520949636495,0.07182889711980525,0.023876312376559693,0.09570519175461778,0.0718288971196181,0.02387631237649748,0.3777943300955545,0.3777943300955545,0.12558087066837903,0.0,4.782330336112864,4.69863607135153,5.034297872671232,4.783566520466081,4.700463143462514,5.03375385310585,24824.740450501537,21101.029382926306,0.85,1.0650169635313074,0.6618120508570239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525870667896392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.705416698607,1537.2154448961726,0.3777943300955545,0.12558087066837903,6.112874298809886,3.462961827037909
4044.0,-30.182265467305264,5.025202106240547,35.00950211844313,24.11356894243511,4.989683295627757,-26.665096306221834,-40.19470618860794,1.4725141345432997,-0.24826621961153705,-5.032047737951725,40.018774708238034,42273.10557959873,25754.659474210002,25754.659474210002,68027.76505380873,77418.26959012244,77418.26959012244,25754.659474210002,103172.92906433243,103172.92906433243,103172.92906433243,127997.62037483363,91656.6495599095,56511.48554938164,39050.18223391985,24824.691310501195,0.0,63874.87354442105,21100.987613926016,1537.2123930254697,0.0,0.8866876088545655,2.8162737894434837,0.0014959135982669303,354213.1939181699,1555342.8983368922,4.390979571179403,1555342.8983368922,4.390979571179403,0.85,0.09570497155251008,4.027634451161993,1.2675329429237174,1.0,0.0,4.027634451162251,1.2848589390157645,1.2851532417360652,3.1346899872504808,19343.40195730677,1972.4780590014707,4632.441516551485,4632.441516551485,5.559629707615277,5.025202106240547,-2.374909056255319,7.400111162495866,3.4629921466432116,3.4629921466432116,0.9894263276123462,0.0,0.0,0.0002290425746050904,7.713576953849777e-05,0.00015190680506659262,0.0006118250814521576,0.0957049715527733,0.07182866877291187,0.02387630277986142,0.09570500481594059,0.07182866877271432,0.023876302779795754,0.3777934561162817,0.3777934561162817,0.12558092890459333,0.0,4.7826120847316815,4.699085119658605,5.034074887080919,4.783781518340163,4.700924401793543,5.0332262410054796,24824.691310501195,21100.987613926016,0.85,1.0650160427558357,0.6618111822984727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525875327683233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.697790379474,1537.2123930254697,0.3777934561162817,0.12558092890459333,6.112874298809886,3.4629921466432116
4045.0,-30.182341860290116,5.02516320085343,35.009493683278436,24.113520711567276,4.989664426987588,-26.66516695760952,-40.19475885489953,1.472489524305965,-0.24780046556941215,-5.032044201970826,40.018758545013576,42272.993781822566,25754.66864645403,25754.66864645403,68027.6624282766,77418.15038837082,77418.15038837082,25754.66864645403,103172.81903482485,103172.81903482485,103172.81903482485,127997.47138670059,91656.55355352302,56511.396946970504,39050.17400728057,24824.652351875746,0.0,63874.826359156315,21100.954499094383,1537.2103618304795,0.0,0.886687685430076,2.816268073780733,0.0014959135982669303,354213.24275006785,1555342.2011512087,4.390976997572773,1555342.2011512087,4.390976997572773,0.85,0.09570475679142626,4.027634451161993,1.2675326192798098,1.0,0.0,4.0276344511611075,1.2848590579245651,1.2851533583286032,3.13468969714689,19343.381695927663,1972.4759929157933,4632.441516551485,4632.441516551485,5.559631687617398,5.02516320085343,-2.374885732053303,7.400048932906733,3.4630225014680875,3.4630225014680875,0.9894350004194535,0.0,0.0,0.000229040750765248,7.713530904764682e-05,0.00015190544171760117,0.0006118195903807907,0.0957047567916714,0.07182845820819332,0.02387629858347807,0.09570469238710957,0.07182845820800934,0.023876298583416913,0.3777925832658416,0.3777925832658416,0.12558098483102073,0.0,4.782937211631577,4.699562029522497,5.033942036845758,4.784243736401436,4.701476374322624,5.033417365287448,24824.652351875746,21100.954499094383,0.85,1.0650152228323824,0.6618099209245494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452587994749668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.690174819936,1537.2103618304795,0.3777925832658416,0.12558098483102073,6.112874298809886,3.4630225014680875
4046.0,-30.18241768923829,5.025124704536002,35.00948526826154,24.11349374977874,4.98967697600017,-26.66523395927871,-40.194807190541155,1.4724932460395992,-0.24761937689794422,-5.032017640191079,40.01874226153005,42272.86650540338,25754.61955809138,25754.61955809138,68027.48606349475,77417.99021521947,77417.99021521947,25754.61955809138,103172.60977331085,103172.60977331085,103172.60977331085,127997.2145408263,91656.42906770269,56511.305357882695,39050.13745535554,24824.604767515462,0.0,63874.742222871006,21100.914052388143,1537.2073102908698,0.0,0.8866878797289012,2.816268792903406,0.0014959135982669303,354213.6095684331,1555341.4987785034,4.390970467434894,1555341.4987785034,4.390970467434894,0.85,0.09570451749045406,4.027634451161993,1.2675322005758067,1.0,0.0,4.0276344511611875,1.2848590442505199,1.2851533423252468,3.134689730507661,19343.355424192094,1972.473313944323,4632.441516551485,4632.441516551485,5.559621090967127,5.025124704536002,-2.374845447645836,7.399970152181838,3.463052768520041,3.463052768520041,0.9894436481485832,0.0,0.0,0.00022903894040469814,7.713488642432783e-05,0.00015190405398037032,0.0006118140010825106,0.09570451749070909,0.07182822886767522,0.023876288623033873,0.0957045478116507,0.0718282288674838,0.02387628862297025,0.377791713308101,0.377791713308101,0.1255810442291731,0.0,4.783219488750092,4.700020500377889,5.033692793171554,4.784398263293156,4.70190468828639,5.032746365351386,24824.604767515462,21100.914052388143,0.85,1.0650138645747336,0.6618088000716368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452588453076263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.68256889823,1537.2073102908698,0.377791713308101,0.1255810442291731,6.112874298809886,3.463052768520041
4047.0,-30.18249295078861,5.025086204112631,35.00947691937331,24.11344436639922,4.989665129538881,-26.665302889996205,-40.194859612360574,1.4724750687454469,-0.24732295780768254,-5.032010356067914,40.01872735763293,42272.75850844596,25754.62005080451,25754.62005080451,68027.37855925047,77417.83799413253,77417.83799413253,25754.62005080451,103172.45804493704,103172.45804493704,103172.45804493704,127997.02961205746,91656.30242806632,56511.22294237549,39050.08831743426,24824.571567120427,0.0,63874.65988455468,21100.88583205236,1537.20551824604,0.0,0.886687970833461,2.8162657431678784,0.0014959135982669303,354213.71016227745,1555340.8559131648,4.3909674055264825,1555340.8559131648,4.3909674055264825,0.85,0.09570430360014456,4.027634451161993,1.267531907153316,1.0,0.0,4.027634451163048,1.2848591330060886,1.2851534287923883,3.1346895139693944,19343.328697910893,1972.4705886220977,4632.441516551485,4632.441516551485,5.559621197328563,5.025086204112631,-2.3748192893942073,7.399905493506838,3.463083094132373,3.463083094132373,0.9894523126092495,0.0,0.0,0.00022903714360339577,7.713442807587944e-05,0.00015190271552751634,0.0006118086102836846,0.09570430360037262,0.07182801929413533,0.023876284306237287,0.09570434243631665,0.07182801929396418,0.02387628430618039,0.3777908448638268,0.3777908448638268,0.12558109925493666,0.0,4.783510444709009,4.7004681034102305,5.033511130705051,4.784687398260246,4.702272317021368,5.032798343126615,24824.571567120427,21100.88583205236,0.85,1.0650135543923256,0.6618079624196604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452588908019142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.674971729624,1537.20551824604,0.3777908448638268,0.12558109925493666,6.112874298809886,3.463083094132373
4048.0,-30.18256755767952,5.02504786122502,35.009468564700896,24.11340958150106,4.989660599157266,-26.66537049968099,-40.194908052775986,1.4724635411577764,-0.24691967412240956,-5.03199544003409,40.01871049137557,42272.636835005695,25754.60114651333,25754.60114651333,68027.23798151902,77417.71527951097,77417.71527951097,25754.60114651333,103172.3164260243,103172.3164260243,103172.3164260243,127996.84065818434,91656.2079929525,56511.129548443336,39050.087160565745,24824.524232160034,0.0,63874.61139272578,21100.84559733603,1537.2027477497081,0.0,0.8866881079231175,2.8162621785616864,0.0014959135982669303,354213.91615298606,1555340.1284035388,4.39096279811825,1555340.1284035388,4.39096279811825,0.85,0.0957040748135747,4.027634451161993,1.267531553837471,1.0,0.0,4.027634451161237,1.2848591906177935,1.2851534841286312,3.134689373413286,19343.308768136303,1972.4685563506707,4632.441516551485,4632.441516551485,5.5596171164802435,5.02504786122502,-2.37478754131659,7.39983540254161,3.4631133543455497,3.4631133543455497,0.9894609583844428,0.0,0.0,0.00022903536244430812,7.71340045409441e-05,0.00015190135790336403,0.000611803142269877,0.09570407481383705,0.07182779851922598,0.02387627629461108,0.09570406361086739,0.07182779851902907,0.023876276294545626,0.3777899772766583,0.3777899772766583,0.12558115471655332,0.0,4.783817988874262,4.70094047636303,5.033321411068016,4.785075765911699,4.702858222128668,5.032590917515677,24824.524232160034,21100.84559733603,0.85,1.0650121620820718,0.6618065599663252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525893595581338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.66738340026,1537.2027477497081,0.3777899772766583,0.12558115471655332,6.112874298809886,3.4631133543455497
4049.0,-30.18264169040313,5.025009630925732,35.009460226693925,24.11336980238559,4.989654280003252,-26.665437861464337,-40.19496019519863,1.4724504510634806,-0.24656824788337417,-5.031982543819675,40.018694267447565,42272.532719826784,25754.587635914602,25754.587635914602,68027.12035574138,77417.57963347067,77417.57963347067,25754.587635914602,103172.16726938527,103172.16726938527,103172.16726938527,127996.64849956008,91656.09971073788,56511.05279708994,39050.052126275485,24824.481230174806,0.0,63874.533356450294,21100.809045648584,1537.2002688898117,0.0,0.8866882323968965,2.8162590604501494,0.0014959135982669303,354214.094250027,1555339.4286004072,4.39095861471438,1555339.4286004072,4.39095861471438,0.85,0.09570385088056546,4.027634451161993,1.26753122524824,1.0,0.0,4.027634451163176,1.2848592555165035,1.2851535467681101,3.1346892150789816,19343.285916041965,1972.466226085561,4632.441516551485,4632.441516551485,5.559614199962316,5.025009630925732,-2.3747572671463484,7.39976689807208,3.463143597914641,3.463143597914641,0.9894695994041831,0.0,0.0,0.00022903359261809637,7.713354864020475e-05,0.00015190004397789162,0.0006117978502583781,0.09570385088081686,0.07182758154228065,0.023876269338536205,0.09570381675398383,0.07182758154209197,0.023876269338473487,0.3777891121762849,0.3777891121762849,0.12558120991694247,0.0,4.784132495315873,4.701418280170117,5.033143273641997,4.7854142959362775,4.7033539251249294,5.032455265206011,24824.481230174806,21100.809045648584,0.85,1.0650116217071626,0.6618057385081145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452589807169698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.659805677184,1537.2002688898117,0.3777891121762849,0.12558120991694247,6.112874298809886,3.463143597914641
4050.0,-30.18271516575926,5.024971574815684,35.00945191076684,24.11332408608871,4.989652367055124,-26.665504190880664,-40.195008426066465,1.472441392175566,-0.24640697345819262,-5.031966633204427,40.018678234556404,42272.41511504844,25754.566733205833,25754.566733205833,68026.98184825428,77417.40198168624,77417.40198168624,25754.566733205833,103171.96871489208,103171.96871489208,103171.96871489208,127996.40694880213,91655.95094128448,56510.964074642776,39049.98540737967,24824.438233910056,0.0,63874.42364128972,21100.772498823546,1537.197717074763,0.0,0.8866883715329384,2.816258796441199,0.0014959135982669303,354214.3139761138,1555338.7370376955,4.390953938531628,1555338.7370376955,4.390953938531628,0.85,0.09570362485799225,4.027634451161993,1.2675308312708515,1.0,0.0,4.027634451161791,1.2848593015222243,1.2851535905304536,3.134689102838181,19343.25451944008,1972.4630245231635,4632.441516551485,4632.441516551485,5.5596096877178125,5.024971574815684,-2.3747247600863193,7.3996963349020035,3.463173811543064,3.463173811543064,0.989478231869447,0.0,0.0,0.0002290318384981457,7.713312694187228e-05,0.00015189871155627343,0.0006117924837511652,0.09570362485824187,0.07182736306969079,0.023876261788551078,0.09570366392753836,0.07182736306950345,0.023876261788488805,0.37778824970973474,0.37778824970973474,0.125581265484524,0.0,4.78441202992866,4.701854465146539,5.032950194764908,4.785559659746241,4.703629341245062,5.0322081566958445,24824.438233910056,21100.772498823546,0.85,1.065011282611093,0.6618050340844515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525902519367082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.652234966366,1537.197717074763,0.37778824970973474,0.125581265484524,6.112874298809886,3.463173811543064
4051.0,-30.18278819854997,5.02493359996203,35.00944361533684,24.1132897901349,4.989644510303067,-26.66557071635254,-40.195056691858895,1.4724270281046654,-0.24593552834937782,-5.0319550139627935,40.018662199721945,42272.29952474308,25754.55698243845,25754.55698243845,68026.85650718154,77417.29476481026,77417.29476481026,25754.55698243845,103171.8517472487,103171.8517472487,103171.8517472487,127996.24824176697,91655.87002172097,56510.87478164989,39049.99471119009,24824.39649451827,0.0,63874.391205708365,21100.73702034053,1537.19534108285,0.0,0.8866884888168289,2.8162539499949952,0.0014959135982669303,354214.47443826706,1555338.0453913915,4.390949996772246,1555338.0453913915,4.390949996772246,0.85,0.09570340339309297,4.027634451161993,1.2675305235618728,1.0,0.0,4.027634451163391,1.2848593723271424,1.2851536591112662,3.1346889300944474,19343.23744201416,1972.4612831103548,4632.441516551485,4632.441516551485,5.5596075828305,5.02493359996203,-2.3746954009696166,7.399629000931647,3.463204014001409,3.463204014001409,0.9894868611432598,0.0,0.0,0.00022903009495608184,7.713270494031723e-05,0.0001518973900157646,0.0006117871610690832,0.09570340339334069,0.07182714811745615,0.023876255275884543,0.09570336396628071,0.07182714811727023,0.02387625527582274,0.3777873871439033,0.3777873871439033,0.1255813203206531,0.0,4.784729249241593,4.7023328642998194,5.03278115998188,4.786019485613394,4.7042684729280495,5.032127131933294,24824.39649451827,21100.73702034053,0.85,1.065009861121026,0.6618035605005541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525906927600307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.644674953717,1537.19534108285,0.3777873871439033,0.1255813203206531,6.112874298809886,3.463204014001409
4052.0,-30.182860630233492,5.024895819823009,35.00943533897202,24.113249068055325,4.98964411193646,-26.66563595484451,-40.195104748103745,1.4724194365465,-0.24572276701468354,-5.0319379434484475,40.01864616417451,42272.18572731852,25754.533616682522,25754.533616682522,68026.71934400105,77417.13122763118,77417.13122763118,25754.533616682522,103171.6648443137,103171.6648443137,103171.6648443137,127996.01768353874,91655.73555881671,56510.790058500155,39049.939444796175,24824.35283922505,0.0,63874.29228402123,21100.69991334129,1537.1927255928351,0.0,0.8866886338704703,2.816253143979192,0.0014959135982669303,354214.7101827992,1555337.3537145709,4.390945121708552,1555337.3537145709,4.390945121708552,0.85,0.09570317659631958,4.027634451161993,1.2675301059568307,1.0,0.0,4.027634451160379,1.2848594114162586,1.2851536959874672,3.1346888347282005,19343.20906469492,1972.4583894291036,4632.441516551485,4632.441516551485,5.5596025388907435,5.024895819823009,-2.374662019723201,7.39955783954621,3.46323417754525,3.46323417754525,0.9894954792986429,0.0,0.0,0.00022902836577657867,7.713228477301679e-05,0.00015189608100356187,0.0006117818888464386,0.09570317659656968,0.07182692918885253,0.023876247407717155,0.09570318939570852,0.07182692918866482,0.023876247407654757,0.3777865273504302,0.3777865273504302,0.12558137590157606,0.0,4.785020095620098,4.702784347615932,5.032587392348091,4.786215176433757,4.704622614455104,5.031844806214508,24824.35283922505,21100.69991334129,0.85,1.065009363102072,0.6618028038471641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525911309283879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.637121357951,1537.1927255928351,0.3777865273504302,0.12558137590157606,6.112874298809886,3.46323417754525
4053.0,-30.18293238252617,5.024858164902069,35.009427098258676,24.113214143458777,4.98964015087866,-26.665700938106227,-40.1951527344994,1.4724087064577378,-0.24534494583627975,-5.031924012094019,40.01863064986896,42272.07468454302,25754.518590512835,25754.518590512835,68026.59327505586,77417.00564829019,77417.00564829019,25754.518590512835,103171.52423880302,103171.52423880302,103171.52423880302,127995.83733899167,91655.63733706996,56510.706373318775,39049.92329305687,24824.313100188643,0.0,63874.23639324551,21100.666135160347,1537.1904083497125,0.0,0.8866887610453947,2.816249799498127,0.0014959135982669303,354214.90257549024,1555336.6845212001,4.390940847526106,1555336.6845212001,4.390940847526106,0.85,0.09570295502385878,4.027634451161993,1.2675297861592854,1.0,0.0,4.027634451161999,1.2848594651559138,1.2851537475384185,3.134688703618844,19343.188335781768,1972.456275668222,4632.441516551485,4632.441516551485,5.559599295208199,5.024858164902069,-2.3746309202580393,7.399489085160108,3.463264336536582,3.463264336536582,0.9895040961533091,0.0,0.0,0.0002290266528282015,7.713186521853587e-05,0.00015189478760966563,0.0006117766795286231,0.0957029550240995,0.07182671436929088,0.023876240654808638,0.09570294520068232,0.0718267143691102,0.02387624065474858,0.37778566846088246,0.37778566846088246,0.12558143046518463,0.0,4.785326740115977,4.70325444530539,5.032400945079644,4.78657906625773,4.705161226266,5.031681666831389,24824.313100188643,21100.666135160347,0.85,1.0650083212932067,0.6618016444735635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525915654905848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.62957736994,1537.1904083497125,0.37778566846088246,0.12558143046518463,6.112874298809886,3.463264336536582
4054.0,-30.183003606066674,5.02482061231386,35.009418872431816,24.113169055804633,4.989633919003575,-26.66576567249157,-40.19519694903863,1.4723959854275441,-0.24508594722885846,-5.0319110899147015,40.0186146020405,42271.95007712729,25754.506310585053,25754.506310585053,68026.45638771234,77416.84810453706,77416.84810453706,25754.506310585053,103171.35441512211,103171.35441512211,103171.35441512211,127995.62493334222,91655.5060182362,56510.60799082288,39049.88669712592,24824.270518220103,0.0,63874.15721534602,21100.629940487088,1537.1879477187067,0.0,0.8866888850128696,2.816247900653343,0.0014959135982669303,354215.0810314961,1555335.9923151059,4.390936681142632,1555335.9923151059,4.390936681142632,0.85,0.0957027330429982,4.027634451161993,1.267529404819943,1.0,0.0,4.027634451161322,1.2848595281843804,1.285153808396543,3.1346885498474646,19343.16062199343,1972.4534496482927,4632.441516551485,4632.441516551485,5.5595966443538405,5.02482061231386,-2.3746005624940874,7.399421174807948,3.463294470335137,3.463294470335137,0.9895127058100391,0.0,0.0,0.0002290249525144407,7.713147864400406e-05,0.00015189347387043666,0.0006117713882672446,0.09570273304324695,0.07182649941663671,0.023876233626610226,0.09570274085877976,0.07182649941645003,0.023876233626548168,0.3777848117247358,0.3777848117247358,0.12558148452986542,0.0,4.785621652960003,4.703703977517819,5.032229385306948,4.786825142685871,4.705526584911354,5.0315677364312705,24824.270518220103,21100.629940487088,0.85,1.0650074983904243,0.6618005140108727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525919959769433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.622044578002,1537.1879477187067,0.3777848117247358,0.12558148452986542,6.112874298809886,3.463294470335137
4055.0,-30.183074280832432,5.024783230860096,35.009410666037006,24.113128438498848,4.989632486899702,-26.66582943289676,-40.195244760811306,1.4723876389630404,-0.2448509181254508,-5.031894821976437,40.01859871638559,42271.842906559104,25754.4857744517,25754.4857744517,68026.32868101081,77416.68929750411,77416.68929750411,25754.4857744517,103171.1750719558,103171.1750719558,103171.1750719558,127995.40273206806,91655.37515780672,56510.52876685757,39049.82932327683,24824.227660112265,0.0,63874.05698338909,21100.593511095423,1537.1853948701485,0.0,0.8866890254349602,2.816246707930072,0.0014959135982669303,354215.30569271796,1555335.307104427,4.390931961742165,1555335.307104427,4.390931961742165,0.85,0.0957025081603276,4.027634451161993,1.2675290460092947,1.0,0.0,4.027634451163096,1.2848595707187518,1.2851538487727265,3.1346884460758075,19343.13300494764,1972.450633493358,4632.441516551485,4632.441516551485,5.559592211241565,5.024783230860096,-2.374567730869609,7.399350961729705,3.4633245722458637,3.4633245722458637,0.989521306355961,0.0,0.0,0.00022902326531303114,7.71310606203218e-05,0.00015189220469270933,0.0006117662764833055,0.0957025081605751,0.07182628226940534,0.02387622589116977,0.0957025565473403,0.07182628226921958,0.02387622589110802,0.3777839557770696,0.3777839557770696,0.12558153897428057,0.0,4.785900066659735,4.704136350596457,5.032043318298179,4.787043903850986,4.705896656586106,5.031330007082772,24824.227660112265,21100.593511095423,0.85,1.0650071702616533,0.6617998746745052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525924232912322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.614519986992,1537.1853948701485,0.3777839557770696,0.12558153897428057,6.112874298809886,3.4633245722458637
4056.0,-30.183144460206314,5.024745923868732,35.00940247848673,24.113088834006362,4.989624893445151,-26.66589336356172,-40.19529257258398,1.4723737967996666,-0.2444745643555848,-5.031883026991786,40.01858285248173,42271.73796101942,25754.476838963667,25754.476838963667,68026.21479998308,77416.55936096607,77416.55936096607,25754.476838963667,103171.03619992975,103171.03619992975,103171.03619992975,127995.22253502323,91655.27047345847,56510.449073508236,39049.80155550026,24824.186335093487,0.0,63873.987890593744,21100.558384829463,1537.1830336941935,0.0,0.8866891429942321,2.816243133309174,0.0014959135982669303,354215.46858224645,1555334.62283218,4.390928010731529,1555334.62283218,4.390928010731529,0.85,0.09570228812215159,4.027634451161993,1.2675287295086313,1.0,0.0,4.0276344511625375,1.2848596389410838,1.2851539148579645,3.134688279632914,19343.11091215419,1972.448380655391,4632.441516551485,4632.441516551485,5.559590282347696,5.024745923868732,-2.3745381822989162,7.399284106167649,3.4633546631945014,3.4633546631945014,0.9895299037698575,0.0,0.0,0.00022902158994932343,7.713064259873379e-05,0.00015189094735058964,0.0006117612123688673,0.0957022881223968,0.07182606885142963,0.023876219270967173,0.09570230075928458,0.0718260688512456,0.023876219270905996,0.3777830997188884,0.3777830997188884,0.12558159272800437,0.0,4.7861974048425395,4.7045853656997,5.031883056714605,4.787408462636222,4.706403770441682,5.031264455430744,24824.186335093487,21100.558384829463,0.85,1.0650065393834727,0.6617989475375229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525928473133176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.607004015646,1537.1830336941935,0.3777830997188884,0.12558159272800437,6.112874298809886,3.4633546631945014
4057.0,-30.183213991476723,5.02470879847177,35.00939430585926,24.11304807700219,4.989624227571099,-26.665956018028165,-40.19533266602082,1.472366254121613,-0.24425639820907463,-5.03186609179326,40.01856691203877,42271.603660114146,25754.455047635427,25754.455047635427,68026.05870774957,77416.39688173677,77416.39688173677,25754.455047635427,103170.8519293722,103170.8519293722,103170.8519293722,127994.99470285865,91655.13578951336,56510.34256788692,39049.770246251595,24824.142773486445,0.0,63873.913019738044,21100.521357463476,1537.1804243767772,0.0,0.8866892870134255,2.816242240406451,0.0014959135982669303,354215.7024585768,1555333.9352587343,4.3909231704391205,1555333.9352587343,4.3909231704391205,0.85,0.0957020625640606,4.027634451161993,1.2675283113541087,1.0,0.0,4.027634451161149,1.2848596776584127,1.2851539514513364,3.134688185173761,19343.082488186043,1972.4454822172754,4632.441516551485,4632.441516551485,5.559585578277897,5.02470879847177,-2.3745048449470687,7.399213643418839,3.4633847143035403,3.4633847143035403,0.9895384898010116,0.0,0.0,0.00022901993006866343,7.713029206069739e-05,0.00015188963800796603,0.0006117559388154081,0.095702062564309,0.07182585122127133,0.023876211343037673,0.09570212350926713,0.0718258512210849,0.023876211342975694,0.3777822448701601,0.3777822448701601,0.12558164737065952,0.0,4.786473572494799,4.70501314134458,5.031701835109004,4.787609693584159,4.706756321374087,5.0310091749447,24824.142773486445,21100.521357463476,0.85,1.0650053439927574,0.661797620682039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525932683634717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.599495612829,1537.1804243767772,0.3777822448701601,0.12558164737065952,6.112874298809886,3.4633847143035403
4058.0,-30.183283072261847,5.024671682255444,35.00938614092677,24.11300913607704,4.9896121142852055,-26.666019411814062,-40.19538421472532,1.472348453836513,-0.24377557764438507,-5.031857238436867,40.018550790915484,42271.51877153746,25754.453945959114,25754.453945959114,68025.97271749658,77416.28807403728,77416.28807403728,25754.453945959114,103170.7420199964,103170.7420199964,103170.7420199964,127994.84278128596,91655.04996075435,56510.28065825085,39049.743669448326,24824.100761289563,0.0,63873.84443073789,21100.485647096128,1537.1780920146084,0.0,0.8866893905207335,2.8162369477278038,0.0014959135982669303,354215.82472412346,1555333.239892075,4.390919691697644,1555333.239892075,4.390919691697644,0.85,0.0957018451471394,4.027634451161993,1.2675280124368151,1.0,0.0,4.0276344511631414,1.2848597643451858,1.2851540360389708,3.1346879736829734,19343.06437471372,1972.443635157135,4632.441516551485,4632.441516551485,5.559585340460257,5.024671682255444,-2.374477459493097,7.399149141748541,3.4634147580152375,3.4634147580152375,0.9895470737186393,0.0,0.0,0.00022901828095315947,7.712984137109966e-05,0.0001518884395820598,0.000611751111993941,0.09570184514738739,0.07182563979544022,0.02387620535194716,0.0957018096156279,0.07182563979525411,0.023876205351885296,0.37778138999981037,0.37778138999981037,0.12558170134604404,0.0,4.78679196387418,4.705480631075375,5.031570402286491,4.7880816607925,4.7073673648814065,5.0310615181603,24824.100761289563,21100.485647096128,0.85,1.0650051413651966,0.6617970023297238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452593685525476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.591997854372,1537.1780920146084,0.37778138999981037,0.12558170134604404,6.112874298809886,3.4634147580152375
4059.0,-30.183351473008514,5.024634863641219,35.00937799624232,24.112982872780435,4.989619438786688,-26.66608024955569,-40.195427800621815,1.472348215332954,-0.24348296905179723,-5.031834663382725,40.01853505081716,42271.403887185435,25754.418233707,25754.418233707,68025.82212089244,77416.15190563367,77416.15190563367,25754.418233707,103170.57013934068,103170.57013934068,103170.57013934068,127994.6263376067,91654.94436625943,56510.19634780739,39049.72002050227,24824.056198266033,0.0,63873.7762187683,21100.447768526126,1537.175299064125,0.0,0.8866895625414544,2.816235733968442,0.0014959135982669303,354216.13648754486,1555332.5609607291,4.390913910313678,1555332.5609607291,4.390913910313678,0.85,0.09570161490010073,4.027634451161993,1.2675276580220092,1.0,0.0,4.027634451161505,1.2848597688331211,1.285154038429815,3.134687962733703,19343.042089841103,1972.4413627325441,4632.441516551485,4632.441516551485,5.559577631296095,5.024634863641219,-2.374439960436158,7.399074824077377,3.4634447426207657,3.4634447426207657,0.9895556407487902,0.0,0.0,0.0002290166480825007,7.712946030212037e-05,0.00015188718778038032,0.0006117460701943706,0.09570161490034709,0.07182541852988626,0.02387619637046083,0.09570161305214009,0.07182541852970137,0.023876196370399373,0.3777805378066685,0.3777805378066685,0.1255817576873172,0.0,4.787095480908533,4.705952295134864,5.031366711831993,4.788351694330913,4.707881711091943,5.03059490810233,24824.056198266033,21100.447768526126,0.85,1.0650039209816458,0.6617959104594893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525940999849611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.584506802927,1537.175299064125,0.3777805378066685,0.1255817576873172,6.112874298809886,3.4634447426207657
4060.0,-30.1834193774125,5.024598052837311,35.009369893258224,24.112938378844433,4.989609173158317,-26.666142399696515,-40.195471596065886,1.472332195441468,-0.2431409509091509,-5.031825617951947,40.018519976058606,42271.29192547593,25754.417296468986,25754.417296468986,68025.70922194491,77416.01305958447,77416.01305958447,25754.417296468986,103170.43035605346,103170.43035605346,103170.43035605346,127994.45027312177,91654.82877219198,56510.10763807989,39049.690149013426,24824.019917068304,0.0,63873.71006608173,21100.416929508057,1537.1732852528037,0.0,0.8866896632357091,2.816232290098488,0.0014959135982669303,354216.2614057749,1555331.9107282716,4.390910526116558,1555331.9107282716,4.390910526116558,0.85,0.09570140185161041,4.027634451161993,1.2675273299822587,1.0,0.0,4.027634451162766,1.2848598471320416,1.2851541146637875,3.1346877717068886,19343.01769463878,1972.4388751142114,4632.441516551485,4632.441516551485,5.559577428975568,5.024598052837311,-2.3744123857643897,7.3990104386017,3.463474755142567,3.463474755142567,0.9895642157550191,0.0,0.0,0.00022901502707120213,7.712907740283235e-05,0.00015188594966836978,0.0006117410835317826,0.09570140185184214,0.07182521066846967,0.023876191183372482,0.09570138151432415,0.07182521066829575,0.023876191183314667,0.3777796883201953,0.3777796883201953,0.12558181145004965,0.0,4.787410017724085,4.706420568202077,5.031217464263364,4.788684667042787,4.708310799340893,5.030637686753892,24824.019917068304,21100.416929508057,0.85,1.065003256450387,0.6617948430072934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525945103646867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.577027072228,1537.1732852528037,0.3777796883201953,0.12558181145004965,6.112874298809886,3.463474755142567
4061.0,-30.18348669334385,5.024561299665868,35.0093617668498,24.112893815059238,4.98959917263037,-26.666203993536648,-40.19551528673617,1.4723164728222882,-0.24279512367735379,-5.031814270722258,40.01850308780441,42271.18214621266,25754.41038057303,25754.41038057303,68025.5925267857,77415.87292998696,77415.87292998696,25754.41038057303,103170.28331055999,103170.28331055999,103170.28331055999,127994.25552071678,91654.71176470691,56510.02098092892,39049.656426419984,24823.972210156793,0.0,63873.628636576774,21100.376378633275,1537.1705655550375,0.0,0.8866897822252775,2.816229064931206,0.0014959135982669303,354216.4181121085,1555331.1822729986,4.390906527039468,1555331.1822729986,4.390906527039468,0.85,0.09570118068023252,4.027634451161993,1.2675269557861615,1.0,0.0,4.027634451162832,1.2848599240111078,1.2851541894956442,3.134687584144132,19342.993001145984,1972.4363570787154,4632.441516551485,4632.441516551485,5.559575936048798,5.024561299665868,-2.374383163033613,7.398944462699482,3.4635047086561235,3.4635047086561235,0.9895727739017496,0.0,0.0,0.00022901342011833527,7.71286954213213e-05,0.00015188472469701396,0.0006117361497949482,0.0957011806804936,0.07182499666111514,0.02387618401937846,0.09570111543629158,0.0718249966609192,0.023876184019313323,0.3777788411077796,0.3777788411077796,0.12558186631702434,0.0,4.787727670197057,4.706885014293505,5.031092249860876,4.789019147044883,4.708764296424874,5.030612984597724,24823.972210156793,21100.376378633275,0.85,1.0650027872039718,0.6617939680039779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452594917766755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.5695550049,1537.1705655550375,0.3777788411077796,0.12558186631702434,6.112874298809886,3.4635047086561235
4062.0,-30.18355343959468,5.024524806892209,35.00935366233051,24.11285735378044,4.989604509000756,-26.666263540833622,-40.19555489122865,1.4723146102388365,-0.24263654434776072,-5.031793229785212,40.01848747255665,42271.05788596907,25754.379132839204,25754.379132839204,68025.43701880827,77415.70339455754,77415.70339455754,25754.379132839204,103170.08252739673,103170.08252739673,103170.08252739673,127994.01108589985,91654.57133045688,56509.92582186483,39049.60612065783,24823.928558503118,0.0,63873.53467916095,21100.33927472765,1537.1678542389484,0.0,0.8866899459789097,2.8162294355619597,0.0014959135982669303,354216.7086896169,1555330.5087276148,4.390901023504446,1555330.5087276148,4.390901023504446,0.85,0.09570095400507317,4.027634451161993,1.2675265804911038,1.0,0.0,4.027634451161099,1.2848599360159065,1.2851541994558628,3.1346875548558866,19342.963363622028,1972.4333348923465,4632.441516551485,4632.441516551485,5.559569190635236,5.024524806892209,-2.3743467847709128,7.398871591663122,3.4635346182041338,3.4635346182041338,0.9895813194868953,0.0,0.0,0.00022901182677502645,7.71283491662124e-05,0.00015188347760881405,0.0006117311269795507,0.09570095400531754,0.07182477829332842,0.023876175711989116,0.09570097690404426,0.07182477829314501,0.023876175711928148,0.37777799579462207,0.37777799579462207,0.12558192342590652,0.0,4.788005624595996,4.7073163532903095,5.030907483006331,4.789156685437433,4.7090815630443785,5.030208453915236,24823.928558503118,21100.33927472765,0.85,1.0650019191908273,0.6617929960866908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525953216384142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.562092463162,1537.1678542389484,0.37777799579462207,0.12558192342590652,6.112874298809886,3.4635346182041338
4063.0,-30.183619790460277,5.024488374975052,35.009345602066155,24.112817434966587,4.989598168633162,-26.666323900020934,-40.195598372351355,1.472302278192964,-0.24230110836106178,-5.031781452519479,40.0184725525358,42270.95149009457,25754.371830058793,25754.371830058793,68025.32332015337,77415.56731949649,77415.56731949649,25754.371830058793,103169.93914955528,103169.93914955528,103169.93914955528,127993.83108388567,91654.4594694711,56509.84364006572,39049.573143783746,24823.891934330386,0.0,63873.46507811413,21100.308144180828,1537.165757584653,0.0,0.8866900600273362,2.816226397358938,0.0014959135982669303,354216.8713349518,1555329.8651702306,4.390897190494045,1555329.8651702306,4.390897190494045,0.85,0.09570073951682462,4.027634451161993,1.2675262398133054,1.0,0.0,4.027634451163963,1.284859996984079,1.2851542584028097,3.1346874061111425,19342.939756256696,1972.430927611029,4632.441516551485,4632.441516551485,5.559567614192149,5.024488374975052,-2.3743171889480617,7.398805563923114,3.4635645450501897,3.4635645450501897,0.98958987001434,0.0,0.0,0.00022901024288034185,7.712796902006206e-05,0.00015188227386027977,0.0006117262787204835,0.09570073951705522,0.07182456933504508,0.02387617018201015,0.09570075543592035,0.07182456933487201,0.02387617018195261,0.3777771503020047,0.3777771503020047,0.12558197863198967,0.0,4.78829623158515,4.707754844976023,5.030751944042038,4.789480344158392,4.709531123099282,5.030152199047279,24823.891934330386,21100.308144180828,0.85,1.0650012996314153,0.6617920514942983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525957220924046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.55463909016,1537.165757584653,0.3777771503020047,0.12558197863198967,6.112874298809886,3.4635645450501897
4064.0,-30.18368557467324,5.024452209324268,35.009337578093714,24.11279120659458,4.989604988700233,-26.666382432990687,-40.195637837145455,1.4723018470167937,-0.24200361428739825,-5.031759849569869,40.01845748908375,42270.8307340607,25754.33987809406,25754.33987809406,68025.17061215476,77415.43333977381,77415.43333977381,25754.33987809406,103169.77321786787,103169.77321786787,103169.77321786787,127993.62423696285,91654.35480321372,56509.75219749693,39049.55845079643,24823.851019094982,0.0,63873.40946989141,21100.273366230733,1537.1631924518676,0.0,0.8866902246440836,2.8162250058398737,0.0014959135982669303,354217.1696742132,1555329.2154263172,4.39089165795326,1555329.2154263172,4.39089165795326,0.85,0.09570051385837121,4.027634451161993,1.267525841989555,1.0,0.0,4.02763445116168,1.2848600022443661,1.2851542616465064,3.1346873932775607,19342.91766728118,1972.428675162383,4632.441516551485,4632.441516551485,5.559560716757043,5.024452209324268,-2.374280337464429,7.398732546788697,3.4635944294333343,3.4635944294333343,0.9895984084095241,0.0,0.0,0.00022900867252246892,7.71276239893128e-05,0.00015188104853315612,0.0006117213435507463,0.09570051385860695,0.07182435200265676,0.023876161855950193,0.09570056621677135,0.07182435200247983,0.02387616185589138,0.3777763053873086,0.3777763053873086,0.12558203396581435,0.0,4.788580169244312,4.708202916619825,5.0305407898095496,4.789756235282482,4.710036122420661,5.029737280809115,24823.851019094982,21100.273366230733,0.85,1.0649998360306787,0.6617907370982957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452596120174432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.547191413165,1537.1631924518676,0.3777763053873086,0.12558203396581435,6.112874298809886,3.4635944294333343
4065.0,-30.18375082510984,5.024415932082795,35.00932956568102,24.11273749256509,4.989586301756531,-26.666443036345775,-40.19568515997378,1.472278512991623,-0.24163954702999035,-5.0317560342892795,40.01844177783876,42270.744877270845,25754.35326897674,25754.35326897674,68025.09814624759,77415.29123821513,77415.29123821513,25754.35326897674,103169.64450719187,103169.64450719187,103169.64450719187,127993.45680799587,91654.23147315888,56509.685112211264,39049.495956608465,24823.812300804002,0.0,63873.30825741247,21100.2404556834,1537.1611552520394,0.0,0.8866903010034765,2.8162206611447718,0.0014959135982669303,354217.2223637051,1555328.5377408515,4.3908890916203465,1555328.5377408515,4.3908890916203465,0.85,0.09570030515859387,4.027634451161993,1.2675255436217414,1.0,0.0,4.02763445116347,1.2848601146326075,1.2851543720590768,3.1346871190827286,19342.891639460664,1972.4260210633258,4632.441516551485,4632.441516551485,5.559563607432001,5.024415932082795,-2.3742565829818183,7.3986725150646135,3.4636243334203063,3.4636243334203063,0.9896069524058018,0.0,0.0,0.00022900711491635818,7.71272102596318e-05,0.00015187990465672638,0.00061171673643463,0.09570030515883221,0.07182414794303177,0.023876157215800435,0.0957002999857945,0.0718241479428529,0.023876157215740976,0.37777546180846144,0.37777546180846144,0.12558208592414669,0.0,4.7888861130203395,4.708646199849966,5.030432368876291,4.790116487259297,4.710426566560784,5.030005945341372,24823.812300804002,21100.2404556834,0.85,1.0650003890843294,0.6617904415866128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525965148569473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.539752876417,1537.1611552520394,0.37777546180846144,0.12558208592414669,6.112874298809886,3.4636243334203063
4066.0,-30.18381545407036,5.024380004427758,35.009321553451116,24.112715874239825,4.989597068979356,-26.66650013464024,-40.1957243802957,1.4722817495483604,-0.24133966102965587,-5.0317304039041275,40.01842575833682,42270.62819763385,25754.311318604476,25754.311318604476,68024.93951623833,77415.15995384777,77415.15995384777,25754.311318604476,103169.47127245225,103169.47127245225,103169.47127245225,127993.23557729388,91654.13063415742,56509.59887793984,39049.479729130646,24823.764304841625,0.0,63873.24403397227,21100.19965911538,1537.1580936191262,0.0,0.8866904895983215,2.816219708498627,0.0014959135982669303,354217.57632262027,1555327.8467593284,4.390882753211378,1555327.8467593284,4.390882753211378,0.85,0.09570007224507776,4.027634451161993,1.2675251749204475,1.0,0.0,4.02763445116123,1.2848601026758857,1.2851543581172813,3.1346871482536725,19342.870358196862,1972.4238509783527,4632.441516551485,4632.441516551485,5.559554551651779,5.024380004427758,-2.374216782393317,7.3985967868210745,3.4636541434680024,3.4636541434680024,0.9896154695622864,0.0,0.0,0.00022900557215524927,7.712686736935598e-05,0.0001518787047858933,0.0006117119037935257,0.09570007224532867,0.07182392527797628,0.023876146967352394,0.09570009735757964,0.07182392527778797,0.023876146967289794,0.37777461930651074,0.37777461930651074,0.1255821412738025,0.0,4.789177447796817,4.709101981121535,5.030227679529105,4.790390742874479,4.710973653301551,5.0294576930979815,24823.764304841625,21100.19965911538,0.85,1.064998976411123,0.6617892802681412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525969063371917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.532322840181,1537.1580936191262,0.37777461930651074,0.1255821412738025,6.112874298809886,3.4636541434680024
4067.0,-30.18387958324246,5.024344085158326,35.0093135951279,24.112676304671936,4.9895884272008395,-26.66655872416723,-40.19576761694623,1.4722675681247785,-0.24095389351822405,-5.031720685060644,40.01841130402411,42270.53024198455,25754.31031233183,25754.31031233183,68024.84055431638,77415.03452426927,77415.03452426927,25754.31031233183,103169.3448366011,103169.3448366011,103169.3448366011,127993.07548768088,91654.02759010864,56509.52330782059,39049.44920254227,24823.73065107978,0.0,63873.17985362205,21100.171053417813,1537.15621254559,0.0,0.8866905914741106,2.8162157677325026,0.0014959135982669303,354217.7105411715,1555327.223290515,4.390879329309357,1555327.223290515,4.390879329309357,0.85,0.09569986197493485,4.027634451161993,1.2675248639145873,1.0,0.0,4.027634451161121,1.2848601721870523,1.2851544256773737,3.1346869786665335,19342.848611575486,1972.4216334401133,4632.441516551485,4632.441516551485,5.559554334428821,5.024344085158326,-2.374188640766746,7.398532725925072,3.463683998512204,3.463683998512204,0.9896239995749154,0.0,0.0,0.00022900404133407794,7.712648936728279e-05,0.00015187755196679516,0.0006117072606596101,0.0956998619751572,0.07182372015443958,0.02387614182071763,0.09569985732744017,0.0718237201542727,0.02387614182066216,0.3777737787198139,0.3777737787198139,0.12558219342395263,0.0,4.789491757207884,4.70956999136439,5.030078346000323,4.79076679154241,4.711460447264415,5.029499505692286,24823.73065107978,21100.171053417813,0.85,1.064998497181582,0.66178841164407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525972940889915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.524903079167,1537.15621254559,0.3777737787198139,0.12558219342395263,6.112874298809886,3.463683998512204
4068.0,-30.183943107234363,5.0243082800393255,35.009305629143405,24.11263083284723,4.989583899554264,-26.66661635742195,-40.195806907117344,1.4722571497409904,-0.24073922559801986,-5.031705984235521,40.01839516422315,42270.418619429925,25754.29661428007,25754.29661428007,68024.71523371,77414.86846273487,77414.86846273487,25754.29661428007,103169.16507701494,103169.16507701494,103169.16507701494,127992.85051607805,91653.88533579354,56509.435492485136,39049.38871478712,24823.6854390631,0.0,63873.07415385022,21100.132623203637,1537.1535531916052,0.0,0.8866907248331957,2.8162146600081255,0.0014959135982669303,354217.9135616422,1555326.527120486,4.3908748472988295,1555326.527120486,4.3908748472988295,0.8500000000000001,0.09569964104653328,4.027634451161993,1.2675244919164106,1.0,0.0,4.027634451161673,1.2848602240624443,1.2851544756162265,3.1346868521055953,19342.81858994137,1972.4185720854084,4632.441516551485,4632.441516551485,5.559551377445616,5.0243082800393255,-2.3741568626114193,7.398465142650744,3.4637137962066387,3.4637137962066387,0.9896325132018967,0.0,0.0,0.00022900252496839893,7.71261458693081e-05,0.00015187637909909083,0.0006117025367772375,0.09569964104678418,0.07182350705967401,0.023876133987110162,0.09569966851309762,0.07182350705948572,0.023876133987047566,0.3777729407110652,0.3777729407110652,0.1255822462362917,0.0,4.78978130874782,4.710003969480738,5.0299321961672945,4.7909667586375235,4.711767730486827,5.02937557016304,24823.6854390631,21100.132623203637,0.85,1.064998297558996,0.6617877592303407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525976788424262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.517491176284,1537.1535531916052,0.3777729407110652,0.1255822462362917,6.112874298809886,3.4637137962066387
