time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4069.0,-30.18400617594673,5.02427258549899,35.00929767276977,24.11260100724178,4.989580001193843,-26.666673517954965,-40.19584612743927,1.472247343201235,-0.24028240295751857,-5.031691379650976,40.01837951219137,42270.30865965259,25754.28334484036,25754.28334484036,68024.59200449295,77414.7632902215,77414.7632902215,25754.28334484036,103169.04663506185,103169.04663506185,103169.04663506185,127992.68958470714,91653.80404139622,56509.34941082373,39049.39403396943,24823.642949645284,0.0,63873.036983614715,21100.09650719849,1537.1510573967544,0.0,0.8866908559346542,2.816210354928022,0.0014959135982669303,354218.1152531083,1555325.8519899922,4.390870441164835,1555325.8519899922,4.390870441164835,0.85,0.09569942207802867,4.027634451161993,1.2675241572828968,1.0,0.0,4.027634451163651,1.2848602730527758,1.2851545226833343,3.1346867325833783,19342.80143340977,1972.4168226060656,4632.441516551485,4632.441516551485,5.559548512986419,5.02427258549899,-2.3741251524844924,7.3983977379834815,3.463743568471004,3.463743568471004,0.989641019563144,0.0,0.0,0.00022900101947974003,7.712580298340644e-05,0.0001518752164963336,0.0006116978542383194,0.09569942207827183,0.07182329536162146,0.02387612671665036,0.0956993809866599,0.07182329536143897,0.023876126716589695,0.37777210301206626,0.37777210301206626,0.1255822996719704,0.0,4.790101429867661,4.710477307628821,5.029790138336637,4.791408976693447,4.712398328260633,5.029249697102728,24823.642949645284,21100.09650719849,0.85,1.0649969880396204,0.6617864228139981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525980599651758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.51008925954,1537.1510573967544,0.37777210301206626,0.1255822996719704,6.112874298809886,3.463743568471004
4070.0,-30.184068567156352,5.0242370539474726,35.00928974015032,24.112565244454913,4.989580295105039,-26.66672964939567,-40.19588517313821,1.4722413773435699,-0.24001314835533094,-5.0316741972183365,40.01836429133488,42270.20097647934,25754.263786182073,25754.263786182073,68024.46476266142,77414.61711420357,77414.61711420357,25754.263786182073,103168.88090038564,103168.88090038564,103168.88090038564,127992.48289463225,91653.68316724246,56509.267029514886,39049.35126414175,24823.60199424661,0.0,63872.953258388356,21100.061695109616,1537.1485859070472,0.0,0.8866909986043718,2.81620881880468,0.0014959135982669303,354218.3525451518,1555325.195457909,4.390865646239077,1555325.195457909,4.390865646239077,0.85,0.0956992024346632,4.027634451161993,1.2675238017691304,1.0,0.0,4.027634451160007,1.2848603040405022,1.2851545517645058,3.1346866569823075,19342.77592388751,1972.4142213587222,4632.441516551485,4632.441516551485,5.559544290880601,5.0242370539474726,-2.374091530059331,7.398328584006803,3.463773314418068,3.463773314418068,0.9896495184051622,0.0,0.0,0.00022899953017245655,7.712546162555681e-05,0.00015187406854689974,0.0006116932307176315,0.09569920243490049,0.07182308320321867,0.023876119231681814,0.095699190315821,0.0718230832030406,0.02387611923162261,0.37777126823802776,0.37777126823802776,0.12558235375713575,0.0,4.7904069633390804,4.710937070439968,5.029630447833256,4.791661048862977,4.712808671323728,5.029024381110787,24823.60199424661,21100.061695109616,0.85,1.0649963919388343,0.6617856043931717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525984383565889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.502694346094,1537.1485859070472,0.37777126823802776,0.12558235375713575,6.112874298809886,3.463773314418068
4071.0,-30.184130542394083,5.024201585037036,35.00928182760743,24.112519982177787,4.989574063478159,-26.666786059004732,-40.19592428868634,1.47222958008803,-0.23976887164729987,-5.031661670477611,40.018349010867034,42270.095243711105,25754.256269252393,25754.256269252393,68024.3515129635,77414.45894117137,77414.45894117137,25754.256269252393,103168.71521042376,103168.71521042376,103168.71521042376,127992.27736850474,91653.5474862832,56509.183788819944,39049.2929971814,24823.56215808098,0.0,63872.85515526238,21100.02783436883,1537.1462821735183,0.0,0.8866911177755767,2.8162070676428876,0.0014959135982669303,354218.5255414504,1555324.5363547776,4.390861641065621,1555324.5363547776,4.390861641065621,0.8499999999999999,0.09569898793517302,4.027634451161993,1.2675234522996477,1.0,0.0,4.02763445116505,1.2848603622907548,1.285154608127217,3.1346865148685845,19342.747289507515,1972.411301464569,4632.441516551485,4632.441516551485,5.559542668209348,5.024201585037036,-2.374061327380154,7.39826291241719,3.463803050042525,3.463803050042525,0.9896580142978644,0.0,0.0,0.00022899805080345184,7.712511965844956e-05,0.00015187293114500227,0.0006116886496785644,0.0956989879354097,0.07182287508431842,0.023876112851091275,0.09569900024569092,0.0718228750841408,0.023876112851032225,0.3777704352959459,0.3777704352959459,0.12558240719746971,0.0,4.790699504927204,4.711371381001413,5.029495306052183,4.791892798830304,4.713132355001392,5.028978575150063,24823.56215808098,21100.02783436883,0.85,1.0649962546313243,0.6617849654749391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452598812683395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.495310902996,1537.1462821735183,0.3777704352959459,0.12558240719746971,6.112874298809886,3.463803050042525
4072.0,-30.184191972973586,5.024166266789407,35.00927392539243,24.112489632703387,4.989573196250206,-26.66684144185204,-40.19596322961149,1.4722226651278087,-0.23938517756209876,-5.031644930879358,40.01833348660164,42269.99122004668,25754.238189715557,25754.238189715557,68024.22940976224,77414.33943774903,77414.33943774903,25754.238189715557,103168.57762746459,103168.57762746459,103168.57762746459,127992.09696928516,91653.45242695267,56509.10420924686,39049.2757974509,24823.519341820567,0.0,63872.79513927147,21099.99144054748,1537.1437160336604,0.0,0.8866912592887415,2.8162039741122316,0.0014959135982669303,354218.7567180913,1555323.8667359713,4.390856885011857,1555323.8667359713,4.390856885011857,0.85,0.09569876817065825,4.027634451161993,1.2675230709603063,1.0,0.0,4.027634451161418,1.2848603976716104,1.28515464163201,3.134686428549564,19342.727227996984,1972.4092557598144,4632.441516551485,4632.441516551485,5.55953876539983,5.024166266789407,-2.3740280270606315,7.398194293850038,3.4638327453444564,3.4638327453444564,0.9896664986698447,0.0,0.0,0.00022899658444430274,7.712477921937349e-05,0.00015187180522492925,0.000611684114884089,0.0956987681709001,0.07182266290115395,0.02387610526974615,0.0956987506345663,0.07182266290097244,0.02387610526968581,0.37776960258183473,0.37776960258183473,0.1255824615047674,0.0,4.791005331505687,4.711828213004708,5.029345628126919,4.792259753317239,4.713687252297518,5.028778768824623,24823.519341820567,21099.99144054748,0.85,1.0649953436582629,0.6617839586928841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525991845146886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.487933713493,1537.1437160336604,0.37776960258183473,0.1255824615047674,6.112874298809886,3.4638327453444564
4073.0,-30.184252904320385,5.024131037532965,35.00926604345197,24.11245460333305,4.989568914943065,-26.66689671676664,-40.196002170536644,1.4722127273885173,-0.23901347441022835,-5.0316310135012845,40.0183182727105,42269.889268895386,25754.227510773027,25754.227510773027,68024.11677966842,77414.2146258555,77414.2146258555,25754.227510773027,103168.44213662852,103168.44213662852,103168.44213662852,127991.9213125967,91653.3504753841,56509.02511842077,39049.250396625925,24823.479175968187,0.0,63872.72957259411,21099.957299572958,1537.1413642770424,0.0,0.8866913853019076,2.8162007087912384,0.0014959135982669303,354218.94891949097,1555323.210504963,4.390852649891596,1555323.210504963,4.390852649891596,0.85,0.09569855287498649,4.027634451161993,1.2675227797357365,1.0,0.0,4.027634451161095,1.2848604471703566,1.2851546892732502,3.1346863077869953,19342.705711934803,1972.40706173207,4632.441516551485,4632.441516551485,5.5595364601483785,5.024131037532965,-2.373996793997624,7.398127831530589,3.463862426981483,3.463862426981483,0.9896749791375665,0.0,0.0,0.00022899513001047842,7.71244387816866e-05,0.0001518706912287918,0.0006116796281148674,0.09569855287522272,0.07182245419886772,0.023876098676354998,0.09569850686010531,0.07182245419869043,0.023876098676296063,0.37776877170594136,0.37776877170594136,0.12558251553368213,0.0,4.7913226194875165,4.712296278762437,5.029208102573023,4.792617539091054,4.71419490886251,5.028684482540541,24823.479175968187,21099.957299572958,0.85,1.064994673546182,0.6617830418669338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525995530783897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.480565369471,1537.1413642770424,0.37776877170594136,0.12558251553368213,6.112874298809886,3.463862426981483
4074.0,-30.18431320330156,5.0240959819013185,35.009258184949424,24.112418596074008,4.9895704254120945,-26.666950843246862,-40.19603713005779,1.4722080653565874,-0.2387762815969836,-5.031613006508986,40.01830319150718,42269.773650568,25754.206675797584,25754.206675797584,68023.98032636559,77414.06260062111,77414.06260062111,25754.206675797584,103168.2692764187,103168.2692764187,103168.2692764187,127991.7075638822,91653.223400048,56508.934449991764,39049.209944506925,24823.4382874635,0.0,63872.64823197042,21099.922544343975,1537.1388750058554,0.0,0.8866915316651365,2.8161996908380527,0.0014959135982669303,354219.19759929297,1555322.5599974727,4.390847730836193,1555322.5599974727,4.390847730836193,0.85,0.09569833408152274,4.027634451161993,1.267522361581214,1.0,0.0,4.027634451162663,1.2848604719547425,1.2851547122138762,3.1346862473202934,19342.678893702665,1972.4043270334585,4632.441516551485,4632.441516551485,5.559531962525394,5.0240959819013185,-2.373962539447334,7.398058521348652,3.463892076600439,3.463892076600439,0.9896834504572682,0.0,0.0,0.00022899369067962431,7.712413315226562e-05,0.0001518695575273587,0.000611675061979918,0.095698334081758,0.07182224292888408,0.02387609115287392,0.09569833308958516,0.07182224292870752,0.023876091152815224,0.37776794328669133,0.37776794328669133,0.12558256997734904,0.0,4.791618735886402,4.7127438400931965,5.029047400260538,4.792836724911979,4.7145681970188775,5.028438854931608,24823.4382874635,21099.922544343975,0.85,1.0649938934631067,0.6617820744969605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525999186470313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.473204979058,1537.1388750058554,0.37776794328669133,0.12558256997734904,6.112874298809886,3.463892076600439
4075.0,-30.184373023370224,5.024061064773185,35.009250366426194,24.112382798362546,4.989570625814327,-26.66700466967742,-40.19607586143536,1.4722022721206989,-0.2385119880893285,-5.031596517122266,40.01828863898337,42269.67557906828,25754.19005537601,25754.19005537601,68023.86563444429,77413.91668863232,77413.91668863232,25754.19005537601,103168.10674400833,103168.10674400833,103168.10674400833,127991.50759920356,91653.1017141777,56508.860604610214,39049.15678840831,24823.40085519523,0.0,63872.55764360354,21099.890726915943,1537.1366177413747,0.0,0.8866916683826163,2.8161981390994204,0.0014959135982669303,354219.42532080895,1555321.9322940612,4.390843135961387,1555321.9322940612,4.390843135961387,0.85,0.09569811874986911,4.027634451161993,1.2675220500258733,1.0,0.0,4.027634451162725,1.2848605020080093,1.2851547404392891,3.134686173999056,19342.653212874124,1972.401708317736,4632.441516551485,4632.441516551485,5.559528374693466,5.024061064773185,-2.37392937176446,7.397990436537645,3.4639217198807803,3.4639217198807803,0.9896919199659372,0.0,0.0,0.0002289922627886034,7.712379454914901e-05,0.0001518684682394544,0.0006116706747264274,0.09569811875009593,0.07182203447246076,0.023876084277635174,0.09569815458347782,0.07182203447229052,0.023876084277578584,0.37776711590086454,0.37776711590086454,0.12558262325507732,0.0,4.791905764545561,4.713180813986071,5.028882134166167,4.79308452903291,4.714959946801514,5.028252446064414,24823.40085519523,21099.890726915943,0.85,1.0649936082723388,0.6617814776562551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526002804218545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.465855225992,1537.1366177413747,0.37776711590086454,0.12558262325507732,6.112874298809886,3.4639217198807803
4076.0,-30.184432311726095,5.024026109701366,35.00924254385239,24.112338583823316,4.989557436899357,-26.667059356469533,-40.196114662662126,1.472184481642041,-0.2381072314882431,-5.031588358992213,40.018272883952946,42269.58030715627,25754.19460861821,25754.19460861821,68023.77491577448,77413.79097117712,77413.79097117712,25754.19460861821,103167.98557979534,103167.98557979534,103167.98557979534,127991.34474892958,91652.99458771037,56508.78392368644,39049.122960026594,24823.35916913424,0.0,63872.48212916084,21099.855293764103,1537.134308118756,0.0,0.8866917670207817,2.8161937663759296,0.0014959135982669303,354219.5379861534,1555321.252722368,4.390839820877318,1555321.252722368,4.390839820877318,0.85,0.09569790829435175,4.027634451161993,1.2675217505590997,1.0,0.0,4.027634451161272,1.2848605881659263,1.2851548247985187,3.1346859637987947,19342.630604691003,1972.3994029246485,4632.441516551485,4632.441516551485,5.559529357596799,5.024026109701366,-2.3739023609018837,7.39792847060325,3.4639513465169625,3.4639513465169625,0.9897003847191321,0.0,0.0,0.0002289908475975378,7.71234553367651e-05,0.0001518673922607727,0.0006116663410776203,0.09569790829459349,0.0718218298864768,0.02387607840811668,0.09569787284731875,0.07182182988629537,0.023876078408056372,0.377766288997846,0.377766288997846,0.1255826752160504,0.0,4.79221786560089,4.713629619453343,5.0287818310467856,4.793481127503981,4.71544030072846,5.0283961418257945,24823.35916913424,21099.855293764103,0.85,1.064993447071918,0.6617807684642678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452600639323524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.458513057172,1537.134308118756,0.377766288997846,0.1255826752160504,6.112874298809886,3.4639513465169625
4077.0,-30.184491069058488,5.023991362265178,35.009234712716655,24.112302401941292,4.989559966223628,-26.667111993319033,-40.196145640779264,1.4721808904834053,-0.23788911294457193,-5.031568593403722,40.01825698942118,42269.45470863827,25754.169692342544,25754.169692342544,68023.62440098081,77413.63406161126,77413.63406161126,25754.169692342544,103167.8037539538,103167.8037539538,103167.8037539538,127991.11648185644,91652.86241843073,56508.683065454614,39049.08816997346,24823.31272790263,0.0,63872.40089787609,21099.815818717234,1537.1314599925793,0.0,0.8866919252880984,2.8161932047714155,0.0014959135982669303,354219.81095284835,1555320.5671337044,4.390834501745978,1555320.5671337044,4.390834501745978,0.85,0.09569768538097893,4.027634451161993,1.2675213153706868,1.0,0.0,4.027634451162815,1.2848606078640339,1.2851548426990165,3.134685915741145,19342.602711422864,1972.396558602873,4632.441516551485,4632.441516551485,5.5595239789480715,5.023991362265178,-2.3738668271058985,7.397858189371076,3.4639809035115854,3.4639809035115854,0.9897088295747387,0.0,0.0,0.0002289894450897544,7.712318451742783e-05,0.0001518662605723266,0.0006116617830502468,0.09569768538122728,0.07182161562073361,0.023876069760493675,0.09569769352785323,0.07182161562054722,0.023876069760431714,0.37776546349017215,0.37776546349017215,0.12558272995452907,0.0,4.792502816016224,4.7140566498959515,5.028638183735154,4.793679480459161,4.715802213735003,5.028101204106747,24823.31272790263,21099.815818717234,0.85,1.0649924450114534,0.6617796437027911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526009950352505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.451179546331,1537.1314599925793,0.37776546349017215,0.12558272995452907,6.112874298809886,3.4639809035115854
4078.0,-30.184549385870238,5.0239567950055495,35.00922693446231,24.112276557739847,4.989563762782599,-26.667164106983797,-40.19618405783547,1.4721784838953902,-0.23753731620354301,-5.031549928497867,40.018242867433365,42269.36203502653,25754.148071155454,25754.148071155454,68023.51010618199,77413.51375859592,77413.51375859592,25754.148071155454,103167.66182975136,103167.66182975136,103167.66182975136,127990.93863511752,91652.76719062358,56508.615467051095,39049.05747063609,24823.276805366157,0.0,63872.33427600225,21099.785284561232,1537.1292411580444,0.0,0.8866920715265261,2.816190755832535,0.0014959135982669303,354220.0687190499,1555319.9580014662,4.39082958688902,1555319.9580014662,4.39082958688902,0.85,0.09569746969838983,4.027634451161993,1.267521037333645,1.0,0.0,4.027634451161403,1.2848606219982213,1.2851548550478409,3.134685881257842,19342.582614356696,1972.3945092724525,4632.441516551485,4632.441516551485,5.559519311606451,5.0239567950055495,-2.373832051485022,7.397788846490572,3.4640104648845043,3.4640104648845043,0.989717275681287,0.0,0.0,0.0002289880531048027,7.712284866603125e-05,0.00015186520443877146,0.0006116575293303552,0.09569746969861047,0.07182140685395064,0.023876062844659828,0.09569748795431557,0.07182140685378505,0.02387606284460478,0.3777646380769596,0.3777646380769596,0.1255827842185958,0.0,4.7927978196257754,4.714505167533616,5.028470152346188,4.794012612294296,4.716334596617344,5.0278335423200815,24823.276805366157,21099.785284561232,0.85,1.0649917664233448,0.6617788830509007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526013475611654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.443854697382,1537.1292411580444,0.3777646380769596,0.1255827842185958,6.112874298809886,3.4640104648845043
4079.0,-30.18460721247766,5.023922203999162,35.00921916996792,24.112237232644134,4.9895526842255,-26.667217266968684,-40.19621884273363,1.4721627387157514,-0.2370993593111166,-5.031540848061472,40.018227711709216,42269.25641816183,25754.150920766428,25754.150920766428,68023.40733892826,77413.39933242295,77413.39933242295,25754.150920766428,103167.55025318937,103167.55025318937,103167.55025318937,127990.78823394295,91652.67161973278,56508.528705468445,39049.04768251592,24823.237980753576,0.0,63872.2856632695,21099.75228364054,1537.127073856577,0.0,0.886692172690891,2.8161860540522565,0.0014959135982669303,354220.19412180304,1555319.304280654,4.390826186905194,1555319.304280654,4.390826186905194,0.85,0.09569726095412853,4.027634451161993,1.2675206636870282,1.0,0.0,4.0276344511628395,1.2848606985148148,1.2851549298084015,3.1346856945796397,19342.56244488547,1972.3924525587709,4632.441516551485,4632.441516551485,5.559519926748803,5.023922203999162,-2.3738043374862863,7.397726541485449,3.464040022698292,3.464040022698292,0.9897257207709406,0.0,0.0,0.00022898667282841004,7.712254456902498e-05,0.00015186412825938508,0.000611653194873183,0.09569726095436154,0.07182120365232844,0.0238760573020331,0.09569720417046888,0.07182120365215357,0.02387605730197497,0.37776381432755946,0.37776381432755946,0.12558283652806743,0.0,4.793123231101447,4.714974466727426,5.028361533217264,4.794441488750351,4.7168688708121635,5.027944334822507,24823.237980753576,21099.75228364054,0.85,1.0649909680317877,0.6617777331627457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526016974442537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.436536714951,1537.127073856577,0.37776381432755946,0.12558283652806743,6.112874298809886,3.464040022698292
4080.0,-30.184664456443564,5.0238878521833765,35.009211411579905,24.11220580050724,4.98955839026344,-26.66726822389994,-40.19625334823502,1.4721621577190744,-0.23687216832013291,-5.031519308118298,40.01821236058083,42269.15195876168,25754.122217894237,25754.122217894237,68023.27417665592,77413.2487081462,77413.2487081462,25754.122217894237,103167.37092604044,103167.37092604044,103167.37092604044,127990.56464826727,91652.54641093705,56508.449661549545,39048.99638820834,24823.19372222683,0.0,63872.19011043517,21099.714663892806,1537.1243090885653,0.0,0.8866923380267583,2.816185580308976,0.0014959135982669303,354220.49159312865,1555318.6421315689,4.390820630213759,1555318.6421315689,4.390820630213759,0.85,0.095697038745329,4.027634451161993,1.2675202680611988,1.0,0.0,4.027634451161859,1.2848607040547877,1.2851549335939672,3.1346856810637203,19342.536020571726,1972.3897580286568,4632.441516551485,4632.441516551485,5.559513730691695,5.0238878521833765,-2.373767460505618,7.397655312688995,3.464069515736374,3.464069515736374,0.9897341473532497,0.0,0.0,0.00022898530646677217,7.712224291565954e-05,0.00015186306355111263,0.0006116489066174644,0.09569703874556929,0.0718209902075073,0.023876048538061977,0.0956970337895055,0.07182099020732698,0.02387604853800203,0.3777629934689688,0.3777629934689688,0.12558289076618578,0.0,4.793419965789042,4.715423475566865,5.028198977677505,4.794647139798144,4.717260315092233,5.027589741215365,24823.19372222683,21099.714663892806,0.85,1.0649904764349478,0.6617770877384698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526020443864245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.429226609052,1537.1243090885653,0.3777629934689688,0.12558289076618578,6.112874298809886,3.464069515736374
4081.0,-30.184721212167,5.023853502751047,35.00920368091087,24.11216605631637,4.9895498837000245,-26.667320162742968,-40.1962879585102,1.4721488342752314,-0.23649857959543397,-5.0315088397702885,40.01819765117888,42269.0501865885,25754.12193187953,25754.12193187953,68023.17211846804,77413.12214348525,77413.12214348525,25754.12193187953,103167.24407536478,103167.24407536478,103167.24407536478,127990.40088110007,91652.43931051348,56508.36735361374,39048.96884099971,24823.15680573529,0.0,63872.125646735,21099.683284874995,1537.1222169723637,0.0,0.8866924446432837,2.8161818875242695,0.0014959135982669303,354220.63616337394,1555318.0076626386,4.39081704699241,1555318.0076626386,4.39081704699241,0.85,0.09569683084710923,4.027634451161993,1.2675199433183302,1.0,0.0,4.027634451163021,1.2848607691881198,1.2851549970015228,3.1346855221573793,19342.51341788493,1972.3874531960385,4632.441516551485,4632.441516551485,5.559513668950018,5.023853502751047,-2.3737387138148667,7.397592216565913,3.4640990232786106,3.4640990232786106,0.9897425780796031,0.0,0.0,0.0002289839517664545,7.712194034743838e-05,0.00015186201141901613,0.0006116446690139853,0.09569683084733605,0.0718207878261036,0.02387604302123245,0.09569678956223787,0.07182078782593337,0.02387604302117586,0.37776217400494366,0.37776217400494366,0.12558294320266655,0.0,4.7937341750685505,4.715879635477336,5.0280850004655235,4.795010260174877,4.717724110757445,5.027649010519042,24823.15680573529,21099.683284874995,0.85,1.064989953437462,0.6617761622710172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526023878330785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.421926247855,1537.1222169723637,0.37776217400494366,0.12558294320266655,6.112874298809886,3.4640990232786106
4082.0,-30.184777409622832,5.023819340099009,35.00919595586453,24.112135113123827,4.989552404100394,-26.667370496253728,-40.1963223592378,1.472145490730505,-0.23620072053108743,-5.031489631751818,40.01818235361192,42268.94983045282,25754.099518244588,25754.099518244588,68023.0493486974,77412.98639260227,77412.98639260227,25754.099518244588,103167.08591084686,103167.08591084686,103167.08591084686,127990.19931491205,91652.32726299805,56508.29070084539,39048.92951350295,24823.11340406519,0.0,63872.04291756814,21099.64639345541,1537.1195544617603,0.0,0.8866925979069596,2.816180211712337,0.0014959135982669303,354220.9014305599,1555317.3478242632,4.390811896031385,1555317.3478242632,4.390811896031385,0.85,0.09569661192848268,4.027634451161993,1.267519592200406,1.0,0.0,4.027634451162835,1.2848607876014724,1.2851550136955314,3.13468547723417,19342.489771154007,1972.385041900548,4632.441516551485,4632.441516551485,5.559508830543563,5.023819340099009,-2.373703546280314,7.397522886379323,3.4641284742868304,3.4641284742868304,0.9897509926533801,0.0,0.0,0.00022898261039868396,7.71216396122015e-05,0.00015186097078648248,0.0006116404777265418,0.0956966119287216,0.07182057706224022,0.023876034866481377,0.0956965833973155,0.07182057706206091,0.02387603486642177,0.37776135638974184,0.37776135638974184,0.12558299703655207,0.0,4.794037958463321,4.716332794541586,5.02793823404329,4.795288911220723,4.718181819077074,5.027387716675946,24823.11340406519,21099.64639345541,0.85,1.064989410726794,0.6617754482192498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526027283505767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.414633759645,1537.1195544617603,0.37776135638974184,0.12558299703655207,6.112874298809886,3.4641284742868304
4083.0,-30.184833116518273,5.02378535260035,35.00918828096719,24.11209865184503,4.989556445360875,-26.667420236154577,-40.196352848410584,1.4721435649964474,-0.2360329224671318,-5.031470795629376,40.018168364215526,42268.83553676021,25754.07849983913,25754.07849983913,68022.91403659934,77412.82218300857,77412.82218300857,25754.07849983913,103166.9006828477,103166.9006828477,103166.9006828477,127989.97832559925,91652.18717425039,56508.20052799903,39048.87405139039,24823.077642751545,0.0,63871.951694141935,21099.615996338813,1537.1173335897975,0.0,0.8866927445364468,2.8161802036620047,0.0014959135982669303,354221.16156192624,1555316.7444121141,4.390806968036572,1555316.7444121141,4.390806968036572,0.85,0.09569639803933158,4.027634451161993,1.267519218004309,1.0,0.0,4.027634451163206,1.2848607993571906,1.2851550237454354,3.1346854485536477,19342.460206545562,1972.3820271494917,4632.441516551485,4632.441516551485,5.5595042933237435,5.02378535260035,-2.373668607458658,7.397453960059008,3.464157924391384,3.464157924391384,0.9897594069689669,0.0,0.0,0.0002289812807471628,7.712137307314643e-05,0.00015185990767401636,0.0006116361958981478,0.09569639803955028,0.07182037028416897,0.023876027755381307,0.09569646068375372,0.07182037028400484,0.02387602775532674,0.37776054037565393,0.37776054037565393,0.12558304992316452,0.0,4.794310917949872,4.716751984144992,5.027770124905544,4.795437873162257,4.718464425389357,5.027133529250079,24823.077642751545,21099.615996338813,0.85,1.06498881327965,0.6617746039634003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526030655187856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.407350563542,1537.1173335897975,0.37776054037565393,0.12558304992316452,6.112874298809886,3.464157924391384
4084.0,-30.184888279307135,5.0237513248484005,35.00918061537089,24.112064635287993,4.989544767255336,-26.667471058287674,-40.19639105591921,1.4721275462351555,-0.23549721383699307,-5.031462099096297,40.01815328533038,42268.7555864274,25754.083330233938,25754.083330233938,68022.83891666133,77412.73167920877,77412.73167920877,25754.083330233938,103166.81500944271,103166.81500944271,103166.81500944271,127989.85382230219,91652.11420781381,56508.13811502945,39048.86232531595,24823.038812859486,0.0,63871.90113817544,21099.58299093056,1537.115174450297,0.0,0.8866928434665523,2.816174171045162,0.0014959135982669303,354221.28166318365,1555316.0940066592,4.3908036431463024,1555316.0940066592,4.3908036431463024,0.85,0.09569619106329263,4.027634451161993,1.267518937219866,1.0,0.0,4.02763445116144,1.2848608770224161,1.285155099736636,3.13468525907317,19342.444807563395,1972.3804568903138,4632.441516551485,4632.441516551485,5.5595053360556985,5.0237513248484005,-2.3736411434151075,7.397392468263508,3.4641873703961203,3.4641873703961203,0.9897678201131772,0.0,0.0,0.00022897996408976915,7.712103906091696e-05,0.00015185892502885218,0.0006116322381626313,0.0956961910635242,0.07182016897866787,0.02387602208485632,0.09569613194528488,0.07182016897849408,0.023876022084798547,0.37775972388374923,0.37775972388374923,0.12558310065932282,0.0,4.794638531943633,4.71722185353741,5.0276686493589295,4.795964885259309,4.719117811883621,5.027279294575521,24823.038812859486,21099.58299093056,0.85,1.0649884801378635,0.6617738760427141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526033997439238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.40007532175,1537.115174450297,0.37775972388374923,0.12558310065932282,6.112874298809886,3.4641873703961203
4085.0,-30.184942931977297,5.023717542847261,35.00917295288877,24.11202775491404,4.9895514065083155,-26.66751958936158,-40.196417598612584,1.472128063891889,-0.23538132449408522,-5.03143986211219,40.018138044844235,42268.6293955602,25754.053840136752,25754.053840136752,68022.68323569695,77412.55521035026,77412.55521035026,25754.053840136752,103166.60905048701,103166.60905048701,103166.60905048701,127989.60352061791,91651.96248633081,56508.03667153786,39048.80646088105,24822.994470130907,0.0,63871.80093101196,21099.54529961127,1537.112383941021,0.0,0.8866930119512386,2.8161752430937246,0.0014959135982669303,354221.58876154025,1555315.4366309948,4.390797980633596,1555315.4366309948,4.390797980633596,0.85,0.09569596961845843,4.027634451161993,1.2675185234611859,1.0,0.0,4.02763445116292,1.2848608772943717,1.2851550983324982,3.134685258409678,19342.412787959303,1972.3771917993713,4632.441516551485,4632.441516551485,5.559498970061208,5.023717542847261,-2.373603723700718,7.397321266547979,3.464216747611949,3.464216747611949,0.9897762136034141,0.0,0.0,0.00022897865961506514,7.712080702395837e-05,0.00015185785259110677,0.0006116279187754212,0.09569596961869706,0.07181995664000024,0.023876012978696817,0.09569601282939055,0.07181995663982114,0.023876012978637284,0.37775891036362474,0.37775891036362474,0.12558315360548292,0.0,4.79491421909421,4.717641536295218,5.027510006598106,4.79605853761808,4.719362391863058,5.026917746992922,24822.994470130907,21099.54529961127,0.85,1.064987713579086,0.6617729385964022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526037307047261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.392809123328,1537.112383941021,0.37775891036362474,0.12558315360548292,6.112874298809886,3.464216747611949
4086.0,-30.184997155182792,5.023683838339584,35.009165335780224,24.11200274890291,4.9895492738549,-26.667568611168907,-40.19645556164903,1.4721207298402952,-0.2348982605576566,-5.031425405290609,40.018124041482025,42268.55237589958,25754.044540921263,25754.044540921263,68022.59691682084,77412.46244444187,77412.46244444187,25754.044540921263,103166.50698536314,103166.50698536314,103166.50698536314,127989.4667314279,91651.89074287665,56507.98067433148,39048.7889650502,24822.959746064756,0.0,63871.74871111495,21099.515784155043,1537.1103276014755,0.0,0.886693136324717,2.816170575815906,0.0014959135982669303,354221.7884140021,1555314.8326170098,4.390793800632083,1555314.8326170098,4.390793800632083,0.85,0.09569576058265568,4.027634451161993,1.2675182371819398,1.0,0.0,4.02763445116342,1.2848609142805423,1.2851551336641627,3.134685168174227,19342.397647077785,1972.375647859135,4632.441516551485,4632.441516551485,5.559496962649895,5.023683838339584,-2.3735719898647325,7.397255828204316,3.464246142249686,3.464246142249686,0.9897846120713388,0.0,0.0,0.00022897736539778535,7.712047515116565e-05,0.0001518568902466197,0.0006116240428036112,0.09569576058287318,0.07181975384982275,0.023876006733050435,0.0956957396329417,0.07181975384965951,0.023876006732996165,0.3777580964895148,0.3777580964895148,0.12558320478384974,0.0,4.795231439673785,4.718110058619288,5.0273708968026085,4.796527144732977,4.720011538907613,5.026841965413837,24822.959746064756,21099.515784155043,0.85,1.0649872328449894,0.6617722737962866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526040586051059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.385551305526,1537.1103276014755,0.3777580964895148,0.12558320478384974,6.112874298809886,3.464246142249686
4087.0,-30.185050824416486,5.023650231202046,35.009157729942416,24.11196723058822,4.989547019065675,-26.667617146493566,-40.19648584127424,1.4721133411420357,-0.23458132885235727,-5.031409970619016,40.01810913554634,42268.44607730127,25754.03285650449,25754.03285650449,68022.47893380576,77412.32763252706,77412.32763252706,25754.03285650449,103166.36048903155,103166.36048903155,103166.36048903155,127989.27983813918,91651.77668055179,56507.89512532312,39048.75728358741,24822.919349107626,0.0,63871.67663269503,21099.48144674148,1537.1079199117512,0.0,0.8866932689490161,2.8161682084863573,0.0014959135982669303,354222.0015709255,1555314.1896720731,4.390789343334039,1555314.1896720731,4.390789343334039,0.8499999999999999,0.09569554786826344,4.027634451161993,1.2675179047463465,1.0,0.0,4.02763445116296,1.2848609514950682,1.2851551692412326,3.1346850773816617,19342.373575137466,1972.373193204353,4632.441516551485,4632.441516551485,5.559494440347838,5.023650231202046,-2.3735395449872634,7.397189776189309,3.4642755039612823,3.4642755039612823,0.9897930011317949,0.0,0.0,0.0002289760844095214,7.71202104476866e-05,0.00015185587396183482,0.0006116199495799994,0.09569554786849545,0.07181954848713548,0.023875999381359966,0.09569552360733469,0.07181954848696136,0.023875999381302082,0.3777572855749387,0.3777572855749387,0.12558325562722,0.0,4.795545143982281,4.718571258566101,5.027239740952325,4.796828641766638,4.720445301302902,5.026744485743109,24822.919349107626,21099.48144674148,0.85,1.06498658748197,0.6617713563458366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260438392896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.378300269576,1537.1079199117512,0.3777572855749387,0.12558325562722,6.112874298809886,3.4642755039612823
4088.0,-30.185103942892553,5.023616728895648,35.00915013658889,24.111926333885663,4.989545381325792,-26.667665124351682,-40.19651605105025,1.4721065627842065,-0.23436728007948204,-5.03139412305366,40.01809428750134,42268.341798872185,25754.020276767696,25754.020276767696,68022.36207563989,77412.16859781349,77412.16859781349,25754.020276767696,103166.18887458119,103166.18887458119,103166.18887458119,127989.06794837219,91651.6384229339,56507.811623989845,39048.696443271176,24822.879073790995,0.0,63871.57551706217,21099.447212722345,1537.10550683553,0.0,0.8866934034665478,2.816167242966855,0.0014959135982669303,354222.2204301257,1555313.5492243613,4.390784822408294,1555313.5492243613,4.390784822408294,0.85,0.0956953353469542,4.027634451161993,1.2675175206596032,1.0,0.0,4.027634451161172,1.2848609858268656,1.2851552019518138,3.1346849936221153,19342.344396974295,1972.3702178597478,4632.441516551485,4632.441516551485,5.559491724774042,5.023616728895648,-2.3735067964688796,7.3971235253645276,3.4643048388720246,3.4643048388720246,0.9898013825348642,0.0,0.0,0.00022897481657335573,7.711994635566437e-05,0.00015185487021769135,0.000611615906865507,0.09569533534718533,0.07181934335808436,0.02387599198910097,0.09569535508538646,0.07181934335791089,0.0238759919890433,0.3777564768961137,0.3777564768961137,0.1255833065923925,0.0,4.795835590729894,4.719000227177787,5.027112361617014,4.797026842974162,4.720746125528763,5.02663299797257,24822.879073790995,21099.447212722345,0.85,1.0649864438911314,0.661770771375147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452604705929278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.371058524088,1537.10550683553,0.3777564768961137,0.1255833065923925,6.112874298809886,3.4643048388720246
4089.0,-30.185156640584246,5.0235833218848995,35.00914255605929,24.111890815570973,4.989543245730059,-26.66771277323735,-40.19654622590167,1.4720993783824243,-0.2340552618668994,-5.031378664775873,40.01807947431745,42268.23912274927,25754.008841289866,25754.008841289866,68022.24796403914,77412.03316075024,77412.03316075024,25754.008841289866,103166.0420020401,103166.0420020401,103166.0420020401,127988.88103568577,91651.52339155358,56507.72935354973,39048.6600422265,24822.83903364566,0.0,63871.499075872154,21099.41317859881,1537.1031180773405,0.0,0.8866935358748027,2.816164943057092,0.0014959135982669303,354222.43391326006,1555312.9102805285,4.3907803723729835,1555312.9102805285,4.3907803723729835,0.8499999999999999,0.0956951234462106,4.027634451161993,1.2675171849271285,1.0,0.0,4.027634451158916,1.2848610220376488,1.2851552365547239,3.134684905278398,19342.32012052258,1972.3677423506072,4632.441516551485,4632.441516551485,5.559489256210156,5.0235833218848995,-2.373474334503486,7.397057656388386,3.464334149394931,3.464334149394931,0.9898097569699803,0.0,0.0,0.00022897355878689907,7.7119682569785e-05,0.00015185387621711408,0.0006116119033945375,0.09569512344644111,0.07181913866738908,0.023875984779052038,0.09569514250634745,0.07181913866721608,0.023875984778994528,0.3777556683579885,0.3777556683579885,0.12558335779667812,0.0,4.796127407575909,4.719428871619698,5.026991458346231,4.797323402909001,4.721172736134292,5.026537258141673,24822.83903364566,21099.41317859881,0.85,1.064985931882331,0.6617699558380391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452605024625339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.363826023138,1537.1031180773405,0.3777556683579885,0.12558335779667812,6.112874298809886,3.464334149394931
4090.0,-30.18520880177087,5.023550109940263,35.0091350069518,24.111869825888448,4.989548606786647,-26.66775918949549,-40.196576226130105,1.472098994510544,-0.2336575355043351,-5.031358379052926,40.018065228493754,42268.13799577216,25753.985433356323,25753.985433356323,68022.12342912848,77411.92639099192,77411.92639099192,25753.985433356323,103165.91182434825,103165.91182434825,103165.91182434825,127988.71233553506,91651.4398458931,56507.651450670455,39048.6537724696,24822.800511186815,0.0,63871.45428365642,21099.380434508792,1537.10070893034,0.0,0.8866936908160679,2.8161620792748043,0.0014959135982669303,354222.7140649153,1555312.295809089,4.390775165039417,1555312.295809089,4.390775165039417,0.85,0.09569490835071841,4.027634451161993,1.2675168332597244,1.0,0.0,4.027634451163266,1.2848610264046685,1.2851552393230403,3.134684894624148,19342.30248887992,1972.3659444234188,4632.441516551485,4632.441516551485,5.559484203165567,5.023550109940263,-2.3734382977318877,7.396988407672151,3.4643634328281814,3.4643634328281814,0.9898181236651947,0.0,0.0,0.00022897231381199327,7.711942031127093e-05,0.00015185289350072234,0.0006116079453721423,0.0956949083509412,0.07181893152583371,0.023875976825107493,0.09569491192924574,0.0718189315256665,0.023875976825051905,0.37775486019873594,0.37775486019873594,0.12558340950021593,0.0,4.796434518228409,4.719889034144728,5.026836983488693,4.797700843548569,4.721768115890086,5.026257682335199,24822.800511186815,21099.380434508792,0.85,1.0649847289688867,0.6617688366395601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526053407969428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.356600181285,1537.10070893034,0.37775486019873594,0.12558340950021593,6.112874298809886,3.4643634328281814
4091.0,-30.185260504177002,5.0235168897220595,35.00912747775694,24.111824703309708,4.989540378581163,-26.667806551799902,-40.196606366056926,1.472086426203362,-0.23338267960178882,-5.031347624274779,40.018050710274544,42268.03940805549,25753.986426184427,25753.986426184427,68022.02583423992,77411.77688660701,77411.77688660701,25753.986426184427,103165.76331279145,103165.76331279145,103165.76331279145,127988.52687254775,91651.3078788054,56507.57040025087,39048.597198393916,24822.763559756302,0.0,63871.360758150215,21099.349025792857,1537.098600840778,0.0,0.8866937981979441,2.8161597190567624,0.0014959135982669303,354222.86259155796,1555311.669588483,4.3907715561032505,1555311.669588483,4.3907715561032505,0.85,0.09569470295521483,4.027634451161993,1.2675164958788088,1.0,0.0,4.0276344511611315,1.2848610877557882,1.2851552991025834,3.1346847449453774,19342.274638282775,1972.363104452874,4632.441516551485,4632.441516551485,5.559484417486265,5.0235168897220595,-2.3734092719034265,7.396926161625486,3.4643927194280244,3.4643927194280244,0.9898264912651499,0.0,0.0,0.00022897107979333995,7.71191568323608e-05,0.00015185192296097915,0.0006116040363928365,0.09569470295543889,0.07181873202792917,0.023875970927509725,0.09569471207385392,0.07181873202776101,0.023875970927453822,0.3777540545404415,0.3777540545404415,0.12558345948587704,0.0,4.796736640361246,4.720325307895735,5.0267344558990885,4.7979649446729695,4.722090781539123,5.026344808870874,24822.763559756302,21099.349025792857,0.85,1.0649847604125149,0.6617682621183538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526056537497944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.349383330826,1537.098600840778,0.3777540545404415,0.12558345948587704,6.112874298809886,3.4643927194280244
4092.0,-30.18531178741878,5.023483838142848,35.00911994758545,24.111798963882052,4.989542727155454,-26.667852479016005,-40.19663626151157,1.4720834187520413,-0.23299936574335334,-5.031328500946582,40.018035623437044,42267.94174402725,25753.96618950533,25753.96618950533,68021.90793353258,77411.66289872173,77411.66289872173,25753.96618950533,103165.62908822706,103165.62908822706,103165.62908822706,127988.34942037864,91651.21554119434,56507.49438649721,39048.57906077459,24822.72033215158,0.0,63871.29939292617,21099.312282328843,1537.0959473522437,0.0,0.8866939502653912,2.8161569091819536,0.0014959135982669303,354223.1266904532,1555311.0188416205,4.390766445356258,1555311.0188416205,4.390766445356258,0.85,0.09569448687926727,4.027634451161993,1.2675161398155614,1.0,0.0,4.027634451161534,1.2848611043543237,1.2851553141321574,3.1346847044498127,19342.255151169345,1972.361117320323,4632.441516551485,4632.441516551485,5.559480049016847,5.023483838142848,-2.3733741046242907,7.396857942767139,3.464421948178767,3.464421948178767,0.9898348423367905,0.0,0.0,0.0002289698557852391,7.711889549141319e-05,0.0001518509602938259,0.0006116001591214451,0.09569448687950298,0.07181852431627142,0.023875962563231563,0.09569446780692788,0.07181852431609452,0.023875962563172752,0.3777532497404362,0.3777532497404362,0.12558351114572117,0.0,4.797048002668475,4.720782850794308,5.0266049378557796,4.7983291352032325,4.7226492527445885,5.026123251854187,24822.72033215158,21099.312282328843,0.85,1.0649839377006018,0.6617673688459277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526059639502151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.342173932564,1537.0959473522437,0.3777532497404362,0.12558351114572117,6.112874298809886,3.464421948178767
4093.0,-30.185362483108257,5.023450847091708,35.00911243931385,24.11176358526575,4.98953923086085,-26.667898461909996,-40.19666615696622,1.4720752096619238,-0.23266233889603427,-5.031314389804346,40.01802120097536,42267.846630056825,25753.958926136747,25753.958926136747,68021.80555619358,77411.5337089922,77411.5337089922,25753.958926136747,103165.49263512895,103165.49263512895,103165.49263512895,127988.17519955918,91651.10539815262,56507.4183192146,39048.54119882002,24822.682564430226,0.0,63871.22376325025,21099.28017976569,1537.0937174568053,0.0,0.8866940743958643,2.816154122988302,0.0014959135982669303,354223.32156965754,1555310.3967517477,4.39076227352777,1555310.3967517477,4.39076227352777,0.8499999999999999,0.09569427896318677,4.027634451161993,1.2675158205674961,1.0,0.0,4.027634451162409,1.284861145260545,1.28515535349301,3.134684604650619,19342.23190636235,1972.358747009667,4632.441516551485,4632.441516551485,5.5594784810815465,5.023450847091708,-2.373342613627646,7.396793460719355,3.464451172435241,3.464451172435241,0.9898431921243546,0.0,0.0,0.00022896864580652815,7.711863415128475e-05,0.0001518500116552434,0.0006115963383520085,0.0956942789634105,0.07181832288848349,0.02387595607492701,0.09569424770138248,0.07181832288831558,0.02387595607487119,0.3777524472082398,0.3777524472082398,0.1255835624391391,0.0,4.797363575829252,4.721239351190491,5.026495458990496,4.798652050908288,4.7230920897532656,5.026084392892585,24822.682564430226,21099.28017976569,0.85,1.0649835958729736,0.6617666632900274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452606271635889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.334971208147,1537.0937174568053,0.3777524472082398,0.1255835624391391,6.112874298809886,3.464451172435241
4094.0,-30.185412707917944,5.023417971135033,35.0091049394013,24.11172775262969,4.98953876594009,-26.667943717770147,-40.196692175790645,1.4720697757916128,-0.23239386425575503,-5.031297663795979,40.0180064279056,42267.737413219504,25753.945114801045,25753.945114801045,68021.68252802055,77411.39026650772,77411.39026650772,25753.945114801045,103165.33538130876,103165.33538130876,103165.33538130876,127987.97714758184,91650.98203962772,56507.32918633676,39048.50317032329,24822.641766273082,0.0,63871.14493659637,21099.24550133212,1537.091252989657,0.0,0.8866942131154166,2.8161525440511945,0.0014959135982669303,354223.55256107403,1555309.7595391537,4.390757611384388,1555309.7595391537,4.390757611384388,0.85,0.09569406751511947,4.027634451161993,1.267515415051021,1.0,0.0,4.027634451161282,1.2848611731592587,1.2851553798578248,3.134684536585936,19342.205872533457,1972.3560922979264,4632.441516551485,4632.441516551485,5.559475499643864,5.023417971135033,-2.3733092066244854,7.3967271777595185,3.464480359865052,3.464480359865052,0.9898515313900148,0.0,0.0,0.00022896744707234586,7.711840670055387e-05,0.000151849040371792,0.0006115924263773178,0.09569406751534987,0.07181811878823814,0.023875948727111723,0.09569405558999318,0.07181811878806522,0.02387594872705424,0.3777516467320739,0.3777516467320739,0.12558361456878087,0.0,4.797665392291094,4.721679399593199,5.0263803445198505,4.798903799540199,4.723471282548417,5.025951711220557,24822.641766273082,21099.24550133212,0.85,1.0649829840304936,0.661765770054347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452606575796529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.32777854492,1537.091252989657,0.3777516467320739,0.12558361456878087,6.112874298809886,3.464480359865052
