time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4095.0,-30.185462469239933,5.023385242886786,35.00909746760923,24.111701908428245,4.989541446785036,-26.667988241852623,-40.19672563355414,1.472067219397062,-0.23202806829419842,-5.031279293714095,40.01799224714923,42267.66109291864,25753.927389789667,25753.927389789667,68021.5884827083,77411.27461648211,77411.27461648211,25753.927389789667,103165.20200627178,103165.20200627178,103165.20200627178,127987.80570777408,91650.88755995798,56507.27403639175,39048.45947062915,24822.603701502307,0.0,63871.06317213146,21099.21314627696,1537.0889096741466,0.0,0.886694358062905,2.816149876728563,0.0014959135982669303,354223.806257797,1555309.1478752268,4.390752739931048,1555309.1478752268,4.390752739931048,0.85,0.09569385652293884,4.027634451161993,1.267515139761381,1.0,0.0,4.027634451160782,1.2848611875724085,1.2851553927482091,3.1346845014220768,19342.185933355693,1972.3540590676423,4632.441516551485,4632.441516551485,5.5594716733653655,5.023385242886786,-2.373274572267246,7.396659815154031,3.464509527029941,3.464509527029941,0.9898598648656974,0.0,0.0,0.0002289662594060969,7.711811422119678e-05,0.00015184814518490013,0.0006115888208917519,0.09569385652316018,0.07181791503904654,0.02387594148411364,0.0956938347095767,0.07181791503888042,0.023875941484058416,0.37775084720697844,0.37775084720697844,0.12558366695252238,0.0,4.797975706814043,4.722136490704713,5.026247995362098,4.79925122541988,4.7239996594483955,5.025753551538514,24822.603701502307,21099.21314627696,0.85,1.0649828749427774,0.6617654223009878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526068771321359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.32059362513,1537.0889096741466,0.37775084720697844,0.12558366695252238,6.112874298809886,3.464509527029941
4096.0,-30.185511699745852,5.023352576694903,35.00909001873891,24.111661151424073,4.989538477792192,-26.668032853145384,-40.19675154760478,1.4720596311910863,-0.2317938070112291,-5.0312648907219755,40.01797797120823,42267.555742885015,25753.919943025816,25753.919943025816,68021.47568591083,77411.12156287109,77411.12156287109,25753.919943025816,103165.04150589691,103165.04150589691,103165.04150589691,127987.60785659056,91650.75317511157,56507.18735512309,39048.40646665387,24822.566350693647,0.0,63870.972817347516,21099.1813980896,1537.0866927850077,0.0,0.886694483148725,2.816148476655856,0.0014959135982669303,354224.0051678378,1555308.532105851,4.390748535997489,1555308.532105851,4.390748535997489,0.85,0.0956936497911354,4.027634451161993,1.2675147688621657,1.0,0.0,4.02763445116306,1.2848612255014806,1.2851554291761866,3.1346844088862666,19342.157572509936,1972.351167066219,4632.441516551485,4632.441516551485,5.55947006584073,5.023352576694903,-2.3732428507785195,7.396595427473423,3.4645386839602783,3.4645386839602783,0.9898681954172224,0.0,0.0,0.0002289650844145581,7.711788768778573e-05,0.0001518471967267724,0.0006115850008491211,0.09569364979135718,0.07181771471750811,0.02387593507384907,0.09569366261828958,0.07181771471734166,0.023875935073793732,0.3777500497700292,0.3777500497700292,0.1255837184172297,0.0,4.798269433870701,4.722565060917475,5.0261350076930285,4.799471083710728,4.724306630971,5.02571046154128,24822.566350693647,21099.1813980896,0.85,1.064982615505678,0.6617647090448737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526071756870567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.313416316381,1537.0866927850077,0.3777500497700292,0.1255837184172297,6.112874298809886,3.4645386839602783
4097.0,-30.185560454157457,5.023320104127273,35.009082595703724,24.111640056967758,4.989544326537475,-26.668076154051864,-40.196777252107836,1.4720600264311852,-0.23141396488540522,-5.031244185393359,40.01796382596954,42267.451636059726,25753.89670811569,25753.89670811569,68021.34834417542,77411.01227388947,77411.01227388947,25753.89670811569,103164.90898200516,103164.90898200516,103164.90898200516,127987.43644853903,91650.66593261679,56507.10529478405,39048.40070870304,24822.527466533862,0.0,63870.9281752369,21099.148346553782,1537.0842492425813,0.0,0.8866946398618547,2.8161458972636315,0.0014959135982669303,354224.2911153642,1555307.921974289,4.390743269121977,1555307.921974289,4.390743269121977,0.85,0.09569343668753562,4.027634451161993,1.267514445767738,1.0,0.0,4.02763445115985,1.2848612260553058,1.2851554282349666,3.1346844075350955,19342.139160679995,1972.3492895820689,4632.441516551485,4632.441516551485,5.559465050146514,5.023320104127273,-2.373206478875885,7.396526583003158,3.4645678050638717,3.4645678050638717,0.9898765157325348,0.0,0.0,0.00022896392079150565,7.71176629867894e-05,0.00015184625780471624,0.0006115812192143008,0.09569343668775715,0.07181750957554395,0.023875927112213206,0.09569343975610416,0.07181750957537769,0.02387592711215793,0.3777492525780565,0.3777492525780565,0.12558377023307388,0.0,4.7985738525019315,4.72301953500795,5.025986896029167,4.799830220507943,4.724876659299014,5.025433845381826,24822.527466533862,21099.148346553782,0.85,1.064981366131887,0.6617635416240443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526074710573351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.306247982939,1537.0842492425813,0.3777492525780565,0.12558377023307388,6.112874298809886,3.4645678050638717
4098.0,-30.18560877342468,5.0232875168231415,35.00907517065213,24.111590743437432,4.989528967509927,-26.668121184168644,-40.196807007864095,1.472041378253297,-0.23106671165936632,-5.031238036082719,40.01794892116531,42267.36612080752,25753.910476495774,25753.910476495774,68021.2765973033,77410.87470118068,77410.87470118068,25753.910476495774,103164.78517767646,103164.78517767646,103164.78517767646,127987.2742337502,91650.54164481997,56507.0330644444,39048.34286708397,24822.489056073737,0.0,63870.831923157704,21099.115697662677,1537.082159709401,0.0,0.8866947251858079,2.816142046851705,0.0014959135982669303,354224.37603943975,1555307.2790803127,4.3907404015220655,1555307.2790803127,4.3907404015220655,0.8500000000000001,0.09569323701423407,4.027634451161993,1.2675140721211209,1.0,0.0,4.02763445116168,1.284861315685216,1.2851555164035795,3.134684188864428,19342.1129307357,1972.3466148721227,4632.441516551485,4632.441516551485,5.559468022311416,5.0232875168231415,-2.373180841665793,7.396468358488935,3.4645969301337947,3.4645969301337947,0.9898848371810842,0.0,0.0,0.00022896276755943448,7.711740287171777e-05,0.00015184536468771672,0.0006115776220655046,0.09569323701446145,0.07181731488512577,0.02387592212933567,0.09569318803949405,0.07181731488495513,0.023875922129278946,0.3777484574392805,0.3777484574392805,0.12558382012364674,0.0,4.798891127372656,4.723460781463643,5.025930210532181,4.8001713244233315,4.725237423548208,5.025715168681415,24822.489056073737,21099.115697662677,0.85,1.0649818477257185,0.6617632000105921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526077635712844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.299087546236,1537.082159709401,0.3777484574392805,0.12558382012364674,6.112874298809886,3.4645969301337947
4099.0,-30.185656570319548,5.023255254887936,35.009067746646124,24.111573700234317,4.989542309265065,-26.668162873787935,-40.19683246789498,1.4720486127328143,-0.23076997828161439,-5.031211078206931,40.01793410151729,42267.265136208305,25753.871432224634,25753.871432224634,68021.13656843294,77410.75148665956,77410.75148665956,25753.871432224634,103164.6229188842,103164.6229188842,103164.6229188842,127987.06690332123,91650.4431240135,56506.95677355959,39048.31816717101,24822.44398443703,0.0,63870.76215160804,21099.077386771478,1537.07921845219,0.0,0.8866949161894796,2.816141291013158,0.0014959135982669303,354224.7483370792,1555306.6398596077,4.390733982199298,1555306.6398596077,4.390733982199298,0.8500000000000001,0.09569301569825807,4.027634451161993,1.2675137319928038,1.0,0.0,4.027634451159665,1.284861284193396,1.2851554834387546,3.13468426569522,19342.09213870839,1972.3444946753878,4632.441516551485,4632.441516551485,5.559459593868012,5.023255254887936,-2.3731399019423276,7.396395156830264,3.464625966470594,3.464625966470594,0.9898931332773125,0.0,0.0,0.00022896162680004686,7.711718030911383e-05,0.00015184444649093303,0.0006115739239045057,0.0956930156984902,0.0718171034487254,0.023875912249764812,0.09569299985721413,0.07181710344855118,0.023875912249706893,0.37774766344356797,0.37774766344356797,0.12558387392178222,0.0,4.7991910117334555,4.72391129784063,5.025775832991599,4.800441099925308,4.725764435008273,5.025209615162453,24822.44398443703,21099.077386771478,0.85,1.0649808187191079,0.6617623418345912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260805347459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.291934201776,1537.07921845219,0.37774766344356797,0.12558387392178222,6.112874298809886,3.464625966470594
4100.0,-30.185703930889932,5.023222970051293,35.00906037273659,24.111528263334208,4.989535525404288,-26.66820618342621,-40.19685817239804,1.4720377779399576,-0.23054406632758173,-5.031200393753225,40.01792071267182,42267.16700395023,25753.874180397135,25753.874180397135,68021.04118434736,77410.59491164757,77410.59491164757,25753.874180397135,103164.4690920447,103164.4690920447,103164.4690920447,127986.88175446683,91650.30291839919,56506.875010699325,39048.25323077763,24822.412662422117,0.0,63870.665893199744,21099.0507630588,1537.0774281911213,0.0,0.8866950191204421,2.816139566584986,0.0014959135982669303,354224.8958931853,1555306.062354344,4.390730522857825,1555306.062354344,4.390730522857825,0.85,0.09569281700228276,4.027634451161993,1.2675133665883918,1.0,0.0,4.027634451160541,1.284861337219919,1.2851555350250128,3.1346841363260793,19342.062549436174,1972.341477409327,4632.441516551485,4632.441516551485,5.559460187112955,5.023222970051293,-2.3731108952559237,7.396333865307216,3.4646550466481787,3.4646550466481787,0.9899014418994796,0.0,0.0,0.00022896049645949738,7.711695561002295e-05,0.00015184354084947442,0.0006115702763117666,0.09569281700248919,0.0718169094775584,0.0238759075249308,0.09569284091410053,0.07181690947740346,0.023875907524879295,0.3777468712188458,0.3777468712188458,0.12558392488152684,0.0,4.799480135118074,4.724328711428882,5.0256779946301435,4.800656327425656,4.726018611671861,5.025306970305621,24822.412662422117,21099.0507630588,0.85,1.0649809303395645,0.6617618027441041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526083402439032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.284789711535,1537.0774281911213,0.3777468712188458,0.12558392488152684,6.112874298809886,3.4646550466481787
4101.0,-30.18575076687352,5.023190791919738,35.00905298888668,24.111497704312228,4.989534446922197,-26.668248450212175,-40.19688373720271,1.4720321302602428,-0.23017675626624623,-5.031183623470029,40.017905675315,42267.070485019576,25753.861375786604,25753.861375786604,68020.93186080619,77410.47540804102,77410.47540804102,25753.861375786604,103164.33678382763,103164.33678382763,103164.33678382763,127986.70636723335,91650.20188258853,56506.79695956455,39048.22769224887,24822.369583405714,0.0,63870.59727565458,21099.014145894856,1537.074831397891,0.0,0.886695159022211,2.816136692604464,0.0014959135982669303,354225.12749685894,1555305.4137435188,4.39072582098883,1555305.4137435188,4.39072582098883,0.85,0.09569260609054678,4.027634451161993,1.2675130528351297,1.0,0.0,4.027634451163077,1.2848613659518737,1.285155562327234,3.1346840662285533,19342.04122663737,1972.3393030889624,4632.441516551485,4632.441516551485,5.559457422995914,5.023190791919738,-2.3730774458134896,7.396268237733228,3.4646840661472718,3.4646840661472718,0.9899097331849348,0.0,0.0,0.00022895937864416066,7.711673213272273e-05,0.00015184264651143793,0.0006115666742450798,0.0956926060907811,0.0718167061740925,0.023875899916688606,0.09569259668736499,0.07181670617391664,0.023875899916630146,0.37774607870302435,0.37774607870302435,0.12558397689768394,0.0,4.7997792338184695,4.724761132445963,5.025574976323924,4.801006867203796,4.726522590824629,5.025194811374092,24822.369583405714,21099.014145894856,0.85,1.0649803628301684,0.6617610025251858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526086243954863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.277652369097,1537.074831397891,0.37774607870302435,0.12558397689768394,6.112874298809886,3.4646840661472718
4102.0,-30.1857972050309,5.023158756869877,35.00904562769529,24.11146651664751,4.9895373366573255,-26.66828996208582,-40.196909162309,1.4720300937116397,-0.22990692619532638,-5.031165039546738,40.017891567593566,42266.975211411576,25753.844205983416,25753.844205983416,68020.81941739499,77410.33726168226,77410.33726168226,25753.844205983416,103164.18146766568,103164.18146766568,103164.18146766568,127986.51271946379,91650.0836498494,56506.721599576085,39048.180055859244,24822.331251798107,0.0,63870.51130765735,21098.98156402839,1537.0724625801456,0.0,0.8866953047933854,2.816135312864786,0.0014959135982669303,354225.3841476969,1555304.805231122,4.390720921859813,1555304.805231122,4.390720921859813,0.8499999999999999,0.09569239664847741,4.027634451161993,1.2675126808369535,1.0,0.0,4.027634451161133,1.2848613777689797,1.2851555727229396,3.1346840373982885,19342.016274564514,1972.3367586856384,4632.441516551485,4632.441516551485,5.559453716569591,5.023158756869877,-2.3730426469066104,7.396201403776487,3.4647130640276713,3.4647130640276713,0.9899180182936204,0.0,0.0,0.00022895827032854397,7.711650987720473e-05,0.00015184176045133924,0.0006115631055189006,0.09569239664869786,0.07181650395253675,0.02387589269616111,0.0956924180615821,0.0718165039523713,0.02387589269610611,0.37774528714304983,0.37774528714304983,0.12558402937949545,0.0,4.800068074042656,4.725185857711779,5.025453983784246,4.801258113351423,4.726919968390575,5.025005372702594,24822.331251798107,21098.98156402839,0.85,1.064980035774977,0.6617604015696089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526089053997846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.270523957199,1537.0724625801456,0.37774528714304983,0.12558402937949545,6.112874298809886,3.4647130640276713
4103.0,-30.185843074291217,5.023126856559408,35.00903830356795,24.11144053274768,4.989540512521764,-26.668330933275968,-40.19693451756609,1.472028371505958,-0.22955929103443395,-5.031146728445145,40.017877924778745,42266.88204582182,25753.82803725624,25753.82803725624,68020.71008307805,77410.2190250692,77410.2190250692,25753.82803725624,103164.04706232544,103164.04706232544,103164.04706232544,127986.34263691306,91649.9852129979,56506.64823374833,39048.15219916618,24822.295574587628,0.0,63870.44777375381,21098.951238399484,1537.0702531332524,0.0,0.8866954474903876,2.8161328776794563,0.0014959135982669303,354225.6370309093,1555304.2167718476,4.390716126049718,1555304.2167718476,4.390716126049718,0.85,0.09569218906632694,4.027634451161993,1.2675123918103055,1.0,0.0,4.027634451163859,1.2848613880873343,1.2851555816370033,3.134684012224537,19341.99550025523,1972.3346402956392,4632.441516551485,4632.441516551485,5.559450226244429,5.023126856559408,-2.3730080242181906,7.396134880777598,3.464742051440829,3.464742051440829,0.9899263004116655,0.0,0.0,0.00022895717559535204,7.711628823286796e-05,0.0001518408873624841,0.0006115595890361487,0.0956921890665402,0.07181630326694126,0.023875885799598942,0.09569221316189852,0.0718163032667812,0.023875885799545735,0.37774449616915795,0.37774449616915795,0.1255840810747148,0.0,4.800365113878115,4.725625241673129,5.025321742014569,4.801587437410717,4.727417471127751,5.0248276149716276,24822.295574587628,21098.951238399484,0.85,1.0649793833296046,0.6617596011780347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526091840173265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.263401953882,1537.0702531332524,0.37774449616915795,0.1255840810747148,6.112874298809886,3.464742051440829
4104.0,-30.185888540551662,5.023094897575097,35.00903097605806,24.111401033028983,4.989529360969161,-26.66837297450974,-40.19696001252157,1.4720137949266199,-0.229138217504385,-5.031137557169646,40.017863177997846,42266.79125588951,25753.835078117216,25753.835078117216,68020.62633400672,77410.10410185298,77410.10410185298,25753.835078117216,103163.9391799702,103163.9391799702,103163.9391799702,127986.19566410984,91649.88412655014,56506.57128058412,39048.12538440669,24822.25648413964,0.0,63870.381868546334,21098.918011518694,1537.0680558372792,0.0,0.8866955476336682,2.81612840907179,0.0014959135982669303,354225.76368973294,1555303.5806950901,4.390712760400408,1555303.5806950901,4.390712760400408,0.85,0.09569198779442817,4.027634451161993,1.267511999481358,1.0,0.0,4.027634451162021,1.2848614585269846,1.2851556506984931,3.13468384037251,19341.97416676987,1972.3324648855491,4632.441516551485,4632.441516551485,5.5594517461472615,5.023094897575097,-2.372980153933053,7.39607505150815,3.464771026108621,3.464771026108621,0.9899345788881774,0.0,0.0,0.00022895609048506982,7.711606536794403e-05,0.00015184002511712578,0.0006115561162270382,0.0956919877946549,0.07181610759374683,0.023875880200908074,0.09569193533084994,0.07181610759357666,0.023875880200851497,0.3777437068365766,0.3777437068365766,0.12558413137754545,0.0,4.800688591535788,4.726077884360961,5.0252556374770165,4.801999339665258,4.727905836546597,5.025008669062572,24822.25648413964,21098.918011518694,0.85,1.0649791710029564,0.6617588625488436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609459221726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.256289799534,1537.0680558372792,0.3777437068365766,0.12558413137754545,6.112874298809886,3.464771026108621
4105.0,-30.18593348421737,5.023063155487753,35.00902364313756,24.11137445541101,4.9895359950258396,-26.66841276663548,-40.19698138637466,1.472015277443354,-0.2288655034054159,-5.031115367319193,40.01784836538284,42266.685660291645,25753.809050481286,25753.809050481286,68020.49471077294,77409.96957933853,77409.96957933853,25753.809050481286,103163.77862981982,103163.77862981982,103163.77862981982,127985.99116288214,91649.77043048866,56506.486511439325,39048.093243388146,24822.212533062328,0.0,63870.30577645048,21098.880653102977,1537.0652829665016,0.0,0.8866957143250557,2.8161274124991484,0.0014959135982669303,354226.0701402039,1555302.9417788903,4.390707158180921,1555302.9417788903,4.390707158180921,0.85,0.0956917729647265,4.027634451161993,1.26751165880356,1.0,0.0,4.02763445116237,1.2848614538059138,1.2851556445980843,3.134683851890534,19341.950172126504,1972.3300181128627,4632.441516551485,4632.441516551485,5.559446127590428,5.023063155487753,-2.372942722380058,7.396005877867811,3.464799929909286,3.464799929909286,0.9899428371169389,0.0,0.0,0.00022895501785183357,7.711587852822055e-05,0.00015183913932361302,0.0006115525485745696,0.09569177296495841,0.07181590145894466,0.023875871506013755,0.09569174682840831,0.0718159014587706,0.023875871505955888,0.377742919914329,0.377742919914329,0.12558418449062936,0.0,4.800992541610185,4.726522445358967,5.025135532081947,4.802249863913801,4.7283427308905175,5.024697330104004,24822.212533062328,21098.880653102977,0.85,1.0649783789801843,0.6617579976558642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609732008323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.249184189637,1537.0652829665016,0.377742919914329,0.12558418449062936,6.112874298809886,3.464799929909286
4106.0,-30.185977909489605,5.02303154101202,35.009016362218304,24.11134309312331,4.989539676116712,-26.66845238752642,-40.197006532084174,1.4720141541529348,-0.2286236652939806,-5.03109721512612,40.01783521418943,42266.59785874238,25753.79373708798,25753.79373708798,68020.39159583036,77409.82758383219,77409.82758383219,25753.79373708798,103163.62132092017,103163.62132092017,103163.62132092017,127985.80079920894,91649.64785637644,56506.41813128423,39048.033027880236,24822.179478288774,0.0,63870.21250616901,21098.85255654546,1537.06322299433,0.0,0.8866958544310721,2.8161263506370844,0.0014959135982669303,354226.32082921034,1555302.3745253647,4.390702449452511,1555302.3745253647,4.390702449452511,0.85,0.0956915684143173,4.027634451161993,1.2675113181257625,1.0,0.0,4.027634451162467,1.2848614612509544,1.2851556506824757,3.1346838337268257,19341.924303841624,1972.3273802819133,4632.441516551485,4632.441516551485,5.559442821905242,5.02303154101202,-2.372908215302894,7.395939756314913,3.4648288458755627,3.4648288458755627,0.9899510988215894,0.0,0.0,0.0002289539575952142,7.711565871731633e-05,0.00015183829887789786,0.0006115491635664528,0.0956915684145227,0.0718157032741807,0.023875865140341995,0.09569159762071655,0.07181570327402655,0.023875865140290747,0.37774213473182106,0.37774213473182106,0.12558423653179418,0.0,4.801281969453441,4.726950607755896,5.02500656182292,4.802473549832143,4.7286976501679305,5.024525218257963,24822.179478288774,21098.85255654546,0.85,1.0649783197333262,0.6617575893404143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526100016595735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.242087533517,1537.06322299433,0.37774213473182106,0.12558423653179418,6.112874298809886,3.4648288458755627
4107.0,-30.1860219141946,5.022999950057726,35.00900909705568,24.11131305797028,4.989535091256204,-26.668492456463323,-40.197031712718285,1.4720056335243523,-0.22818593914973917,-5.031083938428584,40.01782111129335,42266.51213037799,25753.790914515233,25753.790914515233,68020.30304489323,77409.72433703238,77409.72433703238,25753.790914515233,103163.51525154762,103163.51525154762,103163.51525154762,127985.65762852771,91649.56051487256,56506.34830821597,39048.01356295176,24822.142376980086,0.0,63870.15593993185,21098.82102043307,1537.0610457215462,0.0,0.8866959731519959,2.816122142407864,0.0014959135982669303,354226.50418577204,1555301.766222001,4.390698459442019,1555301.766222001,4.390698459442019,0.85,0.09569136580934096,4.027634451161993,1.2675110043725,1.0,0.0,4.02763445116264,1.2848615032848465,1.2851556913765414,3.134683731176503,19341.905871116607,1972.3255006670583,4632.441516551485,4632.441516551485,5.559442212599601,5.022999950057726,-2.3728773036279707,7.395877253685697,3.4648577474345292,3.4648577474345292,0.9899593564098655,0.0,0.0,0.00022895290738034118,7.711543860170013e-05,0.00015183746877864106,0.0006115458202300882,0.09569136580955975,0.07181550679293976,0.023875859016620003,0.0956913318895306,0.07181550679277554,0.023875859016565408,0.37774135024263034,0.37774135024263034,0.1255842870975517,0.0,4.801600249749299,4.727406142575717,5.02491090751198,4.802897999278855,4.7292534404869,5.024553551155066,24822.142376980086,21098.82102043307,0.85,1.0649778765040825,0.661756833193401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610268200681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.234999764423,1537.0610457215462,0.37774135024263034,0.1255842870975517,6.112874298809886,3.4648577474345292
4108.0,-30.186065472689265,5.022968571061965,35.009001852138,24.111286270804726,4.9895430613230785,-26.668530868166453,-40.19705287702379,1.472008456799652,-0.22795054172087248,-5.031061691960644,40.01780717064422,42266.411628638634,25753.765479491303,25753.765479491303,68020.17710812994,77409.5834529206,77409.5834529206,25753.765479491303,103163.3489324119,103163.3489324119,103163.3489324119,127985.45204157673,91649.44043886267,56506.2686145782,39047.96869364941,24822.10310916484,0.0,63870.07180281425,21098.787642790114,1537.0585367918495,0.0,0.8866961369720479,2.816121643397202,0.0014959135982669303,354226.8114186574,1555301.1649170464,4.3906929537269,1555301.1649170464,4.3906929537269,0.85,0.09569115451168594,4.027634451161993,1.2675106005044654,1.0,0.0,4.027634451163236,1.2848614922225317,1.285155678975932,3.134683758165294,19341.880530036222,1972.322916596006,4632.441516551485,4632.441516551485,5.559436721969262,5.022968571061965,-2.3728397846552816,7.3958083557172465,3.4648866033983374,3.4648866033983374,0.9899676009709536,0.0,0.0,0.0002289518678190819,7.711525359512649e-05,0.00015183661422395542,0.000611542378396196,0.09569115451190441,0.0718153037988925,0.0238758507130119,0.09569117641650234,0.07181530379872855,0.023875850712957395,0.37774056825412866,0.37774056825412866,0.12558433841817074,0.0,4.801894102076631,4.727844300749325,5.024769591755216,4.803111150239772,4.729639082772678,5.024246656022285,24822.10310916484,21098.787642790114,0.85,1.0649773076524525,0.6617561314026311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610532218577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.22791893985,1537.0585367918495,0.37774056825412866,0.12558433841817074,6.112874298809886,3.4648866033983374
4109.0,-30.186108557400583,5.022937214741334,35.0089946404503,24.111250752490037,4.98953951041931,-26.66857000559836,-40.19707791795952,1.4720009586165235,-0.2276279918653472,-5.031048273931629,40.017793648701684,42266.329274569274,25753.762758475837,25753.762758475837,68020.0920330451,77409.45400243395,77409.45400243395,25753.762758475837,103163.2167609098,103163.2167609098,103163.2167609098,127985.285905033,91649.32694085102,56506.20221298415,39047.91636429653,24822.0691441232,0.0,63869.98550841973,21098.75877250472,1537.056531830374,0.0,0.8866962543077521,2.816118966920569,0.0014959135982669303,354226.9967272661,1555300.5816724189,4.390689010273005,1555300.5816724189,4.390689010273005,0.85,0.0956909541806825,4.027634451161993,1.2675103164231407,1.0,0.0,4.0276344511616,1.284861529427396,1.2851557148680874,3.134683667396381,19341.856577189687,1972.32047408541,4632.441516551485,4632.441516551485,5.5594361345866785,5.022937214741334,-2.3728087428738056,7.395745957615139,3.464915470651379,3.464915470651379,0.9899758487575369,0.0,0.0,0.000228950839569351,7.711503470173989e-05,0.0001518358048676111,0.0006115391186047003,0.09569095418089224,0.07181510941274835,0.023875844768143882,0.09569097331228929,0.07181510941259095,0.023875844768091552,0.37773978751568493,0.37773978751568493,0.12558438750878173,0.0,4.8021943574754005,4.728278638588506,5.024665477111569,4.80342028206627,4.730041415786445,5.024274548289668,24822.0691441232,21098.75877250472,0.85,1.0649774145334396,0.6617557360960645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526107935594064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.220845587533,1537.056531830374,0.37773978751568493,0.12558438750878173,6.112874298809886,3.464915470651379
4110.0,-30.186151204755934,5.022906056278923,35.00898744888135,24.111224070098274,4.98954686197111,-26.668607659008412,-40.19709897749124,1.4720033162229977,-0.22737851310114365,-5.031026520999732,40.01777981132593,42266.23221438563,25753.739015489326,25753.739015489326,68019.97122987495,77409.31595801517,77409.31595801517,25753.739015489326,103163.05497350449,103163.05497350449,103163.05497350449,127985.08540645358,91649.20908634743,56506.12534271535,39047.870826257866,24822.030432949086,0.0,63869.90125920695,21098.725868006724,1537.0540652409832,0.0,0.8866964152395309,2.816118225041876,0.0014959135982669303,354227.2971445409,1555299.9848223187,4.390683601630186,1555299.9848223187,4.390683601630186,0.8500000000000001,0.09569074386863474,4.027634451161993,1.2675099614588548,1.0,0.0,4.027634451160685,1.2848615204988605,1.2851557046296977,3.134683689179378,19341.83170494041,1972.3179378218263,4632.441516551485,4632.441516551485,5.559431009214577,5.022906056278923,-2.372771564440607,7.39567762071953,3.4649442924464253,3.4649442924464253,0.9899840835561216,0.0,0.0,0.00022894982176164614,7.711485061193066e-05,0.0001518349711497155,0.0006115357606937814,0.09569074386885144,0.07181490753227684,0.023875836336574602,0.09569081191102075,0.07181490753211421,0.023875836336520535,0.37773900783762604,0.37773900783762604,0.12558443697804333,0.0,4.8024769456237095,4.728701947344462,5.024523705931983,4.803648007898573,4.730436396741879,5.023998009331365,24822.030432949086,21098.725868006724,0.85,1.064976927924556,0.6617550893472359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611052057734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.213780274726,1537.0540652409832,0.37773900783762604,0.12558443697804333,6.112874298809886,3.4649442924464253
4111.0,-30.18619332497661,5.022874795925916,35.008980260112686,24.11117950631308,4.989534025068752,-26.668646856895105,-40.197120246570535,1.4719875569867331,-0.22701200187708537,-5.031018901729661,40.01776550975096,42266.138349549925,25753.751242360784,25753.751242360784,68019.8895919107,77409.18742316085,77409.18742316085,25753.751242360784,103162.93866552164,103162.93866552164,103162.93866552164,127984.93242356791,91649.09235534008,56506.04328172722,39047.832304014286,24821.993758046276,0.0,63869.82606206056,21098.694694339334,1537.0520363834933,0.0,0.8866965058641348,2.8161142931124927,0.0014959135982669303,354227.40236995963,1555299.3679500117,4.390680555892278,1555299.3679500117,4.390680555892278,0.85,0.09569054721192428,4.027634451161993,1.267509587812238,1.0,0.0,4.027634451159332,1.284861596306792,1.2851557791633463,3.134683504230363,19341.807069796025,1972.3154257362123,4632.441516551485,4632.441516551485,5.559433648615725,5.022874795925916,-2.3727448025285782,7.395619598454495,3.464973121668167,3.464973121668167,0.9899923204766192,0.0,0.0,0.00022894881653845502,7.711466469079474e-05,0.00015183415184766028,0.000611532460844598,0.09569054721214343,0.07181471621492394,0.023875830997219488,0.09569056177698615,0.07181471621475947,0.02387583099716481,0.37773822862833584,0.37773822862833584,0.1255844843963191,0.0,4.8027801539719235,4.729124068254862,5.024468241189197,4.804006899852595,4.730826992934169,5.024260878809116,24821.993758046276,21098.694694339334,0.85,1.0649769035822587,0.6617543988374271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526113079321135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.206722287461,1537.0520363834933,0.37773822862833584,0.1255844843963191,6.112874298809886,3.464973121668167
4112.0,-30.18623502542102,5.022843697897095,35.00897304433128,24.11115348748865,4.989536900734873,-26.66868410551369,-40.19714123625306,1.4719859808269498,-0.22665365745478994,-5.030998868662775,40.017750345409524,42266.04509876795,25753.731763458625,25753.731763458625,68019.77686222657,77409.07031175273,77409.07031175273,25753.731763458625,103162.80207521135,103162.80207521135,103162.80207521135,127984.74988909414,91648.99323980813,56505.96802682083,39047.805792208106,24821.947813882787,0.0,63869.75360609089,21098.655641800367,1537.0491971351921,0.0,0.8866966628433923,2.816111918235382,0.0014959135982669303,354227.67903540604,1555298.7138640494,4.390675280088976,1555298.7138640494,4.390675280088976,0.85,0.09569033470853054,4.027634451161993,1.2675092965876682,1.0,0.0,4.027634451161841,1.284861605736306,1.2851557873162573,3.134683481225129,19341.786152256664,1972.31329274081,4632.441516551485,4632.441516551485,5.5594294437267715,5.022843697897095,-2.3727089509340002,7.395552648831095,3.4650018682221413,3.4650018682221413,0.9900005337777547,0.0,0.0,0.00022894782133747168,7.711448121237874e-05,0.00015183334012509295,0.0006115291915228209,0.0956903347087675,0.07181451253316427,0.023875822175603238,0.0956903212605409,0.07181451253298643,0.023875822175544115,0.3777374500042038,0.3777374500042038,0.12558453531521596,0.0,4.80308567560445,4.7295605479449705,5.0243788091420925,4.804345211207988,4.731344424108329,5.024059196236351,24821.947813882787,21098.655641800367,0.85,1.0649763467341749,0.6617536895388505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45261156064389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.199673438881,1537.0491971351921,0.3777374500042038,0.12558453531521596,6.112874298809886,3.4650018682221413
4113.0,-30.18627626077555,5.022812720940217,35.00896586125704,24.111127433739625,4.989539958491187,-26.668720917348665,-40.19716215608639,1.4719846150637792,-0.22631262997481372,-5.030980652647176,40.01773686651463,42265.95357453012,25753.71723482529,25753.71723482529,68019.6708093554,77408.9523144825,77408.9523144825,25753.71723482529,103162.6695493078,103162.6695493078,103162.6695493078,127984.58171831604,91648.89312411511,56505.894384160536,39047.77637772731,24821.912169008232,0.0,63869.68854673554,21098.625343656997,1537.046987028667,0.0,0.8866968044609113,2.816109559002047,0.0014959135982669303,354227.9306067233,1555298.132476896,4.39067052056842,1555298.132476896,4.39067052056842,0.85,0.09569013043836283,4.027634451161993,1.2675089603057135,1.0,0.0,4.0276344511633875,1.2848616141585172,1.2851557944759018,3.1346834606774174,19341.765023641325,1972.3111382216482,4632.441516551485,4632.441516551485,5.559426307446847,5.022812720940217,-2.37267440759346,7.395487128533677,3.4650306116433236,3.4650306116433236,0.9900087461838067,0.0,0.0,0.00022894683723999928,7.711429834494144e-05,0.00015183253889505783,0.0006115259644611282,0.09569013043857341,0.07181431500697513,0.023875815431598287,0.09569011878580713,0.07181431500681708,0.023875815431545745,0.3777366730007115,0.3777366730007115,0.12558458693695004,0.0,4.803395344183684,4.730006562212964,5.024277300796371,4.804668022672388,4.731825135190263,5.023905925609824,24821.912169008232,21098.625343656997,0.85,1.0649757710902752,0.6617529306347367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118108371868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.192631595814,1537.046987028667,0.3777366730007115,0.12558458693695004,6.112874298809886,3.4650306116433236
4114.0,-30.18631707455402,5.022781772409311,35.008958691609685,24.111097189039015,4.989536228726832,-26.668758028487105,-40.19718311084432,1.4719771826593993,-0.2259017264253771,-5.030966772309271,40.01772289145089,42265.86403746787,25753.71382370869,25753.71382370869,68019.57786117657,77408.84483953247,77408.84483953247,25753.71382370869,103162.55866324116,103162.55866324116,103162.55866324116,127984.43360114764,91648.8006127076,56505.81981064082,39047.75644674085,24821.87493790649,0.0,63869.63138464734,21098.593697220516,1537.0447848852507,0.0,0.8866969257925544,2.8161057742482467,0.0014959135982669303,354228.12230048835,1555297.5296885942,4.3906664428219795,1555297.5296885942,4.3906664428219795,0.85,0.09568992960184937,4.027634451161993,1.2675086289690811,1.0,0.0,4.027634451163187,1.284861650943667,1.2851558300179118,3.1346833709325015,19341.74549984954,1972.3091473489462,4632.441516551485,4632.441516551485,5.559425571092898,5.022781772409311,-2.372643062083848,7.395424834493159,3.465059339757827,3.465059339757827,0.9900169542165219,0.0,0.0,0.00022894586320743824,7.711411517261847e-05,0.00015183174803481977,0.0006115227791651873,0.0956899296020664,0.07181412019334547,0.023875809408720926,0.09568986617931483,0.07181412019318259,0.02387580940866678,0.37773589816314856,0.37773589816314856,0.12558463832870376,0.0,4.803724127457087,4.730469629045956,5.024201122164982,4.805065045883907,4.732348199915521,5.023922816556308,24821.87493790649,21098.593697220516,0.85,1.0649752689433365,0.6617521210186211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526120582401298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.185597680029,1537.0447848852507,0.37773589816314856,0.12558463832870376,6.112874298809886,3.465059339757827
4115.0,-30.186357376272795,5.0227510899233785,35.00895155677883,24.111074802372627,4.989549078304321,-26.668793020666325,-40.19719994449986,1.4719847226973364,-0.22570207906153428,-5.030941560566842,40.01770956626024,42265.759728648554,25753.68189831184,25753.68189831184,68019.4416269604,77408.70213413375,77408.70213413375,25753.68189831184,103162.3840324456,103162.3840324456,103162.3840324456,127984.2215487436,91648.67937630319,56505.73697081592,39047.713783874744,24821.837516298012,0.0,63869.55130017275,21098.56188885331,1537.0423104121714,0.0,0.8866971024850647,2.816106091854802,0.0014959135982669303,354228.4704863001,1555296.9549315195,4.390660504494009,1555296.9549315195,4.390660504494009,0.85,0.09568971935793294,4.027634451161993,1.2675082371896136,1.0,0.0,4.027634451162533,1.2848616176526735,1.285155795483441,3.1346834521527063,19341.71991387718,1972.306538305862,4632.441516551485,4632.441516551485,5.559418679392973,5.0227510899233785,-2.3726033553681734,7.395354445291552,3.4650880248192375,3.4650880248192375,0.9900251499483536,0.0,0.0,0.0002289449013990748,7.71139680244765e-05,0.0001518309333745983,0.0006115194980116133,0.09568971935814204,0.07181391828165545,0.02387580107648658,0.09568974198938336,0.07181391828149854,0.023875801076434406,0.37773512639019424,0.37773512639019424,0.1255846910054703,0.0,4.804017743455802,4.730909634296438,5.024053320876021,4.805239481505282,4.7327174238332645,5.023510084268139,24821.837516298012,21098.56188885331,0.85,1.0649744712826317,0.6617513176193902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526123031137899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.178570835307,1537.0423104121714,0.37773512639019424,0.1255846910054703,6.112874298809886,3.4650880248192375
4116.0,-30.186397212567833,5.022720379874441,35.00894446432364,24.111034359689825,4.9895434325621,-26.66882944358223,-40.197220794484,1.4719756635759613,-0.22542822004203344,-5.030930088034243,40.017696530878034,42265.67395979404,25753.68520587253,25753.68520587253,68019.35916566657,77408.56099962987,77408.56099962987,25753.68520587253,103162.24620550241,103162.24620550241,103162.24620550241,127984.0525085579,91648.55203495656,56505.66499511864,39047.65226648658,24821.806303055488,0.0,63869.45856954207,21098.535357597164,1537.0405019682275,0.0,0.8866972081479718,2.816103828825965,0.0014959135982669303,354228.62892736413,1555296.3926749427,4.390656953348234,1555296.3926749427,4.390656953348234,0.85,0.09568952484570169,4.027634451161993,1.2675078899180519,1.0,0.0,4.027634451162287,1.2848616620004822,1.2851558386198254,3.134683343957134,19341.693039505648,1972.3037978826255,4632.441516551485,4632.441516551485,5.559419393392423,5.022720379874441,-2.372573733492872,7.395294113367313,3.4651167385566635,3.4651167385566635,0.9900333538733325,0.0,0.0,0.00022894395070179846,7.711378576873653e-05,0.00015183016493306193,0.0006115164030100077,0.09568952484590319,0.07181372872156366,0.023875796124339526,0.09568956390974354,0.07181372872141244,0.02387579612428925,0.3777343559785687,0.3777343559785687,0.12558474031435343,0.0,4.804310323038351,4.731329351683769,5.023962471355276,4.805501867992234,4.733029962136129,5.023620901123422,24821.806303055488,21098.535357597164,0.85,1.0649747264039513,0.6617509355238155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526125449152822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.17155288839,1537.0405019682275,0.3777343559785687,0.12558474031435343,6.112874298809886,3.4651167385566635
4117.0,-30.18643671134489,5.022689715440412,35.00893734959572,24.111009353678696,4.9895395555998014,-26.668865385715527,-40.19724534647537,1.471968229969891,-0.2249225941462214,-5.0309152326778,40.01768169722421,42265.60502240207,25753.679732083423,25753.679732083423,68019.2847544855,77408.47541661783,77408.47541661783,25753.679732083423,103162.15514870125,103162.15514870125,103162.15514870125,127983.91852036494,91648.48082528499,56505.610431067136,39047.63377135317,24821.763371663692,0.0,63869.39714301686,21098.498865914138,1537.037952456886,0.0,0.8866973375562235,2.8160989118757893,0.0014959135982669303,354228.83408689837,1555295.7528535048,4.390652604163681,1555295.7528535048,4.390652604163681,0.85,0.0956893205866363,4.027634451161993,1.2675076052872463,1.0,0.0,4.027634451164332,1.2848616987264254,1.2851558741429536,3.134683254356672,19341.67801127467,1972.3022654295476,4632.441516551485,4632.441516551485,5.559418211771654,5.022689715440412,-2.372541672298486,7.395231387738898,3.465145392841773,3.465145392841773,0.9900415408119352,0.0,0.0,0.00022894300806301334,7.711357115319e-05,0.00015182943690982334,0.0006115134707985307,0.0956893205868668,0.07181353175938941,0.02387578882747739,0.09568925207854144,0.07181353175921643,0.02387578882741988,0.37773358571854593,0.37773358571854593,0.12558479028546962,0.0,4.804641257550202,4.731794320913195,5.023889207410207,4.805992638531563,4.73368234900164,5.023624415443237,24821.763371663692,21098.498865914138,0.85,1.0649745855934132,0.6617504926148057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526127839244094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.16454292207,1537.037952456886,0.37773358571854593,0.12558479028546962,6.112874298809886,3.465145392841773
4118.0,-30.186475660709608,5.022659248180918,35.00893025365828,24.110977223049872,4.989547468589107,-26.668899654264568,-40.197262075357116,1.4719714621435216,-0.2247837203152585,-5.030893137845477,40.01766801508269,42265.506065695656,25753.65607113939,25753.65607113939,68019.16213683505,77408.31319653484,77408.31319653484,25753.65607113939,103161.96926767423,103161.96926767423,103161.96926767423,127983.69394855594,91648.33752981601,56505.53039897474,39047.563478712524,24821.724680881718,0.0,63869.288159594245,21098.46597874946,1537.0354728351938,0.0,0.8866974996658544,2.816099665018636,0.0014959135982669303,354229.13922720775,1555295.1627005364,4.390647155944298,1555295.1627005364,4.390647155944298,0.85,0.09568911320963189,4.027634451161993,1.2675072360364719,1.0,0.0,4.027634451162397,1.2848616855237716,1.2851558597429056,3.1346832865672503,19341.647769913365,1972.2991816689048,4632.441516551485,4632.441516551485,5.559413104109971,5.022659248180918,-2.3725042723903447,7.395163520571263,3.4651740097039654,3.4651740097039654,0.9900497170582758,0.0,0.0,0.00022894207853946366,7.711342492186106e-05,0.0001518286536176026,0.0006115103159837972,0.09568911320984629,0.0718133323873597,0.023875780822486595,0.09568914079370418,0.0718133323871988,0.0238757808224331,0.37773281860489544,0.37773281860489544,0.12558484179266413,0.0,4.80492661531332,4.732213396047712,5.0237713247130955,4.806109417530195,4.73393156055937,5.023341831727862,24821.724680881718,21098.46597874946,0.85,1.0649744829920642,0.6617500724304951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526130209085766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.157538389485,1537.0354728351938,0.37773281860489544,0.12558484179266413,6.112874298809886,3.4651740097039654
4119.0,-30.18651424807096,5.0226287735613395,35.008923182972126,24.110941879358165,4.989542538176968,-26.668934881405153,-40.19727894393725,1.4719631715106156,-0.22443918914223104,-5.030880619938469,40.017654558704294,42265.409241385605,25753.65695434938,25753.65695434938,68019.06619573498,77408.1899121503,77408.1899121503,25753.65695434938,103161.84686649968,103161.84686649968,103161.84686649968,127983.53727657847,91648.22782417612,56505.44715340903,39047.5340786301,24821.69041007879,0.0,63869.22448870889,21098.436848566973,1537.0334665700082,0.0,0.8866976121783083,2.8160965943854652,0.0014959135982669303,354229.31210564304,1555294.5822855937,4.390643374599539,1555294.5822855937,4.390643374599539,0.8500000000000001,0.09568891686382172,4.027634451161993,1.2675068766763435,1.0,0.0,4.02763445116037,1.2848617262145174,1.2851558992597016,3.1346831872938434,19341.624617416528,1972.2968207712654,4632.441516551485,4632.441516551485,5.559413294767529,5.0226287735613395,-2.3724739108898607,7.3951026844512,3.465202634939751,3.465202634939751,0.9900578956970717,0.0,0.0,0.00022894115765852429,7.711327746965347e-05,0.0001518278801888708,0.0006115072008955916,0.09568891686403021,0.07181314151403648,0.023875775349993727,0.09568892369638617,0.07181314151388002,0.02387577534994171,0.37773205153408046,0.37773205153408046,0.12558489177300772,0.0,4.805224935770752,4.732635451845795,5.023696471980884,4.806441430796212,4.734347396798796,5.023420877595186,24821.69041007879,21098.436848566973,0.85,1.0649740425102503,0.661749216148029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526132545964598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.150543546835,1537.0334665700082,0.37773205153408046,0.12558489177300772,6.112874298809886,3.465202634939751
4120.0,-30.18655230751778,5.022598421602459,35.00891610965041,24.110921134147816,4.989544812111076,-26.668968912826212,-40.197299409750826,1.471961417419056,-0.22399441547423748,-5.030861969661552,40.017640340563965,42265.32962976623,25753.642235065694,25753.642235065694,68018.97186483192,77408.09666695935,77408.09666695935,25753.642235065694,103161.73890202504,103161.73890202504,103161.73890202504,127983.38842052071,91648.15086150232,56505.38382430725,39047.51893021674,24821.649518495677,0.0,63869.168448712415,21098.402090721323,1537.0309454731173,0.0,0.8866977586851621,2.8160929211537566,0.0014959135982669303,354229.5696752369,1555293.9690136951,4.390638450764041,1555293.9690136951,4.390638450764041,0.85,0.09568871149625363,4.027634451161993,1.2675065887486565,1.0,0.0,4.027634451161391,1.2848617362970105,1.2851559081774293,3.134683162695538,19341.608375060492,1972.2951645118867,4632.441516551485,4632.441516551485,5.559410117332124,5.022598421602459,-2.3724390606545898,7.395037482257049,3.46523120717648,3.46523120717648,0.9900660591932801,0.0,0.0,0.00022894024937952103,7.711309857353579e-05,0.00015182715080598526,0.0006115042632079536,0.09568871149647573,0.07181294370657546,0.023875767789900283,0.09568865774086244,0.07181294370640877,0.023875767789844862,0.3777312849577443,0.3777312849577443,0.12558494306376664,0.0,4.805546490930169,4.733093799840788,5.023605530901477,4.806867554187306,4.734962532406939,5.023277250497415,24821.649518495677,21098.402090721323,0.85,1.064973499998702,0.6617485502994409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526134861124709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.143554658005,1537.0309454731173,0.3777312849577443,0.12558494306376664,6.112874298809886,3.46523120717648
