time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4121.0,-30.18658995592314,5.022568274005002,35.00890908224424,24.110899201501184,4.989554788783994,-26.669001803984113,-40.19731596400959,1.471966636844493,-0.22373648099238608,-5.030839309544368,40.0176275313091,42265.23540807852,25753.617711694842,25753.617711694842,68018.85311977337,77407.96725870905,77407.96725870905,25753.617711694842,103161.58497040388,103161.58497040388,103161.58497040388,127983.20031734063,91648.04068809912,56505.30883746665,39047.47983403608,24821.615346936745,0.0,63869.09518097283,21098.373044896234,1537.0287130553952,0.0,0.8866979205110007,2.8160921740613056,0.0014959135982669303,354229.88262291567,1555293.416511496,4.390633012085925,1555293.416511496,4.390633012085925,0.85,0.09568850711000973,4.027634451161993,1.267506234333851,1.0,0.0,4.027634451161339,1.2848617137325513,1.2851558844533388,3.134683217746155,19341.58512384595,1972.2927935478428,4632.441516551485,4632.441516551485,5.559404823499323,5.022568274005002,-2.372401221383564,7.394969495388566,3.46525976562482,3.46525976562482,0.9900742187499486,0.0,0.0,0.00022893935091318273,7.711295386944897e-05,0.00015182639704373375,0.0006115012273291415,0.09568850711021092,0.07181274676897975,0.023875760341231168,0.09568851083848184,0.07181274676882876,0.023875760341180968,0.37773052126008827,0.37773052126008827,0.1255849943769296,0.0,4.8058492685771625,4.733541864611425,5.023470235973605,4.80710282855199,4.735377060455505,5.02297216952195,24821.615346936745,21098.373044896234,0.85,1.064972862493859,0.6617478341961812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526137144611755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.136575058817,1537.0287130553952,0.37773052126008827,0.1255849943769296,6.112874298809886,3.46525976562482
4122.0,-30.186627171491615,5.022538160229554,35.008902096193,24.11086322916674,4.989553725603363,-26.669035409587995,-40.19733258811755,1.4719619636992551,-0.22348589159798848,-5.030824588503451,40.01761468104458,42265.14347387202,25753.61365305378,25753.61365305378,68018.7571269258,77407.82573917802,77407.82573917802,25753.61365305378,103161.4393922318,103161.4393922318,103161.4393922318,127983.02288040881,91647.9137592006,56505.23149389267,39047.42473923103,24821.583488177013,0.0,63869.00822740804,21098.345964950462,1537.026790964264,0.0,0.8866980420485371,2.8160905965419034,0.0014959135982669303,354230.0859280527,1555292.862240571,4.390628927426748,1555292.862240571,4.390628927426748,0.85,0.0956883111758487,4.027634451161993,1.2675059046456587,1.0,0.0,4.027634451162358,1.2848617374306905,1.2851559070157155,3.1346831599296934,19341.55833651829,1972.290062000611,4632.441516551485,4632.441516551485,5.559403947364989,5.022538160229554,-2.3723692020581995,7.3949073622877535,3.465288335135592,3.465288335135592,0.990082381467312,0.0,0.0,0.00022893846277954218,7.711280855504917e-05,0.000151825654224493,0.0006114982355247765,0.09568831117604851,0.07181255665877588,0.02387575451727262,0.09568835069072819,0.07181255665862593,0.023875754517222764,0.37772975954709276,0.37772975954709276,0.1255850429565883,0.0,4.8061416742458505,4.7339658249549075,5.023365934071535,4.807338696905447,4.735689562313667,5.022976734702979,24821.583488177013,21098.345964950462,0.85,1.0649728094217843,0.6617472957053813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452613940343785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.129602425513,1537.026790964264,0.37772975954709276,0.1255850429565883,6.112874298809886,3.465288335135592
4123.0,-30.186663937513526,5.0225080750204905,35.00889510204686,24.11082760607826,4.989550088588499,-26.669068867881055,-40.19734917730091,1.4719550189555277,-0.22316727700348338,-5.030810146528356,40.01760047315835,42265.053375413656,25753.610225087657,25753.610225087657,68018.66360050131,77407.69626352974,77407.69626352974,25753.610225087657,103161.3064886174,103161.3064886174,103161.3064886174,127982.85025874087,91647.79765094187,56505.15476282382,39047.38098679783,24821.54377012348,0.0,63868.924756921304,21098.312204604958,1537.0244270427283,0.0,0.8866981670833738,2.8160880915708435,0.0014959135982669303,354230.2853792355,1555292.249411478,4.39062472523036,1555292.249411478,4.39062472523036,0.85,0.09568811088877305,4.027634451161993,1.2675055233063177,1.0,0.0,4.027634451160967,1.2848617717346975,1.285155940200177,3.13468307623805,19341.53383280001,1972.2875633167303,4632.441516551485,4632.441516551485,5.5594032073737525,5.0225080750204905,-2.372337421732008,7.394845496752499,3.4653168646033397,3.4653168646033397,0.9900905327438113,0.0,0.0,0.00022893758537725673,7.711266354618317e-05,0.00015182492183107355,0.0006114952857118085,0.09568811088899401,0.07181236335857902,0.023875747530414996,0.0956881319001473,0.07181236335841319,0.023875747530359863,0.3777289982582003,0.3777289982582003,0.1255850911394905,0.0,4.806436538742048,4.734383914773389,5.023289178831021,4.807642869524898,4.7360836413045035,5.023009634921209,24821.54377012348,21098.312204604958,0.85,1.0649727368884554,0.661746749867329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526141636295293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.122637208427,1537.0244270427283,0.3777289982582003,0.1255850911394905,6.112874298809886,3.4653168646033397
4124.0,-30.18670033110879,5.022478070532815,35.008888100412996,24.11079673273491,4.989549827262251,-26.669101653343812,-40.19736566171048,1.4719511494967747,-0.22284016820043462,-5.030793244449006,40.01758626677061,42264.96446332315,25753.600538521066,25753.600538521066,68018.56500184422,77407.57221723994,77407.57221723994,25753.600538521066,103161.17275576101,103161.17275576101,103161.17275576101,127982.67596080576,91647.68818838491,56505.08043446618,39047.34194879859,24821.503205044748,0.0,63868.84515384334,21098.277724288037,1537.021959359598,0.0,0.8866983046428991,2.816085762140277,0.0014959135982669303,354230.51880584983,1555291.6366471972,4.3906201021025995,1555291.6366471972,4.3906201021025995,0.85,0.09568790819494045,4.027634451161993,1.2675051809800792,1.0,0.0,4.02763445116207,1.2848617916321432,1.285155958986203,3.134683027694163,19341.510731603878,1972.2852076503066,4632.441516551485,4632.441516551485,5.559401116345392,5.022478070532815,-2.3723038533462315,7.394781923879046,3.465345352498988,3.465345352498988,0.990098672142568,0.0,0.0,0.00022893671686579183,7.711251945341284e-05,0.00015182419741237898,0.0006114923680181171,0.09568790819516176,0.0718121680815701,0.023875740113591674,0.09568791396634255,0.071812168081404,0.02387574011353645,0.37772823723508525,0.37772823723508525,0.12558514060661707,0.0,4.806733538773813,4.734804247652505,5.023214235831404,4.807953076248566,4.736517607251244,5.0229466213363025,24821.503205044748,21098.277724288037,0.85,1.0649725204519558,0.6617461825326246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526143842181514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.115679756738,1537.021959359598,0.37772823723508525,0.12558514060661707,6.112874298809886,3.465345352498988
4125.0,-30.186736254426418,5.022448244429994,35.008881126793675,24.11078035309913,4.989557664038301,-26.669133205665734,-40.197381971497066,1.4719546152771197,-0.22244505308037787,-5.030771628967761,40.01757307948687,42264.87681640233,25753.579132338502,25753.579132338502,68018.45594874083,77407.47402121162,77407.47402121162,25753.579132338502,103161.05315355012,103161.05315355012,103161.05315355012,127982.51998876872,91647.60766464547,56505.01045983413,39047.33022756816,24821.466835218594,0.0,63868.79706278676,21098.246809935805,1537.0196266459395,0.0,0.8866984625170677,2.8160830884941705,0.0014959135982669303,354230.8173272007,1555291.0678401059,4.390614796237487,1555291.0678401059,4.390614796237487,0.85,0.09568770414307706,4.027634451161993,1.2675048551382497,1.0,0.0,4.027634451163456,1.2848617771873423,1.285155943436544,3.134683062935208,19341.493737713456,1972.283474755748,4632.441516551485,4632.441516551485,5.55939649541656,5.022448244429994,-2.37226679756183,7.394715041991825,3.4653738146035735,3.4653738146035735,0.9901068041724496,0.0,0.0,0.00022893585958020065,7.711237688729416e-05,0.0001518234826929065,0.0006114894893893468,0.09568770414328381,0.0718119716602248,0.02387573248305902,0.09568769493143801,0.07181197166006963,0.023875732483007433,0.3777274768393977,0.3777274768393977,0.12558519115989555,0.0,4.807044050961451,4.7352548769847544,5.023102260083931,4.808326575887406,4.737098353185331,5.022695482348638,24821.466835218594,21098.246809935805,0.85,1.0649716148853516,0.6617453085088402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452614602572352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.108728540463,1537.0196266459395,0.3777274768393977,0.12558519115989555,6.112874298809886,3.4653738146035735
4126.0,-30.186771761803016,5.022418489461241,35.008874192583335,24.110749165434413,4.989559261737241,-26.6691650075494,-40.19739831620825,1.471952507483158,-0.22217126434816237,-5.030754961439416,40.01756028011723,42264.79110230744,25753.57059625039,25753.57059625039,68018.36169855783,77407.34119362805,77407.34119362805,25753.57059625039,103160.91178987843,103160.91178987843,103160.91178987843,127982.34606496396,91647.489815491,56504.93972416858,39047.277879247136,24821.434275085536,0.0,63868.71215433267,21098.219133822706,1537.017619597879,0.0,0.8866985937839355,2.816081433119401,0.0014959135982669303,354231.0475148126,1555290.5157650632,4.390610384596587,1555290.5157650632,4.390610384596587,0.85,0.0956875070952329,4.027634451161993,1.2675044842390348,1.0,0.0,4.027634451161555,1.2848617887988765,1.285155953961944,3.134683034606496,19341.46886659307,1972.2809386072788,4632.441516551485,4632.441516551485,5.55939465274071,5.022418489461241,-2.3722333590268603,7.394651848488102,3.465402280513444,3.465402280513444,0.9901149372895555,0.0,0.0,0.00022893501222366575,7.711223401613869e-05,0.00015182277820752706,0.0006114866519797622,0.09568750709543268,0.07181178082333395,0.02387572627209873,0.09568752789963052,0.07181178082318401,0.02387572627204888,0.37772671906385896,0.37772671906385896,0.1255852402854802,0.0,4.807345760734904,4.735689881885776,5.023002033391322,4.808583697091251,4.737461486169423,5.022632837946503,24821.434275085536,21098.219133822706,0.85,1.0649715549954712,0.6617448462116879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526148181050442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.101785532295,1537.017619597879,0.37772671906385896,0.1255852402854802,6.112874298809886,3.465402280513444
4127.0,-30.186806780175516,5.022388683315733,35.008867244509645,24.11071438053625,4.989550488986736,-26.66919740631879,-40.197418502625055,1.471941115129528,-0.22173888277274045,-5.030744118092938,40.01754600789439,42264.72352279606,25753.576737461015,25753.576737461015,68018.30026025708,77407.23569205361,77407.23569205361,25753.576737461015,103160.81242951463,103160.81242951463,103160.81242951463,127982.20743216538,91647.39489670083,56504.88272744146,39047.235743621524,24821.395002650752,0.0,63868.630746272276,21098.18575225314,1537.0153633417783,0.0,0.8866987007223363,2.816077011400632,0.0014959135982669303,354231.1972673752,1555289.9001616389,4.390606790591907,1555289.9001616389,4.390606790591907,0.85,0.09568731157406465,4.027634451161993,1.2675042166421187,1.0,0.0,4.027634451161199,1.2848618438255732,1.2851560079274444,3.1346829003576246,19341.448834742456,1972.2788959269942,4632.441516551485,4632.441516551485,5.559395978437021,5.022388683315733,-2.372204247264875,7.394592930580608,3.4654307181719197,3.4654307181719197,0.9901230623348342,0.0,0.0,0.000228934176539673,7.711205756449443e-05,0.00015182211897517856,0.0006114839968328441,0.09568731157428495,0.07181159127289667,0.023875720301388275,0.0956872487306353,0.07181159127273135,0.02387572030133331,0.3777259627369766,0.3777259627369766,0.12558528890703533,0.0,4.80767364462281,4.736140870541362,5.022958673245682,4.809005235320171,4.737965376757984,5.022805862796247,24821.395002650752,21098.18575225314,0.85,1.0649719504786315,0.6617446315813317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452615031142234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.094849659372,1537.0153633417783,0.3777259627369766,0.12558528890703533,6.112874298809886,3.4654307181719197
4128.0,-30.186841305759685,5.022359166322766,35.00886031134966,24.110696848388784,4.989565179810426,-26.669227015010485,-40.197430761158444,1.471950889060747,-0.2215033306198393,-5.0307171428151145,40.017532546141446,42264.625003501664,25753.54203915608,25753.54203915608,68018.16704265775,77407.10524738954,77407.10524738954,25753.54203915608,103160.64728654562,103160.64728654562,103160.64728654562,127982.00218127803,91647.28433513094,56504.80409124112,39047.20027098869,24821.354894732413,0.0,63868.5551657211,21098.15166052255,1537.0126903181997,0.0,0.8866988868898162,2.8160770626824614,0.0014959135982669303,354231.569810973,1555289.31951636,4.390600533843728,1555289.31951636,4.390600533843728,0.8500000000000001,0.09568710211496695,4.027634451161993,1.2675038353027777,1.0,0.0,4.027634451161112,1.2848617997981975,1.285155962831309,3.134683007771404,19341.425501608443,1972.276516609489,4632.441516551485,4632.441516551485,5.559388488152511,5.022359166322766,-2.372163259972962,7.394522426295728,3.4654590908004606,3.4654590908004606,0.9901311688001316,0.0,0.0,0.00022893335261840977,7.711195041151445e-05,0.00015182140220689532,0.000611481109952213,0.09568710211517811,0.07181139095190606,0.023875711163272056,0.09568710415348143,0.07181139095174759,0.02387571116321937,0.37772520882870375,0.37772520882870375,0.12558534050845283,0.0,4.807971548917635,4.736580633815777,5.0228288549690205,4.809213812195253,4.738390800331786,5.02236090437367,24821.354894732413,21098.15166052255,0.85,1.0649711249325988,0.6617438721423514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526152412455544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.087922399247,1537.0126903181997,0.37772520882870375,0.12558534050845283,6.112874298809886,3.4654590908004606
4129.0,-30.186875483345826,5.022329648408503,35.008853431538974,24.110666254442208,4.989563048475731,-26.669257992848397,-40.19744696617124,1.471945557977853,-0.2211512491734311,-5.030703700356587,40.01752023373306,42264.54448387997,25753.542149711622,25753.542149711622,68018.08663359159,77406.9898231186,77406.9898231186,25753.542149711622,103160.53197283021,103160.53197283021,103160.53197283021,127981.85785413707,91647.18184274508,56504.73650350451,39047.16148804508,24821.325881306853,0.0,63868.48736935193,21098.126999110824,1537.0109591022162,0.0,0.8866989999656373,2.816074000823408,0.0014959135982669303,354231.75545892026,1555288.7884458592,4.390596733573266,1555288.7884458592,4.390596733573266,0.85,0.09568691124151602,4.027634451161993,1.2675035166041928,1.0,0.0,4.027634451163193,1.2848618264248424,1.285155988416044,3.134682942810262,19341.40387141111,1972.2743109431976,4632.441516551485,4632.441516551485,5.559388512018012,5.022329648408503,-2.372132189094883,7.3944618375033855,3.465487500979775,3.465487500979775,0.9901392859942214,0.0,0.0,0.00022893253700448935,7.711180876220413e-05,0.0001518207282422852,0.0006114783954691305,0.09568691124170725,0.07181120506525275,0.023875706176454497,0.09568690454024506,0.07181120506510923,0.02387570617640678,0.37772445647497116,0.37772445647497116,0.12558538921972687,0.0,4.808282731742281,4.737023797135919,5.02274207258597,4.809552451183151,4.738821926037701,5.022420518279205,24821.325881306853,21098.126999110824,0.85,1.0649709964202299,0.6617433138734568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526154483922997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.08100384404,1537.0109591022162,0.37772445647497116,0.12558538921972687,6.112874298809886,3.465487500979775
4130.0,-30.186909264426582,5.022300171960343,35.00884654098022,24.110635660495632,4.989560773953064,-26.669288628015536,-40.19745936440302,1.4719401375416008,-0.22078525441543206,-5.030688306583235,40.01750616104789,42264.449776263085,25753.537173779165,25753.537173779165,68017.98695004225,77406.87504369832,77406.87504369832,25753.537173779165,103160.41221747748,103160.41221747748,103160.41221747748,127981.698085604,91647.07977752323,56504.65451008626,39047.13918604109,24821.285868126528,0.0,63868.425054167616,21098.09298790755,1537.0085545262673,0.0,0.8866991293576867,2.816070983810562,0.0014959135982669303,354231.96805572195,1555288.1814495944,4.3905923849451725,1555288.1814495944,4.3905923849451725,0.85,0.09568671254400411,4.027634451161993,1.2675031990045684,1.0,0.0,4.027634451160294,1.2848618534499954,1.2851560144115401,3.134682876876881,19341.38233136331,1972.2721144696009,4632.441516551485,4632.441516551485,5.559387437869005,5.022300171960343,-2.372099722863708,7.394399894824051,3.465515861686177,3.465515861686177,0.9901473890531934,0.0,0.0,0.00022893173085540517,7.711170038843236e-05,0.0001518200304669728,0.0006114755850852431,0.09568671254422302,0.07181101335929395,0.023875699184929076,0.09568666629163704,0.07181101335912966,0.023875699184874453,0.3777237058643157,0.3777237058643157,0.12558543814318485,0.0,4.808601057674707,4.737470462868089,5.022673400433405,4.809903052167783,4.739286298553111,5.022427999359877,24821.285868126528,21098.09298790755,0.85,1.0649704747276192,0.6617424766685271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45261565345118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.074091109538,1537.0085545262673,0.3777237058643157,0.12558543814318485,6.112874298809886,3.465515861686177
4131.0,-30.186942616535113,5.022270909985462,35.00883967637071,24.11061351830142,4.989571489972448,-26.669317577942376,-40.19747144831342,1.4719464513792675,-0.2205509380521562,-5.03066465063394,40.01749313575825,42264.3558823895,25753.511436985802,25753.511436985802,68017.8673193753,77406.74187523943,77406.74187523943,25753.511436985802,103160.25331222524,103160.25331222524,103160.25331222524,127981.50237862469,91646.96440921877,56504.57841636712,39047.09554761294,24821.249066399458,0.0,63868.3446140124,21098.061706439537,1537.0061437173504,0.0,0.8866992970368526,2.8160706637690436,0.0014959135982669303,354232.29475808697,1555287.619630736,4.390586749559004,1555287.619630736,4.390586749559004,0.85,0.09568650894712145,4.027634451161993,1.2675028270063926,1.0,0.0,4.027634451162192,1.284861825553362,1.285155985485833,3.134682944936417,19341.357983806454,1972.2696317097536,4632.441516551485,4632.441516551485,5.559381882096036,5.022270909985462,-2.372061160607013,7.394332070592474,3.4655441857049962,3.4655441857049962,0.9901554816299989,0.0,0.0,0.00022893093494584686,7.711159476230032e-05,0.00015181934018354654,0.0006114728048759344,0.0956865089473258,0.07181081789400325,0.023875691053322563,0.0956865234266005,0.07181081789384988,0.023875691053271572,0.3777229571560438,0.3777229571560438,0.12558548827722238,0.0,4.808894716709858,4.737901592824642,5.022552565612898,4.810113712581767,4.739670938071356,5.0221142333402895,24821.249066399458,21098.061706439537,0.85,1.0649699429418518,0.6617418399962242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526158561311597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.067185179108,1537.0061437173504,0.3777229571560438,0.12558548827722238,6.112874298809886,3.4655441857049962
4132.0,-30.186975542631856,5.022241643529497,35.008832846065005,24.110582994204037,4.9895685747744585,-26.669347507631873,-40.197487513627834,1.4719405397740113,-0.220180194273496,-5.030651232744772,40.01748040570903,42264.28008582785,25753.511974715766,25753.511974715766,68017.79206054361,77406.63004324598,77406.63004324598,25753.511974715766,103160.14201796174,103160.14201796174,103160.14201796174,127981.35932485473,91646.86468672263,56504.51472930265,39047.055508244426,24821.21730689298,0.0,63868.2728151374,21098.034710859032,1537.0042549114528,0.0,0.8866994115003706,2.8160673535854484,0.0014959135982669303,354232.48006701475,1555287.0705466105,4.3905829026530165,1555287.0705466105,4.3905829026530165,0.85,0.09568631737015569,4.027634451161993,1.2675025176489725,1.0,0.0,4.027634451163174,1.2848618548343806,1.2851560137639344,3.1346828734993903,19341.336938172168,1972.2674856523042,4632.441516551485,4632.441516551485,5.559381998175205,5.022241643529497,-2.3720301145780316,7.394271758107529,3.465572525295841,3.465572525295841,0.9901635786559545,0.0,0.0,0.00022893014920506713,7.711145433470224e-05,0.00015181869487036488,0.0006114702057903322,0.09568631737035341,0.07181063181095733,0.023875685559396072,0.09568630571510815,0.07181063181080895,0.023875685559346743,0.37772220932495226,0.37772220932495226,0.1255855361694069,0.0,4.80920499133623,4.7383405751748455,5.022474743082114,4.810471038471292,4.740121933965838,5.022188981254885,24821.21730689298,21098.034710859032,0.85,1.0649699618058674,0.6617413971434468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526160562374413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.060286716387,1537.0042549114528,0.37772220932495226,0.1255855361694069,6.112874298809886,3.465572525295841
4133.0,-30.187008096647027,5.022212433001144,35.00882600402123,24.110552190709882,4.98956746510191,-26.6693769217751,-40.19750347416846,1.471936290229547,-0.21984364058255323,-5.030635005926353,40.01746640319924,42264.20556965648,25753.50526340241,25753.50526340241,68017.7108330589,77406.50971593737,77406.50971593737,25753.50526340241,103160.01497933979,103160.01497933979,103160.01497933979,127981.19211157587,91646.75704992603,56504.4529036434,39047.0046069807,24821.177132236084,0.0,63868.18173921679,21098.00056240067,1537.001820209039,0.0,0.8866995448807906,2.816064821172265,0.0014959135982669303,354232.70416900737,1555286.4665777213,4.39057841998598,1555286.4665777213,4.39057841998598,0.85,0.09568611874858278,4.027634451161993,1.2675021813670173,1.0,0.0,4.027634451162101,1.2848618763208466,1.285156034257111,3.13468282107877,19341.314222288136,1972.2651692767802,4632.441516551485,4632.441516551485,5.559380549411451,5.022212433001144,-2.3719970392409193,7.394209472242063,3.465600814764934,3.465600814764934,0.9901716613614097,0.0,0.0,0.00022892937234600017,7.711131482316992e-05,0.00015181805752283026,0.0006114676387874444,0.09568611874880095,0.07181044040575328,0.023875678343047668,0.09568608248800439,0.07181044040558955,0.023875678342993232,0.3777214629594035,0.3777214629594035,0.12558558479696474,0.0,4.809516210824711,4.738777144856158,5.022407978538581,4.810791365343789,4.7405541747517645,5.022171792650568,24821.177132236084,21098.00056240067,0.85,1.064970208652334,0.6617411740673543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526162537877854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.053395676363,1537.001820209039,0.3777214629594035,0.12558558479696474,6.112874298809886,3.465600814764934
4134.0,-30.187040169692956,5.022183320966313,35.00881916781181,24.110520793497585,4.98956995262781,-26.669405543252022,-40.19751175129784,1.4719353261864387,-0.21959441212720776,-5.030616735860137,40.01745288905038,42264.10127598947,25753.493444179676,25753.493444179676,68017.59472016915,77406.37248076616,77406.37248076616,25753.493444179676,103159.86592494584,103159.86592494584,103159.86592494584,127981.00498861041,91646.63376739676,56504.36256261832,39046.96800530938,24821.139063664566,0.0,63868.10706897395,21097.96820411488,1536.9994574810482,0.0,0.8866996868986451,2.816063676081381,0.0014959135982669303,354232.95648959756,1555285.8836734237,4.390573647031897,1555285.8836734237,4.390573647031897,0.85,0.09568592003749982,4.027634451161993,1.2675017917854712,1.0,0.0,4.027634451162912,1.2848618824118707,1.2851560393660721,3.1346828062184735,19341.288204497505,1972.262516200487,4632.441516551485,4632.441516551485,5.559377998008979,5.022183320966313,-2.3719624679567257,7.394145788923039,3.4656290723280967,3.4656290723280967,0.9901797349508847,0.0,0.0,0.00022892860696701356,7.711124247264213e-05,0.00015181736449437143,0.0006114648475221479,0.09568592003771098,0.0718102488237192,0.023875671213991777,0.09568591181322841,0.07181024882356073,0.023875671213939086,0.3777207179125753,0.3777207179125753,0.12558563463179076,0.0,4.809810603208234,4.739193916536692,5.02233333475931,4.811022323732914,4.740895624970733,5.0220695192742255,24821.139063664566,21097.96820411488,0.85,1.0649696357324945,0.6617403147763035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526164491057614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.04651099284,1536.9994574810482,0.3777207179125753,0.12558563463179076,6.112874298809886,3.4656290723280967
4135.0,-30.187071803685615,5.022154316704497,35.00881235467132,24.11049969904127,4.989573937125872,-26.66943361983264,-40.19752753721548,1.4719357532724633,-0.21920941466686372,-5.030597952898132,40.01743988856338,42264.02988760804,25753.480511417994,25753.480511417994,68017.51039902604,77406.27077453524,77406.27077453524,25753.480511417994,103159.75128595323,103159.75128595323,103159.75128595323,127980.85495693702,91646.54644256298,56504.305555634055,39046.93431880991,24821.10367098379,0.0,63868.037989793695,21097.93812033622,1536.9972391937795,0.0,0.8866998296676792,2.8160608049184157,0.0014959135982669303,354233.2158937335,1555285.3229250025,4.390568848833118,1555285.3229250025,4.390568848833118,0.85,0.09568572263922104,4.027634451161993,1.2675015148473907,1.0,0.0,4.02763445116322,1.284861881972637,1.285156037956746,3.1346828072900736,19341.26977529058,1972.2606369443777,4632.441516551485,4632.441516551485,5.559375206228092,5.022154316704497,-2.3719275107071707,7.394081827411668,3.4656573109192577,3.4656573109192577,0.9901878031197879,0.0,0.0,0.00022892785206773213,7.711110448784352e-05,0.0001518167475798886,0.0006114623628161235,0.09568572263942446,0.07181005817060214,0.023875664468822312,0.09568569156228576,0.07181005817044948,0.023875664468771554,0.3777199730106912,0.3777199730106912,0.12558568490991465,0.0,4.810119165319804,4.7396330730430805,5.0222481238954515,4.811388538231256,4.741425293567659,5.021943015888553,24821.10367098379,21097.93812033622,0.85,1.0649694673554155,0.6617399127614029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526166415380608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.039634859599,1536.9972391937795,0.3777199730106912,0.12558568490991465,6.112874298809886,3.4656573109192577
4136.0,-30.18710291907767,5.022125367613194,35.008805559525655,24.110463342536264,4.989574384283396,-26.66946158335398,-40.1975394814275,1.4719330485592832,-0.21900442576566093,-5.030581603791329,40.017426786418525,42263.94497352499,25753.47389095636,25753.47389095636,68017.41886448135,77406.12175540093,77406.12175540093,25753.47389095636,103159.5956463573,103159.5956463573,103159.5956463573,127980.66411440544,91646.41016341954,56504.233381541744,39046.86309097533,24821.068468048154,0.0,63867.93155902348,21097.90819784093,1536.995081670841,0.0,0.8866999604085175,2.8160600174801877,0.0014959135982669303,354233.44168496906,1555284.7577919397,4.390564454880303,1555284.7577919397,4.390564454880303,0.85,0.09568552783880516,4.027634451161993,1.267501153289341,1.0,0.0,4.027634451163903,1.2848618961604563,1.2851560511937263,3.134682772675993,19341.2410146686,1972.2577041771249,4632.441516551485,4632.441516551485,5.559373777076401,5.022125367613194,-2.3718943457932427,7.394019713406436,3.4656855335018872,3.4656855335018872,0.990195866714825,0.0,0.0,0.00022892710954634357,7.711100008356827e-05,0.0001518161094627753,0.0006114597927136541,0.09568552783900952,0.07180986959825748,0.023875658240752034,0.09568554459831821,0.0718098695981041,0.023875658240701043,0.37771922986062306,0.37771922986062306,0.12558573485184454,0.0,4.810404665766725,4.740037633275506,5.022174590490806,4.811577178025686,4.741686856431841,5.021911561721765,24821.068468048154,21097.90819784093,0.85,1.0649698088566268,0.661739685971618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526168313361707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.032766452954,1536.995081670841,0.37771922986062306,0.12558573485184454,6.112874298809886,3.4656855335018872
4137.0,-30.187133699184784,5.0220964745649646,35.00879876692307,24.110432364419125,4.989574209616389,-26.669489307242,-40.19755139071492,1.4719298176732383,-0.2186955534419326,-5.030565206550306,40.017413270198745,42263.861349793624,25753.467165787537,25753.467165787537,68017.32851558116,77405.99692129703,77405.99692129703,25753.467165787537,103159.46408708458,103159.46408708458,103159.46408708458,127980.4948577983,91646.29768229534,56504.16211079055,39046.81730167198,24821.030770713725,0.0,63867.84807238571,21097.876155106667,1536.9927827536494,0.0,0.8867000928946204,2.816057869142738,0.0014959135982669303,354233.6681410819,1555284.1747988015,4.390560002273339,1555284.1747988015,4.390560002273339,0.85,0.09568533155853845,4.027634451161993,1.2675008005229755,1.0,0.0,4.02763445116237,1.2848619127935308,1.2851560668868052,3.1346827320962145,19341.217276428022,1972.2552835502463,4632.441516551485,4632.441516551485,5.559372325321686,5.0220964745649646,-2.371861163410837,7.393957637975801,3.465713724387185,3.465713724387185,0.9902039212534814,0.0,0.0,0.0002289263750281987,7.711089598469852e-05,0.00015181547904350018,0.0006114572536152628,0.09568533155874917,0.07180967984158593,0.02387565171716324,0.09568534277894675,0.07180967984142779,0.023875651717110664,0.37771848630593796,0.37771848630593796,0.1255857851764445,0.0,4.8106915428562615,4.740441061297304,5.022109990295746,4.811869653108374,4.742085846942928,5.021882785851801,24821.030770713725,21097.876155106667,0.85,1.0649697863390133,0.6617392416587007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526170180228182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.025907381145,1536.9927827536494,0.37771848630593796,0.1255857851764445,6.112874298809886,3.465713724387185
4138.0,-30.187164061303125,5.0220676454567945,35.00879197596541,24.110406555142276,4.989574547215047,-26.66951660364941,-40.19756323015315,1.4719270895609016,-0.21831189256135985,-5.0305484237083,40.017399732905346,42263.779256521484,25753.45949298044,25753.45949298044,68017.23874950192,77405.89094635006,77405.89094635006,25753.45949298044,103159.3504393305,103159.3504393305,103159.3504393305,127980.34319975026,91646.20409901717,56504.09240918675,39046.79076647824,24820.992760419762,0.0,63867.783526898,21097.843846356798,1536.9904589246614,0.0,0.8867002274209399,2.816054782048347,0.0014959135982669303,354233.89992270194,1555283.5908968637,4.39055548109948,1555283.5908968637,4.39055548109948,0.85,0.0956851349103719,4.027634451161993,1.2675005279807374,1.0,0.0,4.0276344511618145,1.2848619270536963,1.2851560802192514,3.134682697305632,19341.197526426524,1972.253269610573,4632.441516551485,4632.441516551485,5.559370669001346,5.0220676454567945,-2.3718277128945466,7.393895358351341,3.4657418839303245,3.4657418839303245,0.9902119668372356,0.0,0.0,0.00022892565048681794,7.711079249650806e-05,0.00015181485799030988,0.0006114547522400376,0.09568513491058307,0.07180948968904023,0.02387564522154284,0.09568510773152847,0.07180948968888175,0.02387564522149015,0.3777177426285787,0.3777177426285787,0.12558583630010628,0.0,4.810994273877498,4.740864354434336,5.022049165979638,4.812236531146937,4.742589332021282,5.021837798607294,24820.992760419762,21097.843846356798,0.85,1.0649694571106632,0.6617386250569043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526172026978634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.01905398903,1536.9904589246614,0.3777177426285787,0.12558583630010628,6.112874298809886,3.4657418839303245
4139.0,-30.187193986502635,5.022038967491679,35.008785207554254,24.110384901892417,4.989581587200068,-26.669542836504963,-40.19757115803657,1.4719304372020225,-0.217999816321651,-5.030527449572568,40.017386807705314,42263.682710572604,25753.44135581383,25753.44135581383,68017.12406638643,77405.77479015503,77405.77479015503,25753.44135581383,103159.21614596887,103159.21614596887,103159.21614596887,127980.17294613938,91646.10287153142,56504.0107919475,39046.76897731546,24820.956800170516,0.0,63867.725777485975,21097.81328014494,1536.9881556613223,0.0,0.8867003810769835,2.8160531260294306,0.0014959135982669303,354234.1895888959,1555283.0333964059,4.390550317013101,1555283.0333964059,4.390550317013101,0.8500000000000001,0.09568493617268593,4.027634451161993,1.2675001158704982,1.0,0.0,4.02763445116124,1.2848619128659573,1.28515606511068,3.134682731919515,19341.176163176227,1972.251091165304,4632.441516551485,4632.441516551485,5.5593667537513545,5.022038967491679,-2.3717911695061216,7.393830136997801,3.465770014606968,3.465770014606968,0.9902200041734195,0.0,0.0,0.00022892493637384219,7.71107231991779e-05,0.0001518142131746643,0.0006114521551583289,0.09568493617288851,0.07180929791593928,0.023875638256949237,0.09568492465459971,0.07180929791578725,0.02387563825689869,0.37771700032718253,0.37771700032718253,0.12558588824902073,0.0,4.811293089213109,4.7412927780799805,5.021957187010628,4.812527633250909,4.743046219070777,5.021629175192402,24820.956800170516,21097.81328014494,0.85,1.0649686244247507,0.6617377117484741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526173848650956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.01220794462,1536.9881556613223,0.37771700032718253,0.12558588824902073,6.112874298809886,3.465770014606968
4140.0,-30.187223560030557,5.022010277944083,35.00877845552396,24.110349208954744,4.989577895605787,-26.669569826039304,-40.197586769331224,1.471924161614124,-0.2177029145464644,-5.030514113712206,40.01737374800908,42263.61948605831,25753.442745711538,25753.442745711538,68017.06223176984,77405.64508201371,77405.64508201371,25753.442745711538,103159.08782772525,103159.08782772525,103159.08782772525,127980.01038747415,91645.98360544283,56503.95800948581,39046.695106618914,24820.9225597489,0.0,63867.61766636781,21097.784175786564,1536.986122057879,0.0,0.8867004963162248,2.8160507777165886,0.0014959135982669303,354234.37376573065,1555282.4700949,4.390546444042922,1555282.4700949,4.390546444042922,0.85,0.09568474545768955,4.027634451161993,1.2674998120078818,1.0,0.0,4.027634451162329,1.2848619436846753,1.285156095029655,3.1346826567309676,19341.150993023242,1972.248524523996,4632.441516551485,4632.441516551485,5.559367053787027,5.022010277944083,-2.3717602501811728,7.3937705281252555,3.4657981428299194,3.4657981428299194,0.9902280408085484,0.0,0.0,0.00022892423065491778,7.71105867416084e-05,0.00015181364391330938,0.0006114498623816841,0.0956847454578922,0.07180911242536672,0.023875633032525472,0.0956847306967977,0.07180911242521465,0.023875633032474905,0.37771625972000306,0.37771625972000306,0.12558593892753883,0.0,4.811591751207743,4.741708390689439,5.021903176536853,4.812811199165765,4.743396115441669,5.021712506471715,24820.9225597489,21097.784175786564,0.85,1.0649694589686738,0.6617378419661017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526175644109365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.00536964108,1536.986122057879,0.37771625972000306,0.12558593892753883,6.112874298809886,3.4657981428299194
4141.0,-30.187252677431363,5.021981826321696,35.008771726373496,24.110337159968935,4.989590790488672,-26.669594746230562,-40.197594452742464,1.4719328592874665,-0.2173525917283996,-5.030488931318601,40.01736091037151,42263.525602414935,25753.414194686437,25753.414194686437,68016.93979710137,77405.54398582323,77405.54398582323,25753.414194686437,103158.95818050967,103158.95818050967,103158.95818050967,127979.84363425372,91645.89948229169,56503.881098881764,39046.68709267769,24820.88545374405,0.0,63867.57254642174,21097.752635682442,1536.9836583709089,0.0,0.886700671088593,2.8160491100068636,0.0014959135982669303,354234.7215510382,1555281.9163715625,4.39054057027969,1555281.9163715625,4.39054057027969,0.85,0.0956845428688898,4.027634451161993,1.267499490012415,1.0,0.0,4.027634451163712,1.2848619044261516,1.2851560548693335,3.134682752510143,19341.1332395058,1972.2467141690386,4632.441516551485,4632.441516551485,5.559360890508982,5.021981826321696,-2.371720607398429,7.393702433720125,3.465826219762214,3.465826219762214,0.9902360627892041,0.0,0.0,0.00022892353582260196,7.711051958136503e-05,0.00015181301624123692,0.0006114473343480209,0.09568454286909148,0.07180891788993243,0.023875624979159044,0.09568453951441208,0.07180891788978108,0.023875624979108726,0.3777155199766098,0.3777155199766098,0.12558599083184258,0.0,4.811891215328842,4.742146993036954,5.021783155923458,4.813136339590187,4.743949122929507,5.021350983915056,24820.88545374405,21097.752635682442,0.85,1.064968294319683,0.6617368394844811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526177418468527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.998537385187,1536.9836583709089,0.3777155199766098,0.12558599083184258,6.112874298809886,3.465826219762214
4142.0,-30.187281367951996,5.021953391738221,35.008765043621494,24.110300873313122,4.989590656274659,-26.66962058520975,-40.197606082633115,1.4719298735320265,-0.2171433480728524,-5.030474042830326,40.01734880352363,42263.44978276471,25753.4121500169,25753.4121500169,68016.86193278161,77405.39752929374,77405.39752929374,25753.4121500169,103158.80967931064,103158.80967931064,103158.80967931064,127979.66569139011,91645.76455147045,56503.816804939685,39046.60860725641,24820.856012079472,0.0,63867.46461933588,21097.72761026755,1536.981861008555,0.0,0.8867007907833759,2.816048096083884,0.0014959135982669303,354234.9271709133,1555281.3941693713,4.390536547569094,1555281.3941693713,4.390536547569094,0.85,0.09568435398492847,4.027634451161993,1.2674991328502072,1.0,0.0,4.027634451160538,1.2848619198093474,1.2851560693763324,3.1346827149796987,19341.104763436426,1972.2438104180762,4632.441516551485,4632.441516551485,5.55936044912844,5.021953391738221,-2.371688507377727,7.3936418991159485,3.465854320652701,3.465854320652701,0.9902440916150574,0.0,0.0,0.00022892285117888419,7.711041792528207e-05,0.00015181243325360213,0.0006114449862869386,0.09568435398511718,0.07180873418836788,0.023875619796749313,0.09568440608506468,0.07180873418822625,0.023875619796702226,0.3777147825960314,0.3777147825960314,0.1255860396761527,0.0,4.812173560976248,4.742551694327119,5.021696563122532,4.8133306947574965,4.744198715430002,5.021378517737844,24820.856012079472,21097.72761026755,0.85,1.0649688748125052,0.6617367705867793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526179165461273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.991713281255,1536.981861008555,0.3777147825960314,0.1255860396761527,6.112874298809886,3.465854320652701
4143.0,-30.18730971054046,5.0219249291828625,35.00875834076147,24.110276076849573,4.989584534251147,-26.66964670974372,-40.19761774744836,1.471921533454072,-0.21661131003207856,-5.030461355379544,40.01733485232753,42263.375626536654,25753.41550664309,25753.41550664309,68016.79113317974,77405.32172058329,77405.32172058329,25753.41550664309,103158.73722722637,103158.73722722637,103158.73722722637,127979.55368376215,91645.69770417371,56503.751610125684,39046.60677116447,24820.81645653577,0.0,63867.423227700245,21097.693988055402,1536.9795424525,0.0,0.8867009059497177,2.8160425790757317,0.0014959135982669303,354235.1023930788,1555280.7924154473,4.390532677051361,1555280.7924154473,4.390532677051361,0.8499999999999999,0.09568416111399856,4.027634451161993,1.2674988630553705,1.0,0.0,4.0276344511605595,1.2848619602264355,1.2851561089336259,3.134682616373972,19341.090655849723,1972.2423718445875,4632.441516551485,4632.441516551485,5.559361173719604,5.0219249291828625,-2.3716580771680067,7.39358300635087,3.465882379263889,3.465882379263889,0.9902521083611111,0.0,0.0,0.0002289221748397468,7.711031596404961e-05,0.0001518118588756972,0.0006114426729027006,0.09568416111421449,0.07180854757208723,0.02387561354212727,0.09568408671354688,0.07180854757192517,0.02387561354207339,0.3777140453414423,0.3777140453414423,0.12558608802040816,0.0,4.812504141889178,4.743005837467081,5.021654575488299,4.813850045347465,4.744846457742881,5.021510763016181,24820.81645653577,21097.693988055402,0.85,1.06496845646467,0.6617360383533746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526180886842353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.984896758579,1536.9795424525,0.3777140453414423,0.12558608802040816,6.112874298809886,3.465882379263889
4144.0,-30.187337599310542,5.021896762095077,35.008751661957604,24.11025281706827,4.989601503464383,-26.66967011653881,-40.197621449455596,1.4719340206922797,-0.21653113182986772,-5.030433307915265,40.01732214729592,42263.27040756175,25753.380050534306,25753.380050534306,68016.65045809606,77405.15884606338,77405.15884606338,25753.380050534306,103158.53889659769,103158.53889659769,103158.53889659769,127979.31784232172,91645.5529562673,56503.66451776429,39046.542709447785,24820.778945724032,0.0,63867.32165517182,21097.662103865427,1536.9769830236153,0.0,0.8867010948337339,2.8160447994589646,0.0014959135982669303,354235.4897475261,1555280.2444122236,4.3905263290268195,1555280.2444122236,4.3905263290268195,0.85,0.095683956693575,4.027634451161993,1.2674984377576037,1.0,0.0,4.027634451161421,1.2848619031772768,1.2851560510162765,3.134682755557028,19341.06010796313,1972.2392568270645,4632.441516551485,4632.441516551485,5.5593535198488215,5.021896762095077,-2.3716163288290004,7.393513090924078,3.4659103820459194,3.4659103820459194,0.990260109155977,0.0,0.0,0.0002289215093318713,7.711028360512162e-05,0.00015181122572674967,0.0006114401228101868,0.09568395669377458,0.07180835212732634,0.02387560456644825,0.09568402320427848,0.07180835212717655,0.02387560456639845,0.3777133114569178,0.3777133114569178,0.12558613861293813,0.0,4.812773206772363,4.743407691518485,5.0215232882491705,4.813902176085378,4.745068256153445,5.0210515004386025,24820.778945724032,21097.662103865427,0.85,1.0649679475417337,0.6617354432951922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45261825873485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.97808624979,1536.9769830236153,0.3777133114569178,0.12558613861293813,6.112874298809886,3.4659103820459194
4145.0,-30.18736512673639,5.0218685154521605,35.00874502544745,24.110222746990644,4.989595165737511,-26.669695528959622,-40.19763300949705,1.471925567960341,-0.21609421376268756,-5.030422843666974,40.01731002158166,42263.19930984574,25753.389597149995,25753.389597149995,68016.58890699573,77405.06270315418,77405.06270315418,25753.389597149995,103158.45230030417,103158.45230030417,103158.45230030417,127979.20287451429,91645.4653581151,56503.60196480505,39046.514881455616,24820.75057421012,0.0,63867.265455665736,21097.6379880786,1536.9753510151368,0.0,0.8867011920627244,2.816040274100833,0.0014959135982669303,354235.63426595536,1555279.721396695,4.3905230613502075,1555279.721396695,4.3905230613502075,0.85,0.09568377288382063,4.027634451161993,1.2674981229053812,1.0,0.0,4.027634451163576,1.2848619440812545,1.28515609108557,3.1346826557634317,19341.041621074542,1972.2373716890625,4632.441516551485,4632.441516551485,5.5593555806661366,5.0218685154521605,-2.3715874919163116,7.3934560073684725,3.4659384265230755,3.4659384265230755,0.9902681218637358,0.0,0.0,0.0002289208524484797,7.71101825598708e-05,0.00015181066988860888,0.0006114378840973417,0.0956837728840076,0.07180817266249617,0.02387560022151143,0.09568377833288,0.07180817266235585,0.023875600221464777,0.3777125773990022,0.3777125773990022,0.1255861855585866,0.0,4.813080417683466,4.743835848029164,5.021465819260868,4.81432862990431,4.745568308748318,5.021255851704609,24820.75057421012,21097.6379880786,0.85,1.0649679209173328,0.6617349123735894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526184260626698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.971283887746,1536.9753510151368,0.3777125773990022,0.1255861855585866,6.112874298809886,3.4659384265230755
4146.0,-30.1873922641512,5.021840390399279,35.00873837341275,24.11020154776054,4.9895992420757205,-26.66971954876435,-40.197644325066335,1.471926526688497,-0.21571237881761363,-5.030402944432815,40.017296296372834,42263.12903670262,25753.375006345756,25753.375006345756,68016.50404304838,77404.96026070463,77404.96026070463,25753.375006345756,103158.33526705038,103158.33526705038,103158.33526705038,127979.04489579244,91645.37551946244,56503.544295458836,39046.47913778178,24820.709628742065,0.0,63867.18876652385,21097.603184430754,1536.9727853206703,0.0,0.8867013431414785,2.81603757503519,0.0014959135982669303,354235.9090881247,1555279.129390713,4.390517983889092,1555279.129390713,4.390517983889092,0.85,0.09568357380500038,4.027634451161993,1.2674978371756156,1.0,0.0,4.027634451161406,1.284861940933012,1.2851560871045191,3.1346826634442113,19341.022661346273,1972.2354383348313,4632.441516551485,4632.441516551485,5.559352430965447,5.021840390399279,-2.371551756194929,7.393392146594208,3.465966400055954,3.465966400055954,0.9902761143017011,0.0,0.0,0.00022892020487357085,7.711008365164738e-05,0.00015181012122192348,0.0006114356742684974,0.09568357380521511,0.07180798161033927,0.023875592194875842,0.09568354320040379,0.07180798161017812,0.023875592194822257,0.3777118450659591,0.3777118450659591,0.12558623397751226,0.0,4.813394994628766,4.744280022048713,5.021389665855736,4.814690565615194,4.746094430187156,5.021122910766451,24820.709628742065,21097.603184430754,0.85,1.064967870931238,0.661734606656978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526185912225222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.964487835005,1536.9727853206703,0.3777118450659591,0.12558623397751226,6.112874298809886,3.465966400055954
