time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4147.0,-30.187418985066103,5.021812313594497,35.008731735973136,24.110165086481743,4.989599996810121,-26.669743525881106,-40.19765186877919,1.4719245376247951,-0.21552322424042814,-5.030386448773302,40.01728341741763,42263.044843341806,25753.369216573894,25753.369216573894,68016.4140599157,77404.80950019258,77404.80950019258,25753.369216573894,103158.17871676647,103158.17871676647,103158.17871676647,127978.85344753886,91645.23584972539,56503.47119287325,39046.40517428015,24820.674730772385,0.0,63867.07990505254,21097.573521156526,1536.9706370946599,0.0,0.8867014738188238,2.8160370130648915,0.0014959135982669303,354236.1369047035,1555278.573886131,4.390513592080334,1555278.573886131,4.390513592080334,0.85,0.0956833818817868,4.027634451161993,1.2674974640784784,1.0,0.0,4.02763445116225,1.2848619515559494,1.2851560969105735,3.13468263752739,19340.993185166662,1972.2324326010068,4632.441516551485,4632.441516551485,5.559351181133831,5.021812313594497,-2.3715185220551485,7.393330835649645,3.465994363190755,3.465994363190755,0.9902841037687872,0.0,0.0,0.00022891956723916607,7.711001771289669e-05,0.0001518095495262694,0.0006114333716873854,0.09568338188198781,0.07180779605243054,0.02387558582955727,0.09568340447023581,0.07180779605227969,0.023875585829507114,0.37771111536998053,0.37771111536998053,0.12558628240322572,0.0,4.813682478705175,4.744683621450065,5.021327020034448,4.814863224532871,4.746329280965369,5.021107819864426,24820.674730772385,21097.573521156526,0.85,1.0649682772569489,0.6617344163248392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526187540424111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.957698677903,1536.9706370946599,0.37771111536998053,0.12558628240322572,6.112874298809886,3.465994363190755
4148.0,-30.187445292287563,5.021784270055012,35.00872509554555,24.11014469051736,4.9895989794599584,-26.669767307815246,-40.197659412492044,1.4719209949873036,-0.21503070384108014,-5.030370671321573,40.017270055506444,42262.962303098095,25753.36522473812,25753.36522473812,68016.32752783621,77404.73089686228,77404.73089686228,25753.36522473812,103158.0961216004,103158.0961216004,103158.0961216004,127978.7332264871,91645.16745284406,56503.39885907861,39046.40954862828,24820.63710488668,0.0,63867.04665351496,21097.541539153677,1536.9683561722159,0.0,0.8867016025878064,2.8160323767870845,0.0014959135982669303,354236.3548024388,1555277.9975504947,4.390509264408756,1555277.9975504947,4.390509264408756,0.85,0.09568318922594979,4.027634451161993,1.2674971635127439,1.0,0.0,4.027634451164034,1.2848619694271373,1.2851561139792245,3.134682593926985,19340.978750552542,1972.2309606800022,4632.441516551485,4632.441516551485,5.559350319420682,5.021784270055012,-2.3714858407317885,7.393270110786801,3.4660222940053114,3.4660222940053114,0.9902920840015176,0.0,0.0,0.0002289189394782227,7.710995177419828e-05,0.0001518089877040244,0.0006114311088727561,0.09568318922615805,0.0718076098316854,0.023875579394472653,0.09568311883641271,0.0718076098315291,0.02387557939442069,0.37771038561824266,0.37771038561824266,0.12558633160306057,0.0,4.814008086864874,4.745132761700518,5.021280165920132,4.815339967480497,4.746959225698845,5.02112276609131,24820.63710488668,21097.541539153677,0.85,1.0649674768403103,0.661733468472072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526189143634045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.950916960102,1536.9683561722159,0.37771038561824266,0.12558633160306057,6.112874298809886,3.4660222940053114
4149.0,-30.187471229520995,5.021756393352452,35.008718473658305,24.110122688021534,4.989607701779023,-26.669789782696547,-40.19766674665732,1.4719262549542076,-0.21476769189041534,-5.030348527118969,40.017257314678545,42262.88055363525,25753.34520430723,25753.34520430723,68016.22575794248,77404.60657763729,77404.60657763729,25753.34520430723,103157.95178194452,103157.95178194452,103157.95178194452,127978.55263661596,91645.05713377279,56503.33110976924,39046.36224889283,24820.60085467144,0.0,63866.96310356427,21097.510726470722,1536.9660041403117,0.0,0.8867017615338872,2.8160315028863994,0.0014959135982669303,354236.6606296713,1555277.448004022,4.390503922545587,1555277.448004022,4.390503922545587,0.8499999999999999,0.09568299255929738,4.027634451161993,1.267496808548458,1.0,0.0,4.02763445116315,1.284861946095717,1.2851560898471812,3.1346826508487404,19340.955468595916,1972.228586581138,4632.441516551485,4632.441516551485,5.559345997632523,5.021756393352452,-2.371448470511499,7.393204863863951,3.4660501880602244,3.4660501880602244,0.9903000537314927,0.0,0.0,0.0002289183205477411,7.710988766718048e-05,0.00015180843288056063,0.000611428874246659,0.09568299255949732,0.07180742052360434,0.023875572035892977,0.09568295987030591,0.07180742052345429,0.023875572035843094,0.3777096588537752,0.3777096588537752,0.12558638233845887,0.0,4.814314331883054,4.745569255065675,5.021193726604167,4.815580835228559,4.747357194640074,5.020890098833661,24820.60085467144,21097.510726470722,0.85,1.064967276550318,0.6617330541473118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526190722023402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.944142639264,1536.9660041403117,0.3777096588537752,0.12558638233845887,6.112874298809886,3.4660501880602244
4150.0,-30.187496699979267,5.021728535183717,35.008711880298804,24.110086366441124,4.989607403157736,-26.669812739587204,-40.19767415067179,1.4719234427653338,-0.2145621572687446,-5.030333306076564,40.01724490183444,42262.80109582437,25753.34298024819,25753.34298024819,68016.14407607255,77404.46067368536,77404.46067368536,25753.34298024819,103157.80365393354,103157.80365393354,103157.80365393354,127978.37241066848,91644.92138935157,56503.2618114893,39046.28841984697,24820.568756734938,0.0,63866.85717658191,21097.483443224697,1536.9640436334696,0.0,0.8867018840302183,2.8160305766390534,0.0014959135982669303,354236.87084324384,1555276.9126045213,4.3904998056872495,1555276.9126045213,4.3904998056872495,0.85,0.09568280477353114,4.027634451161993,1.2674964486388491,1.0,0.0,4.0276344511620845,1.2848619605081446,1.285156103481941,3.134682615686685,19340.92682082278,1972.2256653212648,4632.441516551485,4632.441516551485,5.55934551752737,5.021728535183717,-2.371416184046362,7.393144719230079,3.4660780857050435,3.4660780857050435,0.9903080244871553,0.0,0.0,0.00022891771275724093,7.710982294966962e-05,0.00015180788980757133,0.0006114266869471778,0.09568280477372453,0.07180723814343523,0.02387556663028929,0.09568281956652376,0.0718072381432901,0.023875566630241034,0.37770893401130656,0.37770893401130656,0.1255864318695696,0.0,4.814600016122881,4.745969899555178,5.021132767193819,4.815771148807812,4.74760132479247,5.020917887596568,24820.568756734938,21097.483443224697,0.85,1.0649677639220372,0.6617329075544505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526192278214414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.93737485361,1536.9640436334696,0.37770893401130656,0.1255864318695696,6.112874298809886,3.4660780857050435
4151.0,-30.187521761717175,5.021700818212601,35.008705301863266,24.11006991695615,4.989614525967444,-26.669834586359954,-40.197681345138676,1.4719273506098647,-0.21417596786051263,-5.030312261088803,40.0172321498062,42262.722714248564,25753.326036533996,25753.326036533996,68016.04875078256,77404.36508930443,77404.36508930443,25753.326036533996,103157.69112583842,103157.69112583842,103157.69112583842,127978.2236981725,91644.83880419075,56503.19642913328,39046.26930561941,24820.532572334076,0.0,63866.80187795349,21097.452686483964,1536.9617222226532,0.0,0.8867020374180217,2.8160279541469313,0.0014959135982669303,354237.1614898628,1555276.3625752386,4.390494650628986,1555276.3625752386,4.390494650628986,0.85,0.0956826094485194,4.027634451161993,1.2674961156537758,1.0,0.0,4.0276344511612905,1.2848619434596922,1.285156085661152,3.13468265727986,19340.90939188588,1972.2238880643117,4632.441516551485,4632.441516551485,5.559341859906624,5.021700818212601,-2.37137961891316,7.393080437125761,3.466105942479729,3.466105942479729,0.9903159835656369,0.0,0.0,0.00022891711472130752,7.710976006383424e-05,0.00015180735465747326,0.0006114245315582064,0.09568260944871947,0.0718070500140508,0.023875559434668667,0.09568260249359738,0.07180705001390066,0.02387555943461875,0.3777082088226007,0.3777082088226007,0.12558648192540506,0.0,4.814899383097554,4.7463977283227905,5.021044836633109,4.816136293228283,4.748148926905401,5.020733152536366,24820.532572334076,21097.452686483964,0.85,1.0649671934529943,0.661732253244975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526193806400003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.930615554447,1536.9617222226532,0.3777082088226007,0.12558648192540506,6.112874298809886,3.466105942479729
4152.0,-30.187546445137105,5.021673158806543,35.008698752073855,24.110038380045467,4.989616981977935,-26.66985655932427,-40.19768860945476,1.4719270961648119,-0.21394679504271608,-5.030295082350301,40.017219827313916,42262.64602944346,25753.319128726976,25753.319128726976,68015.96515817044,77404.22750005026,77404.22750005026,25753.319128726976,103157.54662877723,103157.54662877723,103157.54662877723,127978.04678608107,91644.71217201382,56503.13070140588,39046.20163400883,24820.500157303846,0.0,63866.70179131268,21097.425133708268,1536.9596992519232,0.0,0.8867021695577737,2.8160269455754445,0.0014959135982669303,354237.3987409005,1555275.8310731356,4.390490209676335,1555275.8310731356,4.390490209676335,0.85,0.09568241992618615,4.027634451161993,1.2674958029994738,1.0,0.0,4.0276344511623465,1.2848619458665216,1.2851560873117005,3.134682651407909,19340.88266717894,1972.221162902616,4632.441516551485,4632.441516551485,5.559340368726003,5.021673158806543,-2.371345886442573,7.393019045249115,3.466133795418749,3.466133795418749,0.990323941548214,0.0,0.0,0.00022891652571439692,7.710969656750505e-05,0.00015180682914689187,0.0006114224149936843,0.09568241992637871,0.07180686649657689,0.02387555342980182,0.09568245654471508,0.07180686649643238,0.02387555342975377,0.37770748527318093,0.37770748527318093,0.12558653072413084,0.0,4.815182741405238,4.746800493902015,5.020968167425622,4.816348287307562,4.748444113325604,5.020694173129414,24820.500157303846,21097.425133708268,0.85,1.0649675535213274,0.6617320895564415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526195310063337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.923863594297,1536.9596992519232,0.37770748527318093,0.12558653072413084,6.112874298809886,3.466133795418749
4153.0,-30.18757077265065,5.021645490800642,35.008692196215485,24.110013094637566,4.989613568360298,-26.669878798887645,-40.19769587377084,1.4719215945969673,-0.21349040551962162,-5.030281055643046,40.017206550961816,42262.571030692874,25753.320160708063,25753.320160708063,68015.89119140094,77404.13871294375,77404.13871294375,25753.320160708063,103157.4588736518,103157.4588736518,103157.4588736518,127977.92202629981,91644.63182215192,56503.06413989953,39046.18631361376,24820.463152648,0.0,63866.64946626176,21097.3936797508,1536.9574901550045,0.0,0.8867022890992562,2.816022580215321,0.0014959135982669303,354237.59246015584,1555275.2584286581,4.390486192127091,1555275.2584286581,4.390486192127091,0.85,0.09568223053637237,4.027634451161993,1.2674954870482904,1.0,0.0,4.027634451163438,1.2848619728053008,1.285156113510729,3.1346825856852667,19340.865709983977,1972.2194337499532,4632.441516551485,4632.441516551485,5.559340591498612,5.021645490800642,-2.371314504309656,7.392959995110298,3.466161619528276,3.466161619528276,0.9903318912937931,0.0,0.0,0.00022891594520165002,7.710963307122405e-05,0.000151806312130426,0.0006114203326403545,0.09568223053657866,0.07180668313661175,0.023875547399966918,0.09568218359304337,0.07180668313645693,0.023875547399915438,0.37770676179990914,0.37770676179990914,0.12558657914173732,0.0,4.815499095816904,4.747235683840245,5.020926218861348,4.816790650123437,4.7490030296313535,5.020785110252177,24820.463152648,21097.3936797508,0.85,1.0649672678904356,0.6617314574020127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526196791028505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.917118377727,1536.9574901550045,0.37770676179990914,0.12558657914173732,6.112874298809886,3.466161619528276
4154.0,-30.18759467408397,5.021618037393656,35.008685657147026,24.109995772037678,4.98962575977653,-26.669899094326812,-40.19769908683372,1.4719301800190931,-0.2132233408079287,-5.030256434653215,40.01719392828765,42262.480998125146,25753.294408838334,25753.294408838334,68015.77540696348,77404.01927190191,77404.01927190191,25753.294408838334,103157.31368074025,103157.31368074025,103157.31368074025,127977.73997521301,91644.52696404197,56502.98869026426,39046.15363753079,24820.426294472774,0.0,63866.579932003566,21097.362350301857,1536.9550455143792,0.0,0.886702460231344,2.816021942251773,0.0014959135982669303,354237.932494532,1555274.7139792014,4.390480440722447,1555274.7139792014,4.390480440722447,0.85,0.09568203250592666,4.027634451161993,1.2674951249407607,1.0,0.0,4.0276344511602105,1.2848619338148775,1.2851560737785281,3.134682680810352,19340.84358051951,1972.2171771725832,4632.441516551485,4632.441516551485,5.559335032471126,5.021618037393656,-2.3712753236508997,7.392893361044556,3.466189394944507,3.466189394944507,0.990339827127002,0.0,0.0,0.00022891537485752154,7.710960498634659e-05,0.00015180576987117495,0.0006114181486183136,0.09568203250612499,0.07180649315135891,0.02387553935476608,0.09568202819362188,0.07180649315121007,0.023875539354716598,0.3777060406231439,0.3777060406231439,0.12558662930972123,0.0,4.8157966494380275,4.747665318979273,5.020825585326179,4.817033093845282,4.7494305196733535,5.020469892533981,24820.426294472774,21097.362350301857,0.85,1.0649666144543424,0.661730768159505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452619825064015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.910379468369,1536.9550455143792,0.3777060406231439,0.12558662930972123,6.112874298809886,3.466189394944507
4155.0,-30.187618151782594,5.021590601095583,35.00867915937314,24.109969788137846,4.989626425893074,-26.66992016099338,-40.19770617652682,1.4719284351034907,-0.2128718349092651,-5.030241019161573,40.017182052942395,42262.40892646435,25753.292355768863,25753.292355768863,68015.7012822332,77403.91128818048,77403.91128818048,25753.292355768863,103157.20364394934,103157.20364394934,103157.20364394934,127977.60038796854,91644.42872601554,56502.926364298146,39046.113735241546,24820.39674401921,0.0,63866.51047926076,21097.33723241633,1536.953227784312,0.0,0.8867025817701227,2.816019118691988,0.0014959135982669303,354238.1453941891,1555274.2017641563,4.3904763560499065,1555274.2017641563,4.3904763560499065,0.85,0.09568184709641155,4.027634451161993,1.2674948364635932,1.0,0.0,4.027634451162872,1.2848619431356838,1.2851560823816106,3.1346826580703446,19340.82284817067,1972.2150630613583,4632.441516551485,4632.441516551485,5.5593345892773005,5.021590601095583,-2.371242890292992,7.392833491388575,3.4662171889847335,3.4662171889847335,0.9903477682813524,0.0,0.0,0.00022891481462596752,7.710954301648591e-05,0.00015180527160948162,0.0006114161418023518,0.0956818470965968,0.0718063130348715,0.0238755340617253,0.09568183220905577,0.07180631303473248,0.023875534061679072,0.37770532123671935,0.37770532123671935,0.1255866772898198,0.0,4.816105401303616,4.748100063991103,5.020754489902686,4.8173691842523,4.74986826188308,5.020499436040723,24820.39674401921,21097.33723241633,0.85,1.0649666119510288,0.6617303592966478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526199684687942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.903648283898,1536.953227784312,0.37770532123671935,0.1255866772898198,6.112874298809886,3.4662171889847335
4156.0,-30.18764126196126,5.0215632753465815,35.00867267247277,24.10994303589689,4.989631862981521,-26.66994041967189,-40.19770935466511,1.4719310206917806,-0.21262473569373697,-5.030221178820318,40.01716937410673,42262.32226010828,25753.27908988015,25753.27908988015,68015.60134998843,77403.78089793467,77403.78089793467,25753.27908988015,103157.05998781482,103157.05998781482,103157.05998781482,127977.42092288261,91644.30986482024,56502.85122699237,39046.06515314208,24820.360935067783,0.0,63866.42608820986,21097.306794807617,1536.9509491902834,0.0,0.8867027287565188,2.8160181851410675,0.0014959135982669303,354238.4194045301,1555273.6548925852,4.390471416135434,1555273.6548925852,4.390471416135434,0.8500000000000001,0.0956816544384817,4.027634451161993,1.267494436441921,1.0,0.0,4.027634451161036,1.2848619321774322,1.285156070712263,3.1346826848052336,19340.79776346717,1972.2125051334729,4632.441516551485,4632.441516551485,5.559331725584653,5.0215632753465815,-2.3712072151588925,7.392770490505474,3.466244942430471,3.466244942430471,0.9903556978372775,0.0,0.0,0.00022891426316551408,7.710951523690872e-05,0.00015180474792860535,0.0006114140326072131,0.09568165443868036,0.07180612757860734,0.02387552686007302,0.09568167449799227,0.07180612757845825,0.023875526860023446,0.3777046038789898,0.3777046038789898,0.12558672524449982,0.0,4.816396175681859,4.748514920951038,5.020671173641858,4.817596443126604,4.750211950413245,5.020375654624502,24820.360935067783,21097.306794807617,0.85,1.0649664544568047,0.6617298766919756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452620109331259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.896924791534,1536.9509491902834,0.3777046038789898,0.12558672524449982,6.112874298809886,3.466244942430471
4157.0,-30.18766401844537,5.021536045991047,35.00866621347461,24.109921557270013,4.989637292141258,-26.66996036078962,-40.197716269735224,1.4719336344851985,-0.21229374854635807,-5.03020192462362,40.017157213016986,42262.25259356147,25753.267522664173,25753.267522664173,68015.52011622564,77403.67181153235,77403.67181153235,25753.267522664173,103156.93933419652,103156.93933419652,103156.93933419652,127977.26755724609,91644.2121614119,56502.79294343976,39046.02135330237,24820.32822304957,0.0,63866.349576351946,21097.278989592134,1536.9488626433726,0.0,0.8867028708816278,2.8160160797309493,0.0014959135982669303,354238.68531992467,1555273.1303528945,4.3904666396000085,1555273.1303528945,4.3904666396000085,0.85,0.09568146418516758,4.027634451161993,1.2674941243370998,1.0,0.0,4.027634451163148,1.284861921069787,1.2851560589043336,3.1346827119045995,19340.77714394519,1972.2104025273861,4632.441516551485,4632.441516551485,5.5593292285826,5.021536045991047,-2.37117195865918,7.392708004650227,3.4662726834980147,3.4662726834980147,0.9903636238565756,0.0,0.0,0.00022891372014619983,7.710945479346333e-05,0.0001518042653527365,0.0006114120889680184,0.09568146418535807,0.07180594407591591,0.02387552010944216,0.09568148840116691,0.07180594407577295,0.023875520109394633,0.37770388722750436,0.37770388722750436,0.12558677239005062,0.0,4.816691363566633,4.748936870994896,5.0205842067072695,4.817908176077253,4.750661162624908,5.020272969835787,24820.32822304957,21097.278989592134,0.85,1.0649664583524283,0.6617295786263332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452620247988688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.890207879229,1536.9488626433726,0.37770388722750436,0.12558677239005062,6.112874298809886,3.4662726834980147
4158.0,-30.18768638813291,5.021508726882133,35.00865974254387,24.109886458050482,4.989628816228277,-26.669981344296605,-40.19772335942832,1.4719237723916738,-0.21189937112188773,-5.03019150442897,40.0171439474567,42262.18521644034,25753.278293069674,25753.278293069674,68015.46350951001,77403.56405832527,77403.56405832527,25753.278293069674,103156.84235139494,103156.84235139494,103156.84235139494,127977.13437519237,91644.11000574216,56502.73116385596,39045.97649098466,24820.29202379744,0.0,63866.2685147821,21097.248220227822,1536.9467769857938,0.0,0.8867029720147862,2.816012109017088,0.0014959135982669303,354238.8292309623,1555272.5581746483,4.390463240721182,1555272.5581746483,4.390463240721182,0.85,0.09568127992248271,4.027634451161993,1.26749383201357,1.0,0.0,4.027634451162437,1.2848619683134799,1.2851561054729619,3.134682596643979,19340.755584809092,1972.2082041073245,4632.441516551485,4632.441516551485,5.559331553578061,5.021508726882133,-2.3711432401912353,7.392651967073368,3.4663004081013393,3.4663004081013393,0.9903715451718113,0.0,0.0,0.0002289131863578492,7.710939282371462e-05,0.00015180379353413458,0.0006114101886551626,0.09568127992268728,0.07180576526128409,0.023875514661403197,0.09568123455804554,0.07180576526113056,0.023875514661352147,0.3777031718478993,0.3777031718478993,0.12558681861127965,0.0,4.817007655757948,4.74936399296223,5.020566321956153,4.818292133307068,4.751092233548093,5.020514607077075,24820.29202379744,21097.248220227822,0.85,1.0649669237176047,0.6617293635474975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262038452403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.883497282264,1536.9467769857938,0.3777031718478993,0.12558681861127965,6.112874298809886,3.4663004081013393
4159.0,-30.187708362172057,5.021481649144365,35.00865327131536,24.109863687213533,4.989642336099699,-26.669999771937153,-40.19772248631341,1.4719337458645203,-0.2117518179148874,-5.030165444416196,40.01713099692302,42262.08662575134,25753.249328532173,25753.249328532173,68015.33595428351,77403.41696365054,77403.41696365054,25753.249328532173,103156.66629218271,103156.66629218271,103156.66629218271,127976.91863415639,91643.97725395394,56502.64691605383,39045.92259766679,24820.252341973683,0.0,63866.17493964047,21097.21449067763,1536.9441332417696,0.0,0.8867031516631323,2.8160132111106724,0.0014959135982669303,354239.1891403208,1555271.9995844741,4.390457203108608,1555271.9995844741,4.390457203108608,0.85,0.09568108048653806,4.027634451161993,1.2674934473773463,1.0,0.0,4.027634451160756,1.284861922733853,1.2851560592091529,3.134682707844771,19340.727568607188,1972.2053472497937,4632.441516551485,4632.441516551485,5.559325301035553,5.021481649144365,-2.3711030296865694,7.392584678830934,3.466328060246802,3.466328060246802,0.9903794457848006,0.0,0.0,0.00022891266201162874,7.710940045545461e-05,0.00015180326155617412,0.0006114080460424018,0.09568108048674134,0.07180557465197733,0.02387550583476401,0.09568112680578235,0.07180557465182477,0.023875505834713283,0.37770245808086195,0.37770245808086195,0.12558686822605913,0.0,4.817279056128996,4.749755700225705,5.020475007168329,4.818413626501297,4.751371916182734,5.0201593266754685,24820.252341973683,21097.21449067763,0.85,1.064966486854182,0.6617287893895788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452620518738677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.876793675578,1536.9441332417696,0.37770245808086195,0.12558686822605913,6.112874298809886,3.466328060246802
4160.0,-30.18772997329884,5.021454551545648,35.008646838325326,24.109843256324552,4.989640831362314,-26.670019375527282,-40.19773313831536,1.471930233590413,-0.21126758935946555,-5.030151599045001,40.01711916824352,42262.037337164904,25753.25171184598,25753.25171184598,68015.28904901088,77403.34032774971,77403.34032774971,25753.25171184598,103156.5920395957,103156.5920395957,103156.5920395957,127976.81518239964,91643.90873147213,56502.605740885956,39045.89221176241,24820.22314280395,0.0,63866.115354566355,21097.189671383356,1536.9423723335376,0.0,0.8867032650353704,2.8160084585189002,0.0014959135982669303,354239.3803559488,1555271.48938292,4.390453392900991,1555271.48938292,4.390453392900991,0.85,0.09568089790268258,4.027634451161993,1.2674931874731556,1.0,0.0,4.02763445116262,1.2848619402315307,1.2851560760482175,3.134682665155618,19340.71310748609,1972.2038726258297,4632.441516551485,4632.441516551485,5.5593258155188545,5.021454551545648,-2.371071780402155,7.392526331947803,3.4663557396740456,3.4663557396740456,0.9903873541925845,0.0,0.0,0.00022891214632633037,7.710930734827417e-05,0.0001518028389780562,0.0006114063440522157,0.09568089790286667,0.07180539691238737,0.023875500990479307,0.09568086793447715,0.07180539691224921,0.02387550099043337,0.3777017437401347,0.3777017437401347,0.12558691608900022,0.0,4.81759488580218,4.750192674764435,5.02042560327709,4.818884009685519,4.751966816529205,5.020254328149861,24820.22314280395,21097.189671383356,0.85,1.0649667460030958,0.6617286350130769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526206505795185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.870097249388,1536.9423723335376,0.3777017437401347,0.12558691608900022,6.112874298809886,3.4663557396740456
4161.0,-30.18775113859172,5.021427605028612,35.00864041492615,24.109816015139245,4.989649199939306,-26.670037590363346,-40.19773223027585,1.4719356517106421,-0.2110924267227574,-5.030129674349182,40.017106581615124,42261.94208068832,25753.23358204421,25753.23358204421,68015.17566273254,77403.19605320584,77403.19605320584,25753.23358204421,103156.42963525005,103156.42963525005,103156.42963525005,127976.61639415029,91643.7763878028,56502.522415284,39045.83774724312,24820.186758900236,0.0,63866.02450614335,21097.1587450652,1536.940010106567,0.0,0.8867034223030233,2.8160087145965305,0.0014959135982669303,354239.68315366475,1555270.9464892054,4.3904481074599095,1555270.9464892054,4.3904481074599095,0.85,0.09568070451511548,4.027634451161993,1.2674928297614678,1.0,0.0,4.02763445116142,1.2848619159249812,1.2851560510871558,3.134682724456402,19340.68517741441,1972.2010245511372,4632.441516551485,4632.441516551485,5.559321901858702,5.021427605028612,-2.3710346017022306,7.392462206730842,3.46638336798034,3.46638336798034,0.9903952479943828,0.0,0.0,0.00022891164128057074,7.710931528527621e-05,0.00015180232599529454,0.000611404277945172,0.09568070451531291,0.07180521103181275,0.02387549348350015,0.09568074654731575,0.0718052110316646,0.023875493483450885,0.3777010319478084,0.3777010319478084,0.12558696503218847,0.0,4.8178751322638504,4.750593189145491,5.02034325887638,4.819037247626397,4.752236798501656,5.020055592459187,24820.186758900236,21097.1587450652,0.85,1.0649664855245542,0.6617280848070181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452620780242964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.863407361076,1536.940010106567,0.3777010319478084,0.12558696503218847,6.112874298809886,3.46638336798034
4162.0,-30.18777195395111,5.02140059451218,35.00863399762316,24.10979097420352,4.989643485174864,-26.67005689864517,-40.19773904057217,1.4719284298686817,-0.21059522159799826,-5.030117887405474,40.017093912380844,42261.880342679426,25753.241261971918,25753.241261971918,68015.12160465134,77403.11782268104,77403.11782268104,25753.241261971918,103156.35908465297,103156.35908465297,103156.35908465297,127976.5122680992,91643.7042452136,56502.46676521115,39045.81942222494,24820.15318344624,0.0,63865.97260567118,21097.130205929305,1536.9380446718556,0.0,0.8867035282364402,2.816003551005895,0.0014959135982669303,354239.84594093857,1555270.4000326332,4.390444547257225,1555270.4000326332,4.390444547257225,0.85,0.09568052179845725,4.027634451161993,1.2674925418337808,1.0,0.0,4.027634451161151,1.2848619507392378,1.285156085271165,3.1346826395199243,19340.66995229863,1972.199472021397,4632.441516551485,4632.441516551485,5.559323559716158,5.02140059451218,-2.371004895762066,7.392405490274246,3.4664109967002767,3.4664109967002767,0.9904031419143647,0.0,0.0,0.00022891114458591737,7.710925575778329e-05,0.00015180188882813408,0.0006114025171956557,0.09568052179865336,0.07180503333156517,0.023875488467088188,0.09568046017653889,0.071805033331418,0.02387548846703925,0.37770032027360295,0.37770032027360295,0.1255870128082476,0.0,4.818200258076274,4.751034517176038,5.0203180398162885,4.819522665807483,4.75282217287247,5.020239587805918,24820.15318344624,21097.130205929305,0.85,1.064966504535965,0.6617276558773748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526209072314962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.85672568393,1536.9380446718556,0.37770032027360295,0.1255870128082476,6.112874298809886,3.4664109967002767
4163.0,-30.18779239913501,5.021373831338136,35.0086275926113,24.109767958894395,4.989658309955476,-26.67007381961981,-40.197737922985084,1.4719397304399684,-0.21048440395725265,-5.030091369004791,40.01708143577984,42261.78738437001,25753.211580885232,25753.211580885232,68014.99896525525,77402.96450256094,77402.96450256094,25753.211580885232,103156.17608344616,103156.17608344616,103156.17608344616,127976.29180148938,91643.56517911411,56502.388060921934,39045.752353546864,24820.115718043224,0.0,63865.868071590085,21097.09836033674,1536.935514633539,0.0,0.8867037085017081,2.8160051898275835,0.0014959135982669303,354240.2121818241,1555269.861884969,4.390438488916334,1555269.861884969,4.390438488916334,0.85,0.0956803245460481,4.027634451161993,1.2674921357678253,1.0,0.0,4.027634451162675,1.2848618988752265,1.2851560327684146,3.1346827660527574,19340.640603511896,1972.1964792780304,4632.441516551485,4632.441516551485,5.559317152492973,5.021373831338136,-2.3709643560268683,7.392338187365004,3.4664385612028674,3.4664385612028674,0.9904110174865336,0.0,0.0,0.00022891065672533219,7.710926552639462e-05,0.00015180139119893758,0.00061140051292716,0.09568032454624406,0.0718048445039887,0.023875480042255363,0.09568037780611262,0.07180484450384164,0.02387548004220647,0.37769961143693187,0.37769961143693187,0.12558706306131118,0.0,4.818471630659815,4.751429227679239,5.020217582099178,4.819606965047512,4.753058326472797,5.01986620177712,24820.115718043224,21097.09836033674,0.85,1.064966327381853,0.6617272834528279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526210321205009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.850050311612,1536.935514633539,0.37769961143693187,0.12558706306131118,6.112874298809886,3.4664385612028674
4164.0,-30.187812431158846,5.02134702203739,35.00862122493981,24.109737190324836,4.989655420105808,-26.670092140315223,-40.1977408217266,1.4719351292619283,-0.2101462098577258,-5.03007859764924,40.01706971337372,42261.71272332099,25753.21711608946,25753.21711608946,68014.92983941046,77402.85167587534,77402.85167587534,25753.21711608946,103156.0687919648,103156.0687919648,103156.0687919648,127976.15595690787,91643.45926771525,56502.32031515977,39045.70994728387,24820.08716494307,0.0,63865.79711222694,21097.074090201608,1536.93380947142,0.0,0.8867038160183649,2.8160022327262286,0.0014959135982669303,354240.38856483484,1555269.356267783,4.390434875505818,1555269.356267783,4.390434875505818,0.85,0.09568014446604543,4.027634451161993,1.267491804980673,1.0,0.0,4.027634451162133,1.2848619213896892,1.2851560546738343,3.1346827111241327,19340.618251759242,1972.1942000335735,4632.441516551485,4632.441516551485,5.559318347371358,5.02134702203739,-2.370933908962051,7.392280930999441,3.4664661553028844,3.4664661553028844,0.9904189015151098,0.0,0.0,0.00022891017872445296,7.710924018906141e-05,0.00015180093853539155,0.0006113986897638672,0.0956801444662273,0.07180466892214903,0.02387547554407828,0.09568018278025137,0.07180466892201254,0.0238754755440329,0.377698902336377,0.377698902336377,0.1255871107146871,0.0,4.8187590272712555,4.7518275007176385,5.020170676051066,4.819932387791539,4.753444800493014,5.020007348889578,24820.08716494307,21097.074090201608,0.85,1.064966428272907,0.6617268496478235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526211547885295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.843381661296,1536.93380947142,0.377698902336377,0.1255871107146871,6.112874298809886,3.4664661553028844
4165.0,-30.18783215841196,5.021320313664147,35.008614849049344,24.10971581647175,4.989659974756399,-26.670109442115805,-40.19774354584513,1.471937258460002,-0.20979647550979053,-5.030058927255479,40.017056738633286,42261.63874873398,25753.205004789175,25753.205004789175,68014.84375352316,77402.74648625356,77402.74648625356,25753.205004789175,103155.95149104274,103155.95149104274,103155.95149104274,127976.00042192747,91643.36388452424,56502.25614700363,39045.675263911784,24820.04893088473,0.0,63865.724194796516,21097.041591252022,1536.9313950819012,0.0,0.8867039632100324,2.8159999294167837,0.0014959135982669303,354240.6602294205,1555268.7966343814,4.390429928701936,1555268.7966343814,4.390429928701936,0.85,0.09567995275283311,4.027634451161993,1.267491500568576,1.0,0.0,4.027634451160627,1.2848619124000087,1.2851560450772443,3.134682733056292,19340.59812190055,1972.1921473592463,4632.441516551485,4632.441516551485,5.559315732918429,5.021320313664147,-2.3708984214087887,7.392218735072936,3.4664936908827233,3.4664936908827233,0.9904267688236352,0.0,0.0,0.00022890970799686278,7.710921637808099e-05,0.0001518004916187818,0.0006113968897471329,0.09567995275303641,0.07180448446554773,0.02387546828748868,0.09567997009760375,0.07180448446539517,0.023875468287437952,0.37769819350398254,0.37769819350398254,0.1255871594701423,0.0,4.819052340240887,4.752238347667344,5.020109641268505,4.820262451745691,4.753919016886925,5.01990292430105,24820.04893088473,21097.041591252022,0.85,1.0649662962573077,0.6617264468783283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526212749776783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.836720606449,1536.9313950819012,0.37769819350398254,0.1255871594701423,6.112874298809886,3.4664936908827233
4166.0,-30.187851533547335,5.0212936194465625,35.00860847905773,24.10968990242111,4.989659580276124,-26.67012692192757,-40.19775007674468,1.4719349686561152,-0.20942460336704016,-5.0300433290170625,40.01704415866938,42261.58206812808,25753.203306110197,25753.203306110197,68014.78537423827,77402.64319938491,77402.64319938491,25753.203306110197,103155.84650549511,103155.84650549511,103155.84650549511,127975.86081660459,91643.26825821384,56502.207126956106,39045.62347917526,24820.01431110948,0.0,63865.63779028474,21097.01216444306,1536.9292794845376,0.0,0.8867040882311726,2.8159968594533726,0.0014959135982669303,354240.87565425166,1555268.2540288335,4.390425727003949,1555268.2540288335,4.390425727003949,0.85,0.09567976711168015,4.027634451161993,1.2674912208830937,1.0,0.0,4.027634451162068,1.2848619240679704,1.2851560561538231,3.1346827045899195,19340.577940733463,1972.1900894529185,4632.441516551485,4632.441516551485,5.559315366226485,5.0212936194465625,-2.3708659398674494,7.3921595593140115,3.466521212226857,3.466521212226857,0.9904346320648163,0.0,0.0,0.00022890924567230025,7.710915929280915e-05,0.0001518000863794911,0.0006113952575914047,0.09567976711187617,0.07180430462577188,0.02387546248610429,0.0956797475750091,0.07180430462562477,0.023875462486055377,0.37769748591444907,0.37769748591444907,0.125587208218847,0.0,4.819359789825228,4.75266061173312,5.0200709343141625,4.820618725650036,4.754379233552299,5.019945781460024,24820.01431110948,21097.01216444306,0.85,1.0649668229663354,0.6617264546375035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526213933382675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.830064989439,1536.9292794845376,0.37769748591444907,0.125587208218847,6.112874298809886,3.466521212226857
4167.0,-30.187870523684893,5.021267049148043,35.00860211741315,24.109673348162346,4.989666455629748,-26.670143328152424,-40.19775266116483,1.4719392600970154,-0.20904790452232191,-5.030022527697844,40.01703166181107,42261.51070638801,25753.188435822394,25753.188435822394,68014.6991422104,77402.54836348606,77402.54836348606,25753.188435822394,103155.73679930845,103155.73679930845,103155.73679930845,127975.71508551404,91643.18387069558,56502.14621359661,39045.59739677663,24819.978286205584,0.0,63865.57568298222,21096.981543274745,1536.9269658342766,0.0,0.886704239451195,2.8159943335585202,0.0014959135982669303,354241.16293817846,1555267.715007983,4.390420644817625,1555267.715007983,4.390420644817625,0.85,0.09567957665313594,4.027634451161993,1.2674908818537372,1.0,0.0,4.027634451162464,1.2848619049255703,1.285156036424792,3.134682751291709,19340.56013142346,1972.1882734087033,4632.441516551485,4632.441516551485,5.559312156193991,5.021267049148043,-2.370829640434406,7.3920966895824485,3.466548693327326,3.466548693327326,0.9904424838078075,0.0,0.0,0.00022890879253529244,7.7109136702926e-05,0.00015179965583236643,0.0006113935235049726,0.09567957665333203,0.07180412107711184,0.023875455576220183,0.09567953403598799,0.07180412107696468,0.02387545557617125,0.3776967802857408,0.3776967802857408,0.1255872582760164,0.0,4.819674955113896,4.753101554306795,5.020006935994729,4.820974623175516,4.7549047506558395,5.019790516344756,24819.978286205584,21096.981543274745,0.85,1.0649665084023312,0.661725980771972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262150958622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.823415768948,1536.9269658342766,0.3776967802857408,0.1255872582760164,6.112874298809886,3.466548693327326
4168.0,-30.18788906493711,5.021240603867686,35.00859579560159,24.109646037127845,4.989675012000863,-26.670159162240076,-40.19775140387935,1.4719451093035503,-0.20889107490995684,-5.030001561429214,40.01702009874357,42261.42524160708,25753.1734336428,25753.1734336428,68014.59867524989,77402.40302970931,77402.40302970931,25753.1734336428,103155.57646335212,103155.57646335212,103155.57646335212,127975.52400763547,91643.04948453618,56502.071696432686,39045.53087567055,24819.947544283354,0.0,63865.4784199539,21096.95541264085,1536.9249445052283,0.0,0.886704388128083,2.8159947188916163,0.0014959135982669303,354241.4525003815,1555267.2162639971,4.390415648101833,1555267.2162639971,4.390415648101833,0.85,0.09567938969148912,4.027634451161993,1.2674905169988055,1.0,0.0,4.027634451161312,1.2848618784727983,1.2851560093974799,3.1346828158286444,19340.531770300604,1972.185381379024,4632.441516551485,4632.441516551485,5.55930891769016,5.021240603867686,-2.370793194279722,7.392033798147408,3.4665761673196833,3.4665761673196833,0.9904503335199095,0.0,0.0,0.00022890835011025036,7.710914769259747e-05,0.00015179920241765289,0.0006113916973162517,0.09567938969167089,0.07180394036756385,0.023875449324107043,0.09567943733601238,0.07180394036742743,0.023875449324061684,0.3776960776403647,0.3776960776403647,0.1255873078198101,0.0,4.819954196945105,4.7535015266618075,5.019922214686233,4.821110486519274,4.755141153417981,5.01962321695305,24819.947544283354,21096.95541264085,0.85,1.0649665571752713,0.661725650338244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262162352426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.816773615405,1536.9249445052283,0.3776960776403647,0.1255873078198101,6.112874298809886,3.4665761673196833
4169.0,-30.187907295284692,5.021214168309491,35.00858949503174,24.109625291917496,4.989675364720017,-26.67017553687864,-40.19775018151847,1.4719436063137594,-0.20845586428799834,-5.029985996031582,40.01700807382822,42261.341436508,25753.172266983383,25753.172266983383,68014.5137034914,77402.31745049328,77402.31745049328,25753.172266983383,103155.48971747667,103155.48971747667,103155.48971747667,127975.40548862863,91642.9714062284,56501.995392242214,39045.5289044291,24819.915771151973,0.0,63865.44467558107,21096.928405479175,1536.9229923182954,0.0,0.8867045109706886,2.8159908120395136,0.0014959135982669303,354241.6674720311,1555266.6975994888,4.390411519622501,1555266.6975994888,4.390411519622501,0.85,0.09567920679714811,4.027634451161993,1.2674901834642514,1.0,0.0,4.027634451163416,1.2848618864031096,1.2851560167706553,3.1346827964810315,19340.51529249895,1972.1837011108737,4632.441516551485,4632.441516551485,5.5593086658446875,5.021214168309491,-2.3707607246410904,7.391974892950582,3.4666036347420226,3.4666036347420226,0.9904581813548636,0.0,0.0,0.00022890791510467653,7.710915837700255e-05,0.00015179875672767398,0.0006113899022399381,0.09567920679733573,0.0718037629637516,0.023875443833584125,0.09567919631669472,0.07180376296361081,0.023875443833537312,0.37769537519008967,0.37769537519008967,0.125587355653043,0.0,4.820263567458085,4.753932193177661,5.019865924572741,4.8215301317436,4.755684363409557,5.019670376554416,24819.915771151973,21096.928405479175,0.85,1.0649657893871476,0.6617246877585213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262173476907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.81013982153,1536.9229923182954,0.37769537519008967,0.125587355653043,6.112874298809886,3.4666036347420226
4170.0,-30.18792519040573,5.021187746914477,35.008583181571524,24.109588900487893,4.989674425571151,-26.6701917389193,-40.19775273101402,1.4719409740845004,-0.208247351825662,-5.029970271454286,40.016995097227536,42261.27464014984,25753.170567401652,25753.170567401652,68014.44520755149,77402.17403689386,77402.17403689386,25753.170567401652,103155.34460429552,103155.34460429552,103155.34460429552,127975.22303284274,91642.8348353871,56501.93543864216,39045.44377416104,24819.87842854723,0.0,63865.32220270827,21096.896664265143,1536.920712063666,0.0,0.8867046380718359,2.8159899055511803,0.0014959135982669303,354241.8846421945,1555266.1378865724,4.390407248023435,1555266.1378865724,4.390407248023435,0.85,0.09567902094908988,4.027634451161993,1.2674898208072412,1.0,0.0,4.027634451162435,1.2848618996002246,1.2851560294221194,3.1346827642839763,19340.48647031647,1972.180762066197,4632.441516551485,4632.441516551485,5.55930829895787,5.021187746914477,-2.3707281765370065,7.391915923451483,3.466631061021747,3.466631061021747,0.9904660174347848,0.0,0.0,0.00022890748809888996,7.71091360923889e-05,0.00015179835200650107,0.000611388272170999,0.09567902094929213,0.07180358340894423,0.023875437540347908,0.09567903727726122,0.07180358340879245,0.023875437540297435,0.377694675024656,0.377694675024656,0.1255874037861722,0.0,4.8205495608467,4.754324633252509,5.019830970279543,4.8217229196285984,4.755924198148989,5.019721068267472,24819.87842854723,21096.896664265143,0.85,1.0649667591384557,0.6617249108367875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526218441485137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.803511638067,1536.920712063666,0.377694675024656,0.1255874037861722,6.112874298809886,3.466631061021747
4171.0,-30.187942703556008,5.021161538291407,35.00857689206817,24.109576537180715,4.989688128187823,-26.67020613289237,-40.19775122925637,1.4719515575239546,-0.20794634462845352,-5.029945093309481,40.016983168103046,42261.19270368807,25753.14503476839,25753.14503476839,68014.33773845647,77402.06836328552,77402.06836328552,25753.14503476839,103155.21339805391,103155.21339805391,103155.21339805391,127975.0572656794,91642.74177797213,56501.86611837377,39045.41739955373,24819.843867625485,0.0,63865.261267179216,21096.867287481662,1536.918379925616,0.0,0.8867048095261627,2.815988886329615,0.0014959135982669303,354242.2323746084,1555265.6233540296,4.390401485809711,1555265.6233540296,4.390401485809711,0.85,0.09567882854507469,4.027634451161993,1.2674895147467033,1.0,0.0,4.027634451162728,1.284861850946935,1.2851559802207324,3.134682882983608,19340.46683129419,1972.1787594432544,4632.441516551485,4632.441516551485,5.559302787256715,5.021161538291407,-2.3706886606987463,7.391850198990154,3.466658447514767,3.466658447514767,0.9904738421470762,0.0,0.0,0.00022890707020824022,7.710914921894143e-05,0.00015179792098929878,0.000611386536191266,0.09567882854526227,0.07180339871093937,0.02387542983432291,0.09567887596347581,0.07180339871079859,0.0238754298342761,0.3776939746551357,0.3776939746551357,0.12558745341606484,0.0,4.820829935311679,4.754729487376665,5.019736101515207,4.82199874868104,4.756396623570424,5.019404526727897,24819.843867625485,21096.867287481662,0.85,1.0649660925040243,0.6617242592477482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452621951516662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.796889562635,1536.918379925616,0.3776939746551357,0.12558745341606484,6.112874298809886,3.466658447514767
4172.0,-30.187959858836912,5.021135300123695,35.00857063704821,24.109550762828462,4.9896867531118145,-26.670221712628674,-40.1977499021217,1.471948606903337,-0.20756310320518878,-5.029931263757538,40.01697159349754,42261.113019828015,25753.148580125435,25753.148580125435,68014.26159995345,77401.9695257866,77401.9695257866,25753.148580125435,103155.11810591203,103155.11810591203,103155.11810591203,127974.93320639875,91642.64930788253,56501.79280192279,39045.39611773304,24819.81510048672,0.0,63865.21121821976,21096.842835413714,1536.9166365032136,0.0,0.8867049218960947,2.815985460385774,0.0014959135982669303,354242.4233730477,1555265.12411289,4.3903977092971225,1555265.12411289,4.3903977092971225,0.8500000000000001,0.09567864953958363,4.027634451161993,1.267489157584496,1.0,0.0,4.027634451162498,1.2848618655972335,1.2851559943483981,3.1346828472412134,19340.447316222228,1972.1767694597268,4632.441516551485,4632.441516551485,5.559303552588998,5.021135300123695,-2.3706574785827623,7.391792778706457,3.466685854158331,3.466685854158331,0.9904816726166661,0.0,0.0,0.00022890666085758493,7.710916081915198e-05,0.00015179750003843295,0.0006113848407550565,0.09567864953976384,0.07180322445954873,0.023875425080215108,0.09567866315089103,0.07180322445941349,0.02387542508017014,0.37769327513709183,0.37769327513709183,0.12558750058525409,0.0,4.8211324214204865,4.755148563366504,5.019687106218328,4.822368160552344,4.756851082123035,5.019517434991712,24819.81510048672,21096.842835413714,0.85,1.064965734906237,0.6617235301301496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526220565930554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.790274542844,1536.9166365032136,0.37769327513709183,0.12558750058525409,6.112874298809886,3.466685854158331
