time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4173.0,-30.1879765762747,5.021109200514202,35.00856438694658,24.109528690483444,4.989694988024792,-26.670235937137026,-40.197752172220476,1.4719543488869413,-0.20730838504812255,-5.029909502991262,40.01695922671244,42261.05006601996,25753.13195313919,25753.13195313919,68014.18201915915,77401.84686687315,77401.84686687315,25753.13195313919,103154.97882001234,103154.97882001234,103154.97882001234,127974.7577930491,91642.53673045555,56501.73992960168,39045.329778726526,24819.778973036755,0.0,63865.108751763284,21096.81212708124,1536.9142896675312,0.0,0.8867050775305969,2.815984650989835,0.0014959135982669303,354242.72390879,1555264.5907032338,4.390392478756125,1555264.5907032338,4.390392478756125,0.85,0.09567845957364576,4.027634451161993,1.2674888828443365,1.0,0.0,4.027634451161745,1.2848618395562428,1.285155967788885,3.1346829107735283,19340.42355765772,1972.174346760384,4632.441516551485,4632.441516551485,5.559299963339962,5.021109200514202,-2.370620481039348,7.391729681553549,3.4667132082082235,3.4667132082082235,0.9904894880594924,0.0,0.0,0.00022890626195516922,7.710914097668697e-05,0.00015179712097848223,0.00061138331404014,0.09567845957383997,0.07180304196170033,0.023875417612139647,0.09567850634452692,0.07180304196155458,0.023875417612091186,0.37769257743292506,0.37769257743292506,0.12558754850562515,0.0,4.821417992841987,4.755554436497107,5.019610022581105,4.8226011179431225,4.75721917330759,5.019343086719118,24819.778973036755,21096.81212708124,0.85,1.064966197482304,0.6617236060817505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526221595222975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.783666108598,1536.9142896675312,0.37769257743292506,0.12558754850562515,6.112874298809886,3.4667132082082235
4174.0,-30.187992949557994,5.021083015047301,35.0085581355339,24.10949320709335,4.989688390551286,-26.67025133520014,-40.197750775236614,1.4719467761932006,-0.20697510274203523,-5.029898342034863,40.016946688321724,42260.973620713274,25753.142256028055,25753.142256028055,68014.11587674133,77401.72989423525,77401.72989423525,25753.142256028055,103154.87215026331,103154.87215026331,103154.87215026331,127974.61754140197,91642.42369545621,56501.667421933314,39045.28474835877,24819.745391138662,0.0,63865.03013949743,21096.783582467862,1536.9123290613893,0.0,0.8867051798006101,2.8159815705817106,0.0014959135982669303,354242.87805170723,1555264.0498919466,4.390389041681543,1555264.0498919466,4.390389041681543,0.85,0.09567828064129696,4.027634451161993,1.2674885119451211,1.0,0.0,4.027634451160434,1.284861875793098,1.285156003532027,3.13468282236632,19340.39970252622,1972.1719142139489,4632.441516551485,4632.441516551485,5.559302187413128,5.021083015047301,-2.3705913038886863,7.391674318935987,3.4667405603262327,3.4667405603262327,0.9904973029503522,0.0,0.0,0.0002289058712654016,7.710915318743433e-05,0.00015179671807796725,0.0006113816913041455,0.09567828064149049,0.07180286795031268,0.02387541269117781,0.09567829066224878,0.07180286795016744,0.02387541269112952,0.3776918806582705,0.3776918806582705,0.12558759529025215,0.0,4.8217148948562,4.7559539494172896,5.019597538356777,4.822923239292834,4.757573158419973,5.019568834451036,24819.745391138662,21096.783582467862,0.85,1.064966472703156,0.6617232236233912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452622259824557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.777065873965,1536.9123290613893,0.3776918806582705,0.12558759529025215,6.112874298809886,3.4667405603262327
4175.0,-30.18800897011812,5.021057008308652,35.0085518758963,24.109476094041042,4.98969861513434,-26.67026473342549,-40.197752905637,1.471954378441495,-0.20667936367880202,-5.029874716509674,40.016933945928024,42260.913149505686,25753.120808637905,25753.120808637905,68014.03395814358,77401.61914474305,77401.61914474305,25753.120808637905,103154.73995338095,103154.73995338095,103154.73995338095,127974.44629598013,91642.32355175399,56501.617556515725,39045.228883598065,24819.70634259918,0.0,63864.935226197245,21096.7503912093,1536.9097736936828,0.0,0.8867053462930738,2.8159804393979933,0.0014959135982669303,354243.2043417844,1555263.5002816638,4.390383446230063,1555263.5002816638,4.390383446230063,0.85,0.09567808797618448,4.027634451161993,1.2674882075330243,1.0,0.0,4.0276344511603,1.2848618410142252,1.2851559682539995,3.134682907216482,19340.37856799976,1972.1697590920203,4632.441516551485,4632.441516551485,5.559297557588861,5.021057008308652,-2.370552983950345,7.3916099922589975,3.466767843044575,3.466767843044575,0.9905050980127357,0.0,0.0,0.00022890548899270416,7.710913456604492e-05,0.00015179635442665924,0.000611380226649609,0.09567808797638468,0.07180268324071318,0.0238754047356715,0.09567811111245461,0.07180268324056294,0.023875404735621542,0.37769118451195494,0.37769118451195494,0.1255876450339259,0.0,4.822002111157417,4.75635765758949,5.019533572845091,4.823195352830851,4.758017268754202,5.0193226569163585,24819.70634259918,21096.7503912093,0.85,1.064966772725143,0.6617232601869196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526223580619513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.770471976648,1536.9097736936828,0.37769118451195494,0.1255876450339259,6.112874298809886,3.466767843044575
4176.0,-30.188024658523705,5.021030961071732,35.008545634139075,24.10945576792585,4.989695868101625,-26.670279129951524,-40.19775140387935,1.471950339529245,-0.20618040092847423,-5.029861383877503,40.01692194745753,42260.83902898858,25753.125668430475,25753.125668430475,68013.96469741905,77401.54793443868,77401.54793443868,25753.125668430475,103154.67360286915,103154.67360286915,103154.67360286915,127974.34856456447,91642.25756143448,56501.54865598358,39045.232117167674,24819.674961695317,0.0,63864.90707886299,21096.72371744102,1536.907893480368,0.0,0.8867054576673826,2.8159754334407006,0.0014959135982669303,354243.3884777131,1555262.9827587225,4.390379703181307,1555262.9827587225,4.390379703181307,0.85,0.0956779092413132,4.027634451161993,1.2674879146600144,1.0,0.0,4.027634451160775,1.2848618606839781,1.2851559874472467,3.134682859228103,19340.36464127124,1972.1683389609339,4632.441516551485,4632.441516551485,5.5592986066668795,5.021030961071732,-2.370522234194067,7.391553195265799,3.4667951360368283,3.4667951360368283,0.9905128960105224,0.0,0.0,0.00022890511464624208,7.710914769259747e-05,0.0001517959669536446,0.0006113786660499464,0.09567790924149962,0.07180250914285101,0.023875400098648608,0.09567783599366173,0.07180250914271111,0.023875400098602086,0.3776904893891646,0.3776904893891646,0.12558769401331607,0.0,4.822332914352785,4.756805128896929,5.019512667455217,4.823680982949043,4.758620288926693,5.01945441032251,24819.674961695317,21096.72371744102,0.85,1.0649661576025256,0.6617223912469359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526224541830681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.763884599774,1536.907893480368,0.3776904893891646,0.12558769401331607,6.112874298809886,3.4667951360368283
4177.0,-30.18803998521365,5.021005149140566,35.00853941342609,24.109437816683226,4.989711268952805,-26.670291385965374,-40.197749552875734,1.4719626697043258,-0.20601311085255247,-5.029834983891231,40.01691007690061,42260.765157703754,25753.097431739912,25753.097431739912,68013.86258944367,77401.41285488028,77401.41285488028,25753.097431739912,103154.51028662019,103154.51028662019,103154.51028662019,127974.15009187028,91642.13490309968,56501.487205922356,39045.1641079748,24819.639805250084,0.0,63864.80391322488,21096.69383446257,1536.905493791971,0.0,0.8867056351315254,2.815976315685239,0.0014959135982669303,354243.75308605866,1555262.4707531293,4.390373738998016,1555262.4707531293,4.390373738998016,0.85,0.09567771765282987,4.027634451161993,1.2674875338701534,1.0,0.0,4.027634451162767,1.284861803750567,1.285155930030885,3.1346829981287905,19340.338755211855,1972.1656993174893,4632.441516551485,4632.441516551485,5.559292511243883,5.021005149140566,-2.370481869349273,7.391487018489839,3.466822373467538,3.466822373467538,0.9905206781335822,0.0,0.0,0.00022890474893134643,7.71091638718399e-05,0.00015179558505950652,0.0006113771279199592,0.09567771765301665,0.07180232529710306,0.02387539235591359,0.09567773572937394,0.07180232529696289,0.02387539235586698,0.3776897980092967,0.3776897980092967,0.1255877449509498,0.0,4.822620777702468,4.757219613565894,5.019418856404684,4.823821873038696,4.7589275894370076,5.01909383661922,24819.639805250084,21096.69383446257,0.85,1.0649662791082275,0.6617223034948136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526225483113167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.757303343045,1536.905493791971,0.3776897980092967,0.1255877449509498,6.112874298809886,3.466822373467538
4178.0,-30.188055019751744,5.02097927153326,35.00853322702089,24.109412321727746,4.989707906478524,-26.67030525549071,-40.19774794634429,1.4719581422172798,-0.2055934539515647,-5.029822704604725,40.01689863476104,42260.69351733147,25753.105312876698,25753.105312876698,68013.79883020816,77401.32319662231,77401.32319662231,25753.105312876698,103154.428509499,103154.428509499,103154.428509499,127974.04024679714,91642.04995164965,56501.42027235776,39045.1440881021,24819.61173729814,0.0,63864.755825400236,21096.66997670342,1536.903823441341,0.0,0.8867057391252811,2.8159722298554413,0.0014959135982669303,354243.9226745178,1555261.9772263248,4.390370243995159,1555261.9772263248,4.390370243995159,0.85,0.09567754277247995,4.027634451161993,1.2674872486898678,1.0,0.0,4.02763445116252,1.2848618256739706,1.2851559514983477,3.1346829446421673,19340.32082688857,1972.1638711372966,4632.441516551485,4632.441516551485,5.559294212536116,5.02097927153326,-2.3704518786595754,7.391431150192836,3.466849638470089,3.466849638470089,0.9905284681343112,0.0,0.0,0.00022890439018810068,7.710917791420371e-05,0.00015179521227389695,0.0006113756264757952,0.09567754277265736,0.07180215446095792,0.02387538831169945,0.09567750414228308,0.07180215446082477,0.023875388311655175,0.37768910792089155,0.37768910792089155,0.125587793018298,0.0,4.822937899652061,4.757653617469714,5.019383634730275,4.824229250653161,4.759412911496668,5.0192661085173995,24819.61173729814,21096.66997670342,0.85,1.0649660826411205,0.6617216799962082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526226402693323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.75072880974,1536.903823441341,0.37768910792089155,0.125587793018298,6.112874298809886,3.466849638470089
4179.0,-30.188069644011154,5.020953575987773,35.00852704656525,24.109394999127858,4.98971937255265,-26.670317272708147,-40.197746095340676,1.4719670012494899,-0.20533553133623172,-5.029798736708687,40.01688643524224,42260.622509167384,25753.08346545858,25753.08346545858,68013.70597462596,77401.20652819573,77401.20652819573,25753.08346545858,103154.28999365431,103154.28999365431,103154.28999365431,127973.86521408582,91641.94382798173,56501.359808952795,39045.09335447659,24819.575220431507,0.0,63864.66857490809,21096.63893736678,1536.901401810476,0.0,0.8867059053940383,2.81597163607315,0.0014959135982669303,354244.25369381625,1555261.4510320744,4.390364656066751,1555261.4510320744,4.390364656066751,0.85,0.09567735313104489,4.027634451161993,1.2674869239469992,1.0,0.0,4.027634451161664,1.2848617849462314,1.2851559103129055,3.1346830440058118,19340.29843033823,1972.161587324747,4632.441516551485,4632.441516551485,5.559289496358256,5.020953575987773,-2.370413308381926,7.391366884369699,3.466876840640453,3.466876840640453,0.9905362401829866,0.0,0.0,0.00022890404123512349,7.710919409345112e-05,0.00015179484714167237,0.0006113741558566682,0.09567735313123658,0.07180197249499487,0.023875380636241717,0.09567735115349318,0.07180197249485101,0.023875380636193884,0.37768842032614663,0.37768842032614663,0.12558784228129927,0.0,4.823233953735439,4.7580757509567775,5.019299655515454,4.824463205372467,4.759809713961545,5.0190093360185415,24819.575220431507,21096.63893736678,0.85,1.0649660836312238,0.6617214721720366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526227304744883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.74415961832,1536.901401810476,0.37768842032614663,0.12558784228129927,6.112874298809886,3.466876840640453
4180.0,-30.18808386671037,5.02092788372305,35.00852089752375,24.10936877075585,4.989720540992283,-26.670329958335305,-40.197744279261656,1.4719666326170207,-0.20502124063636984,-5.029783121290635,40.01687498933483,42260.55362654875,25753.083071766712,25753.083071766712,68013.63669831547,77401.09555937277,77401.09555937277,25753.083071766712,103154.17863113948,103154.17863113948,103154.17863113948,127973.72444142282,91641.83907266578,56501.297139840965,39045.046592027575,24819.545810283333,0.0,63864.59240231091,21096.613938740833,1536.899575869564,0.0,0.8867060263924591,2.815969325649145,0.0014959135982669303,354244.4693576301,1555260.9573430002,4.3903605895759945,1555260.9573430002,4.3903605895759945,0.85,0.09567717518130729,4.027634451161993,1.2674865717301143,1.0,0.0,4.027634451161207,1.2848617873717763,1.2851559123029384,3.1346830380881987,19340.276322567617,1972.1593329595344,4632.441516551485,4632.441516551485,5.55928941137243,5.02092788372305,-2.3703808680548795,7.391308751777929,3.466904054603453,3.466904054603453,0.9905440156009865,0.0,0.0,0.000228903701864341,7.710920996743322e-05,0.00015179449189690777,0.0006113727250606157,0.09567717518148619,0.07180179966630262,0.023875375515183567,0.0956771720379634,0.07180179966616837,0.023875375515138925,0.3776877342955272,0.3776877342955272,0.1255878895193844,0.0,4.823533699852419,4.75849255872231,5.019246525130143,4.8247618806542505,4.7601893901328935,5.01906371080463,24819.545810283333,21096.613938740833,0.85,1.0649662691005357,0.6617211828477837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526228182180392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.737598144997,1536.899575869564,0.3776877342955272,0.1255878895193844,6.112874298809886,3.466904054603453
4181.0,-30.188097754889316,5.02090217815078,35.00851473184356,24.10933255394923,4.989718391233791,-26.670342674634274,-40.19774253303183,1.4719633109785644,-0.20479719707736876,-5.029768360048567,40.016862206612295,42260.48619512232,25753.084668672363,25753.084668672363,68013.57086379468,77400.95755283174,77400.95755283174,25753.084668672363,103154.0422215041,103154.0422215041,103154.0422215041,127973.55113168809,91641.70580145366,56501.234443743415,39044.968175233604,24819.50891018398,0.0,63864.47708541759,21096.582573656382,1536.8973382829254,0.0,0.886706147883583,2.8159681024772985,0.0014959135982669303,354244.673224553,1555260.4059940642,4.39035650652733,1555260.4059940642,4.39035650652733,0.85,0.09567699384522216,4.027634451161993,1.2674862200627102,1.0,0.0,4.0276344511620525,1.2848618035969368,1.2851559281060028,3.1346829985036027,19340.248196745455,1972.1564649238483,4632.441516551485,4632.441516551485,5.559289756094678,5.02090217815078,-2.3703491024502896,7.39125128060107,3.466931226730241,3.466931226730241,0.9905517790657832,0.0,0.0,0.00022890337047606516,7.710922523088076e-05,0.0001517941452451844,0.0006113713288741921,0.09567699384542108,0.07180162432584988,0.023875369519571206,0.09567700429054145,0.0718016243257006,0.023875369519521565,0.3776870494745368,0.3776870494745368,0.12558793695304613,0.0,4.823815677121729,4.758875405048627,5.019224380437663,4.824971162971224,4.760434770912468,5.01916388376776,24819.50891018398,21096.582573656382,0.85,1.0649671612096308,0.6617213218327879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526229035522937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.73104422879,1536.8973382829254,0.3776870494745368,0.12558793695304613,6.112874298809886,3.466931226730241
4182.0,-30.188111251019617,5.02087668982042,35.00850858452507,24.109325219783955,4.989732854879984,-26.670353376612265,-40.19773666569961,1.4719749804724658,-0.20443831463546758,-5.029742655955001,40.016850410076806,42260.40354149978,25753.05859964317,25753.05859964317,68013.46214114295,77400.86932693,77400.86932693,25753.05859964317,103153.92792657317,103153.92792657317,103153.92792657317,127973.40186316673,91641.62887848946,56501.16309305844,39044.96198381224,24819.473936593557,0.0,63864.4359204058,21096.55284610452,1536.8949674906378,0.0,0.8867063215344819,2.8159663835643136,0.0014959135982669303,354245.0282229809,1555259.89718183,4.390350670505009,1555259.89718183,4.390350670505009,0.85,0.09567680408378819,4.027634451161993,1.267485896968283,1.0,0.0,4.027634451161086,1.2848617496644228,1.2851558737473532,3.1346831300830003,19340.231962769813,1972.154809519032,4632.441516551485,4632.441516551485,5.559284128602328,5.02087668982042,-2.3703092801659666,7.391185969986386,3.466958352022145,3.466958352022145,0.9905595291491843,0.0,0.0,0.00022890304844295174,7.710927651608391e-05,0.00015179377192686783,0.0006113698252844791,0.09567680408397382,0.07180144233844045,0.02387536174553337,0.09567681703523481,0.07180144233830114,0.02387536174548705,0.37768636383879406,0.37768636383879406,0.1255879863875476,0.0,4.824103743532817,4.759287804319342,5.01913767980642,4.825304341319509,4.760986121184999,5.01883977748389,24819.473936593557,21096.55284610452,0.85,1.0649661452566195,0.6617204541533709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526229868794813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.724496540048,1536.8949674906378,0.37768636383879406,0.1255879863875476,6.112874298809886,3.466958352022145
4183.0,-30.188124404757392,5.020851065454558,35.00850245157167,24.109284742176555,4.989724304706861,-26.670366071939267,-40.19773484962059,1.4719659718885916,-0.2041615643497039,-5.0297335991098535,40.01683853385292,42260.33924254599,25753.0749239035,25753.0749239035,68013.41416644948,77400.74000542151,77400.74000542151,25753.0749239035,103153.81492932502,103153.81492932502,103153.81492932502,127973.25904929388,91641.50140447031,56501.10064159433,39044.88973652887,24819.444119968866,0.0,63864.33385649774,21096.527501973535,1536.8932644486808,0.0,0.8867064106883049,2.8159638011214616,0.0014959135982669303,354245.1533068501,1555259.3849325755,4.390347674242975,1555259.3849325755,4.390347674242975,0.85,0.09567663218684745,4.027634451161993,1.2674855903582651,1.0,0.0,4.027634451164509,1.2848617924606525,1.2851559161500883,3.134683025672845,19340.20506039881,1972.152066240644,4632.441516551485,4632.441516551485,5.559287652502257,5.020851065454558,-2.3702817134374907,7.3911327788920484,3.466985500006071,3.466985500006071,0.9905672857160203,0.0,0.0,0.00022890273458011962,7.710929239008188e-05,0.00015179344219003773,0.0006113684972250624,0.09567663218703003,0.07180127415637134,0.023875358030658687,0.09567663289261862,0.07180127415623433,0.023875358030613126,0.377685679599359,0.377685679599359,0.12558803349156408,0.0,4.824394050071987,4.759675052225305,5.0191356943850565,4.825572034760171,4.761241214294273,5.019144982591399,24819.444119968866,21096.527501973535,0.85,1.0649670960206783,0.6617205048674645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623067854439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.717956242406,1536.8932644486808,0.377685679599359,0.12558803349156408,6.112874298809886,3.466985500006071
4184.0,-30.188137255133878,5.020825655174616,35.008496308495694,24.109277652483456,4.989737301566096,-26.67037633930335,-40.1977327192202,1.4719763857353774,-0.2037658658139776,-5.029708058294099,40.016825973103224,42260.2747683722,25753.049233593003,25753.049233593003,68013.3240019652,77400.6586166762,77400.6586166762,25753.049233593003,103153.7078502692,103153.7078502692,103153.7078502692,127973.11247426213,91641.43046432204,56501.04661601734,39044.870942560774,24819.40462399293,0.0,63864.275566553704,21096.49393039399,1536.8906389539131,0.0,0.8867065862759959,2.8159615789476993,0.0014959135982669303,354245.5060506273,1555258.8431582628,4.390341773131744,1555258.8431582628,4.390341773131744,0.85,0.09567644038803415,4.027634451161993,1.2674852875946092,1.0,0.0,4.027634451163875,1.2848617443710584,1.285155867655496,3.134683142997246,19340.190089048563,1972.1505395877862,4632.441516551485,4632.441516551485,5.559282106763492,5.020825655174616,-2.3702420534139357,7.391067708588552,3.46701256447207,3.46701256447207,0.9905750184205914,0.0,0.0,0.00022890242795620797,7.710931101150585e-05,0.00015179311694470213,0.0006113671872557436,0.09567644038823137,0.07180109057350663,0.023875349814724743,0.09567641289145763,0.07180109057335862,0.023875349814675526,0.3776849952260535,0.3776849952260535,0.12558808381278158,0.0,4.82469407378079,4.760097888938446,5.019065530714499,4.825942192480113,4.761837647079062,5.01883346542553,24819.40462399293,21096.49393039399,0.85,1.0649666562190583,0.6617200992804227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526231467750963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.71142235416,1536.8906389539131,0.3776849952260535,0.12558808381278158,6.112874298809886,3.46701256447207
4185.0,-30.188149732382122,5.020800293574324,35.00849021297525,24.109250760544114,4.989742390733355,-26.670387061700787,-40.197730623744405,1.4719797200518365,-0.20354889089787775,-5.029690182782956,40.0168150721091,42260.21216841389,25753.043392035026,25753.043392035026,68013.25556044892,77400.52913636307,77400.52913636307,25753.043392035026,103153.5725283981,103153.5725283981,103153.5725283981,127972.94984161835,91641.308080236,56500.99111228613,39044.79663105542,24819.377313220244,0.0,63864.173944275666,21096.470716237207,1536.8888782286303,0.0,0.8867067168104792,2.8159608124045903,0.0014959135982669303,354245.7529291753,1555258.3729731815,4.390337386159506,1555258.3729731815,4.390337386159506,0.85,0.09567626286789428,4.027634451161993,1.267484963401221,1.0,0.0,4.0276344511630855,1.2848617293857665,1.2851558522842244,3.1346831795569323,19340.164260867186,1972.1479058462562,4632.441516551485,4632.441516551485,5.559280845752865,5.020800293574324,-2.37020799559627,7.391008289170594,3.4670396508133785,3.4670396508133785,0.990582757375251,0.0,0.0,0.0002289021302359038,7.710932932766514e-05,0.00015179280090823867,0.0006113659143763956,0.0956762628680655,0.07180091803888458,0.02387534482918092,0.09567629132098537,0.07180091803875609,0.023875344829138195,0.3776843131628711,0.3776843131628711,0.12558813257028917,0.0,4.824976819961762,4.760494547119777,5.019004893867304,4.826141291885051,4.762115063532235,5.018796353204834,24819.377313220244,21096.470716237207,0.85,1.0649672791476723,0.6617201720214498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623223875635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.704894104792,1536.8888782286303,0.3776843131628711,0.12558813257028917,6.112874298809886,3.4670396508133785
4186.0,-30.18816183743735,5.020774907850952,35.00848411449539,24.109230224881344,4.989740467490625,-26.67039815030321,-40.19772479133678,1.4719767803563153,-0.2030758565913402,-5.029675783431226,40.016802794865534,42260.13570677128,25753.04628680469,25753.04628680469,68013.18199357597,77400.45381812355,77400.45381812355,25753.04628680469,103153.50010492824,103153.50010492824,103153.50010492824,127972.84312490791,91641.2368692385,56500.918757885665,39044.79790150315,24819.34301997967,0.0,63864.14092148282,21096.44156698272,1536.8868023265948,0.0,0.8867068346266151,2.8159562722077687,0.0014959135982669303,354245.95179860963,1555257.8434274064,4.390333426623255,1555257.8434274064,4.390333426623255,0.85,0.09567608440972138,4.027634451161993,1.267484652944841,1.0,0.0,4.027634451163637,1.2848617437360763,1.2851558662666815,3.1346831445464143,19340.14923235638,1972.1463733646435,4632.441516551485,4632.441516551485,5.559281470643574,5.020774907850952,-2.370176529073539,7.390951436924491,3.467066709489248,3.467066709489248,0.9905904884254995,0.0,0.0,0.000228901841396856,7.710938030766294e-05,0.00015179246108919307,0.0006113645457095004,0.09567608440991242,0.07180074492878512,0.023875339481127304,0.09567602054232938,0.07180074492864175,0.02387533948107963,0.3776836316415142,0.3776836316415142,0.12558818060801366,0.0,4.825296062084192,4.760927975398488,5.018979931018464,4.82659992683989,4.762688985851696,5.018907473121544,24819.34301997967,21096.44156698272,0.85,1.0649666778919666,0.6617193169282213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526232987374612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.698372902081,1536.8868023265948,0.3776836316415142,0.12558818060801366,6.112874298809886,3.467066709489248
4187.0,-30.18817368453152,5.02074966159206,35.00847801853252,24.109202704299264,4.989749425548096,-26.670407918500725,-40.197718784306176,1.4719836595171207,-0.20294216060113968,-5.029653659222772,40.016790671218935,42260.05954803427,25753.029551067062,25753.029551067062,68013.08909910133,77400.30614530796,77400.30614530796,25753.029551067062,103153.33569637503,103153.33569637503,103153.33569637503,127972.64270897479,91641.09760486479,56500.85100759029,39044.71844141611,24819.307012599762,0.0,63864.02545401587,21096.410960709796,1536.8844455007725,0.0,0.8867069912292672,2.8159570970746324,0.0014959135982669303,354246.25735620485,1555257.3205067548,4.390328163560239,1555257.3205067548,4.390328163560239,0.85,0.09567589883144956,4.027634451161993,1.2674842716054995,1.0,0.0,4.027634451162174,1.2848617121346253,1.2851558342947684,3.1346832216446225,19340.119841725453,1972.1433763543569,4632.441516551485,4632.441516551485,5.559277857918499,5.02074966159206,-2.3701393958132715,7.390889057405332,3.4670937186186546,3.4670937186186546,0.9905982053196156,0.0,0.0,0.00022890155871335062,7.710943281403962e-05,0.00015179212589931098,0.0006113631956871835,0.09567589883163996,0.07180056639348473,0.023875332438155233,0.0956759187459554,0.07180056639334184,0.02387533243810772,0.37768295304877564,0.37768295304877564,0.12558823019370965,0.0,4.825570839594377,4.761313667013951,5.018920356114279,4.826711498621648,4.762898369205118,5.018724145908209,24819.307012599762,21096.410960709796,0.85,1.0649671488070058,0.6617193208164251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526233713661856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.691858739729,1536.8844455007725,0.37768295304877564,0.12558823019370965,6.112874298809886,3.4670937186186546
4188.0,-30.188185089644684,5.020724470199053,35.00847195343193,24.10918635958808,4.989754312843716,-26.67041769599269,-40.19771277727557,1.4719869191915889,-0.2025467024298564,-5.029635443128666,40.01677937822297,42259.98528769988,25753.022967160807,25753.022967160807,68013.00825486069,77400.2201205816,77400.2201205816,25753.022967160807,103153.2430877424,103153.2430877424,103153.2430877424,127972.52008997086,91641.01816198233,56500.78332910005,39044.705369869196,24819.277002228453,0.0,63863.98237209765,21096.385451894184,1536.8825259176376,0.0,0.8867071249181859,2.8159540228610584,0.0014959135982669303,354246.50893896166,1555256.8334140887,4.390323670577278,1555256.8334140887,4.390323670577278,0.85,0.0956757201901415,4.027634451161993,1.2674839490605518,1.0,0.0,4.027634451161315,1.2848616974457256,1.2851558192528296,3.134683257481201,19340.103075941242,1972.1416667201586,4632.441516551485,4632.441516551485,5.559276436657975,5.020724470199053,-2.3701051226278933,7.390829592826947,3.467120727510307,3.467120727510307,0.990605922145802,0.0,0.0,0.0002289012865762571,7.710948532045044e-05,0.00015179180125580668,0.0006113618881418213,0.09567572019031864,0.0718003931768517,0.02387532701346693,0.09567570922047003,0.07180039317671877,0.02387532701342273,0.37768227419185973,0.37768227419185973,0.12558827890134294,0.0,4.82586759221482,4.76172700059027,5.018865698584818,4.827088740698798,4.763414865233699,5.01868172299254,24819.277002228453,21096.385451894184,0.85,1.0649666013401595,0.6617186044158027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526234424471856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.685349341695,1536.8825259176376,0.37768227419185973,0.12558827890134294,6.112874298809886,3.467120727510307
4189.0,-30.188196206522218,5.0206993419073225,35.00846590286402,24.109164776187413,4.989759057982138,-26.670427228232807,-40.197710507176794,1.4719900796925884,-0.2022328482672151,-5.029616817597523,40.01676767131546,42259.92779074821,25753.01539500766,25753.01539500766,68012.94318575587,77400.11345249163,77400.11345249163,25753.01539500766,103153.12884749929,103153.12884749929,103153.12884749929,127972.37321704187,91640.91790190863,56500.73224016464,39044.6507352711,24819.24436954258,0.0,63863.89510481368,21096.357714111193,1536.8804445900944,0.0,0.8867072621918254,2.8159520697430804,0.0014959135982669303,354246.7661766043,1555256.3284685952,4.390319057120894,1555256.3284685952,4.390319057120894,0.85,0.0956755399194018,4.027634451161993,1.2674836281640456,1.0,0.0,4.027634451161412,1.2848616832066213,1.2851558046696265,3.134683292220413,19340.08191685551,1972.1395090938813,4632.441516551485,4632.441516551485,5.559274802065695,5.0206993419073225,-2.3700705580665375,7.39076989997386,3.46714771087607,3.46714771087607,0.9906136316788772,0.0,0.0,0.00022890102131703448,7.71095051629975e-05,0.00015179151615403696,0.0006113607398561114,0.09567553991958533,0.07180021888251537,0.02387532103706996,0.09567552810352516,0.07180021888237763,0.023875321037024163,0.37768159705767534,0.37768159705767534,0.1255883271651302,0.0,4.8261638842066645,4.762139453773784,5.0188118480079424,4.827383969330299,4.763824572979047,5.018631879095267,24819.24436954258,21096.357714111193,0.85,1.064967037699983,0.6617186083215101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526235108763634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.67884840311,1536.8804445900944,0.37768159705767534,0.1255883271651302,6.112874298809886,3.46714771087607
4190.0,-30.188206974855362,5.020674192850336,35.008459848478786,24.109138931985967,4.989757548167157,-26.67043707225057,-40.197708272002615,1.471987645562226,-0.20186098484828108,-5.0296021758062075,40.01675545899105,42259.87197574151,25753.01788683837,25753.01788683837,68012.88986257988,77400.0148133027,77400.0148133027,25753.01788683837,103153.03270014106,103153.03270014106,103153.03270014106,127972.24276751038,91640.8229978072,56500.68016024542,39044.60315284642,24819.210067369328,0.0,63863.81322021575,21096.32855726393,1536.8783586307384,0.0,0.8867073810070942,2.8159488885411945,0.0014959135982669303,354246.9683948268,1555255.8017234558,4.39031506400936,1555255.8017234558,4.39031506400936,0.85,0.09567536253429558,4.027634451161993,1.2674833506764847,1.0,0.0,4.027634451163278,1.2848616951256948,1.285155816261276,3.1346832631413917,19340.061888104843,1972.1374667297032,4632.441516551485,4632.441516551485,5.559275339974419,5.020674192850336,-2.370038952326416,7.390713145176752,3.4671746712917297,3.4671746712917297,0.99062133465478,0.0,0.0,0.00022890076437467972,7.710952470027971e-05,0.0001517912396744,0.0006113596262972006,0.0956753625344857,0.07180004687855901,0.023875315655926696,0.0956753029810539,0.07180004687841633,0.02387531565587925,0.3776809215238213,0.3776809215238213,0.1255883750863574,0.0,4.82647387303831,4.762559090043055,5.018791308359766,4.827741190957909,4.7642653920466955,5.0187370043678925,24819.210067369328,21096.32855726393,0.85,1.0649675682229818,0.6617185827914888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526235775761713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.672352858675,1536.8783586307384,0.3776809215238213,0.1255883750863574,6.112874298809886,3.4671746712917297
4191.0,-30.18821741809056,5.020649245514755,35.00845381117801,24.10912635913121,4.989771469886189,-26.670445080395925,-40.19770202049983,1.4719991321914172,-0.20158725060076677,-5.029576986618876,40.01674384784228,42259.800760182516,25752.99368026977,25752.99368026977,68012.79444045229,77399.90763164451,77399.90763164451,25752.99368026977,103152.90131191429,103152.90131191429,103152.90131191429,127972.07690346187,91640.72566743214,56500.618795969574,39044.56319051396,24819.175591547577,0.0,63863.73878206154,21096.29925281544,1536.876022137732,0.0,0.8867075513624607,2.8159482294918905,0.0014959135982669303,354247.3162836665,1555255.300908506,4.390309338753387,1555255.300908506,4.390309338753387,0.85,0.09567517631430175,4.027634451161993,1.2674830303294584,1.0,0.0,4.027634451161262,1.2848616418983114,1.2851557627015233,3.1346833930005005,19340.04134730855,1972.1353721514024,4632.441516551485,4632.441516551485,5.559270114529368,5.020649245514755,-2.369999586408933,7.390648831923688,3.467201583562718,3.467201583562718,0.9906290238750622,0.0,0.0,0.00022890051518971381,7.710957934363986e-05,0.00015179093584607396,0.0006113584025877674,0.09567517631448463,0.0717998680948213,0.023875308219663324,0.09567515351659209,0.07179986809468407,0.023875308219617686,0.37768024798097427,0.37768024798097427,0.12558842471849918,0.0,4.826767571646542,4.762976857445665,5.018711061703357,4.827989736018083,4.764695673711344,5.018437995238685,24819.175591547577,21096.29925281544,0.85,1.0649673153735897,0.6617182389586737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526236421847645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.665863926184,1536.876022137732,0.37768024798097427,0.12558842471849918,6.112874298809886,3.467201583562718
4192.0,-30.18822753904014,5.020624326348263,35.00844781971305,24.109099606890254,4.989775642396079,-26.670453773464722,-40.19769203206522,1.4720018768205292,-0.20135697541570607,-5.029559868941285,40.0167331083061,42259.71566274838,25752.99029997901,25752.99029997901,68012.70596272738,77399.78229151346,77399.78229151346,25752.99029997901,103152.77259149247,103152.77259149247,103152.77259149247,127971.9214018806,91640.60610135371,56500.53947258806,39044.51847640628,24819.14881038812,0.0,63863.6672867944,21096.276488829903,1536.874305999801,0.0,0.886707677451485,2.8159471995824776,0.0014959135982669303,354247.5526967255,1555254.837688273,4.390305101189338,1555254.837688273,4.390305101189338,0.85,0.09567500187320654,4.027634451161993,1.2674826275603848,1.0,0.0,4.0276344511627835,1.2848616295558528,1.2851557500459359,3.134683423112459,19340.016113845108,1972.1327990542243,4632.441516551485,4632.441516551485,5.559269384829758,5.020624326348263,-2.369966129677412,7.390590456025675,3.467228514771235,3.467228514771235,0.9906367185060672,0.0,0.0,0.000228900273695015,7.710966665098218e-05,0.00015179060704403283,0.0006113570782933389,0.09567500187337497,0.0717996985575654,0.023875303315809556,0.0956750252944025,0.07179969855743902,0.023875303315767527,0.37767957619731246,0.37767957619731246,0.12558847208345436,0.0,4.827048223395934,4.763370738787671,5.018650407659322,4.828202893525599,4.764978712852496,5.01844035625885,24819.14881038812,21096.276488829903,0.85,1.0649671221870298,0.6617176472652512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526237048428177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.659381147545,1536.874305999801,0.37767957619731246,0.12558847208345436,6.112874298809886,3.467228514771235
4193.0,-30.18823730942255,5.020599479103725,35.00844184014749,24.109077848866605,4.9897811796228115,-26.67046201445232,-40.197689552418865,1.4720058846524562,-0.20106422001896362,-5.0295406811280134,40.01672147196904,42259.66314798882,25752.981669344506,25752.981669344506,68012.64481733332,77399.67181612464,77399.67181612464,25752.981669344506,103152.65348546914,103152.65348546914,103152.65348546914,127971.76950810292,91640.50181119208,56500.4931430558,39044.45407570698,24819.116022633778,0.0,63863.57009834076,21096.24861923871,1536.8722008207292,0.0,0.8867078173326567,2.8159455896483,0.0014959135982669303,354247.8177006749,1555254.335787131,4.390300400103687,1555254.335787131,4.390300400103687,0.85,0.09567482198920116,4.027634451161993,1.2674823808437217,1.0,0.0,4.027634451161165,1.2848616112860298,1.2851557314723758,3.134683467685439,19339.994104241592,1972.1305546992696,4632.441516551485,4632.441516551485,5.5592675217442835,5.020599479103725,-2.369931165712728,7.390530644816454,3.4672554128985342,3.4672554128985342,0.9906444036852955,0.0,0.0,0.00022890004056537266,7.710968832519674e-05,0.00015179035224017592,0.0006113560520365466,0.09567482198938387,0.07179952504377429,0.023875296945609577,0.09567485463445888,0.07179952504363718,0.023875296945563985,0.3776789046504227,0.3776789046504227,0.12558851876978097,0.0,4.827326672500419,4.763761927467101,5.018589029529778,4.828476461109062,4.765363054373097,5.018380019967822,24819.116022633778,21096.24861923871,0.85,1.0649677854307797,0.6617178319801881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526237655672039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.65290447725,1536.8722008207292,0.3776789046504227,0.12558851876978097,6.112874298809886,3.4672554128985342
4194.0,-30.18824676780647,5.020574588859571,35.00843585380729,24.109052144363545,4.989778393921473,-26.67047080693075,-40.197683370765276,1.4720024330456212,-0.20066506583884802,-5.029526948819961,40.01670931551119,42259.59662627436,25752.986829298563,25752.986829298563,68012.58345557292,77399.57907340062,77399.57907340062,25752.986829298563,103152.56590269918,103152.56590269918,103152.56590269918,127971.64791991764,91640.41175827167,56500.42931114495,39044.42494125191,24819.082017218465,0.0,63863.506958470374,21096.219714635696,1536.8701514608256,0.0,0.8867079313130787,2.815941943375431,0.0014959135982669303,354248.00735843554,1555253.81145215,4.390296569483627,1555253.81145215,4.390296569483627,0.85,0.09567464625609111,4.027634451161993,1.267482031923719,1.0,0.0,4.027634451162271,1.284861627900973,1.2851557478011335,3.1346834271498776,19339.97509929383,1972.128616733934,4632.441516551485,4632.441516551485,5.55926863561783,5.020574588859571,-2.3699002455150393,7.39047483437461,3.467282291190346,3.467282291190346,0.9906520831972417,0.0,0.0,0.00022889981488049285,7.71097423581222e-05,0.00015179007252237066,0.0006113549254354774,0.09567464625628004,0.07179935474826321,0.023875291508016833,0.09567461546808743,0.07179935474812142,0.023875291507969684,0.3776782333921833,0.3776782333921833,0.12558856482884082,0.0,4.827628585501145,4.764169624143278,5.0185720598004195,4.82886188298113,4.76582644427009,5.018530305158379,24819.082017218465,21096.219714635696,0.85,1.064967877504764,0.6617174445768417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526238241882372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.64643449262,1536.8701514608256,0.3776782333921833,0.12558856482884082,6.112874298809886,3.467282291190346
4195.0,-30.188255852285014,5.020549846649807,35.008429866292566,24.109029687847965,4.989788250936302,-26.670477998479885,-40.197673172783084,1.4720103971310339,-0.20047116525142883,-5.029504205307167,40.016697308620635,42259.515055686075,25752.96906517165,25752.96906517165,68012.48412085773,77399.44828644364,77399.44828644364,25752.96906517165,103152.4173516153,103152.4173516153,103152.4173516153,127971.46317568031,91640.2886286519,56500.35539789363,39044.370256398084,24819.045824065026,0.0,63863.41608046311,21096.18895045527,1536.8677685647547,0.0,0.8867080906456938,2.8159420487643034,0.0014959135982669303,354248.3214706813,1555253.293568468,4.390291214681692,1555253.293568468,4.390291214681692,0.85,0.09567446181561837,4.027634451161993,1.267481679706835,1.0,0.0,4.027634451164975,1.284861591087406,1.2851557107006144,3.1346835169641265,19339.949113773528,1972.1259669482981,4632.441516551485,4632.441516551485,5.559264800895503,5.020549846649807,-2.3698627154671486,7.390412562116955,3.4673091150985322,3.4673091150985322,0.9906597471710092,0.0,0.0,0.0002288995981174942,7.710983149726211e-05,0.00015178976662023208,0.0006113536933734854,0.09567446181580698,0.07179917768223626,0.02387528413357072,0.0956744878983557,0.07179917768209472,0.023875284133523654,0.37767756362714183,0.37767756362714183,0.12558861303927815,0.0,4.827900928882684,4.764550852778541,5.018516182471785,4.8290330400557195,4.766118878556199,5.018335940359236,24819.045824065026,21096.18895045527,0.85,1.064967837535767,0.6617171089382732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623880937324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.639970432683,1536.8677685647547,0.37767756362714183,0.12558861303927815,6.112874298809886,3.4673091150985322
4196.0,-30.188264650426344,5.020525050330298,35.00842388903407,24.109003983344905,4.989785547250628,-26.670486188465762,-40.19767069313673,1.4720070852899667,-0.2000797455451675,-5.029490978204513,40.01668563232587,42259.46667352166,25752.975558341044,25752.975558341044,68012.4422318627,77399.35511410843,77399.35511410843,25752.975558341044,103152.33067244948,103152.33067244948,103152.33067244948,127971.34535197775,91640.19791274858,56500.309472161585,39044.32048954111,24819.014679528278,0.0,63863.33516906939,21096.162477599035,1536.8658935677781,0.0,0.8867082003133208,2.815938445253693,0.0014959135982669303,354248.5041512208,1555252.7899442378,4.390287529006291,1555252.7899442378,4.390287529006291,0.85,0.09567428883117114,4.027634451161993,1.267481416505762,1.0,0.0,4.027634451161972,1.2848616070158985,1.2851557263630073,3.134683478103301,19339.92996890853,1972.124014715375,4632.441516551485,4632.441516551485,5.559266202568761,5.020525050330298,-2.3698321948695322,7.39035724519983,3.467335942180019,3.467335942180019,0.990667412051434,0.0,0.0,0.00022889938818691633,7.710985317151945e-05,0.0001517895350153969,0.0006113527605538722,0.09567428883135262,0.07179900929966829,0.02387527953168433,0.09567426057450662,0.0717990092995321,0.02387527953163904,0.37767689372272856,0.37767689372272856,0.12558866059910995,0.0,4.828198052248467,4.764949648236211,5.018506803681191,4.829411232659368,4.766569905958534,5.0184944516477685,24819.014679528278,21096.162477599035,0.85,1.0649685308762709,0.6617171897090175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526239354430306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.633513548035,1536.8658935677781,0.37767689372272856,0.12558866059910995,6.112874298809886,3.467335942180019
4197.0,-30.188273064617476,5.020500490724097,35.00841792987404,24.10899099139499,4.989802147044446,-26.670492102361358,-40.197660320531554,1.4720211847881985,-0.19987185365062032,-5.029463983018953,40.016674204965,42259.38719755887,25752.947152744164,25752.947152744164,68012.33435030303,77399.2352312466,77399.2352312466,25752.947152744164,103152.18238399076,103152.18238399076,103152.18238399076,127971.16263641408,91640.0881464147,56500.24011272661,39044.275592986756,24818.980252423324,0.0,63863.25584541008,21096.133214559824,1536.8635155419627,0.0,0.8867083791998341,2.815938863069612,0.0014959135982669303,354248.8769840507,1555252.2970571935,4.390281517045474,1555252.2970571935,4.390281517045474,0.85,0.09567410221428775,4.027634451161993,1.2674810538487509,1.0,0.0,4.027634451162228,1.2848615414638265,1.2851556605379557,3.1346836380310363,19339.90680360271,1972.1216525115824,4632.441516551485,4632.441516551485,5.559260070684143,5.020500490724097,-2.3697915462409838,7.39029203696508,3.4673627117013837,3.4673627117013837,0.9906750604861096,0.0,0.0,0.0002288991874178571,7.710994383713595e-05,0.00015178924358072115,0.0006113515867615319,0.09567410221446773,0.07179883042110624,0.02387527179336149,0.09567414603285172,0.07179883042097117,0.02387527179331658,0.3776762250266909,0.3776762250266909,0.12558871042211706,0.0,4.828466707067946,4.765335740197315,5.0184214939877165,4.829592129368336,4.766931278037987,5.018131610828675,24818.980252423324,21096.133214559824,0.85,1.0649681644001423,0.6617167671478199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526239882307546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.627062096863,1536.8635155419627,0.3776762250266909,0.12558871042211706,6.112874298809886,3.4673627117013837
4198.0,-30.18828116113852,5.020475792659022,35.00841199141237,24.108960781618975,4.989794626903317,-26.670500142484375,-40.19765399917958,1.4720136082490165,-0.19946062582567947,-5.029454650640503,40.01666288952795,42259.32605108058,25752.963767808997,25752.963767808997,68012.28981888958,77399.14331552113,77399.14331552113,25752.963767808997,103152.10708333012,103152.10708333012,103152.10708333012,127971.05943178295,91639.99645391143,56500.17918947043,39044.241404934444,24818.952348452825,0.0,63863.19375338727,21096.1094961849,1536.8619133441696,0.0,0.886708467724102,2.815934544321735,0.0014959135982669303,354249.00587440387,1555251.808997783,4.3902785419507575,1555251.808997783,4.3902785419507575,0.85,0.09567393497012339,4.027634451161993,1.2674807714158671,1.0,0.0,4.027634451163754,1.284861577310794,1.285155696144895,3.1346835505749984,19339.887452634113,1972.119679261941,4632.441516551485,4632.441516551485,5.559263657359715,5.020475792659022,-2.3697638923891855,7.390239685048208,3.4673895113040634,3.4673895113040634,0.9906827175154467,0.0,0.0,0.00022889899422880343,7.710999909131436e-05,0.00015178899513748907,0.0006113505861230112,0.09567393497029744,0.07179866650257537,0.023875268467722068,0.09567390910970633,0.07179866650244475,0.023875268467678637,0.3776755567925386,0.3776755567925386,0.12558875744293713,0.0,4.828768710259283,4.765738161497723,5.018420775739514,4.829994024814823,4.767365541354309,5.018435656550139,24818.952348452825,21096.1094961849,0.85,1.064968502538792,0.6617164530522586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526240387148297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.620618044219,1536.8619133441696,0.3776755567925386,0.12558875744293713,6.112874298809886,3.4673895113040634
