time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4199.0,-30.188288896708542,5.020451268114222,35.008406036537835,24.108943389169895,4.989805593951978,-26.670506008796824,-40.19764359164981,1.4720227060401196,-0.19920673131207423,-5.029430660731594,40.01665053454336,42259.249452375385,25752.942945376042,25752.942945376042,68012.19239775142,77399.02852025117,77399.02852025117,25752.942945376042,103151.97146562721,103151.97146562721,103151.97146562721,127970.88486245516,91639.88922099747,56500.11015312098,39044.198964307216,24818.913396827946,0.0,63863.112361135165,21096.076387303754,1536.8593446778364,0.0,0.8867086346651194,2.8159340062322693,0.0014959135982669303,354249.3372014524,1555251.2761005603,4.390272931452598,1555251.2761005603,4.390272931452598,0.85,0.09567374887389676,4.027634451161993,1.2674804010661322,1.0,0.0,4.027634451163062,1.2848615351265442,1.2851556537138213,3.1346836534921385,19339.86482198628,1972.1173715780906,4632.441516551485,4632.441516551485,5.559259162444264,5.020451268114222,-2.369725498861654,7.390176766975876,3.4674162282056393,3.4674162282056393,0.990690350915897,0.0,0.0,0.00022889880965245104,7.711009006236204e-05,0.000151788719590089,0.0006113494763188098,0.09567374887409101,0.07179848810907813,0.023875260765012882,0.09567374893361034,0.07179848810893236,0.02387526076496441,0.3776748901759358,0.3776748901759358,0.12558880729701546,0.0,4.829050733102122,4.76613170348304,5.018366655624163,4.830223929419503,4.767751346339878,5.018195813335467,24818.913396827946,21096.076387303754,0.85,1.0649683343516663,0.6617160969763959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526240872929281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.614180075092,1536.8593446778364,0.3776748901759358,0.12558880729701546,6.112874298809886,3.4674162282056393
4200.0,-30.188296335236195,5.020426819211022,35.008400124104284,24.108931829128437,4.989813061581366,-26.670511957773453,-40.19764076275749,1.4720286841185466,-0.19879758816665571,-5.029411162593888,40.016639860980064,42259.205531848536,25752.933868384003,25752.933868384003,68012.13940023254,77398.95141191552,77398.95141191552,25752.933868384003,103151.88528029952,103151.88528029952,103151.88528029952,127970.77086741939,91639.81813805732,56500.072257990105,39044.162088963574,24818.885587119858,0.0,63863.04767608343,21096.05274905188,1536.8575179362165,0.0,0.8867087726378555,2.815930901895943,0.0014959135982669303,354249.60649237543,1555250.815726785,4.390268294511878,1555250.815726785,4.390268294511878,0.8500000000000001,0.09567357350662069,4.027634451161993,1.2674801230290909,1.0,0.0,4.027634451162585,1.2848615075237162,1.2851556258766146,3.134683720834909,19339.849820500953,1972.1158418523098,4632.441516551485,4632.441516551485,5.5592572030040825,5.020426819211022,-2.3696903773273377,7.39011719653836,3.4674429562890565,3.4674429562890565,0.990697987511159,0.0,0.0,0.0002288986321638747,7.711011478940888e-05,0.0001517885173744658,0.0006113486618681993,0.09567357350678854,0.07179831795461174,0.02387525555217681,0.09567354462844535,0.07179831795448577,0.02387525555213492,0.377674224582975,0.377674224582975,0.12558885617750828,0.0,4.829355983930952,4.7665577629555855,5.018307801305809,4.830613574427218,4.768298963880113,5.018109477102769,24818.885587119858,21096.05274905188,0.85,1.06496858316555,0.6617160794797853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452624133705369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.607749067134,1536.8575179362165,0.377674224582975,0.12558885617750828,6.112874298809886,3.4674429562890565
4201.0,-30.188303402163776,5.020402450681248,35.00839423924433,24.10890975678342,4.98982029327229,-26.670517595833765,-40.19763032030312,1.4720344869421622,-0.1985555213594239,-5.029391390524874,40.01662883925061,42259.13165795869,25752.924223572983,25752.924223572983,68012.05588153168,77398.83280381738,77398.83280381738,25752.924223572983,103151.75702739035,103151.75702739035,103151.75702739035,127970.6125804018,91639.70530992608,56500.00416406681,39044.11238428808,24818.855553011443,0.0,63862.967937299516,21096.027220059725,1536.855552877299,0.0,0.8867089132669492,2.815930026899114,0.0014959135982669303,354249.87956675736,1555250.3403359635,4.39026356829821,1555250.3403359635,4.39026356829821,0.85,0.09567339701283858,4.027634451161993,1.2674797592731197,1.0,0.0,4.027634451163161,1.2848614807225354,1.2851555988526318,3.1346837862218995,19339.826009027314,1972.1134137577374,4632.441516551485,4632.441516551485,5.559255120989452,5.020402450681248,-2.3696550518779245,7.390057502559172,3.4674696663167817,3.4674696663167817,0.9907056189476519,0.0,0.0,0.00022889846354206183,7.711020606585475e-05,0.00015178825747620708,0.0006113476150930186,0.09567339701301202,0.07179814725695362,0.023875249756058398,0.09567340774299711,0.07179814725682346,0.02387524975601512,0.37767356204401664,0.37767356204401664,0.12558890395584432,0.0,4.829644538873708,4.766963429500265,5.0182433866258975,4.830835869165469,4.768623577370931,5.018023342080312,24818.855553011443,21096.027220059725,0.85,1.064968605096865,0.6617157489368266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526241783355955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.601323752075,1536.855552877299,0.37767356204401664,0.12558890395584432,6.112874298809886,3.4674696663167817
4202.0,-30.188310118124427,5.0203780756984875,35.00838836194757,24.10887818494814,4.98982102306585,-26.670523568189612,-40.19761991277335,1.472034473130971,-0.19833553450189356,-5.029375716537263,40.01661728982305,42259.059490058164,25752.92499793124,25752.92499793124,68011.98448798941,77398.70209223218,77398.70209223218,25752.92499793124,103151.62709016343,103151.62709016343,103151.62709016343,127970.45087344009,91639.57760441495,56499.93500224058,39044.0473357493,24818.823783276657,0.0,63862.871119025964,21096.00021578516,1536.8535799878853,0.0,0.886709034936275,2.815928963802277,0.0014959135982669303,354250.0960421705,1555249.8421845098,4.3902594792786465,1555249.8421845098,4.3902594792786465,0.8500000000000001,0.09567322325887012,4.027634451161993,1.2674794010119514,1.0,0.0,4.027634451161905,1.2848614811180827,1.2851555990423633,3.1346837852568803,19339.79905780178,1972.1106654975738,4632.441516551485,4632.441516551485,5.559255288149308,5.0203780756984875,-2.3696227588320724,7.39000083453056,3.467496359842318,3.467496359842318,0.9907132456692337,0.0,0.0,0.0002288983032946684,7.7110297037128e-05,0.00015178800625754042,0.0006113466032760619,0.09567322325905053,0.07179797886564233,0.023875244393408195,0.09567326193356823,0.07179797886550694,0.023875244393363172,0.37767290099512896,0.37767290099512896,0.1255889504758901,0.0,4.829917799663633,4.767338776892075,5.018208915326966,4.8310401820353945,4.768869880068223,5.0181008480486184,24818.823783276657,21096.00021578516,0.85,1.0649691017059104,0.6617156220755691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526242207362712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.59490563345,1536.8535799878853,0.37767290099512896,0.1255889504758901,6.112874298809886,3.467496359842318
4203.0,-30.188316622490987,5.02035375844586,35.00838247783739,24.10886187516155,4.989825239755874,-26.67052900134975,-40.197609435394384,1.47203761861457,-0.19793222806515587,-5.029357044269063,40.01660533677372,42258.98790087553,25752.918070315336,25752.918070315336,68011.90597119086,77398.61888061215,77398.61888061215,25752.918070315336,103151.53695092749,103151.53695092749,103151.53695092749,127970.32552384467,91639.498725215,56499.86774547828,39044.03442192969,24818.788572917187,0.0,63862.82299484688,21095.97028697961,1536.8513471847534,0.0,0.8867091733379182,2.8159258398387075,0.0014959135982669303,354250.35392734915,1555249.3266241152,4.390254827926215,1555249.3266241152,4.390254827926215,0.85,0.09567304489363654,4.027634451161993,1.2674790806649257,1.0,0.0,4.027634451161012,1.2848614667219564,1.2851555844435225,3.1346838203791907,19339.782410978252,1972.1089679939892,4632.441516551485,4632.441516551485,5.559253792692565,5.02035375844586,-2.3695882895097693,7.389942047955629,3.467523010806987,3.467523010806987,0.9907208602305678,0.0,0.0,0.00022889814809615253,7.711038861904712e-05,0.0001517877594771054,0.00061134560933468,0.09567304489382396,0.07179780688655248,0.023875238007271482,0.09567303172985404,0.07179780688641182,0.02387523800722471,0.3776722395693803,0.3776722395693803,0.12558899776292567,0.0,4.830212197526805,4.767742535713069,5.018173682260965,4.831424816203935,4.76939296852845,5.018068271758011,24818.788572917187,21095.97028697961,0.85,1.064968674759003,0.6617149997313058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526242610311921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.588494310301,1536.8513471847534,0.3776722395693803,0.12558899776292567,6.112874298809886,3.467523010806987
4204.0,-30.18832276490963,5.0203295037090125,35.008376603511344,24.108840117137902,4.98983055355504,-26.67053399900353,-40.19760269494725,1.4720417876488183,-0.19764584185128342,-5.029338121187798,40.01659385353777,42258.93327521493,25752.910568421725,25752.910568421725,68011.84384363666,77398.5092069511,77398.5092069511,25752.910568421725,103151.41977537282,103151.41977537282,103151.41977537282,127970.17574780372,91639.39368198502,56499.81775024828,39043.97325748527,24818.755972430896,0.0,63862.72922991616,21095.94257656626,1536.8492547945223,0.0,0.8867093113147442,2.815924282863795,0.0014959135982669303,354250.6152766915,1555248.831327888,4.390250190851872,1555248.831327888,4.390250190851872,0.85,0.09567286828829555,4.027634451161993,1.2674788312008607,1.0,0.0,4.027634451161485,1.2848614475191562,1.2851555650480049,3.1346838672283726,19339.760242445685,1972.1067074327814,4632.441516551485,4632.441516551485,5.55925217326713,5.0203295037090125,-2.3695536432479187,7.389883146956931,3.4675496385619424,3.4675496385619424,0.9907284681605549,0.0,0.0,0.00022889800153404484,7.711044753680065e-05,0.0001517875539972442,0.0006113447817369121,0.09567286828847561,0.07179763622988375,0.023875232058591864,0.09567286346106017,0.07179763622974862,0.02387523205854693,0.3776715798160011,0.3776715798160011,0.12558904559435835,0.0,4.830501113136847,4.768139931160135,5.018135621595263,4.831692279336494,4.769765385834489,5.018019377809367,24818.755972430896,21095.94257656626,0.85,1.064969265544274,0.6617151159180173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526243000565766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.58208700222,1536.8492547945223,0.3776715798160011,0.12558904559435835,6.112874298809886,3.4675496385619424
4205.0,-30.188328563486714,5.020305291504016,35.00837073948291,24.108823772426717,4.989834650766947,-26.6705388088226,-40.19759588465092,1.472044896102777,-0.19724635084372721,-5.029320124858405,40.0165824048252,42258.88000797303,25752.905464599615,25752.905464599615,68011.78547257264,77398.42650787419,77398.42650787419,25752.905464599615,103151.3319724738,103151.3319724738,103151.3319724738,127970.05572625759,91639.31498200027,56499.76848209887,39043.940555446,24818.723753783794,0.0,63862.664309229796,21095.915190716223,1536.8472074695012,0.0,0.8867094444464594,2.815921130188369,0.0014959135982669303,354250.8638266722,1555248.3375208487,4.390245716611154,1555248.3375208487,4.390245716611154,0.85,0.09567269309917666,4.027634451161993,1.267478511403315,1.0,0.0,4.027634451163743,1.2848614332615014,1.2851555506093064,3.1346839020128554,19339.74363344409,1972.1050137859606,4632.441516551485,4632.441516551485,5.559251071510727,5.020305291504016,-2.3695196896691466,7.389824981173163,3.4675762446470695,3.4675762446470695,0.9907360698991627,0.0,0.0,0.00022889786317629917,7.711050706514385e-05,0.00015178735611115534,0.0006113439847240831,0.09567269309935628,0.07179746665968814,0.023875226439668138,0.0956726432601078,0.07179746665955335,0.023875226439623313,0.3776709212836453,0.3776709212836453,0.12558909366627893,0.0,4.830808895874952,4.768560812062333,5.0181025269923225,4.832073774014702,4.7702784530753775,5.018004384384881,24818.723753783794,21095.915190716223,0.85,1.06496943414782,0.6617149545053593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526243369103211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.575686728349,1536.8472074695012,0.3776709212836453,0.12558909366627893,6.112874298809886,3.4675762446470695
4206.0,-30.188334070021487,5.020281225819583,35.0083649027111,24.10880096666517,4.9898463696597295,-26.67054259355779,-40.197581390943355,1.4720548931959558,-0.19711311454881297,-5.029297154875893,40.01657147067515,42258.796012993,25752.887882131938,25752.887882131938,68011.68389512494,77398.28674342638,77398.28674342638,25752.887882131938,103151.17462555831,103151.17462555831,103151.17462555831,127969.86741106404,91639.18218436328,56499.69145392944,39043.878589370936,24818.692785505737,0.0,63862.57137487667,21095.888867679874,1536.8451123914813,0.0,0.8867096010444454,2.8159220599009327,0.0014959135982669303,354251.18106871535,1555247.8659080816,4.390240453725982,1555247.8659080816,4.390240453725982,0.85,0.09567251480209893,4.027634451161993,1.2674781262176116,1.0,0.0,4.02763445116144,1.284861386759901,1.2851555039282356,3.1346840154630837,19339.715607566166,1972.1021559417504,4632.441516551485,4632.441516551485,5.559247276002974,5.020281225819583,-2.369482068534058,7.389763294353641,3.467602823138077,3.467602823138077,0.9907436637537363,0.0,0.0,0.00022889773178694125,7.711063375381077e-05,0.00015178709803313048,0.0006113429452801392,0.09567251480227135,0.07179729481686646,0.02387521998540488,0.09567256132000974,0.07179729481673708,0.023875219985361858,0.3776702654178229,0.3776702654178229,0.12558914220649056,0.0,4.831075288113709,4.768938647596656,5.018033026660191,4.832184040327093,4.770493532768171,5.017798722980331,24818.692785505737,21095.888867679874,0.85,1.0649693933539375,0.6617146022030906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452624371701061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.569293138025,1536.8451123914813,0.3776702654178229,0.12558914220649056,6.112874298809886,3.467602823138077
4207.0,-30.188339273430955,5.020257130786275,35.00835908753393,24.108774738293164,4.9898465238026795,-26.670547261993832,-40.19757454572243,1.4720545123655286,-0.1968006555878219,-5.029282444714096,40.01656042612035,42258.74520866378,25752.89140399702,25752.89140399702,68011.6366126608,77398.17992027076,77398.17992027076,25752.89140399702,103151.07132426777,103151.07132426777,103151.07132426777,127969.73519063964,91639.07752364108,56499.64281203399,39043.8163462301,24818.66386637186,0.0,63862.480212601964,21095.86428641608,1536.8433247848948,0.0,0.8867097159754159,2.8159196681546637,0.0014959135982669303,354251.3842331917,1555247.3895334364,4.390236591170719,1555247.3895334364,4.390236591170719,0.85,0.09567234482293441,4.027634451161993,1.267477815761231,1.0,0.0,4.027634451161719,1.2848613887980722,1.2851555058073412,3.1346840104905453,19339.69351975881,1972.0999036122234,4632.441516551485,4632.441516551485,5.559248036264076,5.020257130786275,-2.369450525314973,7.389707656101248,3.46762940547578,3.46762940547578,0.9907512587073658,0.0,0.0,0.0002288976076304058,7.711069358756138e-05,0.00015178691404284442,0.0006113422042345243,0.09567234482310677,0.07179712947167917,0.023875215351427594,0.09567238117663524,0.07179712947154983,0.023875215351384586,0.37766960935439536,0.37766960935439536,0.1255891888906577,0.0,4.831351084908874,4.769315977027759,5.018002770936846,4.832481789126291,4.770853182430244,5.017909732262012,24818.66386637186,21095.86428641608,0.85,1.0649701731947467,0.6617147512589853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526244047395842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.562905204995,1536.8433247848948,0.37766960935439536,0.1255891888906577,6.112874298809886,3.46762940547578
4208.0,-30.18834412919794,5.020233098390881,35.00835326347453,24.10876356242227,4.989851231552907,-26.67055116207026,-40.19756382387129,1.4720582644251619,-0.19632658775833534,-5.0292634391080036,40.01654853705047,42258.67974855253,25752.883887447264,25752.883887447264,68011.5636359998,77398.11558370065,77398.11558370065,25752.883887447264,103150.99947114792,103150.99947114792,103150.99947114792,127969.62795762676,91639.01705289088,56499.58121774252,39043.81759460929,24818.62848647883,0.0,63862.446081088114,21095.834213507005,1536.8410746225688,0.0,0.8867098558423069,2.8159156525688047,0.0014959135982669303,354251.64672289544,1555246.8767332216,4.390231890579678,1555246.8767332216,4.390231890579678,0.8500000000000001,0.09567216738983088,4.027634451161993,1.2674775322293863,1.0,0.0,4.027634451161181,1.2848613714827535,1.285155488339185,3.1346840527348325,19339.68075789119,1972.0986022638915,4632.441516551485,4632.441516551485,5.559246413674838,5.020233098390881,-2.3694158572396793,7.389648955630561,3.4676559388504318,3.4676559388504318,0.990758839671552,0.0,0.0,0.0002288974917688895,7.711078730683835e-05,0.00015178670446205117,0.000611341360119701,0.0956721673900173,0.07179695841452986,0.023875208975487432,0.09567211975788616,0.07179695841438996,0.023875208975440914,0.3776689533540706,0.3776689533540706,0.12558923642449532,0.0,4.831661104893783,4.769740249111862,5.01796844800009,4.832936851349643,4.771473368529371,5.017867311979728,24818.62848647883,21095.834213507005,0.85,1.0649695996555382,0.6617140798975252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526244359593952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.556523161025,1536.8410746225688,0.3776689533540706,0.12558923642449532,6.112874298809886,3.4676559388504318
4209.0,-30.188348660946534,5.020209120009617,35.00834744921824,24.10873653078454,4.989856277286673,-26.67055473670581,-40.197553067095555,1.4720623530458825,-0.19612722175537556,-5.029244816170286,40.016537174468915,42258.615478407846,25752.87740575176,25752.87740575176,68011.49288415961,77397.98576750154,77397.98576750154,25752.87740575176,103150.8631732533,103150.8631732533,103150.8631732533,127969.45945852285,91638.89110847407,56499.52081938014,39043.744765659925,24818.596285269552,0.0,63862.34105092948,21095.80684247912,1536.8390076507008,0.0,0.8867099918527709,2.815915205032534,0.0014959135982669303,354251.9039276477,1555246.386641657,4.390227319594873,1555246.386641657,4.390227319594873,0.85,0.09567199286417793,4.027634451161993,1.2674771959474311,1.0,0.0,4.027634451161888,1.2848613525768169,1.2851554692899811,3.1346840988597613,19339.654178330507,1972.0958919029952,4632.441516551485,4632.441516551485,5.559245014478433,5.020209120009617,-2.3693814783024383,7.389590598312055,3.467682450962465,3.467682450962465,0.9907664145607044,0.0,0.0,0.00022889738363869326,7.711088133149552e-05,0.00015178650230719773,0.0006113405459138489,0.09567199286435615,0.07179678962984135,0.023875203234514808,0.0956719905534948,0.0717967896297076,0.023875203234470333,0.3776683005036352,0.3776683005036352,0.12558928437115452,0.0,4.831945414463064,4.770130301232825,5.017934035009603,4.833117594414887,4.771725814460694,5.017831810770758,24818.596285269552,21095.80684247912,0.85,1.0649702432599712,0.6617141617891378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526244650933953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.550147908045,1536.8390076507008,0.3776683005036352,0.12558928437115452,6.112874298809886,3.467682450962465
4210.0,-30.188352860789067,5.020185254201242,35.00834165840122,24.108719312958442,4.989865822030347,-26.670557562663383,-40.19754217062143,1.4720705239046021,-0.19586028240189535,-5.029223375153592,40.016526228674756,42258.55217500285,25752.86389700498,25752.86389700498,68011.41607200782,77397.87740435789,77397.87740435789,25752.86389700498,103150.74130136287,103150.74130136287,103150.74130136287,127969.30672997993,91638.78830451785,56499.46307516246,39043.69469928376,24818.565428617054,0.0,63862.260127900816,21095.780614324496,1536.8369553194486,0.0,0.8867101407054364,2.815914197855588,0.0014959135982669303,354252.200053578,1555245.9145271038,4.39022231701563,1555245.9145271038,4.39022231701563,0.85,0.0956718168657956,4.027634451161993,1.267476882194169,1.0,0.0,4.027634451161234,1.2848613145551513,1.2851554311308484,3.134684191621454,19339.632482378744,1972.0936795316184,4632.441516551485,4632.441516551485,5.559242098360286,5.020185254201242,-2.369345021972513,7.389530276173755,3.467708939314768,3.467708939314768,0.9907739826613623,0.0,0.0,0.00022889728342801634,7.711097657736059e-05,0.00015178630685065575,0.0006113397586863467,0.09567181686596812,0.0717966197314025,0.02387519713456562,0.09567184463210522,0.07179661973127303,0.023875197134522567,0.3776676483799483,0.3776676483799483,0.1255893326197258,0.0,4.832220892420139,4.770516265238655,5.017876512485998,4.833363092751711,4.772100767500547,5.017687211174973,24818.565428617054,21095.780614324496,0.85,1.0649703899579694,0.661714009030828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526244922833262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.543778984375,1536.8369553194486,0.3776676483799483,0.1255893326197258,6.112874298809886,3.467708939314768
4211.0,-30.18835678038639,5.020161325285668,35.00833587253345,24.108698777295672,4.989863173598144,-26.6705613557453,-40.19753144877029,1.4720677489570253,-0.19539859625592726,-5.029210233589687,40.0165147911969,42258.49065900232,25752.871469868882,25752.871469868882,68011.3621288712,77397.8049321469,77397.8049321469,25752.871469868882,103150.67640201579,103150.67640201579,103150.67640201579,127969.21080943462,91638.71634200792,56499.40206886321,39043.682525716344,24818.53440741883,0.0,63862.216933135176,21095.754246306005,1536.8350850696465,0.0,0.8867102490707375,2.815909660475134,0.0014959135982669303,354252.38155429496,1555245.4212053374,4.390218675119819,1555245.4212053374,4.390218675119819,0.8500000000000001,0.09567164819711323,4.027634451161993,1.267476568990387,1.0,0.0,4.027634451161924,1.2848613277313052,1.2851554441898472,3.134684159475509,19339.617295267257,1972.0921308772372,4632.441516551485,4632.441516551485,5.559243733105997,5.020161325285668,-2.3693146915804464,7.389476016866114,3.4677354216625913,3.4677354216625913,0.9907815490464547,0.0,0.0,0.0002288971899041866,7.71110702969555e-05,0.0001517861196072311,0.0006113390045382788,0.09567164819729083,0.07179645553054768,0.023875192666743147,0.09567158573738864,0.0717964555304144,0.023875192666698825,0.37766699684968263,0.37766699684968263,0.12558937968490638,0.0,4.832534132008959,4.770936085409062,5.017868512505288,4.833811637333781,4.772640282717077,5.017861512632749,24818.53440741883,21095.754246306005,0.85,1.06497026559664,0.6617134933359372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526245174818628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.537416558831,1536.8350850696465,0.37766699684968263,0.12558937968490638,6.112874298809886,3.4677354216625913
4212.0,-30.188360410750054,5.020137612280338,35.00833009900133,24.108680546656274,4.989878997561512,-26.67056304111146,-40.19751660581676,1.4720816279228701,-0.195276242308978,-5.029183900230324,40.01650357876325,42258.413423777834,25752.845560639573,25752.845560639573,68011.2589844174,77397.66707325185,77397.66707325185,25752.845560639573,103150.51263389143,103150.51263389143,103150.51263389143,127969.01283579737,91638.58635466408,56499.33270518994,39043.615166082374,24818.500201905943,0.0,63862.115367988314,21095.72517162005,1536.8327265042692,0.0,0.886710423805454,2.8159111260234866,0.0014959135982669303,354252.7452497063,1555244.9375903057,4.390212802709664,1555244.9375903057,4.390212802709664,0.85,0.09567146670162412,4.027634451161993,1.2674762096302588,1.0,0.0,4.027634451161239,1.2848612629753309,1.285155379307746,3.13468431746107,19339.589862479203,1972.0893335113626,4632.441516551485,4632.441516551485,5.55923814010947,5.020137612280338,-2.36927466422259,7.389412276502927,3.467761845196728,3.467761845196728,0.9907890986276365,0.0,0.0,0.00022889710328167001,7.711120003923973e-05,0.00015178590324243027,0.000611338133099953,0.09567146670180099,0.07179628154799304,0.023875185153807953,0.09567150755662422,0.0717962815478603,0.02387518515376381,0.37766634810540395,0.37766634810540395,0.1255894287693937,0.0,4.8327989227951775,4.7713141087519375,5.0177920393178965,4.8339076579213724,4.772876121705792,5.017536242383812,24818.500201905943,21095.72517162005,0.85,1.0649703441942184,0.6617133363070588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526245409989638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.53105960754,1536.8327265042692,0.37766634810540395,0.1255894287693937,6.112874298809886,3.467761845196728
4213.0,-30.18836370951387,5.020113851421541,35.00832436034612,24.108654318284266,4.989878896673036,-26.670566020619052,-40.19750951612366,1.4720812077781564,-0.19496707138938518,-5.0291699284424745,40.01649304756337,42258.36975038386,25752.851303055653,25752.851303055653,68011.22105343951,77397.56131712222,77397.56131712222,25752.851303055653,103150.41262017787,103150.41262017787,103150.41262017787,127968.88665078257,91638.48188888885,56499.29032215037,39043.54618526498,24818.474030604706,0.0,63862.02021586969,21095.702926014,1536.831110351151,0.0,0.8867105331155125,2.8159086913710283,0.0014959135982669303,354252.9382170452,1555244.4833583701,4.3902091290644325,1555244.4833583701,4.3902091290644325,0.85,0.09567130065846877,4.027634451161993,1.267475899723359,1.0,0.0,4.027634451162283,1.2848612651035876,1.2851553813353527,3.134684312268748,19339.56781581384,1972.0870853771514,4632.441516551485,4632.441516551485,5.559239379718448,5.020113851421541,-2.3692437138021507,7.389357565223691,3.467788293982263,3.467788293982263,0.9907966554235037,0.0,0.0,0.000228897024571337,7.711126201033114e-05,0.00015178576256100586,0.0006113375664866014,0.09567130065863289,0.07179611952326516,0.023875181135367733,0.0956713360231732,0.071796119523142,0.023875181135326776,0.3776656993341207,0.3776656993341207,0.12558947530995185,0.0,4.833074484693157,4.7716906849762495,5.017763124284727,4.8342028570530715,4.773223478905436,5.017674043563147,24818.474030604706,21095.702926014,0.85,1.0649713370097669,0.6617136383650242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526245627806988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.524708319908,1536.831110351151,0.3776656993341207,0.12558947530995185,6.112874298809886,3.467788293982263
4214.0,-30.188366693885182,5.0200901542819585,35.008318611181714,24.108643072564178,4.989883919691199,-26.670568204647104,-40.19749851487575,1.4720854304530502,-0.19450653908535287,-5.029150750624583,40.016481264147515,42258.31126234586,25752.843656749872,25752.843656749872,68011.15491909573,77397.49537445871,77397.49537445871,25752.843656749872,103150.33903120858,103150.33903120858,103150.33903120858,127968.77774389695,91638.41918433757,56499.23507222439,39043.53790234798,24818.438712688367,0.0,63861.97661503635,21095.67290578511,1536.8288571815394,0.0,0.8867106734759238,2.815904873999572,0.0014959135982669303,354253.2030861075,1555243.9751159488,4.3902044118932615,1555243.9751159488,4.3902044118932615,0.85,0.09567112476423553,4.027634451161993,1.2674756084987893,1.0,0.0,4.027634451162881,1.2848612454942143,1.2851553616299924,3.1346843601098633,19339.554582520395,1972.0857359567638,4632.441516551485,4632.441516551485,5.559237729118918,5.0200901542819585,-2.3692089738264084,7.389299128108367,3.4678146888103267,3.4678146888103267,0.9908041968029505,0.0,0.0,0.00022889695336260674,7.71113581724611e-05,0.00015178559519014563,0.0006113368923779586,0.09567112476442036,0.07179594999867546,0.023875174765744904,0.09567108120604315,0.07179594999853675,0.023875174765698778,0.3776650507054576,0.3776650507054576,0.12558952264957923,0.0,4.833381229658812,4.772110498586528,5.017729105264834,4.834644211539228,4.773826111567473,5.017629512326664,24818.438712688367,21095.67290578511,0.85,1.064971028520944,0.6617131742896305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452624582572876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.518363554314,1536.8288571815394,0.3776650507054576,0.12558952264957923,6.112874298809886,3.4678146888103267
4215.0,-30.188369369225473,5.02006657984322,35.00831288678504,24.108625680115097,4.989894476044868,-26.670569557172108,-40.19748363699762,1.4720946639914805,-0.19426830106709758,-5.029128719738641,40.01647048723305,42258.2379148271,25752.828932648707,25752.828932648707,68011.0668474758,77397.38216210117,77397.38216210117,25752.828932648707,103150.21109474989,103150.21109474989,103150.21109474989,127968.61932145353,91638.31132538315,56499.16707810894,39043.493608082455,24818.408226703636,0.0,63861.90183478609,21095.64699269809,1536.8268100844193,0.0,0.8867108247202224,2.815904313192598,0.0014959135982669303,354253.5073597122,1555243.510286067,4.390199328942306,1555243.510286067,4.390199328942306,0.85,0.0956709498165326,4.027634451161993,1.2674752777116378,1.0,0.0,4.027634451162425,1.284861202425527,1.2851553184694229,3.134684465184824,19339.531819751734,1972.083414800338,4632.441516551485,4632.441516551485,5.55923455064357,5.02006657984322,-2.3691721246375588,7.389238704480778,3.467841063258922,3.467841063258922,0.990811732359692,0.0,0.0,0.00022889688952754074,7.71114882204705e-05,0.00015178540130707024,0.0006113361114878047,0.09567094981670256,0.07179578128191831,0.02387516853478425,0.09567095103445383,0.07179578128179076,0.02387516853474183,0.3776644050650094,0.3776644050650094,0.12558957029954346,0.0,4.833668784222766,4.772513619020003,5.017668381526221,4.834860418671553,4.77416786681448,5.0174673973238555,24818.408226703636,21095.64699269809,0.85,1.0649708964732025,0.661712800601386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246004787375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.512024977092,1536.8268100844193,0.3776644050650094,0.12558957029954346,6.112874298809886,3.467841063258922
4216.0,-30.188371709000222,5.0200429916839635,35.008307181435455,24.10859913742172,4.989896022827015,-26.67057150865982,-40.19747260082511,1.4720958224865885,-0.19399772610915988,-5.029113095102357,40.01645959322541,42258.18204602081,25752.83057911072,25752.83057911072,68011.01262513152,77397.26861129285,77397.26861129285,25752.83057911072,103150.09919040356,103150.09919040356,103150.09919040356,127968.47831291566,91638.19934498594,56499.11277971403,39043.42951696879,24818.379122512088,0.0,63861.80863948088,21095.622254135273,1536.824986666576,0.0,0.8867109437621752,2.8159025791394248,0.0014959135982669303,354253.7231552626,1555243.040405829,4.390195328234267,1555243.040405829,4.390195328234267,0.85,0.09567078156485016,4.027634451161993,1.2674749886849899,1.0,0.0,4.027634451161455,1.2848611971206232,1.2851553130915694,3.1346844781272334,19339.508187185576,1972.0810049492516,4632.441516551485,4632.441516551485,5.559234906063493,5.0200429916839635,-2.3691399925305485,7.3891829842145125,3.4678674352270393,3.4678674352270393,0.9908192672077255,0.0,0.0,0.00022889683369926422,7.711158468813904e-05,0.00015178524901112518,0.0006113354980954096,0.09567078156502054,0.07179561786780102,0.023875163697219516,0.09567079145171684,0.07179561786767316,0.023875163697177,0.37766376108228955,0.37766376108228955,0.12558961655501155,0.0,4.833952248000742,4.772900880358975,5.017638998408529,4.835115368993172,4.774479548505383,5.017551189584935,24818.379122512088,21095.622254135273,0.85,1.0649716015572648,0.6617128914181082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246165304513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.505692491313,1536.824986666576,0.37766376108228955,0.12558961655501155,6.112874298809886,3.4678674352270393
4217.0,-30.188373767980234,5.020019431331785,35.008301465150105,24.10857769371944,4.98989884519106,-26.67057307978794,-40.197461529728,1.472098156998688,-0.19366506577404152,-5.029095564414141,40.01644786399747,42258.12714872944,25752.82724226147,25752.82724226147,68010.95439099091,77397.1703481137,77397.1703481137,25752.82724226147,103149.99759037516,103149.99759037516,103149.99759037516,127968.3420423573,91638.10305545838,56499.05985607376,39043.38133264958,24818.344451982135,0.0,63861.725784631715,21095.592784184813,1536.8228032096013,0.0,0.8867110755372212,2.8159002511531863,0.0014959135982669303,354253.9652758692,1555242.5345009961,4.390190899599043,1555242.5345009961,4.390190899599043,0.85,0.0956706086084946,4.027634451161993,1.2674746809760111,1.0,0.0,4.027634451164291,1.2848611862997095,1.2851553022050524,3.1346845045270895,19339.487866051815,1972.0789327702953,4632.441516551485,4632.441516551485,5.5592341857415555,5.020019431331785,-2.3691064961649744,7.389125927496759,3.467893763765402,3.467893763765402,0.9908267896472578,0.0,0.0,0.00022889678457091133,7.711168146119638e-05,0.00015178510310971495,0.0006113349104578633,0.09567060860867826,0.07179545084684322,0.023875157761835054,0.09567059065070885,0.07179545084670538,0.023875157761789216,0.3776631177323809,0.3776631177323809,0.12558966355573123,0.0,4.83424132169182,4.773292631415643,5.017618598414003,4.8354304986401075,4.7748928716609385,5.017570348031029,24818.344451982135,21095.592784184813,0.85,1.0649720713836033,0.661712890303676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246305688129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.49936663885,1536.8228032096013,0.3776631177323809,0.12558966355573123,6.112874298809886,3.467893763765402
4218.0,-30.18837551629836,5.019996036583626,35.008295773086196,24.108559812326007,4.989912299557514,-26.67057330804254,-40.19744267044587,1.4721100913016796,-0.19349623178919728,-5.029071463139184,40.016437136928815,42258.04141045088,25752.807369779148,25752.807369779148,68010.84878023004,77397.0434776298,77397.0434776298,25752.807369779148,103149.85084740896,103149.85084740896,103149.85084740896,127968.16419651186,91637.9823374703,56498.980270291264,39043.335630198926,24818.313349102897,0.0,63861.648979301826,21095.56634673746,1536.8206714030946,0.0,0.886711237144788,2.815900844834494,0.0014959135982669303,354254.298144663,1555242.0718213855,4.390185468367382,1555242.0718213855,4.390185468367382,0.85,0.09567043227695769,4.027634451161993,1.2674742650194095,1.0,0.0,4.027634451162658,1.2848611305494115,1.2851552463883908,3.134684640541473,19339.462389487067,1972.0763348836829,4632.441516551485,4632.441516551485,5.559229895890891,5.019996036583626,-2.3690681565057,7.389064193089325,3.4679200613786345,3.4679200613786345,0.9908343032510384,0.0,0.0,0.00022889674285512268,7.711184631145919e-05,0.0001517848965436635,0.000611334078485318,0.0956704322771269,0.07179528118220586,0.02387515109492104,0.09567049554787925,0.07179528118207888,0.02387515109487881,0.3776624754192717,0.3776624754192717,0.12558971167803956,0.0,4.834499034249745,4.773657990253639,5.017551880179269,4.835575231349992,4.775165115493792,5.017330856519948,24818.313349102897,21095.56634673746,0.85,1.0649716984644886,0.6617123435717596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246429224408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.493046333651,1536.8206714030946,0.3776624754192717,0.12558971167803956,6.112874298809886,3.4679200613786345
4219.0,-30.18837696825601,5.019972556682341,35.00829009674631,24.108534037973754,4.989909172491992,-26.670574927783747,-40.197431564424164,1.47210713201973,-0.1931199362580287,-5.029059173388434,40.01642621079536,42257.98914220831,25752.817588154114,25752.817588154114,68010.80673036243,77396.95179248102,77396.95179248102,25752.817588154114,103149.76938063513,103149.76938063513,103149.76938063513,127968.0543754166,91637.88997217882,56498.92732190623,39043.291833636205,24818.28499478146,0.0,63861.57682841767,21095.54224556424,1536.8189678665433,0.0,0.8867113393186016,2.815897331096386,0.0014959135982669303,354254.46788160846,1555241.6005558274,4.390182034558243,1555241.6005558274,4.390182034558243,0.85,0.09567026779338429,4.027634451161993,1.2674739963235337,1.0,0.0,4.0276344511616555,1.2848611444664049,1.2851552602640541,3.1346846065880882,19339.44289653191,1972.0743471554415,4632.441516551485,4632.441516551485,5.559232101720135,5.019972556682341,-2.36903851384274,7.389011070525081,3.467946369681827,3.467946369681827,0.9908418199090934,0.0,0.0,0.00022889670821065624,7.711194339009921e-05,0.00015178476482055703,0.0006113335479527965,0.09567026779355396,0.07179512065944615,0.023875147134107804,0.0956702811433785,0.07179512065931883,0.023875147134065463,0.37766183259564146,0.37766183259564146,0.1255897578740456,0.0,4.834782486466224,4.77403776270495,5.017545000677444,4.83593923713039,4.775580154195893,5.017540862093881,24818.28499478146,21095.54224556424,0.85,1.0649722432174333,0.6617122727136294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246534121354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.48673218341,1536.8189678665433,0.37766183259564146,0.1255897578740456,6.112874298809886,3.467946369681827
4220.0,-30.188378102473873,5.019949274656989,35.008284424878426,24.108526459336304,4.989923912351612,-26.6705744746772,-40.19741640714926,1.4721202845548922,-0.1928035163430195,-5.029033531280297,40.01641498837158,42257.9212979865,25752.793843042247,25752.793843042247,68010.71514102875,77396.86143116922,77396.86143116922,25752.793843042247,103149.65527421147,103149.65527421147,103149.65527421147,127967.90559871809,91637.80603603847,56498.86590285541,39043.266814647846,24818.250324506615,0.0,63861.51713915446,21095.512775830623,1536.8166003778094,0.0,0.8867115105677384,2.8158961637920967,0.0014959135982669303,354254.82203164103,1555241.116510798,4.390176279299561,1555241.116510798,4.390176279299561,0.85,0.0956700881252444,4.027634451161993,1.267473649051972,1.0,0.0,4.027634451163098,1.2848610829861675,1.2851551987349694,3.134684756581855,19339.425182481602,1972.0725408250119,4632.441516551485,4632.441516551485,5.559226975889232,5.019949274656989,-2.368999067170339,7.388948341827328,3.4679726133059114,3.4679726133059114,0.9908493180874033,0.0,0.0,0.00022889668114762913,7.711207588125689e-05,0.00015178460526637226,0.0006113329053268649,0.09567008812542127,0.07179494848354215,0.023875139641879126,0.09567011257955982,0.07179494848340941,0.023875139641834988,0.3776611904815928,0.3776611904815928,0.12558980611474746,0.0,4.835062337707711,4.774433231705245,5.017476428429916,4.836230014937257,4.776063719790386,5.017250919852984,24818.250324506615,21095.512775830623,0.85,1.064971804425397,0.6617118288296588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452624662123704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.480423911982,1536.8166003778094,0.3776611904815928,0.12558980611474746,6.112874298809886,3.4679726133059114
4221.0,-30.188378957383186,5.019925895665231,35.008278771679436,24.108495516143762,4.989920249793814,-26.670575610551314,-40.19740523127837,1.4721169029619747,-0.19250463703514242,-5.029021761799333,40.01640418840698,42257.871292738404,25752.805479011055,25752.805479011055,68010.67677174945,77396.75092687894,77396.75092687894,25752.805479011055,103149.55640589,103149.55640589,103149.55640589,127967.77916101138,91637.69439379475,56498.81475965431,39043.19959348937,24818.22275512137,0.0,63861.42234861074,21095.489341853165,1536.8149508416057,0.0,0.8867116096346099,2.815893607432814,0.0014959135982669303,354254.9845831915,1555240.650687363,4.390172949908452,1555240.650687363,4.390172949908452,0.8500000000000001,0.09566992510710773,4.027634451161993,1.2674733451893556,1.0,0.0,4.027634451161379,1.2848610988495863,1.285155214575809,3.134684717879759,19339.401621280027,1972.0701382510877,4632.441516551485,4632.441516551485,5.559229487732883,5.019925895665231,-2.3689698260133962,7.388895721678627,3.467998877489401,3.467998877489401,0.9908568221398288,0.0,0.0,0.0002288966607490527,7.711217357072355e-05,0.00015178448717832914,0.0006113324297113943,0.09566992510727512,0.0717947891879035,0.023875135919371623,0.09566993372877858,0.07179478918777787,0.023875135919329847,0.37766055014064837,0.37766055014064837,0.12558985224392635,0.0,4.835348903600675,4.774816092731385,5.01747274305734,4.836517124764214,4.776369852690948,5.0174803912170205,24818.22275512137,21095.489341853165,0.85,1.0649727843593666,0.6617120279917739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246689288724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.474121957544,1536.8149508416057,0.37766055014064837,0.12558985224392635,6.112874298809886,3.467998877489401
4222.0,-30.188379501857504,5.019902726186264,35.00827312302784,24.108487797807925,4.9899358381345085,-26.670574541741004,-40.1973937760107,1.4721308780180071,-0.19221013015584276,-5.028995535472546,40.01639301446066,42257.8212781393,25752.780337476,25752.780337476,68010.6016156153,77396.65654511387,77396.65654511387,25752.780337476,103149.43688258987,103149.43688258987,103149.43688258987,127967.62488940018,91637.60654266516,56498.771275690466,39043.15029663855,24818.188006810302,0.0,63861.33830344885,21095.459805788756,1536.8125643948035,0.0,0.8867117836831536,2.8158927965349734,0.0014959135982669303,354255.34680244303,1555240.1687334843,4.390167100571082,1555240.1687334843,4.390167100571082,0.85,0.09566974549161038,4.027634451161993,1.2674730726471175,1.0,0.0,4.027634451161878,1.2848610334920059,1.2851551491865745,3.134684877333119,19339.383081002587,1972.0682476689376,4632.441516551485,4632.441516551485,5.559224060457662,5.019902726186264,-2.36892996915589,7.388832695342154,3.468025073617982,3.468025073617982,0.9908643067479949,0.0,0.0,0.00022889664775761558,7.711227370254612e-05,0.00015178437405506947,0.0006113319740922564,0.09566974549178656,0.07179461716639703,0.023875128325389537,0.09566977639587153,0.07179461716626481,0.023875128325345565,0.37765991071694954,0.37765991071694954,0.1255899005746425,0.0,4.835626327248576,4.7752090301101475,5.017402061610255,4.836785405316675,4.776830499563232,5.017169227547356,24818.188006810302,21095.459805788756,0.85,1.0649730090598863,0.6617121156675972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246740582236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.467825560778,1536.8125643948035,0.37765991071694954,0.1255899005746425,6.112874298809886,3.468025073617982
4223.0,-30.18837978670188,5.019879441679991,35.00826749271626,24.10846223300325,4.989931097695062,-26.67057527227034,-40.19737875843418,1.4721265832635468,-0.19180204273840218,-5.0289845847541095,40.016382251349306,42257.75779004449,25752.794140752838,25752.794140752838,68010.55193079733,77396.57234935039,77396.57234935039,25752.794140752838,103149.36649010323,103149.36649010323,103149.36649010323,127967.52721163948,91637.52054247863,56498.70598317294,39043.12728811742,24818.16072153625,0.0,63861.28800965367,21095.43661330581,1536.8109514480168,0.0,0.886711878446485,2.8158887084229987,0.0014959135982669303,354255.49804601277,1555239.704499815,4.390163915812568,1555239.704499815,4.390163915812568,0.85,0.09566958395996461,4.027634451161993,1.2674727374641228,1.0,0.0,4.027634451159964,1.2848610535996978,1.2851551692901362,3.1346848282762365,19339.364931351858,1972.0663969196269,4632.441516551485,4632.441516551485,5.559227040155686,5.019879441679991,-2.368901350364578,7.388780792044569,3.4680512939846024,3.4680512939846024,0.990871798281315,0.0,0.0,0.0002288966409610808,7.711240497310489e-05,0.00015178423598797593,0.0006113314180084739,0.09566958396013096,0.07179445912065993,0.023875124839471035,0.09566954731763752,0.07179445912053509,0.023875124839429517,0.3776592728935866,0.3776592728935866,0.125589946599703,0.0,4.835933488686351,4.775617605634011,5.017403567400493,4.837182542015682,4.777272672715867,5.017430422607276,24818.16072153625,21095.43661330581,0.85,1.0649730697651516,0.6617116426411027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246773250033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.461535354563,1536.8109514480168,0.3776592728935866,0.125589946599703,6.112874298809886,3.4680512939846024
4224.0,-30.188379698494725,5.019856324254962,35.00826185370952,24.10844979984688,4.989943372594756,-26.670573965308733,-40.197363461460895,1.4721376394087413,-0.1915202507942695,-5.02896036881203,40.01637073746001,42257.69466227507,25752.774091003466,25752.774091003466,68010.46875327853,77396.4721779561,77396.4721779561,25752.774091003466,103149.24626895956,103149.24626895956,103149.24626895956,127967.37076033997,91637.42530496158,56498.64778928033,39043.08612853472,24818.124491380415,0.0,63861.21061991513,21095.405817673352,1536.8085242965935,0.0,0.8867120434876455,2.815887830028852,0.0014959135982669303,354255.8324996391,1555239.2078837692,4.390158369193127,1555239.2078837692,4.390158369193127,0.85,0.09566940620094355,4.027634451161993,1.2674724237108608,1.0,0.0,4.02763445116125,1.28486100186751,1.2851551175488107,3.134684954487635,19339.34483223649,1972.064347380246,4632.441516551485,4632.441516551485,5.559222712038582,5.019856324254962,-2.368863008715929,7.388719332970892,3.4680774410355206,3.4680774410355206,0.9908792688672916,0.0,0.0,0.00022889664306575028,7.711253868611998e-05,0.0001517841043796303,0.0006113308879381669,0.09566940620112498,0.07179428866055788,0.02387511754056709,0.09566938418597763,0.07179428866042174,0.023875117540521816,0.37765863756116475,0.37765863756116475,0.12558999511247707,0.0,4.8362256999344595,4.776023509328525,5.01735316180924,4.837440118017753,4.777693034251797,5.017197606565276,24818.124491380415,21095.405817673352,0.85,1.0649730578716816,0.6617114560164163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246790340351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.455250331452,1536.8085242965935,0.37765863756116475,0.12558999511247707,6.112874298809886,3.4680774410355206
