time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4225.0,-30.188379340415576,5.019833143147629,35.008256230691764,24.10841843755918,4.989941881615905,-26.670573792144058,-40.197348304185994,1.4721363333444302,-0.1912777794742624,-5.028947005087421,40.01635992516053,42257.63337869578,25752.781732880023,25752.781732880023,68010.4151115758,77396.35140396815,77396.35140396815,25752.781732880023,103149.13313684816,103149.13313684816,103149.13313684816,127967.22909355046,91637.30378261849,56498.585757346365,39043.02002808014,24818.09595670229,0.0,63861.11598478243,21095.38156319695,1536.806780486491,0.0,0.8867121507181108,2.815886201660677,0.0014959135982669303,354256.0170701465,1555238.7415287413,4.390154765446898,1555238.7415287413,4.390154765446898,0.8500000000000001,0.09566924297186533,4.027634451161993,1.2674720863299447,1.0,0.0,4.0276344511626485,1.2848610079604843,1.285155123654158,3.1346849396225607,19339.31918591906,1972.0617321836773,4632.441516551485,4632.441516551485,5.559224361681979,5.019833143147629,-2.36883265190761,7.388665795055239,3.46810359968177,3.46810359968177,0.99088674276622,0.0,0.0,0.0002288966516097029,7.711267117822251e-05,0.0001517839804314804,0.0006113303887203283,0.0956692429720337,0.07179412936934322,0.023875113602690488,0.09566923187614162,0.07179412936921686,0.023875113602648466,0.37765800433178853,0.37765800433178853,0.1255900424671354,0.0,4.836509407696838,4.776402257867858,5.017350403066359,4.837669225613183,4.777942590253474,5.017364790474403,24818.09595670229,21095.38156319695,0.85,1.0649737960699295,0.6617114769614333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246785048025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.448972772312,1536.806780486491,0.37765800433178853,0.1255900424671354,6.112874298809886,3.46810359968177
4226.0,-30.188378727332786,5.019810050022282,35.00825059675109,24.10840153405445,4.989948948562042,-26.67057253355219,-40.19733677906913,1.472142754781441,-0.19096673236077777,-5.02892653974437,40.0163483609706,42257.58820600832,25752.771175041707,25752.771175041707,68010.35938105002,77396.25433779536,77396.25433779536,25752.771175041707,103149.02551283706,103149.02551283706,103149.02551283706,127967.08607498344,91637.20933001289,56498.543198225845,39042.962368652275,24818.060562146376,0.0,63861.02293079865,21095.35147782442,1536.8044857099183,0.0,0.8867122968399499,2.815884500644232,0.0014959135982669303,354256.29972343624,1555238.2427433645,4.390149854660371,1555238.2427433645,4.390149854660371,0.85,0.09566906977142202,4.027634451161993,1.267471801149659,1.0,0.0,4.0276344511613305,1.284860977886616,1.2851550935922023,3.134685012994002,19339.29925245297,1972.0596995358221,4632.441516551485,4632.441516551485,5.559222082573158,5.019810050022282,-2.368797109340666,7.388607159362948,3.46812970058815,3.46812970058815,0.9908942001680429,0.0,0.0,0.0002288966662381739,7.7112771921206e-05,0.0001517838943169679,0.0006113300418825509,0.09566906977160361,0.07179396233436484,0.023875107437238773,0.09566904699551976,0.07179396233422856,0.02387510743719345,0.37765737140803846,0.37765737140803846,0.12559009175227287,0.0,4.836791795910415,4.776786335816325,5.017326309088503,4.837959807383584,4.778361447899442,5.01726886525995,24818.060562146376,21095.35147782442,0.85,1.0649744751935415,0.66171173380357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246763563717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.442700622547,1536.8044857099183,0.37765737140803846,0.12559009175227287,6.112874298809886,3.46812970058815
4227.0,-30.188377812615858,5.019787014561174,35.008244982612624,24.108384700398915,4.989955522438427,-26.670571052793964,-40.19732141224665,1.4721487626165377,-0.19065130581867606,-5.028907455307922,40.016337669871646,42257.528512169236,25752.764255332975,25752.764255332975,68010.29276750221,77396.15956419817,77396.15956419817,25752.764255332975,103148.92381953115,103148.92381953115,103148.92381953115,127966.95445859688,91637.11684846696,56498.485796438035,39042.92339114325,24818.03063906574,0.0,63860.95403020899,21095.326043205878,1536.8025348207777,0.0,0.8867124327658616,2.8158825808145527,0.0014959135982669303,354256.5633047491,1555237.7816161606,4.390145286534234,1555237.7816161606,4.390145286534234,0.85,0.09566890129334374,4.027634451161993,1.2674714808026333,1.0,0.0,4.02763445116075,1.2848609497329844,1.2851550654601702,3.134685081680631,19339.27973496324,1972.0577093057507,4632.441516551485,4632.441516551485,5.559220588823328,5.019787014561174,-2.368762579547858,7.388549594109032,3.468155789400583,3.468155789400583,0.9909016541144523,0.0,0.0,0.00022889668806379252,7.7112906245374e-05,0.00015178378181841852,0.0006113295887795177,0.09566890129351195,0.07179379884677592,0.023875102446736032,0.09566887498847364,0.07179379884664969,0.023875102446694055,0.37765673930460586,0.37765673930460586,0.1255901412856169,0.0,4.837077498716667,4.777176697162361,5.017296594861364,4.838256149489268,4.778774325616041,5.017214043065678,24818.03063906574,21095.326043205878,0.85,1.0649745811083624,0.6617115129877265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246726779495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.436433593293,1536.8025348207777,0.37765673930460586,0.1255901412856169,6.112874298809886,3.468155789400583
4228.0,-30.18837658674365,5.019764133359463,35.00823940602004,24.10837198784577,4.989969305388709,-26.6705685710142,-40.19730213386936,1.4721612896592788,-0.19041768109502755,-5.028883726236184,40.016327535198016,42257.45386500071,25752.745744205182,25752.745744205182,68010.19960920588,77396.05224092335,77396.05224092335,25752.745744205182,103148.79798512853,103148.79798512853,103148.79798512853,127966.80025672991,91637.01461018925,56498.416234266726,39042.88708435836,24818.002271601385,0.0,63860.88935595974,21095.301930861177,1536.800565669708,0.0,0.8867125903302204,2.8158822790344926,0.0014959135982669303,354256.89103483484,1555237.3444887232,4.390139991195805,1555237.3444887232,4.390139991195805,0.85,0.09566872983294433,4.027634451161993,1.2674711434217172,1.0,0.0,4.027634451160277,1.2848608910629324,1.2851550068142723,3.1346852248184116,19339.25815839339,1972.0555091079411,4632.441516551485,4632.441516551485,5.559216592846751,5.019764133359463,-2.3687246157080017,7.388488749067465,3.468181857119852,3.468181857119852,0.9909091020342434,0.0,0.0,0.00022889671731373898,7.71130747614542e-05,0.00015178364255228477,0.0006113290278664396,0.09566872983310468,0.07179363320515539,0.023875096627949288,0.09566875915205249,0.07179363320503507,0.02387509662790927,0.377656108494672,0.377656108494672,0.12559019066050175,0.0,4.837346277405857,4.777558465176526,5.017224882125902,4.8384660451411605,4.7791305246145726,5.016983172077971,24818.002271601385,21095.301930861177,0.85,1.0649742008777539,0.6617110142243436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246671897598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.430172627212,1536.800565669708,0.377656108494672,0.12559019066050175,6.112874298809886,3.468181857119852
4229.0,-30.18837509413441,5.0197412353198025,35.00823386024387,24.108350509218894,4.989971838292958,-26.670566974217497,-40.19728680197147,1.4721637183760532,-0.19009863955704986,-5.028868013798438,40.016317279604834,42257.396575478815,25752.747764759333,25752.747764759333,68010.14434023816,77395.95509438733,77395.95509438733,25752.747764759333,103148.70285914667,103148.70285914667,103148.70285914667,127966.67867079153,91636.91788636852,56498.35936746013,39042.842798787104,24817.97581164487,0.0,63860.818610431976,21095.27943989814,1536.7988879444727,0.0,0.8867127075050729,2.8158799179784126,0.0014959135982669303,354257.1080446584,1555236.9021458942,4.390136053247061,1555236.9021458942,4.390136053247061,0.85,0.09566856641191976,4.027634451161993,1.267470834064298,1.0,0.0,4.027634451162671,1.2848608796262695,1.2851549954207535,3.1346852527205282,19339.237745605533,1972.0534275828682,4632.441516551485,4632.441516551485,5.559217029021529,5.0197412353198025,-2.368692542790549,7.388433778110352,3.468207932981605,3.468207932981605,0.9909165522804585,0.0,0.0,0.00022889675292817602,7.71132087808255e-05,0.0001517835441473505,0.0006113286315273361,0.0956685664120805,0.07179347401775714,0.02387509239432337,0.09566858713652437,0.0717934740176365,0.023875092394283252,0.3776554784584492,0.3776554784584492,0.12559023734090025,0.0,4.837625007097813,4.777942369065215,5.017186651510315,4.838769374241394,4.779507775834247,5.017063619428427,24817.97581164487,21095.27943989814,0.85,1.064974515204983,0.6617108501734092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246598346768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.423917925096,1536.7988879444727,0.3776554784584492,0.12559023734090025,6.112874298809886,3.468207932981605
4230.0,-30.18837332203262,5.019718326849727,35.00822829789811,24.10832930998879,4.989972566441345,-26.67056530626744,-40.197271400224395,1.4721645506761663,-0.18973041048604955,-5.028852077726173,40.01630570542566,42257.34043965574,25752.749016409067,25752.749016409067,68010.0894560648,77395.86639538243,77395.86639538243,25752.749016409067,103148.6154117915,103148.6154117915,103148.6154117915,127966.55697635627,91636.82876684594,56498.30281111924,39042.80661747411,24817.941564564764,0.0,63860.74818203888,21095.250329880048,1536.7967607802632,0.0,0.8867128305957325,2.8158769362021334,0.0014959135982669303,354257.32814328093,1555236.4029301107,4.390131916483852,1555236.4029301107,4.390131916483852,0.8499999999999999,0.09566839837248169,4.027634451161993,1.267470504376106,1.0,0.0,4.027634451163608,1.2848608756449091,1.2851549914928126,3.134685262433885,19339.21893764391,1972.0515097045281,4632.441516551485,4632.441516551485,5.559217299213767,5.019718326849727,-2.3686603525944276,7.388378679444155,3.468233965628573,3.468233965628573,0.9909239901795922,0.0,0.0,0.0002288967952114564,7.711334341098131e-05,0.00015178345180047508,0.0006113282595878793,0.09566839837266258,0.07179331143672174,0.02387508693594084,0.09566836669225677,0.07179331143658599,0.023875086935895695,0.37765484942528366,0.37765484942528366,0.12559028384914978,0.0,4.83791836422057,4.778337479876541,5.017173347151129,4.839121667240136,4.779948138812983,5.017150445458185,24817.941564564764,21095.250329880048,0.85,1.0649748302697297,0.6617107009018852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246508792038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.417668607477,1536.7967607802632,0.37765484942528366,0.12559028384914978,6.112874298809886,3.468233965628573
4231.0,-30.18837124012476,5.019695535827728,35.008222739321255,24.108317191153787,4.98998250627079,-26.670562438236303,-40.19725585877893,1.472173704382362,-0.18940496246142402,-5.028830099615508,40.016294690512694,42257.28490182013,25752.734922639873,25752.734922639873,68010.01982446,77395.77704284345,77395.77704284345,25752.734922639873,103148.51196548331,103148.51196548331,103148.51196548331,127966.42042717391,91636.74259803853,56498.25045701544,39042.76904558121,24817.908461690604,0.0,63860.677507271816,21095.222192437013,1536.79456158763,0.0,0.8867129824312422,2.8158752224817953,0.0014959135982669303,354257.6316907683,1555235.9278366268,4.390126813680596,1555235.9278366268,4.390126813680596,0.85,0.09566822619422978,4.027634451161993,1.2674702213937419,1.0,0.0,4.027634451163436,1.2848608327153412,1.285154948617247,3.1346853671694954,19339.200752407094,1972.0496553264463,4632.441516551485,4632.441516551485,5.559214256807481,5.019695535827728,-2.3686237312615037,7.388319267089232,3.468259956965633,3.468259956965633,0.9909314162758952,0.0,0.0,0.00022889684488688414,7.711347926249214e-05,0.000151783365624392,0.0006113279125021182,0.09566822619440338,0.07179314563980337,0.023875080554600005,0.09566818794728615,0.0717931456396731,0.023875080554556682,0.3776542221303865,0.3776542221303865,0.12559033170638595,0.0,4.8382114512461385,4.778742049908487,5.0171304867356525,4.83942513715408,4.780401999763967,5.017000854821163,24817.908461690604,21095.222192437013,0.85,1.0649749185125026,0.6617105635468445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246402468095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.411424938777,1536.79456158763,0.3776542221303865,0.12559033170638595,6.112874298809886,3.468259956965633
4232.0,-30.18836883136552,5.0196727301875415,35.0082171963296,24.10829054368662,4.989984487455259,-26.670560071930492,-40.19724038718266,1.4721757280202368,-0.18916233804048943,-5.028814324716324,40.0162840273113,42257.23106836776,25752.736676822424,25752.736676822424,68009.96774519018,77395.66113163873,77395.66113163873,25752.736676822424,103148.39780846116,103148.39780846116,103148.39780846116,127966.27724810789,91636.62651648655,56498.19645321569,39042.70007030095,24817.87943964673,0.0,63860.57950994768,21095.19752369972,1536.7927330710904,0.0,0.8867131014005691,2.8158738736757636,0.0014959135982669303,354257.8495636255,1555235.467913214,4.390122815426536,1555235.467913214,4.390122815426536,0.85,0.09566806233538666,4.027634451161993,1.267469918630086,1.0,0.0,4.027634451162107,1.2848608231287586,1.2851549391023205,3.1346853905579586,19339.17625432506,1972.0471572173026,4632.441516551485,4632.441516551485,5.5592146354809175,5.0196727301875415,-2.3685916779535865,7.3882644081411275,3.46828594555208,3.46828594555208,0.9909388415863086,0.0,0.0,0.0002288969023611692,7.711361450365387e-05,0.00015178328785751534,0.0006113275992855665,0.09566806233555353,0.07179298629493995,0.02387507604061358,0.0956680411294953,0.07179298629481472,0.023875076040571937,0.37765359706337065,0.37765359706337065,0.12559037884087446,0.0,4.838493644136349,4.7791231461768575,5.017114602683762,4.839651986675847,4.780677441271564,5.017081075574083,24817.87943964673,21095.19752369972,0.85,1.064975737255816,0.6617107359914464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246277556176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.405187535598,1536.7927330710904,0.37765359706337065,0.12559037884087446,6.112874298809886,3.46828594555208
4233.0,-30.188366139060324,5.01965000932082,35.00821165569898,24.108278739172988,4.989992325627098,-26.670556864635724,-40.19722474096341,1.4721830512025105,-0.1887916856022116,-5.028793875965166,40.01627301009697,42257.177938500005,25752.726504006594,25752.726504006594,68009.9044425066,77395.58159693934,77395.58159693934,25752.726504006594,103148.30810094594,103148.30810094594,103148.30810094594,127966.15475285154,91636.54906828598,56498.145409846744,39042.67073159915,24817.84665190559,0.0,63860.517383504746,21095.169654119753,1536.7905866490146,0.0,0.8867132454553879,2.815871386954491,0.0014959135982669303,354258.1319889055,1555234.9927206815,4.390117974114388,1555234.9927206815,4.390117974114388,0.85,0.09566789243333859,4.027634451161993,1.267469577402808,1.0,0.0,4.027634451161682,1.2848607887334957,1.2851549047817277,3.1346854744723633,19339.15990950249,1972.0454905092454,4632.441516551485,4632.441516551485,5.559212439486473,5.01965000932082,-2.3685562092644217,7.388206218585242,3.46831189174367,3.46831189174367,0.9909462547839057,0.0,0.0,0.00022889696660102985,7.711375127146296e-05,0.0001517832153295669,0.0006113273071695028,0.09566789243351183,0.07179282229795718,0.023875070135554646,0.0956678385679774,0.07179282229782717,0.023875070135511413,0.37765297262429814,0.37765297262429814,0.12559042700515727,0.0,4.838787665648454,4.779525725978601,5.017081485318727,4.840002190362952,4.781174816155726,5.016987916174742,24817.84665190559,21095.169654119753,0.85,1.0649757820482932,0.6617105477666406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526246133033573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.398956749737,1536.7905866490146,0.37765297262429814,0.12559042700515727,6.112874298809886,3.46831189174367
4234.0,-30.18836318915371,5.019627320406393,35.00820613165972,24.108251567836874,4.989997445334468,-26.670553697348023,-40.19720539273692,1.4721879535288083,-0.18862393094116214,-5.028775887966866,40.016262412094804,42257.110258110006,25752.722669731247,25752.722669731247,68009.83292784126,77395.45092553602,77395.45092553602,25752.722669731247,103148.17359526726,103148.17359526726,103148.17359526726,127965.99071122541,91636.41927875043,56498.078611324396,39042.60074158448,24817.817115958158,0.0,63860.417857542634,21095.144548564433,1536.7886762482499,0.0,0.8867133754591993,2.815871281123969,0.0014959135982669303,354258.38042796205,1555234.5356096409,4.390113605021394,1555234.5356096409,4.390113605021394,0.85,0.09566772702648231,4.027634451161993,1.2674692279333253,1.0,0.0,4.027634451161643,1.2848607656518765,1.2851548817852663,3.1346855307847816,19339.13251846029,1972.0426974002633,4632.441516551485,4632.441516551485,5.559211611785717,5.019627320406393,-2.368522554436406,7.388149874842799,3.468337825499188,3.468337825499188,0.9909536644283394,0.0,0.0,0.00022889703698741727,7.711392039982251e-05,0.00015178311658759476,0.000611326909472934,0.09566772702664897,0.07179266180522309,0.02387506522142587,0.09566773007287603,0.07179266180509802,0.023875065221384283,0.3776523502449789,0.3776523502449789,0.1255904749371985,0.0,4.839053769681584,4.779888937001772,5.017054923490548,4.840151957025682,4.7813758861587985,5.016982895291278,24817.817115958158,21095.144548564433,0.85,1.0649763219457,0.6617105192198326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526245971498566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.39273172454,1536.7886762482499,0.3776523502449789,0.1255904749371985,6.112874298809886,3.468337825499188
4235.0,-30.1883599464697,5.0196047901339105,35.00820063858797,24.10824402412402,4.990011550474757,-26.67054936792867,-40.197185800038255,1.4722009719337987,-0.18831617169126957,-5.0287518527382264,40.016252266010625,42257.043125826545,25752.703632697914,25752.703632697914,68009.74675852446,77395.3632445058,77395.3632445058,25752.703632697914,103148.06687720372,103148.06687720372,103148.06687720372,127965.85490350233,91636.33599913429,56498.01588045515,39042.57790964349,24817.788026298615,0.0,63860.36593594211,21095.119822353823,1536.7866582466188,0.0,0.886713534623069,2.8158700402344428,0.0014959135982669303,354258.71238781925,1555234.097990734,4.3901082559351865,1555234.097990734,4.3901082559351865,0.85,0.09566755646566867,4.027634451161993,1.2674688828596845,1.0,0.0,4.0276344511604325,1.2848607045835523,1.2851548208023806,3.1346856797736886,19339.11494296416,1972.0409051984277,4632.441516551485,4632.441516551485,5.5592075022824945,5.0196047901339105,-2.368484440483171,7.388089230617082,3.468363731025537,3.468363731025537,0.9909610660072963,0.0,0.0,0.00022889711435965812,7.711409166553315e-05,0.00015178302269412496,0.0006113265313043604,0.09566755646582914,0.07179249739532764,0.023875059070501494,0.0956675794625077,0.07179249739520722,0.02387505907046145,0.37765172739347624,0.37765172739347624,0.12559052305907076,0.0,4.839321102930342,4.780268318517983,5.0169846173386645,4.8404356810469835,4.781831413973123,5.016749115768846,24817.788026298615,21095.119822353823,0.85,1.0649758384839914,0.661710005987349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526245794507793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.386511949699,1536.7866582466188,0.37765172739347624,0.12559052305907076,6.112874298809886,3.468363731025537
4236.0,-30.188356404995506,5.019582249365966,35.00819517801129,24.10822237087416,4.99001489718751,-26.670545845480326,-40.19717392567543,1.472204337672419,-0.18802283127899955,-5.028735732937796,40.016242226353874,42257.0091190637,25752.70489215334,25752.70489215334,68009.71401121705,77395.2621410667,77395.2621410667,25752.70489215334,103147.96703322005,103147.96703322005,103147.96703322005,127965.72920329985,91636.23482090054,56497.98179889789,39042.503357780726,24817.762170079804,0.0,63860.26552786053,21095.097844567834,1536.7850027967804,0.0,0.8867136530895021,2.815868064792016,0.0014959135982669303,354258.9350247679,1555233.664962328,4.3901042745854655,1555233.664962328,4.3901042745854655,0.85,0.0956673946608394,4.027634451161993,1.2674686465831475,1.0,0.0,4.027634451161268,1.2848606886619396,1.2851548049857018,3.134685718617784,19339.093590108103,1972.0387278130763,4632.441516551485,4632.441516551485,5.559207774159736,5.019582249365966,-2.3684521392747846,7.388034388640751,3.4683896465940154,3.4683896465940154,0.990968470455433,0.0,0.0,0.0002288971988612269,7.711419546310385e-05,0.00015178300339812304,0.0006113264535871182,0.095667394660997,0.07179233995585775,0.023875054705139245,0.09566742207481391,0.07179233995573948,0.023875054705099916,0.37765110538737745,0.37765110538737745,0.12559056866127769,0.0,4.839593416330729,4.780643977258876,5.0169454938773015,4.840712901658776,4.782177176526147,5.016819665181515,24817.762170079804,21095.097844567834,0.85,1.0649770001589833,0.6617105138817203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526245599950738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.380298138498,1536.7850027967804,0.37765110538737745,0.12559056866127769,6.112874298809886,3.4683896465940154
4237.0,-30.188352627885813,5.0195596752511555,35.0081896983978,24.108201346267037,4.990014353794551,-26.670542499905217,-40.19715447267515,1.4722042258140158,-0.18763173993858118,-5.028720778602101,40.016230750710385,42256.944872844375,25752.708893777275,25752.708893777275,68009.65376662165,77395.17927093322,77395.17927093322,25752.708893777275,103147.8881647105,103147.8881647105,103147.8881647105,127965.6164699356,91636.15020618266,56497.915808094134,39042.482664542804,24817.728305225104,0.0,63860.21096976791,21095.06905944134,1536.7829177535543,0.0,0.8867137708226223,2.815864667832624,0.0014959135982669303,354259.14156511833,1555233.1699973491,4.390100317881206,1555233.1699973491,4.390100317881206,0.85,0.09566722930582071,4.027634451161993,1.2674682905199006,1.0,0.0,4.027634451161694,1.284860688999169,1.285154805438811,3.1346857177950427,19339.075732849436,1972.036906879458,4632.441516551485,4632.441516551485,5.559208637985846,5.0195596752511555,-2.3684207456400355,7.387980420891191,3.468415521445909,3.468415521445909,0.9909758632702597,0.0,0.0,0.000228897288985221,7.711436550822759e-05,0.0001517829234769934,0.0006113261316940231,0.09566722930599977,0.0717921799099985,0.023875049396001272,0.09566718957009088,0.07179217990986413,0.023875049395956582,0.3776504840846744,0.3776504840846744,0.12559061409263148,0.0,4.839886936343646,4.781036516527877,5.016940601200872,4.84108903866354,4.782635029270921,5.0169494784883,24817.728305225104,21095.06905944134,0.85,1.0649769666250888,0.6617100731604105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526245387466648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.37409042115,1536.7829177535543,0.3776504840846744,0.12559061409263148,6.112874298809886,3.468415521445909
4238.0,-30.188348516444027,5.019537155887495,35.00818420309382,24.108179413620405,4.99001959028198,-26.670538275354716,-40.19713872168211,1.4722093491927049,-0.18737629260522226,-5.028701717202942,40.016219334465426,42256.897202607266,25752.702323639278,25752.702323639278,68009.59952624654,77395.069263511,77395.069263511,25752.702323639278,103147.77158715029,103147.77158715029,103147.77158715029,127965.46498440413,91636.04065923806,56497.86859833455,39042.4134010039,24817.693397253843,0.0,63860.10679825774,21095.039387665765,1536.780676985346,0.0,0.8867139092568856,2.8158635341645084,0.0014959135982669303,354259.4048299141,1555232.6775944503,4.390095665466224,1555232.6775944503,4.390095665466224,0.85,0.09566706034958906,4.027634451161993,1.2674680256703872,1.0,0.0,4.027634451164335,1.2848606648260923,1.2851547813862543,3.134685776770308,19339.052613843967,1972.0345493969876,4632.441516551485,4632.441516551485,5.559207219697463,5.019537155887495,-2.368386366685857,7.3879235225733515,3.468441348670218,3.468441348670218,0.9909832424772052,0.0,0.0,0.00022889738708660817,7.711450319313258e-05,0.0001517828838934756,0.0006113259722660831,0.09566706034976806,0.07179201697581203,0.023875043373956028,0.09566702649869377,0.0717920169756777,0.02387504337391136,0.3776498646192124,0.3776498646192124,0.12559066143788805,0.0,4.840167471312839,4.781414097147717,5.016928664087459,4.841325424597699,4.782960560749018,5.016917176577181,24817.693397253843,21095.039387665765,0.85,1.0649778545015214,0.6617104060928402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526245160844722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.367887542412,1536.780676985346,0.3776498646192124,0.12559066143788805,6.112874298809886,3.468441348670218
4239.0,-30.188344147421084,5.019514733970486,35.00817872662773,24.108162021171324,4.990029228759519,-26.670533378756307,-40.19711905913425,1.472218460094785,-0.18714257595854633,-5.028680591845993,40.016208892552555,42256.83454937204,25752.69063004102,25752.69063004102,68009.52517941306,77394.95987862886,77394.95987862886,25752.69063004102,103147.65050866987,103147.65050866987,103147.65050866987,127965.31388830312,91635.93341286003,56497.80808360333,39042.36147695188,24817.663379633253,0.0,63860.024856585136,21095.013872688265,1536.7786685760168,0.0,0.8867140546725345,2.815862927244312,0.0014959135982669303,354259.6966010549,1555232.2272163276,4.390090778426123,1555232.2272163276,4.390090778426123,0.85,0.09566689283620737,4.027634451161993,1.2674676553206523,1.0,0.0,4.027634451162586,1.2848606219841066,1.2851547386684121,3.1346858812922775,19339.029980354648,1972.032241423386,4632.441516551485,4632.441516551485,5.559204695413407,5.019514733970486,-2.3683504662853263,7.3878652002558125,3.4684671547875987,3.4684671547875987,0.9909906156535996,0.0,0.0,0.00022889749133407438,7.711467507061756e-05,0.00015178281626345683,0.0006113256998770896,0.09566689283637211,0.07179185500652278,0.023875037829849337,0.09566689654115129,0.07179185500639915,0.023875037829808224,0.3776492459777448,0.3776492459777448,0.12559070988364257,0.0,4.840433634485407,4.78178021191701,5.016893608679538,4.8415380158874655,4.7832847246151005,5.016793574310839,24817.663379633253,21095.013872688265,0.85,1.0649780568070046,0.6617102740606683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526244914163293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.361691487366,1536.7786685760168,0.3776492459777448,0.12559070988364257,6.112874298809886,3.4684671547875987
4240.0,-30.18833945695815,5.019492439376893,35.00817329335871,24.108154652081453,4.9900420861145305,-26.67052787093479,-40.1970993267372,1.4722305000912492,-0.18681298592923667,-5.028657953273746,40.01619919782653,42256.77290152156,25752.67535123127,25752.67535123127,68009.44825275283,77394.87795286321,77394.87795286321,25752.67535123127,103147.55330409449,103147.55330409449,103147.55330409449,127965.19034554811,91635.85479891472,56497.74974757329,39042.33894593492,24817.637041453618,0.0,63859.975987388534,21094.991485235576,1536.776838388176,0.0,0.8867142050876279,2.8158612362531854,0.0014959135982669303,354260.0092720552,1555231.8090657825,4.390085723368897,1555231.8090657825,4.390085723368897,0.8500000000000001,0.09566672616546273,4.027634451161993,1.2674673261819414,1.0,0.0,4.027634451162916,1.2848605654220848,1.2851546822372484,3.134686019287151,19339.013389510983,1972.030549628159,4632.441516551485,4632.441516551485,5.559201397193732,5.019492439376893,-2.3683134282498965,7.387805867626789,3.4684929527691133,3.4684929527691133,0.9909979865054609,0.0,0.0,0.0002288976032513362,7.711484755903566e-05,0.00015178275569230053,0.0006113254559186138,0.09566672616561653,0.07179169375546013,0.023875032410156392,0.09566674138708421,0.07179169375534472,0.023875032410118006,0.3776486275515981,0.3776486275515981,0.1255907577993275,0.0,4.840707380731374,4.7821664972804,5.01682824993884,4.841844967344514,4.783754561888088,5.016609880928399,24817.637041453618,21094.991485235576,0.85,1.0649776671726867,0.6617098150783315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526244652027318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.355500729578,1536.776838388176,0.3776486275515981,0.1255907577993275,6.112874298809886,3.4684929527691133
4241.0,-30.188334583293024,5.019470074792077,35.00816787415931,24.10812845863404,4.990040892311944,-26.670523603393793,-40.19707973403854,1.4722299124127982,-0.18650470478041825,-5.028644622349689,40.01618874109405,42256.712791363905,25752.683750177963,25752.683750177963,68009.39654154186,77394.77676873596,77394.77676873596,25752.683750177963,103147.46051891393,103147.46051891393,103147.46051891393,127965.0698742474,91635.75116411058,56497.68718673887,39042.29330819079,24817.609355333476,0.0,63859.90266352426,21094.967952033454,1536.775139812624,0.0,0.8867143108613654,2.8158587387692045,0.0014959135982669303,354260.193391248,1555231.3580486528,4.390082168591383,1555231.3580486528,4.390082168591383,0.85,0.09566656699412227,4.027634451161993,1.2674670190224426,1.0,0.0,4.027634451162668,1.2848605679314757,1.2851546848966362,3.134686013164967,19338.99151821542,1972.0283193766902,4632.441516551485,4632.441516551485,5.559203210265019,5.019470074792077,-2.3682832513869023,7.387753326178979,3.468518751789997,3.468518751789997,0.9910053576542849,0.0,0.0,0.00022889771953996614,7.711501882664952e-05,0.00015178270071331663,0.0006113252344833641,0.09566656699428502,0.07179153853617244,0.02387502845811258,0.09566656220990315,0.0717915385360503,0.023875028458071962,0.37764801076546745,0.37764801076546745,0.12559080342918427,0.0,4.84098889881011,4.7825456250947695,5.016815606900025,4.842139917569284,4.784087414596172,5.016790394408758,24817.609355333476,21094.967952033454,0.85,1.0649780802185238,0.6617096335710554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526244370605357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.349316556938,1536.775139812624,0.37764801076546745,0.12559080342918427,6.112874298809886,3.468518751789997
4242.0,-30.188329391340876,5.019447775916487,35.008162437687766,24.108106351364427,4.990047007475618,-26.67051831835791,-40.197060036566086,1.4722359344927243,-0.186272351529567,-5.028624960726274,40.01617739960586,42256.65342638542,25752.675865070763,25752.675865070763,68009.32929145618,77394.66256587656,77394.66256587656,25752.675865070763,103147.33843094732,103147.33843094732,103147.33843094732,127964.91279903182,91635.63734134196,56497.62820185127,39042.232377211876,24817.574368084508,0.0,63859.80674529639,21094.93821287183,1536.7728789254788,0.0,0.8867144520810994,2.815857978897808,0.0014959135982669303,354260.4649466215,1555230.8688705787,4.390077422567924,1555230.8688705787,4.390077422567924,0.85,0.09566639828599788,4.027634451161993,1.2674666981259364,1.0,0.0,4.02763445116382,1.2848605395004549,1.285154656618288,3.134686082528389,19338.967496831527,1972.025869877229,4632.441516551485,4632.441516551485,5.5592015081156925,5.019447775916487,-2.3682484622868807,7.387696238203368,3.4685444925392055,3.4685444925392055,0.9910127121540587,0.0,0.0,0.00022889784342317731,7.711519101048725e-05,0.00015178265241269005,0.0006113250399460965,0.09566639828617612,0.0717913760249128,0.023875022261263333,0.09566641088629578,0.07179137602477903,0.02387502226121885,0.3776473951146485,0.3776473951146485,0.12559085038489198,0.0,4.841254249442784,4.782906553904695,5.01679291185161,4.842352609196723,4.784387548358609,5.016739534312762,24817.574368084508,21094.93821287183,0.85,1.064978626739509,0.6617096978530685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262440781915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.343136210799,1536.7728789254788,0.3776473951146485,0.12559085038489198,6.112874298809886,3.4685444925392055
4243.0,-30.18832389546381,5.01942553672777,35.008157014544956,24.108094616699987,4.990054151993691,-26.670512656842117,-40.19704404110087,1.4722429133720356,-0.18589624984235797,-5.028605548427155,40.016166914891905,42256.61081231042,25752.668702646035,25752.668702646035,68009.27951495646,77394.58609480954,77394.58609480954,25752.668702646035,103147.25479745556,103147.25479745556,103147.25479745556,127964.79915549433,91635.56154427797,56497.58626177895,39042.19475833224,24817.544358038762,0.0,63859.739116371,21094.912704332946,1536.7709117559095,0.0,0.8867145889270611,2.8158552996210426,0.0014959135982669303,354260.7330586275,1555230.4166467693,4.390072823536415,1555230.4166467693,4.390072823536415,0.85,0.0956662328909418,4.027634451161993,1.2674664041539656,1.0,0.0,4.027634451160702,1.2848605065779328,1.2851546238567289,3.134686162849771,19338.95150046811,1972.0242387021165,4632.441516551485,4632.441516551485,5.55919996197103,5.01942553672777,-2.3682138588331427,7.387639395560912,3.4685702158363894,3.4685702158363894,0.9910200616675399,0.0,0.0,0.00022889797455829587,7.711533083379442e-05,0.00015178264372450143,0.0006113250049532487,0.09566623289110701,0.07179121593950144,0.023875016951605574,0.0956662121650756,0.07179121593937746,0.02387501695156434,0.37764677952075787,0.37764677952075787,0.12559089778302981,0.0,4.841537962325674,4.78329392245297,5.016764266736061,4.8427092985847935,4.784880204272383,5.0166866146215625,24817.544358038762,21094.912704332946,0.85,1.0649789751101832,0.6617097313114073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526243766680826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.336962403462,1536.7709117559095,0.37764677952075787,0.12559089778302981,6.112874298809886,3.4685702158363894
4244.0,-30.18831818317925,5.019403343346932,35.00815160620706,24.108077713195257,4.990060528031356,-26.670506877384213,-40.197024238854624,1.472249222236404,-0.18559140315096556,-5.028586769759224,40.016156499830416,42256.553375384494,25752.66320570057,25752.66320570057,68009.21658108506,77394.4919234533,77394.4919234533,25752.66320570057,103147.15512915386,103147.15512915386,103147.15512915386,127964.67001470525,91635.46764844762,56497.52910037939,39042.153942298035,24817.514885551376,0.0,63859.66882784941,21094.88765271867,1536.7689873481863,0.0,0.8867147222936285,2.8158534833839166,0.0014959135982669303,354260.99241941917,1555229.9674272863,4.390068341439092,1555229.9674272863,4.390068341439092,0.85,0.09566606878753198,4.027634451161993,1.267466078861617,1.0,0.0,4.0276344511615125,1.284860476779512,1.285154594226621,3.1346862355492577,19338.931684504976,1972.0222180362282,4632.441516551485,4632.441516551485,5.559198775351525,5.019403343346932,-2.36817972899156,7.387583072338492,3.4685959199743204,3.4685959199743204,0.9910274057069487,0.0,0.0,0.00022889811085710686,7.711550393415196e-05,0.00015178260692295492,0.0006113248567300721,0.09566606878769576,0.07179105691627308,0.023875011871422682,0.0956660450516037,0.07179105691615016,0.02387501187138181,0.3776461658170399,0.3776461658170399,0.12559094515901098,0.0,4.841822386349008,4.783682202742966,5.016735731679546,4.84299536660825,4.785270930540207,5.016657314404597,24817.514885551376,21094.88765271867,0.85,1.0649791617996305,0.6617095602123805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526243436935053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.330794857822,1536.7689873481863,0.3776461658170399,0.12559094515901098,6.112874298809886,3.4685959199743204
4245.0,-30.18831216849028,5.019381280782592,35.00814622713603,24.108059831801825,4.990073191257674,-26.670500196973514,-40.197004296909995,1.4722612197409333,-0.1854340816205422,-5.028563915905202,40.01614653561414,42256.496686390594,25752.647507720754,25752.647507720754,68009.14419411134,77394.36823707893,77394.36823707893,25752.647507720754,103147.01574479969,103147.01574479969,103147.01574479969,127964.50232359178,91635.34666086314,56497.47511017484,39042.079500764776,24817.48657879209,0.0,63859.56607955687,21094.863591973277,1536.7670336181445,0.0,0.8867148747807028,2.815854082907397,0.0014959135982669303,354261.3080646752,1555229.5376536257,4.39006321675326,1555229.5376536257,4.39006321675326,0.85,0.09566590209112301,4.027634451161993,1.2674657497229056,1.0,0.0,4.027634451161263,1.284860420351056,1.2851545379696536,3.1346863732183006,19338.906151044073,1972.0196143478227,4632.441516551485,4632.441516551485,5.559195386646073,5.019381280782592,-2.3681425923632253,7.387523873145817,3.4686216008656476,3.4686216008656476,0.9910347431044707,0.0,0.0,0.00022889825437156404,7.711567825603973e-05,0.0001517825761155243,0.0006113247326490032,0.09566590209128079,0.07179089603812704,0.023875006053153753,0.09566596024891517,0.07179089603800863,0.023875006053114378,0.3776455539390181,0.3776455539390181,0.12559099250484695,0.0,4.842075272464683,4.784039322628701,5.01667452523111,4.843129834284639,4.785511133625334,5.016473174738792,24817.48657879209,21094.863591973277,0.85,1.0649797417881746,0.6617097371715154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526243094205114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.324631830741,1536.7670336181445,0.3776455539390181,0.12559099250484695,6.112874298809886,3.4686216008656476
4246.0,-30.188305844665226,5.019359139032785,35.00814085875532,24.10803894689309,4.990071437861615,-26.670494680043152,-40.19698452958835,1.4722602732396448,-0.1850300850865665,-5.028550970568849,40.01613608884868,42256.44202775769,25752.65700997687,25752.65700997687,68009.09903773456,77394.29087030824,77394.29087030824,25752.65700997687,103146.94788028511,103146.94788028511,103146.94788028511,127964.40659252406,91635.26603155783,56497.417189007734,39042.0542695001,24817.458712238946,0.0,63859.51298173904,21094.839905403103,1536.765334189699,0.0,0.8867149785541557,2.8158502817990794,0.0014959135982669303,354261.4868588616,1555229.0870668893,4.39005972920363,1555229.0870668893,4.39005972920363,0.85,0.0956657442206024,4.027634451161993,1.2674654953135183,1.0,0.0,4.027634451163576,1.2848604244677937,1.2851545422812172,3.134686363174656,19338.889134874815,1972.017879181455,4632.441516551485,4632.441516551485,5.559197437887538,5.019359139032785,-2.3681127595308444,7.387471898563629,3.4686472842309835,3.4686472842309835,0.9910420812088524,0.0,0.0,0.00022889840526230194,7.711585105182578e-05,0.00015178255421047617,0.0006113246444234766,0.09566574422076493,0.07179074206407213,0.0238750021566928,0.09566573651404679,0.07179074206395016,0.023875002156652236,0.37764494189000886,0.37764494189000886,0.12559103782547898,0.0,4.842359550866888,4.784419805030382,5.016668884936564,4.843520885482292,4.7859662825987925,5.016670949814852,24817.458712238946,21094.839905403103,0.85,1.0649799201754344,0.6617094314490174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526242733331303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.318475052236,1536.765334189699,0.37764494189000886,0.12559103782547898,6.112874298809886,3.4686472842309835
4247.0,-30.188299272976742,5.019337157371493,35.00813549013398,24.108026234339945,4.990084706936054,-26.670487437631667,-40.19696451779453,1.4722728715910558,-0.18479530362844798,-5.028526754531548,40.01612534507797,42256.38738280436,25752.63779935506,25752.63779935506,68009.02518215941,77394.18559465598,77394.18559465598,25752.63779935506,103146.82339401104,103146.82339401104,103146.82339401104,127964.24866949819,91635.16347529183,56497.36526344043,39041.998013168224,24817.42527548715,0.0,63859.42328865537,21094.811484164074,1536.7630577067148,0.0,0.8867151408023436,2.815850021778605,0.0014959135982669303,354261.8213182409,1555228.623669916,4.39005427647486,1555228.623669916,4.39005427647486,0.85,0.0956655735436946,4.027634451161993,1.2674651568336417,1.0,0.0,4.0276344511637605,1.2848603652007462,1.2851544832020858,3.13468650776905,19338.867491196084,1972.015672140444,4632.441516551485,4632.441516551485,5.559193290911964,5.019337157371493,-2.368074659979967,7.38741181735146,3.4686729069377624,3.4686729069377624,0.9910494019822178,0.0,0.0,0.00022889856206732617,7.711602598502614e-05,0.00015178253608230002,0.0006113245714098099,0.09566557354386417,0.07179057830781982,0.023874995236044347,0.09566560347052631,0.07179057830769256,0.023874995236002026,0.3776443313596156,0.3776443313596156,0.1255910848561569,0.0,4.84262480990003,4.784790901732379,5.0166152283159136,4.843731450903078,4.78632120332901,5.016446668326694,24817.42527548715,21094.811484164074,0.85,1.0649802594481184,0.6617095051390983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526242353909733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.31232466725,1536.7630577067148,0.3776443313596156,0.1255910848561569,6.112874298809886,3.4686729069377624
4248.0,-30.18829239224156,5.019315153680034,35.008130147058594,24.108004616014682,4.990087432564324,-26.670480971485826,-40.196944610774494,1.4722760118087035,-0.18449854747001382,-5.028511070824857,40.01611535191608,42256.33453269823,25752.64044297505,25752.64044297505,68008.97497567328,77394.08717804369,77394.08717804369,25752.64044297505,103146.72762101874,103146.72762101874,103146.72762101874,127964.12663426818,91635.06338464508,56497.310739300105,39041.94738371664,24817.399013249444,0.0,63859.34639696608,21094.789161262026,1536.7613850712337,0.0,0.8867152568781357,2.8158479506138585,0.0014959135982669303,354262.0379336159,1555228.1926480625,4.390050375477973,1555228.1926480625,4.390050375477973,0.85,0.09566541470947752,4.027634451161993,1.267464835937135,1.0,0.0,4.027634451162108,1.2848603501697309,1.285154468378588,3.1346865444403664,19338.846367866558,1972.013518160285,4632.441516551485,4632.441516551485,5.559193861587273,5.019315153680034,-2.368042828158494,7.387357981838528,3.468698541034994,3.468698541034994,0.9910567260099983,0.0,0.0,0.00022889872624652343,7.711620000270984e-05,0.0001517825262438136,0.000611324531783983,0.09566541470963424,0.071790423702333,0.023874991007301234,0.09566544150418704,0.0717904237022154,0.023874991007262123,0.37764372172837096,0.37764372172837096,0.12559113033812086,0.0,4.842896468821436,4.7851598310841155,5.0165937629464,4.84401252335482,4.786665287760513,5.016537736722,24817.399013249444,21094.789161262026,0.85,1.064980755564143,0.6617094742877889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526241959616688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.306179458586,1536.7613850712337,0.37764372172837096,0.12559113033812086,6.112874298809886,3.468698541034994
4249.0,-30.188285254082345,5.019293117367405,35.00812478191543,24.107988725323253,4.990087223672403,-26.670474567038777,-40.19692470375446,1.4722765366289303,-0.18404058821363378,-5.028495981621056,40.016104022991996,42256.28282245691,25752.64435751551,25752.64435751551,68008.92717997242,77394.0238010968,77394.0238010968,25752.64435751551,103146.66815861232,103146.66815861232,103146.66815861232,127964.03324793566,91634.99704193727,56497.256063297944,39041.934420710364,24817.36508932334,0.0,63859.2995100337,21094.76032592484,1536.759291303601,0.0,0.8867153747653128,2.8158436902576724,0.0014959135982669303,354262.24633811717,1555227.704012652,4.390046413605987,1555227.704012652,4.390046413605987,0.8500000000000001,0.09566525222777902,4.027634451161993,1.2674645579000936,1.0,0.0,4.027634451162271,1.2848603473625493,1.2851544657896148,3.1346865512890756,19338.832366769304,1972.012090445698,4632.441516551485,4632.441516551485,5.559194706614767,5.019293117367405,-2.3680114865021755,7.38730460386958,3.4687241318503563,3.4687241318503563,0.9910640376715304,0.0,0.0,0.0002288988965681548,7.711637402075723e-05,0.00015178252254739754,0.0006113245168961703,0.09566525222795588,0.07179026630259872,0.023874985925357164,0.09566517914199839,0.071790266302466,0.02387498592531303,0.37764311293235703,0.37764311293235703,0.1255911764982785,0.0,4.84320259537202,4.785564898872906,5.016601737182725,4.844455393407429,4.787213783623031,5.016662338438437,24817.36508932334,21094.76032592484,0.85,1.0649807890436807,0.6617091503770335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526241546781256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.300040660215,1536.759291303601,0.37764311293235703,0.1255911764982785,6.112874298809886,3.4687241318503563
4250.0,-30.1882778950731,5.019271211546415,35.00811941827805,24.107965744938724,4.9900986489871695,-26.67046680031742,-40.19690458718685,1.4722875542315437,-0.18394357415451168,-5.028473195925841,40.016093336566406,42256.23123076545,25752.628698518765,25752.628698518765,68008.85992928421,77393.88454004357,77393.88454004357,25752.628698518765,103146.51323856233,103146.51323856233,103146.51323856233,127963.84554605313,91634.85943603171,56497.206126753925,39041.83701030865,24817.3323074908,0.0,63859.169317799446,21094.73246136718,1536.7570801087402,0.0,0.8867155295209641,2.8158450748710493,0.0014959135982669303,354262.56104287435,1555227.2430893802,4.390041212684509,1555227.2430893802,4.390041212684509,0.85,0.09566508451664463,4.027634451161993,1.2674641979904848,1.0,0.0,4.02763445116244,1.2848602954524755,1.2851544140932805,3.134686677934603,19338.803326144804,1972.0091291261342,4632.441516551485,4632.441516551485,5.559191326324551,5.019271211546415,-2.3679744994514325,7.387245710997847,3.46874967615218,3.46874967615218,0.99107133604348,0.0,0.0,0.00022889907215955008,7.711654987094257e-05,0.0001517825222886075,0.0006113245158538587,0.09566508451681324,0.07179010479578905,0.02387497972102419,0.09566510522913545,0.07179010479566252,0.023874979720982112,0.3776425072428792,0.3776425072428792,0.12559122497268357,0.0,4.843459422003832,4.78591762151467,5.016569577501912,4.844529621771301,4.787371715324184,5.016484284179796,24817.3323074908,21094.73246136718,0.85,1.0649819071531224,0.6617096915319157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526241118500725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.293907248264,1536.7570801087402,0.3776425072428792,0.12559122497268357,6.112874298809886,3.46874967615218
