time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4251.0,-30.18827021610569,5.019249391999062,35.008114096227395,24.10795345148074,4.990109180723598,-26.67045883500063,-40.196880663838215,1.4722977996186157,-0.18365950859760005,-5.028452390926654,40.016083820594474,42256.165210690735,25752.618345682367,25752.618345682367,68008.7835563731,77393.79203055086,77393.79203055086,25752.618345682367,103146.41037623322,103146.41037623322,103146.41037623322,127963.71722752936,91634.76809058129,56497.14127072139,39041.80757762211,24817.30685129614,0.0,63859.11442891825,21094.71082360172,1536.7553368211056,0.0,0.8867156699490615,2.8158437685445183,0.0014959135982669303,354262.84839142807,1555226.832649803,4.390036493274676,1555226.832649803,4.390036493274676,0.85,0.09566492281633432,4.027634451161993,1.2674638974247503,1.0,0.0,4.027634451162854,1.2848602471395618,1.2851543660047395,3.1346867958041122,19338.78404841893,1972.0071633451719,4632.441516551485,4632.441516551485,5.559189091469269,5.019249391999062,-2.3679389434592815,7.387188335458344,3.468775223091794,3.468775223091794,0.991078635169084,0.0,0.0,0.0002288992553855162,7.711675899881453e-05,0.00015178249638670164,0.0006113244115304502,0.09566492281648495,0.07178994786225346,0.02387497495423149,0.09566496747668916,0.07178994786214042,0.023874974954193898,0.3776419011330697,0.3776419011330697,0.12559127286901178,0.0,4.8437182868036075,4.786278211409638,5.016521913141446,4.844792882329045,4.787760019610573,5.016370833220549,24817.30685129614,21094.71082360172,0.85,1.0649816265785186,0.6617092264523365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526240676969497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.287778498612,1536.7553368211056,0.3776419011330697,0.12559127286901178,6.112874298809886,3.468775223091794
4252.0,-30.18826230781909,5.019227533671376,35.00810878421403,24.107932077627652,4.990110219059499,-26.670451612640502,-40.19686065204439,1.4722995238810344,-0.18332615335594937,-5.028437496155166,40.0160734688483,42256.11630179496,25752.62299932225,25752.62299932225,68008.73930111721,77393.7014595835,77393.7014595835,25752.62299932225,103146.32445890576,103146.32445890576,103146.32445890576,127963.60292660391,91634.67474778547,56497.08958999737,39041.76128643122,24817.278467698154,0.0,63859.03975412937,21094.68669754343,1536.7535601307236,0.0,0.8867157833056657,2.815841124036754,0.0014959135982669303,354263.054110897,1555226.386161996,4.390032683665496,1555226.386161996,4.390032683665496,0.85,0.09566476454764541,4.027634451161993,1.2674635996064176,1.0,0.0,4.027634451161939,1.2848602386826675,1.2851543577883722,3.134686816436485,19338.76434916931,1972.0051545807498,4632.441516551485,4632.441516551485,5.559190096045339,5.019227533671376,-2.3679077540238738,7.38713528769525,3.4688007595475865,3.4688007595475865,0.9910859312993104,0.0,0.0,0.00022889944408335152,7.711693393391997e-05,0.00015178251014943153,0.0006113244669616953,0.09566476454780722,0.0717897937250401,0.023874970822767117,0.09566477926119808,0.07178979372491867,0.023874970822726736,0.3776412953994235,0.3776412953994235,0.1255913193408215,0.0,4.843991312981018,4.786645654687675,5.016510410393721,4.845111342799214,4.788143671940304,5.016492733777,24817.278467698154,21094.68669754343,0.85,1.064982178920401,0.6617092343463012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526240216241213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.281656404091,1536.7535601307236,0.3776412953994235,0.1255913193408215,6.112874298809886,3.4688007595475865
4253.0,-30.188254130225186,5.019205764976255,35.008103468817595,24.10792006356644,4.9901189696540085,-26.67044337656409,-40.19684046562759,1.4723082159930327,-0.18299404136337216,-5.028416572792799,40.016062746281705,42256.0679306219,25752.612243414536,25752.612243414536,68008.68017403645,77393.61727195531,77393.61727195531,25752.612243414536,103146.22951536985,103146.22951536985,103146.22951536985,127963.47534412223,91634.59080205113,56497.04146071819,39041.72149036993,24817.245828752373,0.0,63858.9673191223,21094.658954439517,1536.751403935062,0.0,0.8867159287074763,2.8158391997523364,0.0014959135982669303,354263.3430945416,1555225.9236802,4.390027797104483,1555225.9236802,4.390027797104483,0.85,0.09566459874881314,4.027634451161993,1.2674633243167777,1.0,0.0,4.027634451159975,1.2848601976124097,1.2851543169594328,3.134686916636021,19338.746633094266,1972.0033480438547,4632.441516551485,4632.441516551485,5.559187774179497,5.019205764976255,-2.3678721579001265,7.387077922876381,3.468826247938733,3.468826247938733,0.9910932136967808,0.0,0.0,0.0002288996392072201,7.711711039588055e-05,0.00015178252881133954,0.000611324542125039,0.09566459874898225,0.07178963383656607,0.023874964912416176,0.09566459534714085,0.07178963383643917,0.02387496491237397,0.3776406906228729,0.3776406906228729,0.12559136683504465,0.0,4.844269683869527,4.787027011009172,5.016478463184626,4.845422531429449,4.788592110410207,5.016390476934191,24817.245828752373,21094.658954439517,0.85,1.0649824610250398,0.6617092274520465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262397417541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.275539159562,1536.751403935062,0.3776406906228729,0.12559136683504465,6.112874298809886,3.468826247938733
4254.0,-30.188245657337635,5.019183988945218,35.008098163047116,24.10790364900606,4.9901220475410355,-26.670435442011065,-40.19682031413538,1.4723118322145798,-0.18262342594948677,-5.028400211583735,40.01605239586569,42256.02100711896,25752.613123724455,25752.613123724455,68008.63413084342,77393.53838538272,77393.53838538272,25752.613123724455,103146.15150910718,103146.15150910718,103146.15150910718,127963.36831902544,91634.50974149426,56496.992363230966,39041.6859758481,24817.21680991826,0.0,63858.90278576636,21094.63428843052,1536.749558174321,0.0,0.8867160495272095,2.81583623652525,0.0014959135982669303,354263.56906799896,1555225.4772499634,4.390023736681337,1555225.4772499634,4.390023736681337,0.85,0.09566443951873921,4.027634451161993,1.2674629962770267,1.0,0.0,4.027634451163286,1.2848601802758903,1.2851542998787187,3.13468695893211,19338.729525912822,1972.001603596827,4632.441516551485,4632.441516551485,5.559187964211019,5.019183988945218,-2.367839927752438,7.387023916697656,3.46885172693849,3.46885172693849,0.9911004934109972,0.0,0.0,0.00022889984137718794,7.711728655291635e-05,0.00015178255482427159,0.0006113246468956202,0.09566443951890151,0.07178947902686052,0.023874960492040995,0.09566439280933321,0.07178947902673871,0.02387496049200049,0.3776400877010191,0.3776400877010191,0.12559141389923276,0.0,4.844564962211052,4.787423900689475,5.016467562469018,4.845776785634257,4.789042485021298,5.01645508355017,24817.21680991826,21094.63428843052,0.85,1.0649828162409642,0.6617091613502869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623925110892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.269427573767,1536.749558174321,0.3776400877010191,0.12559141389923276,6.112874298809886,3.46885172693849
4255.0,-30.18823691641276,5.019162337725549,35.00809287088703,24.107885837461822,4.990133923764777,-26.670426386293197,-40.19679621616376,1.472323393645328,-0.1824570936284431,-5.028377597363652,40.016042180756116,42255.958872664305,25752.598146360193,25752.598146360193,68008.5570190245,77393.41820583635,77393.41820583635,25752.598146360193,103146.01635219654,103146.01635219654,103146.01635219654,127963.20274950341,91634.3908418047,56496.93150863312,39041.621481301765,24817.18639730687,0.0,63858.80787860863,21094.60843771084,1536.7474861892556,0.0,0.8867162017014201,2.815836689614646,0.0014959135982669303,354263.8814053402,1555225.0366558083,4.390018622520418,1555225.0366558083,4.390018622520418,0.85,0.0956642745570312,4.027634451161993,1.26746267428156,1.0,0.0,4.027634451161921,1.2848601257533554,1.2851542456116947,3.13468709195132,19338.70443308542,1971.9990448405338,4632.441516551485,4632.441516551485,5.559184731064047,5.019162337725549,-2.367803106889203,7.386965444614752,3.468877167444088,3.468877167444088,0.9911077621268822,0.0,0.0,0.00022890004994291767,7.711749720913198e-05,0.0001517825527337857,0.0006113246384759072,0.09566427455719269,0.07178931991314409,0.023874954644048596,0.09566429563650408,0.07178931991302291,0.023874954644008295,0.3776394874595173,0.3776394874595173,0.1255914618749153,0.0,4.844827555529719,4.787788755313045,5.016422022231666,4.845920503735215,4.789291053470322,5.016282880366077,24817.18639730687,21094.60843771084,0.85,1.0649831914855703,0.6617091717870789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526238742746538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.263322176272,1536.7474861892556,0.3776394874595173,0.1255914618749153,6.112874298809886,3.468877167444088
4256.0,-30.188227911021368,5.019140603021971,35.00808758559587,24.10785964401441,4.990132010308605,-26.67041847158013,-40.19677609959615,1.472322570867487,-0.18214850980535857,-5.028364817348762,40.016031796507036,42255.91424161809,25752.60816442938,25752.60816442938,68008.52240604747,77393.32011711883,77393.32011711883,25752.60816442938,103145.9282815482,103145.9282815482,103145.9282815482,127963.08653406029,91634.28834341254,56496.88246791226,39041.5620838892,24817.158252512094,0.0,63858.7203364013,21094.58451463528,1536.7457687768197,0.0,0.8867163044055408,2.815834123979551,0.0014959135982669303,354264.0579171998,1555224.5887664892,4.390015170915203,1555224.5887664892,4.390015170915203,0.85,0.09566411965993413,4.027634451161993,1.2674623292079201,1.0,0.0,4.027634451162934,1.284860129159096,1.285154249294315,3.134687083642298,19338.682801620504,1971.9968390449853,4632.441516551485,4632.441516551485,5.559186893653506,5.019140603021971,-2.3677735372007116,7.386914140222682,3.46890260930773,3.46890260930773,0.99111503123078,0.0,0.0,0.00022890026481922065,7.711767306168515e-05,0.0001517825917575355,0.0006113247956493063,0.09566411966009562,0.0717891685711334,0.02387495108896222,0.09566411264199302,0.07178916857101221,0.023874951088921917,0.3776388876834302,0.3776388876834302,0.1255915084710619,0.0,4.845100522389714,4.788149846708734,5.0164294090895964,4.846216307543386,4.789618447475789,5.0164832679300275,24817.158252512094,21094.58451463528,0.85,1.064984109418188,0.6617093800035171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623821830229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.25722243089,1536.7457687768197,0.3776388876834302,0.1255915084710619,6.112874298809886,3.46890260930773
4257.0,-30.188218711778728,5.01911901310613,35.008082296554996,24.10784700131046,4.990144386092515,-26.67040895333186,-40.19675193177534,1.4723346276457818,-0.1819051414589694,-5.02834129836897,40.016021116706234,42255.85378900843,25752.590789900918,25752.590789900918,68008.44457890934,77393.21885360572,77393.21885360572,25752.590789900918,103145.80964350664,103145.80964350664,103145.80964350664,127962.93436209911,91634.18837709817,56496.82331250132,39041.516738440936,24817.124718592473,0.0,63858.64145703341,21094.5560108036,1536.7434993519746,0.0,0.8867164628705985,2.8158336697201674,0.0014959135982669303,354264.3827510276,1555224.1281296518,4.390009845338144,1555224.1281296518,4.390009845338144,0.85,0.09566395240118963,4.027634451161993,1.2674619995197287,1.0,0.0,4.027634451159931,1.2848600722964263,1.2851541927006729,3.1346872223707716,19338.66170453032,1971.9946877404948,4632.441516551485,4632.441516551485,5.559183143033362,5.01911901310613,-2.367736096673414,7.386855109779544,3.468927989901693,3.468927989901693,0.9911222828290551,0.0,0.0,0.00022890048432117174,7.711788432947866e-05,0.0001517825999916931,0.0006113248288134831,0.09566395240135812,0.07178900767471211,0.02387494472664602,0.09566397303108859,0.07178900767458567,0.023874944726603967,0.3776382882946087,0.3776382882946087,0.12559155714413006,0.0,4.8453587907968085,4.788506736548072,5.0163905022346285,4.846436156909988,4.78997889108058,5.016279614956886,24817.124718592473,21094.5560108036,0.85,1.064984206165239,0.6617092506961618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623767799043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.251128275017,1536.7434993519746,0.3776382882946087,0.12559155714413006,6.112874298809886,3.468927989901693
4258.0,-30.188209237659343,5.019097423439334,35.0080770343591,24.107830377202504,4.990148873827566,-26.670399976555224,-40.19673160566015,1.4723396127235913,-0.181574219644574,-5.028324535616103,40.01601132054224,42255.810520331106,25752.59076001555,25752.59076001555,68008.40128034666,77393.13328513206,77393.13328513206,25752.59076001555,103145.72404514761,103145.72404514761,103145.72404514761,127962.822575694,91634.10080121475,56496.77803641436,39041.469738667096,24817.098530546384,0.0,63858.56826921348,21094.533750964427,1536.7418042469071,0.0,0.8867165837269343,2.815831275368886,0.0014959135982669303,354264.6142709567,1555223.7056055712,4.390005783688205,1555223.7056055712,4.390005783688205,0.85,0.09566379545065054,4.027634451161993,1.2674617374176163,1.0,0.0,4.027634451161558,1.284860048506182,1.2851541691954547,3.134687280412092,19338.643222341383,1971.9928030817237,4632.441516551485,4632.441516551485,5.5591831365820426,5.019097423439334,-2.3677036159790306,7.386801039418364,3.4689533779487842,3.4689533779487842,0.9911295365567955,0.0,0.0,0.0002289007103821243,7.711806201465527e-05,0.00015178264836746903,0.0006113250236534249,0.09566379545080468,0.07178885469083726,0.02387494075996742,0.09566379920295716,0.07178885469072159,0.02387494075992895,0.3776376892014329,0.3776376892014329,0.12559160467517477,0.0,4.845630800777826,4.788875664465877,5.016370467534557,4.846750315971519,4.79038316273062,5.016322216462299,24817.098530546384,21094.533750964427,0.85,1.0649847486971273,0.6617093315056805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526237126047787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.24503830281,1536.7418042469071,0.3776376892014329,0.12559160467517477,6.112874298809886,3.4689533779487842
4259.0,-30.18819950438354,5.019075984915906,35.00807179645188,24.107827932480745,4.990163127576852,-26.670389789826963,-40.19670736799014,1.472353413020407,-0.18120607567635716,-5.028300612003694,40.01600150360896,42255.75194875308,25752.572622811353,25752.572622811353,68008.32457156443,77393.06575677995,77393.06575677995,25752.572622811353,103145.6383795913,103145.6383795913,103145.6383795913,127962.70803726155,91634.03511467147,56496.72130664507,39041.459786695996,24817.069657670243,0.0,63858.52944436624,21094.509209019707,1536.7397946171598,0.0,0.8867167411264294,2.8158292276328956,0.0014959135982669303,354264.9446938017,1555223.2821857638,4.3900004939240445,1555223.2821857638,4.3900004939240445,0.85,0.09566363081870247,4.027634451161993,1.2674614264117556,1.0,0.0,4.027634451162526,1.284859983459903,1.2851541044327033,3.1346874391062274,19338.629359722403,1971.9913894879908,4632.441516551485,4632.441516551485,5.5591792213239355,5.019075984915906,-2.367665867579666,7.386741852495572,3.4689787300878105,3.4689787300878105,0.9911367800250888,0.0,0.0,0.00022890094262699405,7.711827389403819e-05,0.00015178266873295586,0.0006113251056781612,0.09566363081885797,0.07178869597052855,0.023874934848329425,0.09566362151368124,0.07178869597041185,0.023874934848290615,0.3776370913130103,0.3776370913130103,0.12559165241157355,0.0,4.845914535020654,4.789274577961805,5.016307195535376,4.847094536327347,4.790915596146476,5.0160996174241745,24817.069657670243,21094.509209019707,0.85,1.0649841949588505,0.6617088166047799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623655761294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.238954143942,1536.7397946171598,0.3776370913130103,0.12559165241157355,6.112874298809886,3.4689787300878105
4260.0,-30.188189529334146,5.019054512804116,35.00806658512053,24.107801040541403,4.990165629225054,-26.67038056076928,-40.19668323509393,1.4723566606603373,-0.18100534273014546,-5.02828535689723,40.015991801872325,42255.69499408543,25752.576653414842,25752.576653414842,68008.27164750028,77392.94689004078,77392.94689004078,25752.576653414842,103145.52354345562,103145.52354345562,103145.52354345562,127962.56788115937,91633.91323424439,56496.661338289865,39041.390995505026,24817.04433770374,0.0,63858.43533320876,21094.48768704818,1536.7381787954816,0.0,0.8867168539624879,2.815828369191267,0.0014959135982669303,354265.1553910249,1555222.863734655,4.389996701815218,1555222.863734655,4.389996701815218,0.85,0.09566347622537677,4.027634451161993,1.267461103866808,1.0,0.0,4.027634451163254,1.284859967773829,1.2851540890488693,3.13468747737572,19338.603637834214,1971.9887665853494,4632.441516551485,4632.441516551485,5.559180091405829,5.019054512804116,-2.3676344916252114,7.386689004429328,3.4690040918389755,3.4690040918389755,0.9911440262397073,0.0,0.0,0.0002289011806410285,7.711848485805029e-05,0.0001517826957829782,0.0006113252146257631,0.09566347622552893,0.07178854527988904,0.02387493094563988,0.09566350393620664,0.07178854527977487,0.023874930945601912,0.3776364964534673,0.3776364964534673,0.12559169767583633,0.0,4.846181906683171,4.7896391674846654,5.016281628273646,4.847280014167097,4.791126453977654,5.016208378917838,24817.04433770374,21094.48768704818,0.85,1.0649849357040768,0.6617088999064608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526235973629085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.232875492646,1536.7381787954816,0.3776364964534673,0.12559169767583633,6.112874298809886,3.4690040918389755
4261.0,-30.188179259444762,5.019033082567122,35.00806136545197,24.10778944557535,4.990171405624267,-26.670370738770966,-40.19666280420495,1.4723628849505541,-0.1806130504649559,-5.028266596784884,40.01598113636885,42255.65461998722,25752.57162843922,25752.57162843922,68008.22624842644,77392.87651284931,77392.87651284931,25752.57162843922,103145.44814128854,103145.44814128854,103145.44814128854,127962.46025266731,91633.84105033672,56496.61915747485,39041.35765873541,24817.01211137877,0.0,63858.36977011418,21094.460294671957,1536.736093445682,0.0,0.8867169881397741,2.8158254010876247,0.0014959135982669303,354265.4144980754,1555222.4037148715,4.389992192487423,1555222.4037148715,4.389992192487423,0.8500000000000001,0.09566331463101818,4.027634451161993,1.2674608219834047,1.0,0.0,4.027634451160705,1.2848599381465429,1.2851540597296716,3.1346875496577487,19338.588403998507,1971.9872131664235,4632.441516551485,4632.441516551485,5.559179006669929,5.019033082567122,-2.367600574805938,7.386633657373061,3.469029407726779,3.469029407726779,0.9911512593505083,0.0,0.0,0.0002289014256904626,7.711866346041707e-05,0.00015178276223004554,0.0006113254822502608,0.09566331463118596,0.07178838932615236,0.023874925305033594,0.09566328776007638,0.07178838932602646,0.023874925304991718,0.3776359022006493,0.3776359022006493,0.1255917432076297,0.0,4.846469180059842,4.790029824574731,5.016257406198292,4.847653546319918,4.791628027641821,5.016196205107406,24817.01211137877,21094.460294671957,0.85,1.0649853181854072,0.6617089470355213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526235375139176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.226802009322,1536.736093445682,0.3776359022006493,0.1255917432076297,6.112874298809886,3.469029407726779
4262.0,-30.18816870629905,5.0190117125125635,35.00805615610354,24.107766954135172,4.990179241519649,-26.670360455860287,-40.19663853161035,1.472370991081054,-0.18044719381487084,-5.028246954983377,40.01597099762812,42255.599501037075,25752.564406547073,25752.564406547073,68008.16390758415,77392.75387352047,77392.75387352047,25752.564406547073,103145.31828006754,103145.31828006754,103145.31828006754,127962.30092861824,91633.71732366472,56496.56295118214,39041.28263609176,24816.982648550686,0.0,63858.265284642446,21094.43525126808,1536.734140369567,0.0,0.8867171248987842,2.8158255134176224,0.0014959135982669303,354265.68578281713,1555221.9664152807,4.389987596395974,1555221.9664152807,4.389987596395974,0.85,0.09566315436864409,4.027634451161993,1.2674604675685988,1.0,0.0,4.027634451161867,1.2848598997008418,1.2851540215987252,3.13468764345417,19338.56229247511,1971.9845505320484,4632.441516551485,4632.441516551485,5.5591774476881,5.0190117125125635,-2.3675660177756614,7.386577730288225,3.4690547004599592,3.4690547004599592,0.9911584858457027,0.0,0.0,0.0002289016774989138,7.711887564663166e-05,0.00015178280185228213,0.0006113256418341459,0.09566315436880403,0.07178823444184364,0.023874919926960395,0.09566318474965793,0.07178823444172361,0.023874919926920476,0.3776353102577033,0.3776353102577033,0.12559178901801066,0.0,4.846727906982892,4.790384417255268,5.016227267688407,4.847799761168517,4.7918400333197155,5.0161440780723865,24816.982648550686,21094.43525126808,0.85,1.064986084486384,0.6617091665845691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526234758959302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.22073476513,1536.734140369567,0.3776353102577033,0.12559178901801066,6.112874298809886,3.4690547004599592
4263.0,-30.188157946261473,5.018990425523847,35.00805097029743,24.107759934291266,4.9901892568151585,-26.670349768779012,-40.19661418916655,1.472381079332811,-0.18007294618456626,-5.028226185946852,40.01596126465139,42255.545022658385,25752.55443864603,25752.55443864603,68008.09946130442,77392.68486818035,77392.68486818035,25752.55443864603,103145.23930682638,103145.23930682638,103145.23930682638,127962.19432286233,91633.64802974561,56496.508184224214,39041.266495023774,24816.95501603595,0.0,63858.221511059724,21094.411763630556,1536.732271414609,0.0,0.8867172659283356,2.815823017159073,0.0014959135982669303,354265.97263665806,1555221.5466170053,4.389982856784471,1555221.5466170053,4.389982856784471,0.85,0.09566299421624165,4.027634451161993,1.267460169750266,1.0,0.0,4.027634451162533,1.2848598519713115,1.285153974188168,3.1346877599004648,19338.547668548348,1971.9830593065267,4632.441516551485,4632.441516551485,5.559175295928384,5.018990425523847,-2.3675306282601625,7.386521053784009,3.4690799756311126,3.4690799756311126,0.991165707323175,0.0,0.0,0.00022890193424427037,7.711908844399643e-05,0.00015178284580027394,0.0006113258188405917,0.09566299421639547,0.07178807965804092,0.023874914558354558,0.09566299881399776,0.07178807965792548,0.023874914558316165,0.3776347182351855,0.3776347182351855,0.1255918346761833,0.0,4.8470051561853325,4.790768268581246,5.01618333902735,4.848153239762269,4.792343057568871,5.016047133136112,24816.95501603595,21094.411763630556,0.85,1.0649858053050534,0.6617087670589146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526234125784478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.214673537832,1536.732271414609,0.3776347182351855,0.1255918346761833,6.112874298809886,3.4690799756311126
4264.0,-30.188146873702017,5.018969097035588,35.00804579071028,24.107733251899504,4.990190424393839,-26.670339685199696,-40.19658991657195,1.4723832358916378,-0.17984221113579224,-5.028211306809547,40.01595107417816,42255.49224910166,25752.559418591096,25752.559418591096,68008.05166769275,77392.57218530163,77392.57218530163,25752.559418591096,103145.13160389272,103145.13160389272,103145.13160389272,127962.05829960253,91633.53135019184,56496.45141399225,39041.19992911066,24816.92669570981,0.0,63858.12662482048,21094.38769135334,1536.730491861277,0.0,0.8867173786198552,2.815821720338476,0.0014959135982669303,354266.178141617,1555221.1070862943,4.389979069536237,1555221.1070862943,4.389979069536237,0.85,0.09566283915631073,4.027634451161993,1.2674598647886888,1.0,0.0,4.0276344511608615,1.2848598413359358,1.2851539638898388,3.1346877858477167,19338.52304426283,1971.9805483282091,4632.441516551485,4632.441516551485,5.55917637094359,5.018969097035588,-2.3674995909621392,7.386468687997727,3.469105240243704,3.469105240243704,0.9911729257839154,0.0,0.0,0.00022890219844699393,7.711930063129196e-05,0.00015178289781570198,0.0006113260283397218,0.09566283915647017,0.07178792892780518,0.023874910228664982,0.09566285613549089,0.07178792892768554,0.02387491022862519,0.3776341281604299,0.3776341281604299,0.12559187935589441,0.0,4.847272361460568,4.79112636831519,5.0161766470005205,4.848369095673775,4.792586983223316,5.016178183283387,24816.92669570981,21094.38769135334,0.85,1.0649866393239804,0.6617089238674554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623348019646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.208616807044,1536.730491861277,0.3776341281604299,0.12559187935589441,6.112874298809886,3.469105240243704
4265.0,-30.18813558650529,5.018947839630261,35.00804060342213,24.107721272762888,4.990198231499451,-26.670328744398656,-40.19656553920356,1.4723913893929979,-0.1795011717407533,-5.028191158907647,40.015940490695534,42255.43987417624,25752.550888639227,25752.550888639227,68007.99076281546,77392.49221255923,77392.49221255923,25752.550888639227,103145.04310119845,103145.04310119845,103145.04310119845,127961.93732471124,91633.44998225069,56496.39764386853,39041.16926486907,24816.894223512783,0.0,63858.06348838186,21094.360089985865,1536.7283586587341,0.0,0.8867175195670617,2.8158195882478627,0.0014959135982669303,354266.4564168893,1555220.650604587,4.389974332693958,1555220.650604587,4.389974332693958,0.85,0.09566267727263145,4.027634451161993,1.2674595515849068,1.0,0.0,4.027634451162396,1.284859802632437,1.2851539255235425,3.1346878802731046,19338.505872210393,1971.9787972661811,4632.441516551485,4632.441516551485,5.559174529592361,5.018947839630261,-2.3674647105958635,7.386412550226124,3.4691304568589523,3.4691304568589523,0.9911801305311292,0.0,0.0,0.00022890246777147383,7.711951373504755e-05,0.0001517829540364263,0.0006113262547762479,0.09566267727279824,0.0717877728824196,0.023874904390378652,0.09566266611353723,0.07178777288229443,0.02387490439033702,0.37763353833752167,0.37763353833752167,0.12559192548257306,0.0,4.847548304624013,4.791500749009515,5.016155989639458,4.8486899871668925,4.793036477902206,5.016111687275497,24816.894223512783,21094.360089985865,0.85,1.064986738521888,0.6617087579216064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526232815857607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.202566695774,1536.7283586587341,0.37763353833752167,0.12559192548257306,6.112874298809886,3.4691304568589523
4266.0,-30.18812403789292,5.018926661608226,35.008035439125344,24.1077090142295,4.990208037366041,-26.67031736843289,-40.196544863842405,1.4724013679061467,-0.17921313428979602,-5.028170564974421,40.015930785792456,42255.40403249503,25752.54136264411,25752.54136264411,68007.94539513915,77392.40284544542,77392.40284544542,25752.54136264411,103144.94420808954,103144.94420808954,103144.94420808954,127961.81083849646,91633.35992348248,56496.36111053279,39041.109792166324,24816.866630406912,0.0,63857.976422573236,21094.336635845873,1536.7264927721806,0.0,0.8867176596027873,2.8158182051770457,0.0014959135982669303,354266.7408527564,1555220.2320174417,4.389969626485024,1555220.2320174417,4.389969626485024,0.85,0.09566251824647787,4.027634451161993,1.267459255415015,1.0,0.0,4.027634451159877,1.2848597553774819,1.2851538786118475,3.1346879955615896,19338.4868660285,1971.9768591749987,4632.441516551485,4632.441516551485,5.559172473226387,5.018926661608226,-2.3674294960066296,7.3863561576148555,3.469155659370071,3.469155659370071,0.9911873312485918,0.0,0.0,0.0002289027433339102,7.711969447676865e-05,0.00015178304885714154,0.0006113266366794272,0.09566251824663145,0.07178761900553217,0.02387489924109928,0.09566251808066906,0.07178761900541691,0.023874899241060954,0.3776329499425361,0.3776329499425361,0.12559197191513405,0.0,4.8478223784047145,4.791877533364527,5.016120603983438,4.848957430684607,4.79342372285123,5.016018236917603,24816.866630406912,21094.336635845873,0.85,1.064987480109046,0.6617090988426328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526232138640864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.196521253492,1536.7264927721806,0.3776329499425361,0.12559197191513405,6.112874298809886,3.469155659370071
4267.0,-30.188112305243227,5.01890552779855,35.00803029844038,24.1076917964034,4.990215688023489,-26.670306042347185,-40.1965166098438,1.4724094251275752,-0.17896379065399515,-5.028151591403814,40.01592114494279,42255.33765323261,25752.536057161222,25752.536057161222,68007.87371039383,77392.30228566228,77392.30228566228,25752.536057161222,103144.83834282351,103144.83834282351,103144.83834282351,127961.67820375918,91633.25772520516,56496.29309277592,39041.07181381026,24816.839860935663,0.0,63857.91167474592,21094.31388179531,1536.7247090151477,0.0,0.886717791154396,2.8158171417240827,0.0014959135982669303,354267.0029089266,1555219.8161930996,4.389965205404436,1555219.8161930996,4.389965205404436,0.8499999999999999,0.09566236138953649,4.027634451161993,1.26745890209917,1.0,0.0,4.027634451161814,1.2848597171024958,1.2851538406878202,3.1346880889415423,19338.465297900413,1971.9746598380093,4632.441516551485,4632.441516551485,5.559171327937695,5.01890552779855,-2.3673954729908613,7.386301000789411,3.4691808503994745,3.4691808503994745,0.9911945286855641,0.0,0.0,0.00022890302328798789,7.711994147073275e-05,0.00015178308181725513,0.0006113267694307162,0.09566236138968871,0.07178746692400333,0.02387489446568539,0.09566238510364468,0.07178746692388908,0.0238748944656474,0.37763236308529785,0.37763236308529785,0.1255920176851128,0.0,4.8480883259694565,4.792242939490052,5.016086883169123,4.849187800749803,4.79374054368003,5.015988093045678,24816.839860935663,21094.31388179531,0.85,1.0649874373716657,0.66170873028946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623144573959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.190481424477,1536.7247090151477,0.37763236308529785,0.1255920176851128,6.112874298809886,3.4691808503994745
4268.0,-30.188100280681663,5.018884326883364,35.00802514821154,24.107665463257604,4.990214581961524,-26.67029532919353,-40.19649603925643,1.4724096304735663,-0.1786828487831258,-5.028137930243421,40.01591058558529,42255.30425225654,25752.544109822316,25752.544109822316,68007.84836207886,77392.20020424042,77392.20020424042,25752.544109822316,103144.74431406273,103144.74431406273,103144.74431406273,127961.55382578602,91633.15034243863,56496.25439045545,39040.995502203536,24816.80951172328,0.0,63857.805013926816,21094.288084964788,1536.7228407498953,0.0,0.886717898979148,2.815815042552426,0.0014959135982669303,354267.1915920812,1555219.3607522296,4.389961581717613,1555219.3607522296,4.389961581717613,0.85,0.0956622072859201,4.027634451161993,1.2674586284579714,1.0,0.0,4.027634451161827,1.2848597155492336,1.2851538395028732,3.134688092731055,19338.442635627398,1971.9723489292876,4632.441516551485,4632.441516551485,5.559173066256691,5.018884326883364,-2.367365395968522,7.386249722851886,3.4692060194695693,3.4692060194695693,0.9912017198484484,0.0,0.0,0.00022890331020773862,7.712012129745383e-05,0.00015178318891028477,0.0006113272007622919,0.09566220728608463,0.07178731701079435,0.023874890275290266,0.09566220911955423,0.0717873170106709,0.023874890275249208,0.3776317770191678,0.3776317770191678,0.12559206300243572,0.0,4.848356555961118,4.792596600074489,5.0160976677929625,4.849455081460292,4.794037149534631,5.016166793679645,24816.80951172328,21094.288084964788,0.85,1.0649888192562673,0.661709312480143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526230741796387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.184445667295,1536.7228407498953,0.3776317770191678,0.12559206300243572,6.112874298809886,3.4692060194695693
4269.0,-30.18808804425051,5.018863238095144,35.00801998954384,24.107658338639908,4.9902250961687775,-26.670283263215513,-40.19647148726506,1.4724203151339532,-0.17832178617373984,-5.0281158503086525,40.015900039328315,42255.25525911241,25752.530654586386,25752.530654586386,68007.7859136988,77392.12875815405,77392.12875815405,25752.530654586386,103144.65941274044,103144.65941274044,103144.65941274044,127961.43573089808,91633.07821401012,56496.20471496918,39040.97055448993,24816.77631815765,0.0,63857.74687264758,21094.259870434,1536.720621970075,0.0,0.8867180496301393,2.8158128727855374,0.0014959135982669303,354267.4965525607,1555218.9058765057,4.389956518762275,1555218.9058765057,4.389956518762275,0.85,0.09566204443666093,4.027634451161993,1.2674583212984731,1.0,0.0,4.027634451162096,1.284859664956581,1.2851537892738065,3.134688216162578,19338.42741350012,1971.9707967042898,4632.441516551485,4632.441516551485,5.55917016168987,5.018863238095144,-2.3673291568836956,7.38619239497884,3.4692311330731522,3.4692311330731522,0.9912088951637578,0.0,0.0,0.00022890360218327558,7.712033592985436e-05,0.00015178326625342123,0.0006113275122721729,0.09566204443682731,0.07178716021214396,0.023874884224683358,0.09566201353768827,0.0717871602120191,0.02387488422464183,0.37763119111696547,0.37763119111696547,0.12559211063515002,0.0,4.848635741855787,4.792976214510816,5.016074267035378,4.849794064134926,4.7945365425062505,5.016022666267077,24816.77631815765,21094.259870434,0.85,1.0649888109789984,0.6617091477308568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526230020338935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.17841614917,1536.720621970075,0.37763119111696547,0.12559211063515002,6.112874298809886,3.4692311330731522
4270.0,-30.18807552466082,5.018842099333713,35.008014838681994,24.10763696478682,4.990225855882393,-26.670271917897374,-40.196447040047474,1.472422249119111,-0.17800377219657548,-5.028101412184905,40.01588994935583,42255.2079161875,25752.53665137169,25752.53665137169,68007.74456755919,77392.03918105121,77392.03918105121,25752.53665137169,103144.5758324229,103144.5758324229,103144.5758324229,127961.32413938217,91632.98389103622,56496.1526261733,39040.92362762546,24816.748306959264,0.0,63857.67193458472,21094.236060915373,1536.7188703375136,0.0,0.8867181597110603,2.815810376884149,0.0014959135982669303,354267.6959670811,1555218.4706811043,4.389952819253429,1555218.4706811043,4.389952819253429,0.85,0.09566189189076518,4.027634451161993,1.2674580201832581,1.0,0.0,4.027634451161137,1.2848596552912428,1.2851537799901047,3.1346882397432254,19338.407507391763,1971.9687668461468,4632.441516551485,4632.441516551485,5.559171456209247,5.018842099333713,-2.3672985508928757,7.386140650226588,3.469256245166845,3.469256245166845,0.9912160700476701,0.0,0.0,0.00022890390091566314,7.712054964687529e-05,0.00015178335126878785,0.0006113278546829924,0.09566189189092299,0.07178701126812076,0.02387488062280223,0.0956618315795888,0.07178701126800234,0.02387488062276285,0.3776306071562128,0.3776306071562128,0.12559215805345403,0.0,4.848922705531663,4.79335468371778,5.016085502535759,4.850097639988348,4.794895941884192,5.016157909913659,24816.748306959264,21094.236060915373,0.85,1.0649894132881288,0.6617091828758397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526229286169663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.17239127632,1536.7188703375136,0.3776306071562128,0.12559215805345403,6.112874298809886,3.469256245166845
4271.0,-30.18806275104331,5.0188210372630015,35.00800968112788,24.107619642186933,4.990234127682652,-26.67025959263435,-40.19641864635048,1.4724309692738364,-0.17777058119679623,-5.0280810439149635,40.01587945270482,42255.14538805818,25752.52744848533,25752.52744848533,68007.67283654351,77391.93563668717,77391.93563668717,25752.52744848533,103144.4630851725,103144.4630851725,103144.4630851725,127961.17894224619,91632.87853965403,56496.08829102563,39040.87805403156,24816.715857073694,0.0,63857.59391110525,21094.20847851264,1536.716728694032,0.0,0.886718301465203,2.81580968868602,0.0014959135982669303,354267.9772869415,1555218.0179451562,4.3899480552979755,1555218.0179451562,4.3899480552979755,0.85,0.09566173211762374,4.027634451161993,1.267457697638311,1.0,0.0,4.027634451162406,1.2848596138633386,1.285153738944355,3.1346883408154067,19338.38527382615,1971.9664996534136,4632.441516551485,4632.441516551485,5.5591694695924,5.0188210372630015,-2.367263616466377,7.3860846537293785,3.469281307037305,3.469281307037305,0.9912232305820872,0.0,0.0,0.0002289042057098288,7.712079786461801e-05,0.0001517834078452108,0.0006113280825521425,0.09566173211778918,0.0717868567099864,0.023874875407802778,0.09566169017341686,0.07178685670986225,0.023874875407761488,0.3776300249322189,0.3776300249322189,0.12559220738589563,0.0,4.8491925907239875,4.79371777234212,5.016074549160805,4.8503104627181415,4.795208751604719,5.016069481818079,24816.715857073694,21094.20847851264,0.85,1.0649895912335108,0.6617090121948634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526228535011334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.166372483958,1536.716728694032,0.3776300249322189,0.12559220738589563,6.112874298809886,3.469281307037305
4272.0,-30.188049738963947,5.018800056800421,35.00800455034994,24.107602040190272,4.990244324089804,-26.670246860290366,-40.19639395466072,1.4724414454163999,-0.17758853084291104,-5.028060382733341,40.01586991751064,42255.09931193283,25752.51765550967,25752.51765550967,68007.6169674425,77391.82304737785,77391.82304737785,25752.51765550967,103144.34070288752,103144.34070288752,103144.34070288752,127961.02953864833,91632.76482608853,56496.041090644074,39040.804150493845,24816.688835760808,0.0,63857.492986254656,21094.185510396685,1536.7148893721942,0.0,0.8867184412278452,2.815809707137554,0.0014959135982669303,354268.2626525803,1555217.6066783364,4.389943358272229,1555217.6066783364,4.389943358272229,0.8499999999999999,0.09566157549692066,4.027634451161993,1.267457393226214,1.0,0.0,4.027634451161888,1.2848595642080505,1.28515368967665,3.1346884619600495,19338.361275488693,1971.964052504035,4632.441516551485,4632.441516551485,5.559167355593632,5.018800056800421,-2.3672284577508798,7.386028514551301,3.46930635681153,3.46930635681153,0.9912303876604371,0.0,0.0,0.00022890451619437074,7.712101372000699e-05,0.00015178350247436375,0.000611328463683779,0.09566157549707158,0.07178670452367633,0.02387487097339525,0.0956615913791747,0.07178670452356307,0.023874870973357578,0.37762944341685617,0.37762944341685617,0.12559225691101253,0.0,4.849440665500026,4.794058431723158,5.016043649501967,4.850471851890404,4.795460248873894,5.015959354225004,24816.688835760808,21094.185510396685,0.85,1.0649903995147627,0.6617093364599868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526227768611761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.160359197938,1536.7148893721942,0.37762944341685617,0.12559225691101253,6.112874298809886,3.46930635681153
4273.0,-30.188036478130517,5.018779161198405,35.00799945402982,24.10759477587419,4.990255211178816,-26.67023383496909,-40.19636926297096,1.4724525680175893,-0.17724884072868008,-5.028039500903447,40.015860659611626,42255.05412317381,25752.50747224189,25752.50747224189,68007.5615954157,77391.7497824103,77391.7497824103,25752.50747224189,103144.2572546522,103144.2572546522,103144.2572546522,127960.92047912124,91632.69061604753,56495.99495681209,39040.77295470605,24816.663224469034,0.0,63857.436179175085,21094.16374079868,1536.7131293005002,0.0,0.8867185811094779,2.8158076785555024,0.0014959135982669303,354268.5510659255,1555217.2073717397,4.389938657248553,1555217.2073717397,4.389938657248553,0.85,0.09566141927924518,4.027634451161993,1.2674570789234716,1.0,0.0,4.027634451163316,1.2848595115159605,1.2851536373790748,3.1346885905136266,19338.345614053775,1971.9624554821244,4632.441516551485,4632.441516551485,5.559165157342938,5.018779161198405,-2.36719312536926,7.385972286567665,3.4693313961007566,3.4693313961007566,0.9912375417430733,0.0,0.0,0.0002289048326148957,7.712122957595556e-05,0.00015178360303894013,0.0006113288687211314,0.09566141927939197,0.07178655276535362,0.02387486651403835,0.09566142798724313,0.07178655276524347,0.023874866514001718,0.37762886134975,0.37762886134975,0.12559230537289284,0.0,4.849702802805666,4.794423485970299,5.015995718042802,4.850790660174766,4.795923301903656,5.015843715308904,24816.663224469034,21094.16374079868,0.85,1.0649904798024765,0.6617092174607826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526226987904884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.154351114894,1536.7131293005002,0.37762886134975,0.12559230537289284,6.112874298809886,3.4693313961007566
4274.0,-30.18802303199598,5.018758208210337,35.007994364090536,24.107573471870296,4.990255635635301,-26.67022168915882,-40.19634467605499,1.4724542927982613,-0.17692560028592652,-5.028025350581104,40.015850652824554,42255.01026202661,25752.514358568136,25752.514358568136,68007.52462059475,77391.66171513278,77391.66171513278,25752.514358568136,103144.17607370092,103144.17607370092,103144.17607370092,127960.81157319447,91632.59729318946,56495.94584008377,39040.723836784106,24816.635499493557,0.0,63857.35933627766,21094.140174569522,1536.7113992754337,0.0,0.886718689422988,2.8158050803672143,0.0014959135982669303,354268.74650588504,1555216.7757646032,4.389935017140351,1555216.7757646032,4.389935017140351,0.85,0.09566126777312346,4.027634451161993,1.267456781105139,1.0,0.0,4.027634451160455,1.2848595027837573,1.2851536290571317,3.1346886118176975,19338.325919011855,1971.9604471467685,4632.441516551485,4632.441516551485,5.559166643886528,5.018758208210337,-2.367162766754263,7.3859209749646,3.469356426022149,3.469356426022149,0.9912446931491854,0.0,0.0,0.00022890515345735563,7.712144451652074e-05,0.0001517837089408349,0.0006113292952552512,0.09566126777327984,0.07178640487446449,0.023874862898815356,0.09566124370898084,0.07178640487434713,0.023874862898776328,0.3776282805483105,0.3776282805483105,0.12559235193032156,0.0,4.84997688462056,4.79479042974549,5.015989998009957,4.851099750295191,4.796285040668067,5.015994035698441,24816.635499493557,21094.140174569522,0.85,1.0649911823390943,0.6617093268687881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526226192273186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.148348448958,1536.7113992754337,0.3776282805483105,0.12559235193032156,6.112874298809886,3.469356426022149
4275.0,-30.188009338977857,5.018737338872354,35.00798926582034,24.107556009572022,4.990264499973576,-26.670208477048284,-40.19631991451604,1.4724636380441911,-0.1767071478020057,-5.028004593282784,40.01584023029008,42254.9668106454,25752.504320557928,25752.504320557928,68007.47113120332,77391.55532860577,77391.55532860577,25752.504320557928,103144.0596491637,103144.0596491637,103144.0596491637,127960.66275949823,91632.48896843905,56495.900450479356,39040.653908844106,24816.603110334527,0.0,63857.257019178636,21094.11264378435,1536.7092508393898,0.0,0.8867188328892839,2.815804631406342,0.0014959135982669303,354269.03319954604,1555216.3262257802,4.389930195648195,1555216.3262257802,4.389930195648195,0.8500000000000001,0.09566110802162223,4.027634451161993,1.2674564948258928,1.0,0.0,4.027634451161788,1.284859458385978,1.2851535850690181,3.1346887201355464,19338.303057940677,1971.9581159662757,4632.441516551485,4632.441516551485,5.559164476992423,5.018737338872354,-2.3671275822931777,7.385864921165531,3.4693814038060795,3.4693814038060795,0.9912518296588798,0.0,0.0,0.00022890548019120695,7.712166098421313e-05,0.0001517838192069938,0.0006113297393670317,0.09566110802178668,0.0717862507177038,0.02387485730408288,0.0956611101924347,0.0717862507175804,0.02387485730404184,0.37762770111740523,0.37762770111740523,0.12559239949306125,0.0,4.8502331817002755,4.7951404763504115,5.015963822829008,4.851297445480782,4.796580025519063,5.01589860821133,24816.603110334527,21094.11264378435,0.85,1.0649920511114066,0.661709706665833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452622538552376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.142349937249,1536.7092508393898,0.37762770111740523,0.12559239949306125,6.112874298809886,3.4693814038060795
4276.0,-30.187995342289522,5.018716582058729,35.007984201515065,24.107543227169685,4.99027725332296,-26.670194602714734,-40.196291311271466,1.4724765137483793,-0.17649862578952025,-5.02798238697856,40.01583102305153,42254.90857957947,25752.490817635015,25752.490817635015,68007.39939721448,77391.45196796888,77391.45196796888,25752.490817635015,103143.9427856039,103143.9427856039,103143.9427856039,127960.52002224347,91632.3851212808,56495.841732892295,39040.603764876105,24816.577236639565,0.0,63857.181001515666,21094.09065114363,1536.7074419684704,0.0,0.8867189793320341,2.8158044821969077,0.0014959135982669303,354269.33990664897,1555215.9291044886,4.389925274127004,1555215.9291044886,4.389925274127004,0.85,0.09566095082773056,4.027634451161993,1.267456151950174,1.0,0.0,4.027634451161813,1.2848593974554978,1.2851535245537298,3.134688868788457,19338.281141829473,1971.9558811448837,4632.441516551485,4632.441516551485,5.559161562131467,5.018716582058729,-2.3670913130012585,7.385807895059987,3.4694063719028048,3.4694063719028048,0.9912589634008013,0.0,0.0,0.00022890581417148357,7.712191103715423e-05,0.00015178390313432935,0.0006113300773956596,0.09566095082787669,0.07178609855808318,0.02387485226979351,0.09566100831855165,0.07178609855797352,0.02387485226975704,0.37762712200246157,0.37762712200246157,0.1255924466152907,0.0,4.850474932356292,4.795480240752511,5.015910269737901,4.851483761189058,4.796881408424099,5.015738299923726,24816.577236639565,21094.09065114363,0.85,1.0649921955621608,0.6617095824912242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526224563961752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.136356819647,1536.7074419684704,0.37762712200246157,0.1255924466152907,6.112874298809886,3.4694063719028048
