time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4277.0,-30.18798115621614,5.018695819535004,35.00797916145688,24.107526463363342,4.9902820159099,-26.67018135703436,-40.196262777876086,1.4724822167282894,-0.17619133613732174,-5.027965723431936,40.015821600687644,42254.851541282995,25752.491502846962,25752.491502846962,68007.34304412996,77391.3647900608,77391.3647900608,25752.491502846962,103143.85629290776,103143.85629290776,103143.85629290776,127960.40820379386,91632.29414534845,56495.78089657146,39040.57027641888,24816.551910886097,0.0,63857.12218730498,21094.069124253183,1536.7057914920733,0.0,0.8867190983269251,2.8158023871898,0.0014959135982669303,354269.57005891163,1555215.5227046171,4.38992127505052,1555215.5227046171,4.38992127505052,0.85,0.09566079858058127,4.027634451161993,1.26745583654847,1.0,0.0,4.027634451162892,1.284859370074275,1.285153497601186,3.1346889355907988,19338.261942087433,1971.9539233160594,4632.441516551485,4632.441516551485,5.559161710047409,5.018695819535004,-2.367059121147077,7.385754940682082,3.4694313391621487,3.4694313391621487,0.9912660969034711,0.0,0.0,0.00022890615267120656,7.712216048021275e-05,0.00015178399219099381,0.0006113304360833497,0.09566079858072973,0.07178595039382923,0.023874848186900496,0.09566084723937247,0.07178595039371782,0.023874848186863442,0.3776265427498646,0.3776265427498646,0.12559249170673528,0.0,4.850728561016524,4.795827776524391,5.015880958320793,4.851774387294597,4.79724952052203,5.015795411266595,24816.551910886097,21094.069124253183,0.85,1.0649922939629444,0.661709298726954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526223724180045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.130370242003,1536.7057914920733,0.3776265427498646,0.12559249170673528,6.112874298809886,3.4694313391621487
4278.0,-30.187966680793444,5.018675109163168,35.007974123059434,24.107514484226726,4.990289494873294,-26.670167579212322,-40.19623794648794,1.4724903932923339,-0.17585537773283022,-5.027946354381409,40.015811568942276,42254.8110969786,25752.4852446203,25752.4852446203,68007.2963415989,77391.28614013827,77391.28614013827,25752.4852446203,103143.77138475857,103143.77138475857,103143.77138475857,127960.29345731364,91632.21268046743,56495.737637308346,39040.527825732315,24816.52207255508,0.0,63857.0498982874,21094.043761671815,1536.7038224435307,0.0,0.8867192333073368,2.8158002311051162,0.0014959135982669303,354269.83757898695,1555215.0900213476,4.389916738747485,1555215.0900213476,4.389916738747485,0.85,0.09566064133912297,4.027634451161993,1.2674555695010352,1.0,0.0,4.027634451161177,1.2848593311057879,1.2851534590675977,3.1346890306627513,19338.244749576617,1971.9521701678573,4632.441516551485,4632.441516551485,5.559160359090977,5.018675109163168,-2.3670249638666836,7.385700073029852,3.4694562701042564,3.4694562701042564,0.9912732200297876,0.0,0.0,0.00022890649807568879,7.71223775603972e-05,0.0001517841205152916,0.0006113309529267122,0.09566064133928119,0.07178579853672709,0.023874842802554096,0.0956606659785724,0.07178579853660835,0.02387484280251461,0.3776259640851177,0.3776259640851177,0.12559253660851147,0.0,4.8509937547149775,4.796191502133524,5.015849295061173,4.852090976648583,4.797683136063256,5.015759487215917,24816.52207255508,21094.043761671815,0.85,1.0649927682209261,0.6617094144543599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526222873035597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.12438792493,1536.7038224435307,0.3776259640851177,0.12559253660851147,6.112874298809886,3.4694562701042564
4279.0,-30.187952008394266,5.018654408795635,35.00796908936899,24.107492411881708,4.990294394978326,-26.670153881993905,-40.19620934324337,1.472496268578176,-0.17563619467205172,-5.027928977565202,40.01580162924887,42254.75586714969,25752.484044103956,25752.484044103956,68007.23991125365,77391.17699340367,77391.17699340367,25752.484044103956,103143.66103750763,103143.66103750763,103143.66103750763,127960.15447058831,91632.09959518437,56495.678468931306,39040.46791805895,24816.49343308068,0.0,63856.96135113963,21094.019418118576,1536.7019637120384,0.0,0.8867193578085205,2.815799377883926,0.0014959135982669303,354270.0775829974,1555214.6613084977,4.389912554621965,1555214.6613084977,4.389912554621965,0.85,0.09566048686630244,4.027634451161993,1.2674552046461032,1.0,0.0,4.027634451161319,1.2848593028944437,1.2851534312996546,3.134689099490358,19338.22088383315,1971.9497365393024,4632.441516551485,4632.441516551485,5.559160099936847,5.018654408795635,-2.3669922880623964,7.385646696858032,3.4694811821746443,3.4694811821746443,0.9912803377641841,0.0,0.0,0.000228906848180803,7.712262761548684e-05,0.00015178422056531617,0.0006113313558916381,0.09566048686645873,0.07178564888198999,0.023874837984468735,0.09566053471657618,0.07178564888187271,0.023874837984429728,0.3776253871045248,0.3776253871045248,0.12559258119633354,0.0,4.851247026723399,4.796534470637425,5.015832304089088,4.85229278289313,4.797939298178051,5.0157973955824104,24816.49343308068,21094.019418118576,0.85,1.0649933612921585,0.6617094671134955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526222004530691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.118411877356,1536.7019637120384,0.3776253871045248,0.12559258119633354,6.112874298809886,3.4694811821746443
4280.0,-30.187937054349177,5.018633767433774,35.00796405976272,24.10748560158538,4.990302445378257,-26.670139616200267,-40.19618440708143,1.4725050072295378,-0.1752291937496011,-5.027909295943336,40.015791680827945,42254.717176201884,25752.476963423338,25752.476963423338,68007.19413962522,77391.1169209321,77391.1169209321,25752.476963423338,103143.59388435543,103143.59388435543,103143.59388435543,127960.05772456294,91632.03674590321,56495.637001173825,39040.44416081043,24816.463840207503,0.0,63856.90800101793,21093.994264176377,1536.7000029151238,0.0,0.8867194940786319,2.8157963241963713,0.0014959135982669303,354270.3494205301,1555214.2322193077,4.389907974977661,1555214.2322193077,4.389907974977661,0.85,0.0956603300082246,4.027634451161993,1.2674549288069832,1.0,0.0,4.02763445116156,1.284859261272571,1.2851533901267491,3.1346892010358225,19338.20761999562,1971.9483840042851,4632.441516551485,4632.441516551485,5.559158571438195,5.018633767433774,-2.366957934690883,7.385591702124657,3.4695060627457104,3.4695060627457104,0.9912874464987744,0.0,0.0,0.0002289072050069123,7.712284561284313e-05,0.00015178435939406916,0.0006113319150431064,0.09566033000838164,0.07178549736489057,0.023874832643491082,0.0956603236147515,0.07178549736477272,0.023874832643451884,0.3776248104544745,0.3776248104544745,0.12559262640200228,0.0,4.851526233329196,4.796914484445438,5.015807809630985,4.8526801021937445,4.798471864748706,5.015747271524447,24816.463840207503,21093.994264176377,0.85,1.0649935342710475,0.6617094140469236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526221124207577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.112440258396,1536.7000029151238,0.3776248104544745,0.12559262640200228,6.112874298809886,3.4695060627457104
4281.0,-30.18792191760231,5.018613118824789,35.007959034296206,24.107468977477424,4.990306221775377,-26.670125613380893,-40.19615954076869,1.4725099175541516,-0.1749009523670111,-5.027892748979032,40.015781742194626,42254.67942735161,25752.477833078166,25752.477833078166,68007.15726042978,77391.03430488477,77391.03430488477,25752.477833078166,103143.51213796294,103143.51213796294,103143.51213796294,127959.94742792676,91631.94954895362,56495.594671421146,39040.39430836942,24816.435289963818,0.0,63856.829598333235,21093.969996469245,1536.6981699189828,0.0,0.8867196143496671,2.815793940134515,0.0014959135982669303,354270.57796310086,1555213.8035523612,4.389903933016828,1555213.8035523612,4.389903933016828,0.85,0.09566017715875923,4.027634451161993,1.267454667803832,1.0,0.0,4.027634451163198,1.2848592375530505,1.2851533668658963,3.1346892589046713,19338.18921777763,1971.9465075002813,4632.441516551485,4632.441516551485,5.559158759169616,5.018613118824789,-2.3669259049778377,7.385539023802627,3.4695309266162084,3.4695309266162084,0.9912945504617738,0.0,0.0,0.00022890756619308215,7.712306300012995e-05,0.0001517845031929522,0.0006113324942124418,0.0956601771589154,0.07178534898203814,0.023874828176877257,0.09566014149177768,0.07178534898192095,0.023874828176838277,0.377624236544919,0.377624236544919,0.12559267163540952,0.0,4.851813126790773,4.797298333213178,5.015802597474192,4.852991796612002,4.798865109955159,5.015813225586555,24816.435289963818,21093.969996469245,0.85,1.064994264328539,0.6617096353379643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526220226986215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.106474770819,1536.6981699189828,0.377624236544919,0.12559267163540952,6.112874298809886,3.4695309266162084
4282.0,-30.18790649428858,5.018592554770712,35.00795401470521,24.107456614170246,4.990316052113877,-26.670110747172863,-40.196130762901134,1.472520304998388,-0.17462749805025624,-5.027871875679746,40.015771862398566,42254.626703413305,25752.46768648925,25752.46768648925,68007.09438990256,77390.94455980368,77390.94455980368,25752.46768648925,103143.41224629294,103143.41224629294,103143.41224629294,127959.81774974153,91631.85755826838,56495.539701878915,39040.353173766074,24816.405503448594,0.0,63856.75867721467,21093.944677931304,1536.6961668019287,0.0,0.8867197564396404,2.81579278155938,0.0014959135982669303,354270.86626010254,1555213.377423233,4.389899157785695,1555213.377423233,4.389899157785695,0.85,0.09566002048450756,4.027634451161993,1.2674543650401762,1.0,0.0,4.027634451159405,1.2848591881939513,1.2851533179683823,3.1346893793267685,19338.16980388012,1971.9445278336761,4632.441516551485,4632.441516551485,5.559156568836747,5.018592554770712,-2.3668907100292484,7.38548326479996,3.469555753898221,3.469555753898221,0.9913016439709202,0.0,0.0,0.00022890793421772402,7.712331458387703e-05,0.000151784619633847,0.0006113329631938012,0.09566002048466361,0.07178519768839138,0.023874822796272236,0.09565999276574522,0.07178519768827427,0.023874822796233285,0.3776236653137562,0.3776236653137562,0.1255927180444709,0.0,4.852091515753159,4.797677697236054,5.015776784293735,4.853244377629494,4.799234738369819,5.015713238148294,24816.405503448594,21093.944677931304,0.85,1.0649944625856622,0.6617095445918801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526219318803115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.100513441836,1536.6961668019287,0.3776236653137562,0.1255927180444709,6.112874298809886,3.469555753898221
4283.0,-30.187890822877765,5.018572016993522,35.00794901480835,24.107434262428455,4.990322791663528,-26.67009596676211,-40.19610198503358,1.4725279355480836,-0.17446164680194443,-5.027853718401815,40.01576239685008,42254.57509403443,25752.464533262853,25752.464533262853,68007.03962729729,77390.82671599802,77390.82671599802,25752.464533262853,103143.29124926087,103143.29124926087,103143.29124926087,127959.6702236532,91631.73611732728,56495.48449536459,39040.279579958544,24816.37897439233,0.0,63856.65855435087,21093.92212823348,1536.6944080270498,0.0,0.886719883197273,2.815792720721056,0.0014959135982669303,354271.11704421864,1555212.969161254,4.389894897830858,1555212.969161254,4.389894897830858,0.85,0.09565986856642104,4.027634451161993,1.2674540183180945,1.0,0.0,4.027634451162631,1.2848591517211383,1.2851532819677118,3.134689468310016,19338.144174741923,1971.9419143889018,4632.441516551485,4632.441516551485,5.5591558881532706,5.018572016993522,-2.36685751415521,7.385429531148732,3.469580572273282,3.469580572273282,0.9913087349352235,0.0,0.0,0.0002289083081629099,7.712356616838245e-05,0.00015178474199452745,0.0006113334560178933,0.09565986856657052,0.07178505010940663,0.023874818457163896,0.09565989488911256,0.07178505010929445,0.02387481845712659,0.3776230962091321,0.3776230962091321,0.12559276414078535,0.0,4.85234479625484,4.798021679946032,5.015756782577057,4.853392071599899,4.799432044902744,5.015711315659985,24816.37897439233,21093.92212823348,0.85,1.064995274837531,0.661709773900398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526218393426527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.094558358302,1536.6944080270498,0.3776230962091321,0.12559276414078535,6.112874298809886,3.469580572273282
4284.0,-30.18787496198953,5.018551555306364,35.00794403123292,24.10742713781076,4.9903326754068695,-26.67008070134933,-40.19607313731683,1.4725384147668772,-0.17410635117926176,-5.0278331934855585,40.01575287245196,42254.52400156914,25752.45540245901,25752.45540245901,68006.97940402816,77390.75798133865,77390.75798133865,25752.45540245901,103143.21338379767,103143.21338379767,103143.21338379767,127959.5645499714,91631.66498200907,56495.43100224034,39040.259977520815,24816.351166173725,0.0,63856.611143694536,21093.898491247666,1536.6925271182943,0.0,0.8867200222253376,2.8157904453891827,0.0014959135982669303,354271.4005297754,1555212.5583610933,4.389890225503491,1555212.5583610933,4.389890225503491,0.85,0.09565971382108765,4.027634451161993,1.267453714455478,1.0,0.0,4.027634451161284,1.2848591019111013,1.2851532326325743,3.1346895898322886,19338.129162202626,1971.9403835359299,4632.441516551485,4632.441516551485,5.559153917096797,5.018551555306364,-2.366822584771571,7.385374140077936,3.4696053643017812,3.4696053643017812,0.9913158183719375,0.0,0.0,0.00022890868662990674,7.712381836429186e-05,0.00015178486826561487,0.0006113339645916751,0.0956597138212385,0.07178490038757142,0.023874813433667076,0.09565971550120705,0.07178490038745822,0.023874813433629426,0.37762252691218207,0.37762252691218207,0.12559281032225564,0.0,4.85261347603182,4.798391052147451,5.015722115224207,4.853726842306287,4.799907465469005,5.0156224896409185,24816.351166173725,21093.898491247666,0.85,1.06499512244698,0.6617094650777051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526217453164585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.088608759088,1536.6925271182943,0.37762252691218207,0.12559281032225564,6.112874298809886,3.4696053643017812
4285.0,-30.187858890575807,5.0185309672808325,35.007939034657014,24.107396019995235,4.990328052424466,-26.67006669717837,-40.19604827100409,1.472535859027258,-0.17385006238055212,-5.027822288935222,40.015742526633396,42254.49025455501,25752.47056306378,25752.47056306378,68006.96081761879,77390.65083293973,77390.65083293973,25752.47056306378,103143.12139600351,103143.12139600351,103143.12139600351,127959.44324865713,91631.5494750028,56495.38889661898,39040.17842042647,24816.32185265362,0.0,63856.50027308009,21093.873574755577,1536.6907741736738,0.0,0.8867201152366946,2.8157883486816577,0.0014959135982669303,354271.5511410598,1555212.1121320503,4.389887099663879,1555212.1121320503,4.389887099663879,0.8500000000000001,0.09565956698619771,4.027634451161993,1.267453438616358,1.0,0.0,4.027634451161803,1.2848591130765268,1.2851532442933136,3.134689562591837,19338.104785373864,1971.937897791179,4632.441516551485,4632.441516551485,5.559157189799693,5.0185309672808325,-2.3667947728396896,7.385325740120522,3.4696301450544778,3.4696301450544778,0.9913228985869936,0.0,0.0,0.00022890907012097919,7.712403575411377e-05,0.0001517850343668654,0.0006113346335867942,0.09565956698635786,0.07178475679769096,0.0238748101886669,0.09565954518327786,0.07178475679757078,0.02387481018862693,0.3776219592309889,0.3776219592309889,0.12559285566880085,0.0,4.852881147510516,4.79873695696898,5.01575403469775,4.853972226554674,4.8001412583600995,5.015902455961566,24816.32185265362,21093.873574755577,0.85,1.0649966804755882,0.6617100854862881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526216501534392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.082663478119,1536.6907741736738,0.3776219592309889,0.12559285566880085,6.112874298809886,3.4696301450544778
4286.0,-30.18784256862607,5.018510572516258,35.00793403138849,24.10738788256424,4.990344368293141,-26.6700503734546,-40.19601547680793,1.4725521731218885,-0.17364098366630287,-5.027796339194583,40.015732338545405,42254.42481589595,25752.44737174885,25752.44737174885,68006.8721876448,77390.55189259388,77390.55189259388,25752.44737174885,103142.99926434274,103142.99926434274,103142.99926434274,127959.2875890355,91631.45055210263,56495.32347540541,39040.141196330245,24816.288324692767,0.0,63856.42952102301,21093.84507598885,1536.6884399326943,0.0,0.8867202842950667,2.815788629250111,0.0014959135982669303,354271.9095534523,1555211.6727062317,4.3898814181076995,1555211.6727062317,4.3898814181076995,0.85,0.09565940479961259,4.027634451161993,1.267453086948954,1.0,0.0,4.027634451162403,1.2848590359445078,1.2851531676440773,3.134689750771962,19338.0839084879,1971.9357689412695,4632.441516551485,4632.441516551485,5.559152183516322,5.018510572516258,-2.3667559235168243,7.385266496033083,3.4696548535922864,3.4696548535922864,0.9913299581692246,0.0,0.0,0.00022890945959086855,7.712432245307377e-05,0.00015178513713779478,0.00061133504751053,0.09565940479977363,0.07178460121542522,0.0238748035843484,0.09565942764559006,0.07178460121530437,0.02387480358430821,0.3776213916649616,0.3776213916649616,0.12559290436389522,0.0,4.853126201095108,4.799076334886479,5.015714906813741,4.854155355528292,4.8004830569610135,5.015607758521412,24816.288324692767,21093.84507598885,0.85,1.0649964725205214,0.6617097938741598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526215537273097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.076722943375,1536.6884399326943,0.3776213916649616,0.12559290436389522,6.112874298809886,3.4696548535922864
4287.0,-30.187825968723256,5.018490205355421,35.00792907585517,24.107375763729237,4.990352596726206,-26.67003460840582,-40.195990331098415,1.47256123640903,-0.17334358523430637,-5.027778081242064,40.01572372239965,42254.39226283624,25752.44405930051,25752.44405930051,68006.83632213675,77390.4695824192,77390.4695824192,25752.44405930051,103142.91364171972,103142.91364171972,103142.91364171972,127959.18008235538,91631.36487266919,56495.28755308726,39040.08591064659,24816.266440635663,0.0,63856.35235128225,21093.826474540314,1536.6869468715065,0.0,0.8867204084878499,2.8157868505375014,0.0014959135982669303,354272.1617286464,1555211.3010804525,4.389877244353344,1555211.3010804525,4.389877244353344,0.85,0.09565925615590232,4.027634451161993,1.2674528056150307,1.0,0.0,4.027634451161158,1.284858992722688,1.2851531249213262,3.134689856220884,19338.065826529542,1971.9339250946596,4632.441516551485,4632.441516551485,5.559151468461782,5.018490205355421,-2.3667226971827,7.38521290253812,3.4696795861171075,3.4696795861171075,0.9913370246048878,0.0,0.0,0.00022890985569382522,7.712454228680948e-05,0.00015178531340701574,0.000611335757458517,0.09565925615603896,0.07178445602221441,0.023874800133824547,0.09565928767259112,0.07178445602211188,0.023874800133790446,0.3776208240257048,0.3776208240257048,0.12559295144890223,0.0,4.853380990816447,4.79942634909861,5.015682809576958,4.854434496007741,4.800861031818272,5.015589152035773,24816.266440635663,21093.826474540314,0.85,1.064997197898529,0.6617100837578263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526214557980135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.070787963416,1536.6869468715065,0.3776208240257048,0.12559295144890223,6.112874298809886,3.4696795861171075
4288.0,-30.1878091436321,5.018469824222271,35.00792412334283,24.10735913962128,4.990356110850049,-26.670019112068797,-40.19596144845707,1.472566079286979,-0.17301729436695723,-5.027761822908929,40.015713899322236,42254.34515928763,25752.445735977923,25752.445735977923,68006.79089526556,77390.3880820726,77390.3880820726,25752.445735977923,103142.83381805052,103142.83381805052,103142.83381805052,127959.07195773645,91631.2780037752,56495.23508099137,39040.04769198203,24816.238139685927,0.0,63856.285831667956,21093.802418733037,1536.685132141435,0.0,0.8867205268696506,2.81578445848968,0.0014959135982669303,354272.38628561486,1555210.8773981945,4.38987326588977,1555210.8773981945,4.38987326588977,0.85,0.09565910555145846,4.027634451161993,1.2674524577939885,1.0,0.0,4.027634451161963,1.2848589692355306,1.28515310194466,3.1346899135228576,19338.047493545062,1971.9320556505088,4632.441516551485,4632.441516551485,5.55915183040427,5.018469824222271,-2.3666909709674298,7.385160795189702,3.4697042929777817,3.4697042929777817,0.9913440837079376,0.0,0.0,0.0002289102571708169,7.71247947909961e-05,0.0001517854623798208,0.0006113363574665189,0.09565910555161285,0.07178430952289201,0.02387479602872084,0.09565910621228972,0.07178430952277615,0.023874796028682303,0.37762025719938475,0.37762025719938475,0.12559299764628,0.0,4.853647587555031,4.799784848560989,5.015672519291002,4.854744528541971,4.801249681047068,5.015662285709254,24816.238139685927,21093.802418733037,0.85,1.0649975959224873,0.6617100354172591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526213562010524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.064859095848,1536.685132141435,0.37762025719938475,0.12559299764628,6.112874298809886,3.4697042929777817
4289.0,-30.187792087440613,5.018449446194289,35.00791915770754,24.10734244566413,4.990359939875294,-26.670003376194966,-40.19593253089113,1.4725712286298311,-0.17269700155469536,-5.0277448202217565,40.01570361206319,42254.298899957466,25752.445363357885,25752.445363357885,68006.74426331536,77390.30508877867,77390.30508877867,25752.445363357885,103142.75045213655,103142.75045213655,103142.75045213655,127958.95730671991,91631.18967623259,56495.1834874121,39040.00687646722,24816.20685458336,0.0,63856.21373105058,21093.775826395857,1536.6831296199107,0.0,0.886720650723571,2.8157822322217974,0.0014959135982669303,354272.62112357776,1555210.4336952644,4.389869103525147,1555210.4336952644,4.389869103525147,0.85,0.09565895291177319,4.027634451161993,1.2674521929444746,1.0,0.0,4.0276344511606474,1.2848589443031468,1.2851530775295235,3.1346899743507732,19338.02885272447,1971.9301548158107,4632.441516551485,4632.441516551485,5.559151749967197,5.018449446194289,-2.366658735927512,7.385108182121801,3.4697289616782077,3.4697289616782077,0.9913511319080593,0.0,0.0,0.00022891066416293944,7.712504760127326e-05,0.00015178561656166618,0.0006113369784546311,0.09565895291193474,0.07178416147829474,0.02387479143364,0.09565891928433685,0.07178416147817351,0.02387479143359968,0.3776196917715288,0.3776196917715288,0.12559304443511127,0.0,4.85392124032893,4.800149034593289,5.01567340775523,4.85504781866706,4.801638025147042,5.015709305119856,24816.20685458336,21093.775826395857,0.85,1.064998068155841,0.661710058130349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452621255253008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.058935292884,1536.6831296199107,0.3776196917715288,0.12559304443511127,6.112874298809886,3.4697289616782077
4290.0,-30.18777485989706,5.018429144731819,35.00791419674519,24.10733011728155,4.9903693372020745,-26.669986929231204,-40.1959034736268,1.4725814065364529,-0.17242268708179154,-5.027724352557146,40.01569381690299,42254.25294263253,25752.43617549643,25752.43617549643,68006.68911812895,77390.21725249519,77390.21725249519,25752.43617549643,103142.65342799162,103142.65342799162,103142.65342799162,127958.83062268278,91631.09869080083,56495.13438093899,39039.96034429094,24816.177194691158,0.0,63856.137538982104,21093.750615487483,1536.6811405453373,0.0,0.8867207904402159,2.8157810150376448,0.0014959135982669303,354272.903819329,1555210.0112172884,4.389864408062124,1555210.0112172884,4.389864408062124,0.85,0.09565879869206505,4.027634451161993,1.267451893477701,1.0,0.0,4.027634451162128,1.2848588958355025,1.2851530295789932,3.134690092598029,19338.009650977652,1971.9281967825561,4632.441516551485,4632.441516551485,5.559149766593761,5.018429144731819,-2.3666239674194323,7.385053112151251,3.4697535973468034,3.4697535973468034,0.9913581706705152,0.0,0.0,0.00022891107524451807,7.71253016336283e-05,0.00015178577361088977,0.0006113376109914946,0.09565879869221978,0.07178401216557341,0.02387478652664637,0.09565876918582997,0.0717840121654573,0.023874786526607752,0.3776191280464291,0.3776191280464291,0.12559309236842264,0.0,4.8541896168417225,4.800512822964038,5.0156543385600685,4.855301665475338,4.802006793377927,5.015616996556162,24816.177194691158,21093.750615487483,0.85,1.0649984753088624,0.6617101279706696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526211529184097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.053016680464,1536.6811405453373,0.3776191280464291,0.12559309236842264,6.112874298809886,3.4697535973468034
4291.0,-30.187757386903087,5.018408938124777,35.00790926815997,24.107317404728406,4.9903812959359275,-26.66997000520214,-40.195874381437875,1.472593914235234,-0.1722132137078347,-5.027702950866476,40.015684838031554,42254.20774674355,25752.424792845017,25752.424792845017,68006.63253958857,77390.11738344055,77390.11738344055,25752.424792845017,103142.54217628557,103142.54217628557,103142.54217628557,127958.69404626031,91630.99661038717,56495.086973691105,39039.89959632896,24816.15186997474,0.0,63856.0514663037,21093.72908947853,1536.6793762911202,0.0,0.8867209319561693,2.815780759457106,0.0014959135982669303,354273.1994158714,1555209.6239469862,4.3898596521306965,1555209.6239469862,4.3898596521306965,0.85,0.09565864649381317,4.027634451161993,1.2674515566462654,1.0,0.0,4.02763445116295,1.2848588364555185,1.2851529707211515,3.1346902374683,19337.988107723748,1971.9259999820274,4632.441516551485,4632.441516551485,5.559147309433453,5.018408938124777,-2.366588498567377,7.384997436692154,3.469778222149282,3.469778222149282,0.9913652063283662,0.0,0.0,0.00022891149218369616,7.712555597208592e-05,0.00015178593621161023,0.000611338265887758,0.09565864649395601,0.07178386448685019,0.023874782007105824,0.09565866594452949,0.071783864486743,0.02387478200707017,0.3776185659022002,0.3776185659022002,0.12559314000714575,0.0,4.854441577612249,4.800862490910447,5.01561194855077,4.855489737158621,4.802301750497691,5.015483100065467,24816.15186997474,21093.72908947853,0.85,1.0649990248062096,0.6617103121235227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526210495557388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.04710206934,1536.6793762911202,0.3776185659022002,0.12559314000714575,6.112874298809886,3.469778222149282
4292.0,-30.187739729635215,5.0183886358664935,35.00790434172877,24.107296345196687,4.99037953947503,-26.669954286884632,-40.19584546387193,1.4725940967247095,-0.17185862557346354,-5.027690571382993,40.01567504359955,42254.164072150845,25752.436270994025,25752.436270994025,68006.60034314488,77390.03926125779,77390.03926125779,25752.436270994025,103142.47553225182,103142.47553225182,103142.47553225182,127958.60030399365,91630.91064995398,56495.0354608481,39039.86132122875,24816.12477174183,0.0,63855.98609297058,21093.706055980554,1536.6777171506824,0.0,0.8867210304806326,2.815777542536211,0.0014959135982669303,354273.3703992975,1555209.2015005855,4.389856341016337,1555209.2015005855,4.389856341016337,0.85,0.09565850122711396,4.027634451161993,1.2674512835545468,1.0,0.0,4.027634451161336,1.2848588347316086,1.2851529695382338,3.13469024167415,19337.969966462646,1971.9241500882204,4632.441516551485,4632.441516551485,5.559149787208721,5.0183886358664935,-2.366559692991662,7.384948328858155,3.469802841730711,3.469802841730711,0.9913722404944888,0.0,0.0,0.00022891191352071542,7.712580878467021e-05,0.0001517861047360452,0.0006113389446425781,0.09565850122726643,0.0717837222778545,0.023874778949411937,0.09565846400512282,0.07178372227774008,0.02387477894937388,0.37761800440855453,0.37761800440855453,0.12559318598268937,0.0,4.854715011601172,4.801222401985456,5.015624832372794,4.855831945809541,4.80268552636835,5.015699916609719,24816.12477174183,21093.706055980554,0.85,1.064999610907758,0.661710305602849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526209447204166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.041192949655,1536.6777171506824,0.37761800440855453,0.12559318598268937,6.112874298809886,3.469802841730711
4293.0,-30.187721807684063,5.0183685394574225,35.007899422822796,24.1072931670584,4.990397588947622,-26.669936349580208,-40.195816197060026,1.4726121308440066,-0.17161190459660247,-5.02766396713166,40.015665409925525,42254.12018359866,25752.41156908857,25752.41156908857,68006.53175268722,77389.95337022508,77389.95337022508,25752.41156908857,103142.36493931364,103142.36493931364,103142.36493931364,127958.45866986003,91630.82483234526,56494.99164571976,39039.814651806104,24816.093730546396,0.0,63855.9083823525,21093.679670964437,1536.6755090121299,0.0,0.8867212008626031,2.815777404622037,0.0014959135982669303,354273.73785313946,1555208.7859879667,4.389850614985925,1555208.7859879667,4.389850614985925,0.85,0.09565834150384109,4.027634451161993,1.267450992329978,1.0,0.0,4.02763445116158,1.2848587494734025,1.285152884810013,3.1346904496799457,19337.9518553435,1971.9223032680377,4632.441516551485,4632.441516551485,5.559144454835852,5.0183685394574225,-2.366520440181187,7.3848889796386095,3.46982739877967,3.46982739877967,0.9913792567941915,0.0,0.0,0.00022891234117432767,7.712606465132668e-05,0.000151786276523001,0.0006113396365376397,0.0956583415039938,0.07178356900115977,0.023874772502834023,0.09565834024343238,0.07178356900104518,0.02387477250279591,0.3776174442899038,0.3776174442899038,0.1255932339527085,0.0,4.85497238348853,4.801584928652005,5.015565443700098,4.8560520625350705,4.803085489274622,5.015378497162089,24816.093730546396,21093.679670964437,0.85,1.0649998328342911,0.6617104235772832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526208387794932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.035288104025,1536.6755090121299,0.3776174442899038,0.1255932339527085,6.112874298809886,3.46982739877967
4294.0,-30.18770363531001,5.018348351278804,35.00789453303341,24.10727182812991,4.990397423013765,-26.669920008564514,-40.195787174720294,1.4726137962685202,-0.17130083140864372,-5.027651344762183,40.01565642019647,42254.078336795756,25752.422581434195,25752.422581434195,68006.50091822995,77389.867751549,77389.867751549,25752.422581434195,103142.29033298319,103142.29033298319,103142.29033298319,127958.36141497377,91630.73181130181,56494.9423965498,39039.76601639113,24816.071081990573,0.0,63855.8370983817,21093.660419691987,1536.6740971219106,0.0,0.8867212977086543,2.8157747882240436,0.0014959135982669303,354273.91219147673,1555208.3982495898,4.389847360279343,1555208.3982495898,4.389847360279343,0.85,0.09565819913161436,4.027634451161993,1.2674506956106053,1.0,0.0,4.027634451162242,1.2848587407859964,1.2851528766778006,3.13469047087475,19337.932223997137,1971.9203014278207,4632.441516551485,4632.441516551485,5.559146832058659,5.018348351278804,-2.3664914613562376,7.384839812635041,3.469851984089378,3.469851984089378,0.9913862811683937,0.0,0.0,0.00022891277480428267,7.712631838144708e-05,0.0001517864564228356,0.0006113403611084112,0.09565819913175477,0.07178342921272234,0.023874769919032438,0.09565817391571975,0.07178342921261696,0.023874769918997396,0.37761688566986895,0.37761688566986895,0.1255932791423659,0.0,4.855243276943668,4.80194631455322,5.015563708094874,4.856350513353561,4.803415799096115,5.01558077660826,24816.071081990573,21093.660419691987,0.85,1.0650005388458599,0.6617105069297823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526207312505255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.029389149457,1536.6740971219106,0.37761688566986895,0.1255932791423659,6.112874298809886,3.469851984089378
4295.0,-30.187685289095,5.018328244555024,35.00788963064815,24.107259534671925,4.9904065496334455,-26.6699025816926,-40.19575797775758,1.472623842231246,-0.17102220613253394,-5.0276306249005405,40.015646273734085,42254.03657508587,25752.41280685364,25752.41280685364,68006.44938193951,77389.78110923815,77389.78110923815,25752.41280685364,103142.19391609178,103142.19391609178,103142.19391609178,127958.23281981162,91630.64145879843,56494.89692464683,39039.716149057334,24816.038903719837,0.0,63855.75505277717,21093.63306816186,1536.6719565785593,0.0,0.8867214399816254,2.8157735438419524,0.0014959135982669303,354274.198371348,1555207.9606199302,4.389842578910505,1555207.9606199302,4.389842578910505,0.85,0.095658044372154,4.027634451161993,1.2674503983417527,1.0,0.0,4.0276344511617435,1.2848586928805512,1.285152829323902,3.1346905877504367,19337.91315582479,1971.9183570153714,4632.441516551485,4632.441516551485,5.5591447220308225,5.018328244555024,-2.3664565710979,7.384784815652924,3.469876508221257,3.469876508221257,0.9913932880632162,0.0,0.0,0.00022891321258320594,7.712657363900242e-05,0.00015178663894420354,0.0006113410962377608,0.09565804437231418,0.07178328001783849,0.0238747643544757,0.09565801374038305,0.07178328001771828,0.023874764354435717,0.37761632842120485,0.37761632842120485,0.12559332556576092,0.0,4.855508499476116,4.802307108054606,5.015541018511385,4.856608418768019,4.803789578102055,5.015489674577793,24816.038903719837,21093.63306816186,0.85,1.0650011001472266,0.661710703133377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526206222190743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.023495809095,1536.6719565785593,0.37761632842120485,0.12559332556576092,6.112874298809886,3.469876508221257
4296.0,-30.18766667001857,5.018308170255405,35.00788474566363,24.107237008307152,4.990413905730245,-26.66988508630727,-40.19572500893844,1.4726323220192283,-0.17088367991419773,-5.027612182133086,40.015636975798365,42253.98026226103,25752.40891595429,25752.40891595429,68006.38917821532,77389.66017287532,77389.66017287532,25752.40891595429,103142.06908882961,103142.06908882961,103142.06908882961,127958.08151569318,91630.51598516217,56494.83607454914,39039.64434512559,24816.01242686357,0.0,63855.65677198916,21093.610562834034,1536.6701897654875,0.0,0.8867215675844535,2.8157738756570057,0.0014959135982669303,354274.4531004607,1555207.5595883727,4.3898382905621665,1555207.5595883727,4.3898382905621665,0.85,0.09565789522640948,4.027634451161993,1.2674500378826639,1.0,0.0,4.027634451160602,1.2848586522892198,1.2851527892941588,3.134690686781769,19337.886675618578,1971.9156567858115,4632.441516551485,4632.441516551485,5.559143882106705,5.018308170255405,-2.36642335570366,7.384731525959065,3.469901023278381,3.469901023278381,0.9914002923652517,0.0,0.0,0.00022891365687396011,7.7126861873352e-05,0.0001517867950006081,0.0006113417247759122,0.09565789522655645,0.07178313513807344,0.02387476008848301,0.09565792879409442,0.07178313513796315,0.02387476008844633,0.37761577247462236,0.37761577247462236,0.12559337170378093,0.0,4.855745558282308,4.802629586952207,5.015520716097797,4.856728502218914,4.803954479615243,5.015474589213795,24816.01242686357,21093.610562834034,0.85,1.0650017964899692,0.6617108397011446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262051214462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.017606557092,1536.6701897654875,0.37761577247462236,0.12559337170378093,6.112874298809886,3.469901023278381
4297.0,-30.187647846602214,5.018288161128613,35.00787987661642,24.107224644999974,4.990423367094413,-26.669867196445235,-40.19569574212653,1.4726427169376657,-0.17061843393742038,-5.027592177598293,40.01562767003672,42253.94026299684,25752.401095215042,25752.401095215042,68006.34135821188,77389.5719277733,77389.5719277733,25752.401095215042,103141.97302298834,103141.97302298834,103141.97302298834,127957.95832586965,91630.42397263704,56494.79230786153,39039.59073863946,24815.985302881305,0.0,63855.57604152076,21093.58750744911,1536.6683537661884,0.0,0.8867217031688225,2.8157727236836827,0.0014959135982669303,354274.7294006642,1555207.158219352,4.3898337339790965,1555207.158219352,4.3898337339790965,0.85,0.09565774411881066,4.027634451161993,1.267449735119008,1.0,0.0,4.027634451162727,1.2848586027276265,1.2851527402983665,3.1346908076980045,19337.86725711193,1971.9136766492056,4632.441516551485,4632.441516551485,5.559142193852418,5.018288161128613,-2.3663889994830023,7.384677160611615,3.4699255146055874,3.4699255146055874,0.9914072898873106,0.0,0.0,0.0002289141060415066,7.712711774323893e-05,0.00015178698829826766,0.0006113425033082251,0.09565774411895807,0.0717829887507677,0.023874755368190365,0.09565778999448368,0.07178298875065708,0.023874755368153575,0.37761521548581484,0.37761521548581484,0.12559341774319618,0.0,4.855983660781419,4.802957095446004,5.015489463123629,4.8569737436608875,4.804305068352619,5.015402504862038,24815.985302881305,21093.58750744911,0.85,1.0650023940586202,0.6617110498779636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526204004330558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.011723382955,1536.6683537661884,0.37761521548581484,0.12559341774319618,6.112874298809886,3.4699255146055874
4298.0,-30.18762882509016,5.018268185160728,35.00787502507107,24.107217869628244,4.990430886120291,-26.669849322520133,-40.195666475314624,1.4726513835505186,-0.1702216958427698,-5.027573659949576,40.01561844172068,42253.90112174586,25752.39711614623,25752.39711614623,68006.29823789209,77389.51407179981,77389.51407179981,25752.39711614623,103141.91118794604,103141.91118794604,103141.91118794604,127957.87023664659,91630.36148290739,56494.748532854486,39039.56994450323,24815.959048700544,0.0,63855.52899320377,21093.56519139546,1536.6666040801092,0.0,0.8867218309005467,2.8157696692600864,0.0014959135982669303,354274.98516432906,1555206.760190732,4.389829441300677,1555206.760190732,4.389829441300677,0.8499999999999999,0.09565759470970728,4.027634451161993,1.2674494603788484,1.0,0.0,4.027634451161075,1.284858561242381,1.2851526993868456,3.134690908910248,19337.85406915487,1971.9123318518425,4632.441516551485,4632.441516551485,5.559141334895255,5.018268185160728,-2.366355741850005,7.384623927010733,3.469949992136098,3.469949992136098,0.9914142834674565,0.0,0.0,0.00022891455993686923,7.712737361391011e-05,0.00015178718632295914,0.0006113433008792947,0.09565759470985309,0.07178284373114245,0.02387475097871064,0.09565759109058097,0.07178284373103302,0.023874750978674246,0.3776146581833421,0.3776146581833421,0.1255934630258587,0.0,4.856250350807443,4.803321373629046,5.015462176357573,4.857351964106783,4.8048136070271426,5.015388254467268,24815.959048700544,21093.56519139546,0.85,1.0650025034657544,0.6617109244564084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526202874955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.00584492306,1536.6666040801092,0.3776146581833421,0.1255934630258587,6.112874298809886,3.469949992136098
4299.0,-30.187609570251848,5.018248105692627,35.00787015399592,24.10718643749135,4.990427780045813,-26.669832301111708,-40.1956373482011,1.4726505109059278,-0.1700118114137581,-5.027561678790474,40.015608169781224,42253.863497384205,25752.40953617203,25752.40953617203,68006.27303355624,77389.39959106,77389.39959106,25752.40953617203,103141.80912723203,103141.80912723203,103141.80912723203,127957.73810330457,91630.23797279557,56494.70187912069,39039.484548527646,24815.92897607254,0.0,63855.41352460018,21093.53962966166,1536.6647783713936,0.0,0.8867219291257744,2.8157683084799086,0.0014959135982669303,354275.1506468173,1555206.317149442,4.389826140247281,1555206.317149442,4.389826140247281,0.85,0.09565744925099899,4.027634451161993,1.2674491576151925,1.0,0.0,4.027634451162135,1.2848585643763204,1.2851527031118792,3.134690901264324,19337.828003334766,1971.909673877906,4632.441516551485,4632.441516551485,5.559144015992418,5.018248105692627,-2.366327340637075,7.384575446329702,3.4699744463210003,3.4699744463210003,0.9914212703774287,0.0,0.0,0.0002289150194007606,7.712762826402099e-05,0.0001517873911367396,0.000611344125794333,0.09565744925115849,0.07178270183529491,0.02387474741586359,0.09565744180790652,0.07178270183517521,0.023874747415823776,0.37761410307897064,0.37761410307897064,0.1255935079229003,0.0,4.856505764092333,4.803652012937107,5.015490912505982,4.85754986737669,4.804997294819486,5.015628648272752,24815.92897607254,21093.53962966166,0.85,1.0650040345812959,0.6617115318046759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526201733694188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.999971059133,1536.6647783713936,0.37761410307897064,0.1255935079229003,6.112874298809886,3.4699744463210003
4300.0,-30.187590072729993,5.0182282594968814,35.007865289962794,24.107188218645774,4.990447707035588,-26.66981275781037,-40.19560406506059,1.4726703921162458,-0.16972662101534297,-5.027533797657361,40.01559863274642,42253.80970288579,25752.381543489486,25752.381543489486,68006.19124637527,77389.32607588463,77389.32607588463,25752.381543489486,103141.70761937412,103141.70761937412,103141.70761937412,127957.60531312575,91630.16465520758,56494.648282209884,39039.46263666411,24815.897693751624,0.0,63855.36033041573,21093.513039688878,1536.6625269684246,0.0,0.8867221056590934,2.815767813882716,0.0014959135982669303,354275.5357382802,1555205.9058055738,4.389820207496564,1555205.9058055738,4.389820207496564,0.8499999999999999,0.09565728940124218,4.027634451161993,1.2674488367186862,1.0,0.0,4.027634451162592,1.2848584703986377,1.2851526097105013,3.134691130543263,19337.812530244904,1971.9080960618464,4632.441516551485,4632.441516551485,5.559137973243159,5.0182282594968814,-2.3662872557560215,7.384515515252903,3.469998835990058,3.469998835990058,0.9914282388543023,0.0,0.0,0.00022891548465649275,7.712791925005208e-05,0.00015178756540644068,0.0006113448276889848,0.09565728940139354,0.07178254870012613,0.023874740701267407,0.09565730389948643,0.07178254870001255,0.023874740701229632,0.37761354793517393,0.37761354793517393,0.1255935558919775,0.0,4.856755522306514,4.804003687674253,5.015433668663434,4.857807176642041,4.8054632633086385,5.0152577301741985,24815.897693751624,21093.513039688878,0.85,1.0650036409548285,0.6617112405950885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526200578434334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.994102503557,1536.6625269684246,0.37761354793517393,0.1255935558919775,6.112874298809886,3.469998835990058
4301.0,-30.187570436541446,5.018208273850271,35.00786045261253,24.10716733373704,4.990444464996787,-26.669795406784974,-40.195574903022475,1.4726694352405745,-0.1693506331619119,-5.027523448382214,40.01558968187561,42253.773511483734,25752.398277593235,25752.398277593235,68006.17178907697,77389.25478841235,77389.25478841235,25752.398277593235,103141.65306600559,103141.65306600559,103141.65306600559,127957.52872535228,91630.08412917423,56494.60285224654,39039.42364103076,24815.8756593467,0.0,63855.29930037746,21093.494310444694,1536.6612013162458,0.0,0.8867221907880902,2.8157640786758638,0.0014959135982669303,354275.6786815326,1555205.5197437415,4.389817346569125,1555205.5197437415,4.389817346569125,0.85,0.09565715061088682,4.027634451161993,1.2674485823092985,1.0,0.0,4.02763445116113,1.2848584739078672,1.285152613822606,3.134691121981736,19337.79553587037,1971.9063631179222,4632.441516551485,4632.441516551485,5.55914158561553,5.018208273850271,-2.3662600579830677,7.384468331833339,3.4700232625638288,3.4700232625638288,0.9914352178753797,0.0,0.0,0.0002289159532220136,7.712817420716653e-05,0.00015178777901484708,0.0006113456880255616,0.09565715061102553,0.07178241182853064,0.023874738782494888,0.09565710366867224,0.07178241182842655,0.02387473878246027,0.3776129942564126,0.3776129942564126,0.12559360112172113,0.0,4.857035109882702,4.804370127073071,5.015451595270747,4.858172815220314,4.805855516061797,5.015542988577124,24815.8756593467,21093.494310444694,0.85,1.0650043541284437,0.6617113062569885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526199408614038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.98823945157,1536.6612013162458,0.3776129942564126,0.12559360112172113,6.112874298809886,3.4700232625638288
4302.0,-30.187550553007004,5.018188435821914,35.007855603470574,24.107154306862526,4.990458045108315,-26.669776150729284,-40.19554165480656,1.472683642830886,-0.16918092408138818,-5.0274996275706325,40.01557966371479,42253.72154449167,25752.380563402865,25752.380563402865,68006.10210789453,77389.14714945725,77389.14714945725,25752.380563402865,103141.52771286012,103141.52771286012,103141.52771286012,127957.37052633449,91629.97396253236,56494.548357567925,39039.36178329381,24815.842813474377,0.0,63855.20459676819,21093.46639145322,1536.6589481824706,0.0,0.8867223483869193,2.8157646283965962,0.0014959135982669303,354276.0076925996,1555205.0876484932,4.38981205015137,1555205.0876484932,4.38981205015137,0.85,0.09565699421383653,4.027634451161993,1.267448264160194,1.0,0.0,4.027634451161459,1.28485840645595,1.2851525469649039,3.1346912865453365,19337.772286082753,1971.9039922993838,4632.441516551485,4632.441516551485,5.559137761672949,5.018188435821914,-2.3662229952310714,7.384411431052985,3.4700476139929295,3.4700476139929295,0.9914421754265513,0.0,0.0,0.00022891642769068673,7.712846488976192e-05,0.0001517879628009248,0.0006113464282486998,0.0956569942139951,0.07178226152144672,0.023874732692548372,0.09565699908755397,0.07178226152132773,0.023874732692508796,0.37761244287985213,0.37761244287985213,0.125593648682176,0.0,4.85728284475357,4.804711171161614,5.015418235946981,4.85831870348926,4.806120524691835,5.015330111684079,24815.842813474377,21093.46639145322,0.85,1.065004842398335,0.6617114738150913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526198230474139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.982379827457,1536.6589481824706,0.37761244287985213,0.125593648682176,6.112874298809886,3.4700476139929295
