time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4303.0,-30.187530464730152,5.018168525889845,35.0078507685308,24.107138101849728,4.990458592816478,-26.669758013742978,-40.19551231814546,1.472686141829581,-0.16880584942128962,-5.027486138263707,40.01557037910093,42253.68681187366,25752.389191848262,25752.389191848262,68006.07600372192,77389.07934351101,77389.07934351101,25752.389191848262,103141.46853535928,103141.46853535928,103141.46853535928,127957.28616508738,91629.89826990859,56494.50573827226,39039.32503515148,24815.817629728106,0.0,63855.14266487959,21093.44498526889,1536.6573709525112,0.0,0.8867224507153256,2.8157612718135745,0.0014959135982669303,354276.1940058906,1555204.687192084,4.389808611205261,1555204.687192084,4.389808611205261,0.85,0.09565685157221718,4.027634451161993,1.267447954253294,1.0,0.0,4.02763445116328,1.2848583937741336,1.28515253489612,3.134691317485384,19337.756311760608,1971.9023633718557,4632.441516551485,4632.441516551485,5.559139624285865,5.018168525889845,-2.366193534912803,7.384362060802648,3.470071976644126,3.470071976644126,0.991449136184036,0.0,0.0,0.00022891690704592254,7.712872137524618e-05,0.00015178818567067635,0.0006113473258865892,0.09565685157236248,0.07178212173865503,0.023874729833707444,0.09565679791433863,0.07178212173854599,0.02387472983367118,0.37761189204869655,0.37761189204869655,0.12559369500780446,0.0,4.857557270562097,4.805073143242794,5.015428913539097,4.858680288842436,4.8065466175784195,5.015497283862885,24815.817629728106,21093.44498526889,0.85,1.0650054665232993,0.6617115716681852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526197037494069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.976525813045,1536.6573709525112,0.37761189204869655,0.12559369500780446,6.112874298809886,3.470071976644126
4304.0,-30.187510162630737,5.018148741133473,35.00784593385214,24.1071252146736,4.990471292597381,-26.669738468971495,-40.19548280686138,1.4726995989384275,-0.16862125758296997,-5.027463381642939,40.01556071682586,42253.65214008281,25752.374170764648,25752.374170764648,68006.02631084746,77388.97580592541,77388.97580592541,25752.374170764648,103141.34997669005,103141.34997669005,103141.34997669005,127957.13705092855,91629.79167923762,56494.46801339629,39039.248517601474,24815.787074238495,0.0,63855.03559183997,21093.41901310272,1536.6552725481306,0.0,0.8867226016052832,2.815761501622505,0.0014959135982669303,354276.50831879687,1555204.2704467797,4.389803540254281,1555204.2704467797,4.389803540254281,0.85,0.0956566981211053,4.027634451161993,1.2674476899532605,1.0,0.0,4.027634451161144,1.2848583298128202,1.285152471542657,3.134691473532918,19337.733816653013,1971.9000695092632,4632.441516551485,4632.441516551485,5.5591363817012445,5.018148741133473,-2.366157285298,7.384306026431473,3.470096284540988,3.470096284540988,0.9914560812974251,0.0,0.0,0.0002289173915044262,7.712897938822465e-05,0.00015178841211620155,0.0006113482379263878,0.0956566981212583,0.07178197369905233,0.02387472442220597,0.09565669137338075,0.07178197369893752,0.02387472442216778,0.3776113431508591,0.3776113431508591,0.12559374299490508,0.0,4.857805660973213,4.805414246954797,5.015398006494195,4.858842124059947,4.806821821350525,5.015317666952626,24815.787074238495,21093.41901310272,0.85,1.0650064741258705,0.6617121382590287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526195832229973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.97067656309,1536.6552725481306,0.3776113431508591,0.12559374299490508,6.112874298809886,3.470096284540988
4305.0,-30.18748958036907,5.018128909393169,35.007841115048585,24.107108695339434,4.990473577041824,-26.66971971364551,-40.19544962849466,1.4727037103185143,-0.16828894748294942,-5.027448724516827,40.01555150986532,42253.60346942062,25752.379808836533,25752.379808836533,68005.98327825715,77388.89981904601,77388.89981904601,25752.379808836533,103141.27962788254,103141.27962788254,103141.27962788254,127957.0414443413,91629.70830941107,56494.41195978661,39039.218166249404,24815.761816458766,0.0,63854.97998270817,21093.39754398995,1536.6536630488326,0.0,0.8867227095992849,2.8157588436630907,0.0014959135982669303,354276.71076214616,1555203.8733398062,4.389799910906187,1555203.8733398062,4.389799910906187,0.85,0.0956565550186977,4.027634451161993,1.267447353671305,1.0,0.0,4.027634451162532,1.2848583095629211,1.2851524519192064,3.1346915229369534,19337.7162221187,1971.898275366073,4632.441516551485,4632.441516551485,5.559137598785556,5.018128909393169,-2.3661269975312567,7.384255906924425,3.4701205970159656,3.4701205970159656,0.9914630277188473,0.0,0.0,0.00022891788264926125,7.712926946294115e-05,0.0001517886131863201,0.0006113490477633245,0.09565655501884217,0.07178183361928867,0.0238747213995535,0.09565651253640041,0.07178183361918025,0.023874721399517445,0.3776107947749765,0.3776107947749765,0.12559378979550057,0.0,4.85807097763535,4.805766798639183,5.01540051484136,4.859159777033881,4.8072048059437975,5.0154384296267835,24815.761816458766,21093.39754398995,0.85,1.0650067276925475,0.6617119523154315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452619461413706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.964832266323,1536.6536630488326,0.3776107947749765,0.12559378979550057,6.112874298809886,3.4701205970159656
4306.0,-30.187468840643746,5.01810923597729,35.00783631074247,24.107095354143553,4.990489160271691,-26.669699486602948,-40.19541243379933,1.472719806231188,-0.16817463112431597,-5.027424370325312,40.015542294526384,42253.538901370914,25752.360809905455,25752.360809905455,68005.89971127638,77388.78272488304,77388.78272488304,25752.360809905455,103141.1435347885,103141.1435347885,103141.1435347885,127956.87673886979,91629.5891528227,56494.34532931171,39039.159803901086,24815.733204081283,0.0,63854.89300798237,21093.37322346909,1536.6516374437308,0.0,0.8867228670054664,2.8157601839588673,0.0014959135982669303,354277.0471409842,1555203.4758715401,4.3897946209669305,1555203.4758715401,4.3897946209669305,0.85,0.09565640167497597,4.027634451161993,1.2674470053007831,1.0,0.0,4.027634451162935,1.2848582332340583,1.2851523762087833,3.13469170915784,19337.691075074858,1971.8957110812416,4632.441516551485,4632.441516551485,5.559133497507426,5.01810923597729,-2.3660895880873802,7.38419882406467,3.470144862342863,3.470144862342863,0.9914699606693894,0.0,0.0,0.00022891837755255857,7.71295946531647e-05,0.0001517887828993939,0.0006113497313055472,0.09565640167512242,0.07178168576707916,0.02387471590804326,0.09565644895538117,0.07178168576696926,0.02387471590800671,0.37761024773857055,0.37761024773857055,0.12559383765348767,0.0,4.858297542924674,4.806085273939004,5.015350203918786,4.859249739201005,4.807405364010606,5.015195287834388,24815.733204081283,21093.37322346909,0.85,1.0650068696031656,0.6617118424439125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526193379235075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.95899425888,1536.6516374437308,0.37761024773857055,0.12559383765348767,6.112874298809886,3.470144862342863
4307.0,-30.18744783794779,5.018089543165945,35.007831539290244,24.10708365440371,4.990494171568331,-26.669680080144612,-40.19538295743985,1.4727264137654488,-0.1678205934226753,-5.0274083329785935,40.015533642853654,42253.507313845366,25752.363137361375,25752.363137361375,68005.87045120675,77388.71520790529,77388.71520790529,25752.363137361375,103141.07834526667,103141.07834526667,103141.07834526667,127956.78892111598,91629.51518708514,56494.307293026264,39039.11988228764,24815.710575849316,0.0,63854.83045813696,21093.353989471918,1536.650147252986,0.0,0.8867229800164029,2.8157574014832325,0.0014959135982669303,354277.2686481273,1555203.102714922,4.38979082301656,1555203.102714922,4.38979082301656,0.85,0.09565625882501322,4.027634451161993,1.2674467635294424,1.0,0.0,4.027634451161264,1.2848582012848564,1.2851523448962454,3.1346917871048836,19337.67546519822,1971.8941193168125,4632.441516551485,4632.441516551485,5.5591339999327465,5.018089543165945,-2.366058282597616,7.384147825763561,3.470169142378061,3.470169142378061,0.9914768978223032,0.0,0.0,0.0002289188787320195,7.712985236349982e-05,0.00015178902636851967,0.000611350711910186,0.09565625882514986,0.07178154608963914,0.023874712735510714,0.09565627385668449,0.0717815460895366,0.02387471273547661,0.37760969994147975,0.37760969994147975,0.12559388315469128,0.0,4.858549551269334,4.806428621542864,5.015327057649472,4.859587739555934,4.807832429914015,5.0152649794492845,24815.710575849316,21093.353989471918,0.85,1.0650074546167843,0.661711995955367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526192134885725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.95316009203,1536.650147252986,0.37760969994147975,0.12559388315469128,6.112874298809886,3.470169142378061
4308.0,-30.187426680725608,5.018069804715256,35.00782674929423,24.10706210592764,4.990495075468801,-26.66966094529883,-40.19535348108036,1.4727293400423427,-0.16753781349791552,-5.0273936286130585,40.01552355981931,42253.47655300743,25752.368614082705,25752.368614082705,68005.84516709013,77388.62436772422,77388.62436772422,25752.368614082705,103140.99298180692,103140.99298180692,103140.99298180692,127956.67306464046,91629.41617312525,56494.26835840973,39039.05312746169,24815.68008283354,0.0,63854.73321029523,21093.32807040851,1536.6482352985333,0.0,0.886723091424343,2.8157554002752674,0.0014959135982669303,354277.4717442872,1555202.6678221128,4.389787078938617,1555202.6678221128,4.389787078938617,0.85,0.09565611268417842,4.027634451161993,1.2674464464792985,1.0,0.0,4.027634451162966,1.2848581865512807,1.2851523308080142,3.1346918230506553,19337.65456909483,1971.8919885072712,4632.441516551485,4632.441516551485,5.559135182186492,5.018069804715256,-2.3660280086851437,7.3840978134004,3.470193383773268,3.470193383773268,0.9914838239352194,0.0,0.0,0.00022891938359990258,7.713011007463172e-05,0.00015178927352527087,0.000611351707367232,0.09565611268433619,0.07178140403419461,0.023874708650141574,0.09565609887150373,0.07178140403407622,0.023874708650102196,0.3776091532570777,0.3776091532570777,0.12559392838491643,0.0,4.858805278718535,4.806766235590203,5.015336078695668,4.859855815115168,4.808144581867225,5.015400134090612,24815.68008283354,21093.32807040851,0.85,1.0650086806114103,0.6617125219809853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526190874758782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.947331884685,1536.6482352985333,0.3776091532570777,0.12559392838491643,6.112874298809886,3.470193383773268
4309.0,-30.187405311033228,5.018050267686038,35.00782197616674,24.107058788090967,4.9905136370617775,-26.669639853343387,-40.195319953467674,1.4727481793722277,-0.16731896982804528,-5.027367228935669,40.015514471160465,42253.429835596005,25752.344443506092,25752.344443506092,68005.7742791021,77388.53584004252,77388.53584004252,25752.344443506092,103140.88028354861,103140.88028354861,103140.88028354861,127956.53164186077,91629.32653453389,56494.2205300884,39039.0066716061,24815.65135831216,0.0,63854.65802991825,21093.303654565334,1536.6461592491007,0.0,0.8867232587877177,2.815755605088523,0.0014959135982669303,354277.83637589746,1555202.2758179358,4.389781454371953,1555202.2758179358,4.389781454371953,0.85,0.09565595756645728,4.027634451161993,1.267446142067202,1.0,0.0,4.027634451161965,1.2848580973559491,1.2851522422474964,3.134692040662139,19337.635651587894,1971.8900594584181,4632.441516551485,4632.441516551485,5.55912996451099,5.018050267686038,-2.365989132334114,7.384039400020152,3.4702175785792533,3.4702175785792533,0.9914907367369296,0.0,0.0,0.00022891989353893513,7.713040320674443e-05,0.0001517894903321907,0.0006113525805862515,0.09565595756660183,0.0717812550337458,0.02387470253285603,0.09565599465008236,0.07178125503363733,0.023874702532819956,0.3776086073438893,0.3776086073438893,0.1255939753344118,0.0,4.859043910612513,4.80710424512705,5.015275367862898,4.8600482591076,4.808506352412564,5.015082743086964,24815.65135831216,21093.303654565334,0.85,1.0650088243717302,0.6617125694385322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526189605360729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.941507473104,1536.6461592491007,0.3776086073438893,0.1255939753344118,6.112874298809886,3.4702175785792533
4310.0,-30.187383717335912,5.01803054695646,35.00781721358353,24.10703842705118,4.990506982659726,-26.669621081529822,-40.19529054695738,1.4727443468539554,-0.16687041632229693,-5.027358998789188,40.01550523202952,42253.401164395116,25752.366487549425,25752.366487549425,68005.76765194454,77388.48042770634,77388.48042770634,25752.366487549425,103140.84691525577,103140.84691525577,103140.84691525577,127956.47471916678,91629.25971208852,56494.1804487787,39038.97695923313,24815.62780391102,0.0,63854.60476314415,21093.283633324365,1536.6447936321667,0.0,0.8867233341687676,2.8157506685181453,0.0014959135982669303,354277.9500505118,1555201.8773238007,4.389778921047909,1555201.8773238007,4.389778921047909,0.85,0.09565582154415514,4.027634451161993,1.2674458876578139,1.0,0.0,4.027634451161616,1.2848581142227606,1.2851522597802723,3.1346919995118676,19337.621549245876,1971.8886214197385,4632.441516551485,4632.441516551485,5.559134723134116,5.01803054695646,-2.3659636323579254,7.383994179314385,3.4702418012499647,3.4702418012499647,0.99149765749999,0.0,0.0,0.00022892040882439838,7.713066030888289e-05,0.00015178974851551549,0.0006113536204543051,0.09565582154429705,0.07178112081023809,0.02387470073405896,0.095655750068881,0.0717811208101316,0.02387470073402354,0.3776080622967409,0.3776080622967409,0.1255940194349367,0.0,4.859329776300967,4.8074742363300516,5.015307794272246,4.860488582466871,4.808969814780141,5.015453155641239,24815.62780391102,21093.283633324365,0.85,1.0650096090046801,0.6617126724239487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526188323215037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.935688023252,1536.6447936321667,0.3776080622967409,0.1255940194349367,6.112874298809886,3.4702418012499647
4311.0,-30.187361893725242,5.018011047564314,35.00781243990939,24.10702983560043,4.990525553330322,-26.669599580042522,-40.195253177639074,1.4727632396478643,-0.16673723912418836,-5.027331721155744,40.01549538381498,42253.34046414633,25752.339927057514,25752.339927057514,68005.68039120384,77388.37053594636,77388.37053594636,25752.339927057514,103140.71046300388,103140.71046300388,103140.71046300388,127956.30469950284,91629.14853001713,56494.11845821813,39038.92230199889,24815.59423649896,0.0,63854.51653849785,21093.255101024115,1536.6424178966759,0.0,0.8867235087543408,2.8157521021500957,0.0014959135982669303,354278.32680883,1555201.4525592912,4.38977305376765,1555201.4525592912,4.38977305376765,0.85,0.09565566365085612,4.027634451161993,1.2674454942299054,1.0,0.0,4.027634451162061,1.2848580247549273,1.285152170961111,3.1346922177882033,19337.59808515999,1971.8862287488582,4632.441516551485,4632.441516551485,5.559128989550256,5.018011047564314,-2.365924162557363,7.383935210121677,3.470265935942685,3.470265935942685,0.9915045531264814,0.0,0.0,0.00022892092959731465,7.713098703127037e-05,0.00015178994256604428,0.0006113544020189002,0.09565566365101216,0.07178096983505688,0.02387469381595528,0.09565566971623385,0.07178096983493978,0.023874693815916333,0.3776075201079852,0.3776075201079852,0.12559406686613736,0.0,4.859572419536619,4.807814082283244,5.01525764372019,4.8605944820315585,4.809225200751541,5.015108930055533,24815.59423649896,21093.255101024115,0.85,1.0650097139206003,0.6617126360775406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526187027629645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.929873773286,1536.6424178966759,0.3776075201079852,0.12559406686613736,6.112874298809886,3.470265935942685
4312.0,-30.187339893073236,5.017991511747298,35.007807708720534,24.107012967020296,4.9905299890288415,-26.66957933285645,-40.195223526656605,1.4727694288123574,-0.16646475623838342,-5.027316494992404,40.01548707394322,42253.31263981478,25752.344298041917,25752.344298041917,68005.6569378567,77388.28436073907,77388.28436073907,25752.344298041917,103140.62865878099,103140.62865878099,103140.62865878099,127956.20223935912,91629.05527017826,56494.08354925513,39038.85746769237,24815.573580578133,0.0,63854.431048270504,21093.237543491414,1536.6410552909063,0.0,0.8867236163956854,2.8157502972736403,0.0014959135982669303,354278.53711253667,1555201.0941452933,4.389769436276303,1555201.0941452933,4.389769436276303,0.85,0.09565552399329341,4.027634451161993,1.2674452590523289,1.0,0.0,4.027634451161867,1.284857994713943,1.285152141587833,3.134692291079758,19337.578403417763,1971.8842217696936,4632.441516551485,4632.441516551485,5.5591299331098005,5.017991511747298,-2.3658935267472607,7.383885038494559,3.470290104537648,3.470290104537648,0.9915114584393281,0.0,0.0,0.00022892145459604238,7.71312462726553e-05,0.0001517902083233871,0.0006113554723923297,0.0956555239934246,0.07178083290903665,0.023874691084387945,0.09565553519161786,0.0717808329089382,0.023874691084355203,0.3776069786237927,0.3776069786237927,0.12559411197382725,0.0,4.859822559094766,4.808152655522576,5.015241382571617,4.860851738754036,4.809535828682158,5.0152053016987,24815.573580578133,21093.237543491414,0.85,1.0650107724935813,0.6617130862519713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526185718250062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.924064849043,1536.6410552909063,0.3776069786237927,0.12559411197382725,6.112874298809886,3.470290104537648
4313.0,-30.187317671277352,5.017972018666692,35.007802975190245,24.107000848185294,4.990537530161434,-26.66955857599306,-40.19518626211209,1.4727784348774493,-0.16616855602495662,-5.027297586836308,40.015477543363396,42253.25409694129,25752.33916967281,25752.33916967281,68005.5932666141,77388.20489301861,77388.20489301861,25752.33916967281,103140.54406269142,103140.54406269142,103140.54406269142,127956.08856588617,91628.9698860203,56494.019089944384,39038.83421786213,24815.544503194753,0.0,63854.378721056884,21093.21282771554,1536.6391282719646,0.0,0.8867237472093287,2.8157486104434066,0.0014959135982669303,354278.7982720492,1555200.6830808767,4.3897650400367585,1555200.6830808767,4.3897650400367585,0.85,0.09565537625799604,4.027634451161993,1.2674449321115393,1.0,0.0,4.027634451163402,1.2848579514828284,1.2851520990281877,3.134692396551527,19337.560383774937,1971.8823842774993,4632.441516551485,4632.441516551485,5.5591288260544625,5.017972018666692,-2.3658602177283172,7.383832236395008,3.470314229645456,3.470314229645456,0.9915183513272732,0.0,0.0,0.00022892198487302652,7.713157208128598e-05,0.00015179041279174052,0.0006113562959161142,0.09565537625814649,0.07178068993194751,0.023874686326198973,0.09565537204243663,0.07178068993183462,0.023874686326161423,0.37760643785260345,0.37760643785260345,0.12559415724523196,0.0,4.860076731405911,4.80849780176419,5.015221511361062,4.861129030811355,4.809914249912083,5.0151779942348185,24815.544503194753,21093.21282771554,0.85,1.0650106481137573,0.661712711692357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452618439824853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.91826019898,1536.6391282719646,0.37760643785260345,0.12559415724523196,6.112874298809886,3.470314229645456
4314.0,-30.187295237095693,5.017952589720566,35.00779825738717,24.106988380104326,4.990547307222913,-26.669537404364252,-40.1951527344994,1.47278947449174,-0.16592789889284631,-5.027277643195784,40.0154685343921,42253.21188978551,25752.331473535105,25752.331473535105,68005.54336332061,77388.11492166546,77388.11492166546,25752.331473535105,103140.44639520056,103140.44639520056,103140.44639520056,127955.96445846335,91628.8748176471,56493.97178576804,39038.78114653229,24815.518063262785,0.0,63854.29920979508,21093.190353773367,1536.6373271461932,0.0,0.8867238814064123,2.8157477747640933,0.0014959135982669303,354279.0737338398,1555200.2945140882,4.389760530091223,1555200.2945140882,4.389760530091223,0.85,0.09565522938394619,4.027634451161993,1.2674446189077577,1.0,0.0,4.027634451161167,1.2848578987270276,1.285152046948189,3.1346925252608635,19337.54032035602,1971.8803383781435,4632.441516551485,4632.441516551485,5.559127164697772,5.017952589720566,-2.365826150917712,7.383778740638277,3.4703383350857187,3.4703383350857187,0.9915252385959196,0.0,0.0,0.0002289225202193024,7.713186521853587e-05,0.00015179065500076652,0.0006113572714455317,0.09565522938408907,0.07178054767195899,0.023874681712130082,0.09565524601004222,0.07178054767185177,0.023874681712094416,0.37760589827629437,0.37760589827629437,0.12559420241775734,0.0,4.860323818694212,4.808837059466271,5.0151909566577615,4.861349744302913,4.810231917182136,5.015106675280151,24815.518063262785,21093.190353773367,0.85,1.06501119274501,0.6617128746642635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452618306497897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.912460712521,1536.6373271461932,0.37760589827629437,0.12559420241775734,6.112874298809886,3.4703383350857187
4315.0,-30.187272604612552,5.017933157126497,35.00779355019538,24.106971371825807,4.990552501199461,-26.669516512574234,-40.19512297874314,1.4727964091614825,-0.16566894041494606,-5.027260896404778,40.01545940786133,42253.18637982536,25752.33191128828,25752.33191128828,68005.51829111364,77388.0251463324,77388.0251463324,25752.33191128828,103140.35705762067,103140.35705762067,103140.35705762067,127955.84902052526,91628.77800978697,56493.93924328132,39038.70974056183,24815.491962904583,0.0,63854.20170346642,21093.168168468896,1536.6356176302575,0.0,0.8867239997495523,2.815746325251077,0.0014959135982669303,354279.30504083796,1555199.9008769062,4.389756552948069,1555199.9008769062,4.389756552948069,0.85,0.09565508563990291,4.027634451161993,1.2674443716416137,1.0,0.0,4.027634451163664,1.2848578651669635,1.2851520140744035,3.1346926071379992,19337.519889832318,1971.8782550445176,4632.441516551485,4632.441516551485,5.559127259195065,5.017933157126497,-2.365794448613394,7.383727605739891,3.470362427384748,3.470362427384748,0.991532122109928,0.0,0.0,0.00022892306029881023,7.713212537870744e-05,0.0001517909349201028,0.000611358398858294,0.09565508564004689,0.07178040790574622,0.02387467773430067,0.09565510311727107,0.07178040790563818,0.023874677734264733,0.37760535952874885,0.37760535952874885,0.1255942468497999,0.0,4.86057114394157,4.809170761201187,5.015178077908558,4.861591955989809,4.810537332399804,5.015158419163242,24815.491962904583,21093.168168468896,0.85,1.0650124263854333,0.6617134856065641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452618171896687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.906666221585,1536.6356176302575,0.37760535952874885,0.1255942468497999,6.112874298809886,3.470362427384748
4316.0,-30.187249770906917,5.017913671530198,35.0077888236664,24.106955096963816,4.990553037318961,-26.66949590543641,-40.19508952097965,1.472799171848758,-0.16529935000994556,-5.027246563884452,40.01544943023991,42253.146226399826,25752.33827155585,25752.33827155585,68005.48449795568,77387.95720830414,77387.95720830414,25752.33827155585,103140.29547986,103140.29547986,103140.29547986,127955.75716096503,91628.7010724169,56493.89009051395,39038.67886878105,24815.46168110503,0.0,63854.14054988608,21093.142428939274,1536.6337259451414,0.0,0.8867241088812683,2.8157431393622754,0.0014959135982669303,354279.5030019772,1555199.4705313465,4.38975288537273,1555199.4705313465,4.38975288537273,0.85,0.09565494182043598,4.027634451161993,1.2674440573388712,1.0,0.0,4.027634451162094,1.2848578511161357,1.2851520007204917,3.1346926414180762,19337.503652816435,1971.876599329683,4632.441516551485,4632.441516551485,5.559128632178952,5.017913671530198,-2.3657645693543943,7.383678240884592,3.4703864862017384,3.4703864862017384,0.9915389960576395,0.0,0.0,0.00022892360518128366,7.713241790719364e-05,0.00015179118727409003,0.0006113594152479069,0.09565494182059203,0.07178026804361332,0.023874673776978713,0.09565488890370742,0.07178026804349621,0.023874673776939765,0.377604821333324,0.377604821333324,0.12559429174142758,0.0,4.860840971974255,4.809523464800975,5.015198237946549,4.861947213874487,4.810961465629816,5.015306141868564,24815.46168110503,21093.142428939274,0.85,1.0650129171314484,0.6617134905040267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526180361057268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.900876451093,1536.6337259451414,0.377604821333324,0.12559429174142758,6.112874298809886,3.4703864862017384
4317.0,-30.187226744293856,5.017894371734179,35.00778410951332,24.106946680136048,4.9905705335478805,-26.669473428557176,-40.19505574889479,1.4728172178114731,-0.1651521020850737,-5.027220941239884,40.01544033765774,42253.10576371815,25752.315975522255,25752.315975522255,68005.42173924041,77387.85227523601,77387.85227523601,25752.315975522255,103140.16825075827,103140.16825075827,103140.16825075827,127955.60094381176,91628.59392837004,56493.84741685335,39038.60723501855,24815.432693053484,0.0,63854.03992807203,21093.11778909546,1536.6316480648811,0.0,0.886724272300697,2.8157441947957165,0.0014959135982669303,354279.85690281924,1555199.0783585613,4.3897473933584665,1555199.0783585613,4.3897473933584665,0.85,0.09565478941546358,4.027634451161993,1.2674437655648219,1.0,0.0,4.027634451160223,1.2848577655510478,1.2851519158418645,3.1346928501728963,19337.481040923296,1971.874293558279,4632.441516551485,4632.441516551485,5.559123819158968,5.017894371734179,-2.365726391663515,7.383620763397694,3.4704104966420655,3.4704104966420655,0.9915458561834473,0.0,0.0,0.0002289241546683352,7.71327131849e-05,0.00015179144148343517,0.0006113604391102233,0.09565478941560823,0.07178012148793181,0.02387466792767643,0.09565481303974567,0.07178012148782326,0.023874667927640324,0.37760428495484333,0.37760428495484333,0.12559433899649064,0.0,4.861076874415858,4.809853083537007,5.015151849449978,4.8620688391548015,4.81122015567712,5.015015035651288,24815.432693053484,21093.11778909546,0.85,1.0650136125426781,0.6617138995639726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452617899107491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.895091466176,1536.6316480648811,0.37760428495484333,0.12559433899649064,6.112874298809886,3.4704104966420655
4318.0,-30.18720350304999,5.017875007500532,35.007779426850036,24.106930125877284,4.990572782678204,-26.66945228332872,-40.19501841450108,1.4728215629572252,-0.1648335058266639,-5.02720706118511,40.01543182655911,42253.05135076422,25752.32370803758,25752.32370803758,68005.3750588018,77387.77627340237,77387.77627340237,25752.32370803758,103140.09998143995,103140.09998143995,103140.09998143995,127955.51092233197,91628.50945595952,56493.784533322505,39038.58324737446,24815.410940892027,0.0,63853.994188266486,21093.09929975822,1536.6302524770485,0.0,0.8867243738155086,2.8157416265413127,0.0014959135982669303,354280.0486147258,1555198.7112658485,4.389743981764842,1555198.7112658485,4.389743981764842,0.85,0.09565465157611411,4.027634451161993,1.2674434259859848,1.0,0.0,4.0276344511609565,1.2848577440764006,1.2851518950749332,3.1346929025650176,19337.463213697458,1971.872475687157,4632.441516551485,4632.441516551485,5.559125488368455,5.017875007500532,-2.3656968386797868,7.383571846180319,3.47043453065615,3.47043453065615,0.9915527230446143,0.0,0.0,0.00022892470927837874,7.713303960997214e-05,0.00015179166966840658,0.0006113613581558753,0.09565465157624772,0.07177998618040031,0.023874665395847414,0.09565464986853343,0.07177998618030004,0.023874665395814065,0.377603748864572,0.377603748864572,0.12559438411846427,0.0,4.861330996130334,4.8101925691073575,5.0151488186108395,4.862373555358431,4.811576839580312,5.015163098273717,24815.410940892027,21093.09929975822,0.85,1.0650136443821419,0.661713521415524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526177609518696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.889311106961,1536.6302524770485,0.377603748864572,0.12559438411846427,6.112874298809886,3.47043453065615
4319.0,-30.187180072919325,5.017855648207315,35.00777472464866,24.10691325729715,4.990577125942475,-26.6694307585818,-40.194988588895626,1.472827811605267,-0.16455481915994596,-5.0271900071685405,40.01542189214153,42253.028872357165,25752.323115185958,25752.323115185958,68005.35198754312,77387.69043478226,77387.69043478226,25752.323115185958,103140.01354996822,103140.01354996822,103140.01354996822,127955.39335676919,91628.4159186056,56493.75435618178,39038.51284713759,24815.379806800964,0.0,63853.89265393855,21093.07283578082,1536.628247505079,0.0,0.8867244966493801,2.8157399535520415,0.0014959135982669303,354280.2841656389,1555198.2827839646,4.3897398537053585,1555198.2827839646,4.3897398537053585,0.85,0.09565450572440819,4.027634451161993,1.2674431897094478,1.0,0.0,4.027634451161717,1.284857713686666,1.2851518653966665,3.1346929767074574,19337.443473387906,1971.8704627357872,4632.441516551485,4632.441516551485,5.559125360390235,5.017855648207315,-2.3656650042353795,7.383520652442694,3.470458513065224,3.470458513065224,0.9915595751614925,0.0,0.0,0.00022892526839711692,7.713330038451999e-05,0.00015179196801259692,0.0006113625597772146,0.09565450572456446,0.0717798447827791,0.023874660941785357,0.09565448147667276,0.07177984478266183,0.02387466094174635,0.37760321382320183,0.37760321382320183,0.1255944301334052,0.0,4.861585415270383,4.810529886924996,5.0151535040449176,4.862635188008596,4.8119115058136686,5.015204686391371,24815.379806800964,21093.07283578082,0.85,1.0650149765512926,0.6617142215800522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526176215085265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.88353581507,1536.628247505079,0.37760321382320183,0.1255944301334052,6.112874298809886,3.470458513065224
4320.0,-30.18715643099853,5.017836330078146,35.00777002054597,24.10689586484807,4.990584580888921,-26.66940873202527,-40.19495111480353,1.472836881915985,-0.16435240979581067,-5.027171263460824,40.01541243236009,42252.97564011471,25752.318175500255,25752.318175500255,68005.29381561496,77387.58998423419,77387.58998423419,25752.318175500255,103139.90815973445,103139.90815973445,103139.90815973445,127955.25901420639,91628.30894352816,56493.694599410024,39038.46038235348,24815.35085447193,0.0,63853.81123682541,21093.04822630114,1536.626327263637,0.0,0.8867246263683243,2.8157394806760188,0.0014959135982669303,354280.5430547907,1555197.8747737189,4.389735494261118,1555197.8747737189,4.389735494261118,0.85,0.09565436004644129,4.027634451161993,1.267442819909193,1.0,0.0,4.027634451161979,1.2848576700849874,1.285151822509927,3.1346930830833455,19337.420897154403,1971.8681606006542,4632.441516551485,4632.441516551485,5.559124294065773,5.017836330078146,-2.3656319485418535,7.38346827862,3.470482464690938,3.470482464690938,0.9915664184831251,0.0,0.0,0.00022892583257112833,7.713362803332277e-05,0.00015179220453780557,0.0006113635124142935,0.09565436004659078,0.07177970339146612,0.02387465665512466,0.09565435987148681,0.07177970339135395,0.023874656655087347,0.37760267971576605,0.37760267971576605,0.12559447732882004,0.0,4.861825042498822,4.810850170684773,5.015150144833399,4.862818853665033,4.812166857481884,5.015172362760552,24815.35085447193,21093.04822630114,0.85,1.065015423486505,0.6617142316439651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452617480931922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.87776508192,1536.626327263637,0.37760267971576605,0.12559447732882004,6.112874298809886,3.470482464690938
4321.0,-30.18713260322865,5.0178170654082965,35.007765330553404,24.106883501540892,4.990593594917564,-26.66938638227633,-40.19491734271867,1.4728473739655485,-0.16410228847757935,-5.027151921306199,40.01540343514265,42252.93868556446,25752.311760381992,25752.311760381992,68005.25044594645,77387.50349776912,77387.50349776912,25752.311760381992,103139.81525815112,103139.81525815112,103139.81525815112,127955.13958367598,91628.21648865096,56493.65167644731,39038.405346892934,24815.324325524845,0.0,63853.72967241778,21093.025676696117,1536.6245331461369,0.0,0.886724757459014,2.8157384503879923,0.0014959135982669303,354280.8102098812,1555197.4867144164,4.389731088717716,1555197.4867144164,4.389731088717716,0.85,0.09565421537497332,4.027634451161993,1.267442515497096,1.0,0.0,4.027634451163272,1.284857619822366,1.28515177296642,3.134693205710078,19337.401385292895,1971.8661709445016,4632.441516551485,4632.441516551485,5.559122909241327,5.0178170654082965,-2.3655984593177792,7.383415524726075,3.4705063964689837,3.4705063964689837,0.9915732561339954,0.0,0.0,0.00022892640118140606,7.713392331531205e-05,0.000151792477866094,0.0006113646132807246,0.0956542153751159,0.07177956268701949,0.023874652688096413,0.09565422732944323,0.07177956268691249,0.023874652688060823,0.3776021455469568,0.3776021455469568,0.12559452498369578,0.0,4.862062672967852,4.811171732672506,5.0151349344722576,4.86304963282862,4.812494667527687,5.015110886167179,24815.324325524845,21093.025676696117,0.85,1.065016104694695,0.6617144981558691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526173390846406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.871999372635,1536.6245331461369,0.3776021455469568,0.12559452498369578,6.112874298809886,3.4705063964689837
4322.0,-30.187108592956292,5.01779781686758,35.00776065304371,24.106876796018355,4.990600151708908,-26.669364113992025,-40.194883640483,1.472855672745014,-0.1637091814683913,-5.027134335166095,40.01539441874732,42252.90256204603,25752.309824886066,25752.309824886066,68005.2123869321,77387.4498169886,77387.4498169886,25752.309824886066,103139.75964187467,103139.75964187467,103139.75964187467,127955.05781522603,91628.15577096766,56493.60851602659,39038.38583882341,24815.298173351366,0.0,63853.684012174774,21093.00344734866,1536.622803395042,0.0,0.8867248796767598,2.81573533523305,0.0014959135982669303,354281.053110923,1555197.097828023,4.389726981366687,1555197.097828023,4.389726981366687,0.85,0.0956540725483506,4.027634451161993,1.2674422468012199,1.0,0.0,4.027634451162021,1.2848575798122412,1.2851517336833542,3.134693303323594,19337.388571312025,1971.864864282097,4632.441516551485,4632.441516551485,5.559122491427972,5.01779781686758,-2.365566273218626,7.383364090086205,3.470530312177043,3.470530312177043,0.9915800891934409,0.0,0.0,0.00022892697414811898,7.713421798762542e-05,0.00015179275616049355,0.0006113657341488357,0.09565407254849292,0.07177942342892275,0.02387464911957017,0.09565402701154438,0.07177942342881595,0.02387464911953465,0.37760161162011713,0.37760161162011713,0.125594572284931,0.0,4.862328547730783,4.811529324728838,5.015124541430566,4.863425153697676,4.812993050819728,5.0151164220526425,24815.298173351366,21093.00344734866,0.85,1.0650162702275057,0.6617144056087634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526171961223255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.86623817459,1536.622803395042,0.37760161162011713,0.125594572284931,6.112874298809886,3.470530312177043
4323.0,-30.187084371843177,5.017778712860204,35.007756004602626,24.106863315124087,4.990615901270783,-26.66934073659536,-40.194845956843324,1.47287226602329,-0.1636177494859794,-5.027110635946052,40.015385910413016,42252.85098989784,25752.292480885128,25752.292480885128,68005.14347078296,77387.33170605262,77387.33170605262,25752.292480885128,103139.62418693774,103139.62418693774,103139.62418693774,127954.89706297891,91628.0342596894,56493.553543536014,39038.3119068371,24815.272876041174,0.0,63853.58478287827,21092.981944634997,1536.62097681152,0.0,0.8867250311840391,2.815736899951191,0.0014959135982669303,354281.3804464741,1555196.730854893,4.3897218896883485,1555196.730854893,4.3897218896883485,0.85,0.09565392523486693,4.027634451161993,1.2674419319489973,1.0,0.0,4.027634451163185,1.2848575009848742,1.2851516555806262,3.1346934956403447,19337.36292732974,1971.862249323647,4632.441516551485,4632.441516551485,5.559118747397772,5.017778712860204,-2.365529583556618,7.383308296416821,3.4705542006429404,3.4705542006429404,0.9915869144694115,0.0,0.0,0.00022892755214754836,7.713454747220187e-05,0.00015179300467534648,0.000611366735075819,0.09565392523500271,0.07177928092706633,0.02387464430793638,0.09565398280655339,0.07177928092696444,0.02387464430790249,0.3776010802870519,0.3776010802870519,0.1255946195853643,0.0,4.862552473489927,4.8118461576107165,5.0150686215772,4.863492886460051,4.813158439510744,5.014890023462499,24815.272876041174,21092.981944634997,0.85,1.0650168459926135,0.6617146262589714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526170520650552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.860481426942,1536.62097681152,0.3776010802870519,0.1255946195853643,6.112874298809886,3.4705542006429404
4324.0,-30.187059945527494,5.017759564761939,35.00775138337549,24.106846551317744,4.990619443521437,-26.669318395310636,-40.19481221968306,1.4728778933048834,-0.16333244949987602,-5.027095792944562,40.01537740619399,42252.816603747335,25752.297771791684,25752.297771791684,68005.11437553902,77387.24955744168,77387.24955744168,25752.297771791684,103139.54732923336,103139.54732923336,103139.54732923336,127954.79783006203,91627.94368571487,56493.51073202177,39038.25883743677,24815.250500828668,0.0,63853.50933826544,21092.962925704367,1536.619521438722,0.0,0.8867251375770869,2.8157348819211805,0.0014959135982669303,354281.585459336,1555196.364059325,4.389718314156716,1555196.364059325,4.389718314156716,0.85,0.09565378712197306,4.027634451161993,1.2674416176462548,1.0,0.0,4.027634451162111,1.2848574734531852,1.2851516287916134,3.134693562809979,19337.343812417676,1971.8603001450726,4632.441516551485,4632.441516551485,5.559119889539887,5.017759564761939,-2.365499403740198,7.383258968502137,3.470578100628828,3.470578100628828,0.991593743036808,0.0,0.0,0.0002289281350451824,7.713484245208274e-05,0.00015179329259309965,0.0006113678947032808,0.09565378712210709,0.07177914571693113,0.02387464140517597,0.09565383513233597,0.07177914571683054,0.023874641405142515,0.37760054879467775,0.37760054879467775,0.12559466411626746,0.0,4.862789066386938,4.81216743959709,5.015050102858936,4.8637633434447025,4.813480722184067,5.015004262668583,24815.250500828668,21092.962925704367,0.85,1.065017648682085,0.6617148695761116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452616906742806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.854729703475,1536.619521438722,0.37760054879467775,0.12559466411626746,6.112874298809886,3.470578100628828
4325.0,-30.187035341533335,5.017740387662579,35.007746739742146,24.10683527067306,4.9906215975399615,-26.669296032861,-40.19477848252279,1.4728822888679478,-0.16291990865670414,-5.027080341285295,40.015367511108806,42252.782965650425,25752.301251923225,25752.301251923225,68005.08421757365,77387.19519997027,77387.19519997027,25752.301251923225,103139.4964518935,103139.4964518935,103139.4964518935,127954.71624029895,91627.88026938563,56493.46803506703,39038.23581590955,24815.219788405444,0.0,63853.45560431499,21092.936820144627,1536.6175785606417,0.0,0.8867252521080389,2.8157312621078487,0.0014959135982669303,354281.79887913336,1555195.9372743757,4.38971446513668,1555195.9372743757,4.38971446513668,0.85,0.09565364363162386,4.027634451161993,1.2674413654347885,1.0,0.0,4.027634451162308,1.2848574516754876,1.2851516077633591,3.1346936159414827,19337.33042890919,1971.8589354070139,4632.441516551485,4632.441516551485,5.559120640792016,5.017740387662579,-2.3654688304838665,7.383209218146446,3.4706019554739522,3.4706019554739522,0.9916005587068435,0.0,0.0,0.00022892872218422994,7.713513743300603e-05,0.0001517935847512239,0.0006113690714094071,0.09565364363177907,0.07177900648605663,0.02387463714572244,0.0956536035747088,0.07177900648594016,0.023874637145683702,0.37760001765599066,0.37760001765599066,0.1255947086632688,0.0,4.863057527223816,4.812523008673679,5.015056173854305,4.86416043262858,4.813974595122659,5.015109850309102,24815.219788405444,21092.936820144627,0.85,1.0650180726159182,0.6617148996207988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526167601894078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.848982898271,1536.6175785606417,0.37760001765599066,0.1255947086632688,6.112874298809886,3.4706019554739522
4326.0,-30.18701054537502,5.017721310403197,35.00774209641189,24.106822488270723,4.990633120002914,-26.669272560549626,-40.19474453581495,1.4728951351778536,-0.16272869045218386,-5.0270588210801925,40.01535823267168,42252.74947654452,25752.28927112585,25752.28927112585,68005.03874767038,77387.09688017136,77387.09688017136,25752.28927112585,103139.3861512972,103139.3861512972,103139.3861512972,127954.57675565033,91627.77660591804,56493.42920229247,39038.16378180619,24815.190604353123,0.0,63853.35438615932,21092.912013700156,1536.615580631947,0.0,0.8867253953083154,2.81573126053727,0.0014959135982669303,354282.09611843445,1555195.5370861553,4.389709652633032,1555195.5370861553,4.389709652633032,0.85,0.09565349635716064,4.027634451161993,1.2674410692648967,1.0,0.0,4.027634451161694,1.2848573903504459,1.2851515471846011,3.1346937655574774,19337.308551564434,1971.8567045386992,4632.441516551485,4632.441516551485,5.559118054510605,5.017721310403197,-2.3654338119406324,7.38315512234383,3.4706257696569147,3.4706257696569147,0.9916073627591185,0.0,0.0,0.00022892931391040202,7.713543424716253e-05,0.0001517938796632395,0.0006113702592072012,0.09565349635730784,0.07177886432498241,0.023874632032325423,0.095653494598792,0.07177886432487196,0.023874632032288682,0.3775994890945247,0.3775994890945247,0.12559475470257883,0.0,4.8633039320593525,4.812859258392791,5.01503195454444,4.864330130627991,4.814245076234499,5.0149760134762005,24815.190604353123,21092.912013700156,0.85,1.0650190487472804,0.6617154240796332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526166125699997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.84324046677,1536.615580631947,0.3775994890945247,0.12559475470257883,6.112874298809886,3.4706257696569147
4327.0,-30.186985540217993,5.017702175016246,35.00773746036401,24.106800730247073,4.9906347299673905,-26.669249891442092,-40.19470695694906,1.4728990811918465,-0.16248731446262354,-5.027044756250536,40.01534915812618,42252.70169214682,25752.296246434133,25752.296246434133,68004.99793858096,77387.00246632025,77387.00246632025,25752.296246434133,103139.29871275439,103139.29871275439,103139.29871275439,127954.46377642715,91627.67275088154,56493.3719767095,39038.11197130226,24815.165063672754,0.0,63853.27703497502,21092.89030412184,1536.6139600015767,0.0,0.886725499804397,2.815729729158296,0.0014959135982669303,354282.2903834237,1555195.1456920577,4.389706140854346,1555195.1456920577,4.389706140854346,0.85,0.09565335807780445,4.027634451161993,1.2674407357303425,1.0,0.0,4.027634451161576,1.2848573706562465,1.2851515282526265,3.1346938136058333,19337.28663379059,1971.8544695477651,4632.441516551485,4632.441516551485,5.5591195602626495,5.017702175016246,-2.3654042908477835,7.38310646586403,3.470649581996439,3.470649581996439,0.9916141662846968,0.0,0.0,0.00022892991062546994,7.7135762820444e-05,0.00015179414780502594,0.0006113713391842981,0.09565335807794666,0.07177872905863263,0.023874629019314034,0.0956533529651052,0.0717787290585259,0.023874629019278542,0.37759896165984064,0.37759896165984064,0.1255948001021713,0.0,4.863549347811954,4.813182134845931,5.015044014235912,4.864557441787895,4.814500319900901,5.015119007402632,24815.165063672754,21092.89030412184,0.85,1.065019699792884,0.6617154773278637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526164637976713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.83750270509,1536.6139600015767,0.37759896165984064,0.1255948001021713,6.112874298809886,3.470649581996439
4328.0,-30.186960321602932,5.017683210793829,35.00773283758203,24.106797656882577,4.990651519537094,-26.669225512127902,-40.1946691685356,1.4729167100624154,-0.16224738374160097,-5.027019862931979,40.01534027242777,42252.653783376685,25752.275706689936,25752.275706689936,68004.92949006663,77386.92199013193,77386.92199013193,25752.275706689936,103139.19769682187,103139.19769682187,103139.19769682187,127954.3345646608,91627.58889285357,56493.320686099716,39038.07578528206,24815.136867838937,0.0,63853.212653120994,21092.866337663098,1536.6119432290375,0.0,0.8867256587588057,2.815729480965331,0.0014959135982669303,354282.6342129089,1555194.7624431932,4.389700798906747,1555194.7624431932,4.389700798906747,0.8500000000000001,0.09565320891219148,4.027634451161993,1.2674404510995374,1.0,0.0,4.027634451160229,1.2848572869345851,1.2851514452850785,3.134694017863362,19337.268936225275,1971.852664898337,4632.441516551485,4632.441516551485,5.559115126370907,5.017683210793829,-2.3653668157681085,7.383050026561937,3.470673345005381,3.470673345005381,0.9916209557158231,0.0,0.0,0.00022893051243588316,7.713609322722238e-05,0.00015179441920866078,0.000611372432298928,0.0956532089123329,0.07177858539948567,0.023874623512847228,0.09565323613757723,0.07177858539937955,0.02387462351281193,0.37759843453943714,0.37759843453943714,0.1255948471747696,0.0,4.863784577775618,4.813511402921222,5.014996004164175,4.864772479190378,4.814875691673592,5.01485131646524,24815.136867838937,21092.866337663098,0.85,1.0650197016632446,0.661715394226315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526163137714188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.831769956889,1536.6119432290375,0.37759843453943714,0.1255948471747696,6.112874298809886,3.470673345005381
