time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4329.0,-30.18693490131554,5.0176642532304045,35.00772825760497,24.10678546819838,4.9906591316431665,-26.669201869130564,-40.19463522182775,1.4729260994585398,-0.1619766632014148,-5.027002633627137,40.015332273648404,42252.62286344699,25752.274907610998,25752.274907610998,68004.897771058,77386.84197217337,77386.84197217337,25752.274907610998,103139.11687978436,103139.11687978436,103139.11687978436,127954.23320804888,91627.50169596815,56493.28258724326,39038.02123191655,24815.116328264532,0.0,63853.13756018109,21092.848879024852,1536.610537371723,0.0,0.886725775472316,2.8157279332432665,0.0014959135982669303,354282.87218627584,1555194.4174480785,4.389696876541025,1555194.4174480785,4.389696876541025,0.85,0.09565307095073887,4.027634451161993,1.2674401642708109,1.0,0.0,4.027634451164061,1.284857241752389,1.2851514008720046,3.1346941280953438,19337.250534020826,1971.8507883957138,4632.441516551485,4632.441516551485,5.559114953874624,5.0176642532304045,-2.3653349523179767,7.382999205548382,3.4706971277566456,3.4706971277566456,0.991627750787613,0.0,0.0,0.0002289311190604253,7.71363900447785e-05,0.0001517947290156468,0.0006113736800882181,0.09565307095086616,0.07177845051632423,0.02387462043454193,0.0956531086362257,0.0717784505162287,0.02387462043451016,0.3775979082734675,0.3775979082734675,0.12559489194958,0.0,4.8640263684458205,4.81384408353631,5.014964032494333,4.865025970425734,4.8152074874195705,5.0148689197084195,24815.116328264532,21092.848879024852,0.85,1.065020457404523,0.661715688185631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526161624644884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.826042318471,1536.610537371723,0.3775979082734675,0.12559489194958,6.112874298809886,3.4706971277566456
4330.0,-30.186909337824858,5.0176452564288425,35.007723670404204,24.10676887901502,4.990661489324413,-26.66917862265167,-40.194601310044504,1.4729307741515487,-0.1616638968486086,-5.026987637016996,40.01532290328593,42252.5927975667,25752.27961618742,25752.27961618742,68004.87241375411,77386.76530340742,77386.76530340742,25752.27961618742,103139.04491959483,103139.04491959483,103139.04491959483,127954.13342786948,91627.41566343763,56493.24315759842,39037.96945093245,24815.08850827465,0.0,63853.0579592071,21092.82523203345,1536.608766107442,0.0,0.8867258857846797,2.8157255720973025,0.0014959135982669303,354283.0793214799,1555194.0132953248,4.389693169297895,1555194.0132953248,4.389693169297895,0.8499999999999999,0.09565293077414648,4.027634451161993,1.2674399071140217,1.0,0.0,4.02763445116095,1.284857218621455,1.2851513785196347,3.1346941845283864,19337.232377544155,1971.8489369503507,4632.441516551485,4632.441516551485,5.559115970309783,5.0176452564288425,-2.3653047707600336,7.382950027188876,3.4707208809096683,3.4707208809096683,0.9916345374027624,0.0,0.0,0.00022893172910383686,7.713668655802212e-05,0.00015179504254581472,0.0006113749428731239,0.09565293077429352,0.07177831415162672,0.023874616622666787,0.09565293006526857,0.07177831415151639,0.023874616622630088,0.3775973831175844,0.3775973831175844,0.12559493582714984,0.0,4.864280201981444,4.814182492960299,5.014963106141693,4.865323740168378,4.815564577916575,5.014987927515165,24815.08850827465,21092.82523203345,0.85,1.0650213879685986,0.6617160422381027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526160099475927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.820319560842,1536.608766107442,0.3775973831175844,0.12559493582714984,6.112874298809886,3.4707208809096683
4331.0,-30.186883528728174,5.017626343884396,35.00771908028559,24.106761475000553,4.9906720031797365,-26.6691543394192,-40.19456348670644,1.4729428138710683,-0.161366559310693,-5.026966841932199,40.01531364389625,42252.54747586971,25752.269505333476,25752.269505333476,68004.81698120318,77386.69293707784,77386.69293707784,25752.269505333476,103138.96244241131,103138.96244241131,103138.96244241131,127954.02175944837,91627.33713626061,56493.19167505365,39037.93940134107,24815.05931703706,0.0,63852.998718378134,21092.8004194815,1536.6067851900973,0.0,0.8867260252227663,2.8157240907485286,0.0014959135982669303,354283.3665461553,1555193.6139290126,4.389688483233957,1555193.6139290126,4.389688483233957,0.85,0.09565278509432817,4.027634451161993,1.2674395779753107,1.0,0.0,4.027634451162494,1.284857161020233,1.2851513216966177,3.1346943250593506,19337.215805012245,1971.8472470224028,4632.441516551485,4632.441516551485,5.55911378769098,5.017626343884396,-2.3652703494373233,7.38289669332172,3.470744590629915,3.470744590629915,0.9916413116085472,0.0,0.0,0.00022893234500987293,7.713701727383016e-05,0.00015179532773604276,0.0006113760915151114,0.09565278509447497,0.0717781735632243,0.02387461153125067,0.09565277147306174,0.07177817356311414,0.023874611531214028,0.3775968594191053,0.3775968594191053,0.12559498084902862,0.0,4.864536376244928,4.814531556525878,5.014939505263669,4.8656002826215285,4.815967255836085,5.01488465847217,24815.05931703706,21092.8004194815,0.85,1.065021507934757,0.6617159463758843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526158565715352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.814600519396,1536.6067851900973,0.3775968594191053,0.12559498084902862,6.112874298809886,3.470744590629915
4332.0,-30.186857572498447,5.01760748994562,35.007714517108255,24.1067488672212,4.990682301702029,-26.669129945318765,-40.19452566336838,1.4729546745227111,-0.1611583008423736,-5.026947198868337,40.015305248382,42252.502716945375,25752.26247265318,25752.26247265318,68004.76518959855,77386.60028021141,77386.60028021141,25752.26247265318,103138.86275286459,103138.86275286459,103138.86275286459,127953.89821625935,91627.23817182853,56493.140608564114,39037.88618140491,24815.035463394754,0.0,63852.92164479966,21092.78014388554,1536.605132856128,0.0,0.8867261556648326,2.8157236460281108,0.0014959135982669303,354283.6378591216,1555193.2518225382,4.389684099498125,1555193.2518225382,4.389684099498125,0.8499999999999999,0.0956526439495475,4.027634451161993,1.2674392515840012,1.0,0.0,4.027634451161311,1.284857104249553,1.2851512657088462,3.134694463564036,19337.194919361307,1971.8451172787147,4632.441516551485,4632.441516551485,5.559112269554104,5.01760748994562,-2.3652367659920706,7.382844255937691,3.470768294106388,3.470768294106388,0.9916480840303966,0.0,0.0,0.00022893296442861937,7.713734799094883e-05,0.00015179561643767053,0.0006113772542997336,0.09565264394968105,0.07177803654036918,0.02387460740931187,0.0956526675798065,0.07177803654026896,0.02387460740927854,0.377596337758507,0.377596337758507,0.12559502541014914,0.0,4.8647794757062,4.8148659947830765,5.014907497981142,4.865788898025983,4.8162410076818105,5.0148168341715404,24815.035463394754,21092.78014388554,0.85,1.0650219823596283,0.6617160441300891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526157017219201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.80888725037,1536.605132856128,0.377596337758507,0.12559502541014914,6.112874298809886,3.470768294106388
4333.0,-30.186831426152665,5.017588527037821,35.00770994404706,24.106727737840288,4.990680029869545,-26.669106637169385,-40.19449175158513,1.4729552408865774,-0.16083065357929627,-5.026935529606388,40.01529583413681,42252.475109689316,25752.27554893586,25752.27554893586,68004.75065862518,77386.52399915295,77386.52399915295,25752.27554893586,103138.7995480888,103138.7995480888,103138.7995480888,127953.80786013568,91627.15041748734,56493.10152802472,39037.832099402905,24815.008312046873,0.0,63852.84041144978,21092.757065239843,1536.603474197398,0.0,0.8867262491919174,2.8157207008212044,0.0014959135982669303,354283.7990368087,1555192.8457773104,4.38968095635593,1555192.8457773104,4.38968095635593,0.85,0.09565250809287193,4.027634451161993,1.2674389724479989,1.0,0.0,4.027634451161615,1.2848571003112106,1.28515126257134,3.1346944731724973,19337.17639951028,1971.8432287794794,4632.441516551485,4632.441516551485,5.55911509231671,5.017588527037821,-2.3652090866177984,7.38279761365562,3.4707919837413317,3.4707919837413317,0.9916548524975234,0.0,0.0,0.0002289335883858524,7.713764450759625e-05,0.00015179594387825613,0.0006113785731107169,0.09565250809301824,0.0717779036596425,0.023874604433375742,0.09565247436706481,0.07177790365953271,0.023874604433339226,0.37759581707365364,0.37759581707365364,0.1255950690769406,0.0,4.865040177252297,4.81520462718197,5.014933440900336,4.866104876027066,4.8165812937763235,5.015059410029949,24815.008312046873,21092.757065239843,0.85,1.065023109706971,0.6617164536052934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526155459895664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.803177789216,1536.603474197398,0.37759581707365364,0.1255950690769406,6.112874298809886,3.4707919837413317
4334.0,-30.18680507699273,5.017569750137257,35.00770537051423,24.106719251163327,4.990697279321152,-26.66908119419778,-40.19445375362409,1.472973396526602,-0.16069262102536186,-5.026909965429284,40.01528667427777,42252.43139657079,25752.25322806775,25752.25322806775,68004.68462463854,77386.41999810263,77386.41999810263,25752.25322806775,103138.67322617039,103138.67322617039,103138.67322617039,127953.65114597263,91627.04276453087,56493.05416300064,39037.76511281136,24814.977919802248,0.0,63852.74303261361,21092.73123183191,1536.601312219625,0.0,0.8867264125548737,2.8157218706198286,0.0014959135982669303,354284.1521334555,1555192.4507040747,4.389675466257515,1555192.4507040747,4.389675466257515,0.85,0.09565235859123834,4.027634451161993,1.2674386790255086,1.0,0.0,4.02763445116195,1.2848570140692948,1.2851511771176378,3.1346946835788336,19337.153680215837,1971.8409120561903,4632.441516551485,4632.441516551485,5.559110273935726,5.017569750137257,-2.365171210863647,7.382740961000904,3.4708156090807214,3.4708156090807214,0.9916616025944919,0.0,0.0,0.0002289342171846313,7.713797675407273e-05,0.0001517962404305586,0.0006113797675149868,0.09565235859138409,0.07177776020302412,0.023874598388359966,0.09565239714668934,0.07177776020291475,0.02387459838832359,0.37759529764679967,0.37759529764679967,0.12559511552257618,0.0,4.865265958234659,4.815519367452453,5.0148912765332625,4.866217344403935,4.816826818257653,5.01477124759009,24814.977919802248,21092.73123183191,0.85,1.0650236997634428,0.6617167781655021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452615389116586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.797473001927,1536.601312219625,0.37759529764679967,0.12559511552257618,6.112874298809886,3.4708156090807214
4335.0,-30.186778554674653,5.017550950405773,35.00770083557815,24.1067073768005,4.99070288962598,-26.66905675940845,-40.19441966721786,1.4729810943601267,-0.16038215390710775,-5.02689416239152,40.01527865142564,42252.40471527786,25752.255967778146,25752.255967778146,68004.660683056,77386.34929614754,77386.34929614754,25752.255967778146,103138.60526392568,103138.60526392568,103138.60526392568,127953.56259589727,91626.96362841899,56493.01904755069,39037.71620096478,24814.95733197158,0.0,63852.67353293636,21092.713732175842,1536.5999349264275,0.0,0.8867265220919691,2.815719633890164,0.0014959135982669303,354284.3704077685,1555192.104671066,4.389671785072245,1555192.104671066,4.389671785072245,0.85,0.0956522233335158,4.027634451161993,1.267438419670798,1.0,0.0,4.027634451161785,1.2848569767469693,1.285151140600038,3.1346947746349567,19337.1369791731,1971.839209023785,4632.441516551485,4632.441516551485,5.559110865353962,5.017550950405773,-2.365140490983495,7.382691441389268,3.4708392589274477,3.4708392589274477,0.9916683596935565,0.0,0.0,0.00022893485011728112,7.713827479983129e-05,0.00015179657531744982,0.0006113811163169672,0.0956522233336429,0.07177762769459076,0.023874595639052143,0.0956522472435265,0.07177762769449539,0.023874595639020422,0.37759477800264435,0.37759477800264435,0.12559516007674032,0.0,4.865509220573415,4.81584869110884,5.014875317104156,4.866512008484392,4.817195962878884,5.014841540092846,24814.95733197158,21092.713732175842,0.85,1.0650244840253709,0.6617170805460997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526152310267928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.791773149225,1536.5999349264275,0.37759477800264435,0.12559516007674032,6.112874298809886,3.4708392589274477
4336.0,-30.186751836975702,5.0175320718906,35.00769627690853,24.10668603787201,4.990701962889565,-26.66903280242394,-40.19438187880439,1.472982928338171,-0.16008562885616584,-5.026881115127103,40.01526889026077,42252.36348277272,25752.26542182072,25752.26542182072,68004.62890459344,77386.26666617833,77386.26666617833,25752.26542182072,103138.53208799905,103138.53208799905,103138.53208799905,127953.45963920883,91626.86983919199,56492.96665578799,39037.67020378222,24814.92755120978,0.0,63852.597754992,21092.688418528312,1536.5980933140931,0.0,0.8867266238927712,2.8157172587423647,0.0014959135982669303,354284.5506189387,1555191.683663102,4.389668363879165,1555191.683663102,4.389668363879165,0.85,0.09565208532004886,4.027634451161993,1.2674381202040244,1.0,0.0,4.027634451162354,1.2848569668497734,1.2851511315198394,3.134694798781371,19337.117185707753,1971.8371906520324,4632.441516551485,4632.441516551485,5.5591129061876225,5.0175320718906,-2.365111856637312,7.382643928527912,3.4708628705920117,3.4708628705920117,0.9916751058834319,0.0,0.0,0.0002289354877141579,7.713860521655801e-05,0.0001517968824975999,0.0006113823535263223,0.09565208532020093,0.07177749315507301,0.023874592165127925,0.0956520629002539,0.07177749315495889,0.023874592165089966,0.37759425927920026,0.37759425927920026,0.12559520467938395,0.0,4.8657615718973375,4.8161760331630035,5.014901759977988,4.866795486270917,4.817510151915485,5.015032350148999,24814.92755120978,21092.688418528312,0.85,1.0650252502730295,0.661717220102755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526150718981177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.786077643763,1536.5980933140931,0.37759425927920026,0.12559520467938395,6.112874298809886,3.4708628705920117
4337.0,-30.186724926236533,5.017513397077509,35.007691727338916,24.106682545412355,4.990720827820014,-26.669006692401663,-40.194343810994155,1.473002593985484,-0.15990203816659232,-5.026854726143823,40.015260037980184,42252.321769556074,25752.240977571015,25752.240977571015,68004.56274712709,77386.17633912856,77386.17633912856,25752.240977571015,103138.41731669958,103138.41731669958,103138.41731669958,127953.31581853802,91626.77628756486,56492.92171799365,39037.61618841245,24814.898501838437,0.0,63852.514690250886,21092.66372656267,1536.5959900141672,0.0,0.886726790341263,2.815717925897118,0.0014959135982669303,354284.9151085567,1555191.3018562244,4.389662770089145,1555191.3018562244,4.389662770089145,0.85,0.09565193640456755,4.027634451161993,1.2674378026044,1.0,0.0,4.02763445116299,1.2848568735154375,1.28515103898932,3.134695026491292,19337.097442385955,1971.835177393499,4632.441516551485,4632.441516551485,5.559107629434615,5.017513397077509,-2.3650734185559816,7.38258681563349,3.4708864271572777,3.4708864271572777,0.9916818363306508,0.0,0.0,0.0002289361299194431,7.713893807761524e-05,0.00015179719184182786,0.0006113835994517921,0.09565193640470857,0.07177735010337734,0.023874586301331224,0.0956519725900979,0.07177735010327152,0.02387458630129603,0.37759374139165697,0.37759374139165697,0.12559525188257795,0.0,4.865989829254602,4.81649637774899,5.0148526635287,4.866952687977232,4.817827810994061,5.014706475163848,24814.898501838437,21092.66372656267,0.85,1.0650255996497213,0.661717427645919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526149115972298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.78038693651,1536.5959900141672,0.37759374139165697,0.12559525188257795,6.112874298809886,3.4708864271572777
4338.0,-30.18669785341112,5.017494687144544,35.00768722051754,24.10666550220924,4.990725908901776,-26.66898181501316,-40.194305882882304,1.4730098705042065,-0.15966975476163725,-5.026839505601936,40.01525218397512,42252.28149897501,25752.245191955793,25752.245191955793,68004.5266909308,77386.086791781,77386.086791781,25752.245191955793,103138.33198373679,103138.33198373679,103138.33198373679,127953.21093706915,91626.67786956708,56492.872576762704,39037.56143644931,24814.878953332354,0.0,63852.44038978167,21092.647110332502,1536.594682573123,0.0,0.8867268963001751,2.815716649048309,0.0014959135982669303,354285.12533768837,1555190.963105934,4.389659209157023,1555190.963105934,4.389659209157023,0.8500000000000001,0.09565180282104538,4.027634451161993,1.267437461926602,1.0,0.0,4.027634451161655,1.2848568381371521,1.2851510044330918,3.1346951128045153,19337.076672055595,1971.8330594092372,4632.441516551485,4632.441516551485,5.55910853918917,5.017494687144544,-2.3650431683189717,7.382537855463516,3.4709100137084796,3.4709100137084796,0.9916885753452799,0.0,0.0,0.00022893677599447438,7.713926971848487e-05,0.0001517975062759895,0.0006113848658776542,0.09565180282116977,0.07177721893319886,0.023874583887970913,0.09565185925727573,0.07177721893310551,0.023874583887939865,0.3775932239665493,0.3775932239665493,0.12559529660112187,0.0,4.866220086578096,4.816808792110123,5.014835451630859,4.867169750840276,4.818087321832763,5.014795556673562,24814.878953332354,21092.647110332502,0.85,1.0650262742630208,0.6617175669567151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526147501381732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.774700987085,1536.594682573123,0.3775932239665493,0.12559529660112187,6.112874298809886,3.4709100137084796
4339.0,-30.18667056746564,5.017475999794822,35.00768270843407,24.106658691912912,4.990732517108342,-26.668956593001717,-40.19426788492126,1.4730185426447706,-0.15928976843525788,-5.026821625179277,40.01524301705976,42252.24193181153,25752.242481966627,25752.242481966627,68004.48441377815,77386.03264732618,77386.03264732618,25752.242481966627,103138.2751292928,103138.2751292928,103138.2751292928,127953.12590268951,91626.61538695317,56492.82467143968,39037.54523945943,24814.850773396713,0.0,63852.396012856145,21092.623157387206,1536.5928249072608,0.0,0.8867270205599538,2.8157137409299167,0.0014959135982669303,354285.3723057435,1555190.5677287143,4.389655033193427,1555190.5677287143,4.389655033193427,0.85,0.09565166180410858,4.027634451161993,1.267437187186442,1.0,0.0,4.027634451161256,1.2848567962187771,1.2851509633418141,3.1346952150737533,19337.063485600254,1971.831714765007,4632.441516551485,4632.441516551485,5.559107954186824,5.017475999794822,-2.3650109998636686,7.382486999658491,3.470933558540498,3.470933558540498,0.9916953024401423,0.0,0.0,0.00022893742715717383,7.713960197143305e-05,0.00015179782518574077,0.0006113861503295551,0.0956516618042535,0.07177708220218021,0.02387457960207329,0.09565165823224676,0.07177708220207146,0.023874579602037118,0.37759270664385297,0.37759270664385297,0.1255953412335442,0.0,4.8664757036611945,4.817153848289308,5.014821689065855,4.8675318567439945,4.8185679912506885,5.014800651062899,24814.850773396713,21092.623157387206,0.85,1.0650263523405765,0.6617174071792763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526145877066663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.769019181815,1536.5928249072608,0.37759270664385297,0.1255953412335442,6.112874298809886,3.470933558540498
4340.0,-30.186643107468168,5.017457285254407,35.00767818790923,24.10664192810657,4.990735713904529,-26.668931555479986,-40.194233728665836,1.4730241619167723,-0.15900735105111607,-5.026806138881212,40.01523374702,42252.21890013235,25752.245744849784,25752.245744849784,68004.46464498213,77385.95191329128,77385.95191329128,25752.245744849784,103138.19765814107,103138.19765814107,103138.19765814107,127953.02044899261,91626.52486340166,56492.791850244466,39037.48112573021,24814.822790851533,0.0,63852.303916581746,21092.5993722238,1536.5910297948808,0.0,0.8867271330015983,2.815711836029181,0.0014959135982669303,354285.58620576863,1555190.1679037213,4.389651254399237,1555190.1679037213,4.389651254399237,0.85,0.09565152352297647,4.027634451161993,1.267436914644204,1.0,0.0,4.02763445116262,1.2848567685750352,1.2851509365337768,3.1346952825168395,19337.044381329568,1971.8297666715514,4632.441516551485,4632.441516551485,5.559108658541782,5.017457285254407,-2.3649806233762254,7.382437908630632,3.4709570790019058,3.4709570790019058,0.991702022571973,0.0,0.0,0.00022893808247524195,7.713990063375983e-05,0.0001517981818414821,0.0006113875868085062,0.09565152352312205,0.07177694761347021,0.02387457590965183,0.09565149390640369,0.07177694761336097,0.0238745759096155,0.37759219159163215,0.37759219159163215,0.12559538599485423,0.0,4.8667344921006475,4.817495716616236,5.014830234749297,4.867798787830111,4.8188925673761105,5.0148938756174175,24814.822790851533,21092.5993722238,0.85,1.0650275788611303,0.6617180008936202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526144239965164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.763342548475,1536.5910297948808,0.37759219159163215,0.12559538599485423,6.112874298809886,3.4709570790019058
4341.0,-30.186615481708024,5.017438709124093,35.00767368009174,24.10663382560017,4.990750624494704,-26.66890519730978,-40.194195591006405,1.4730403400968282,-0.1588251395229463,-5.026782823276483,40.015225076100066,42252.18009830939,25752.229135637685,25752.229135637685,68004.40923394708,77385.85879758898,77385.85879758898,25752.229135637685,103138.08793322666,103138.08793322666,103138.08793322666,127952.88350206408,91626.42663355327,56492.74793427519,39037.42077697565,24814.795568837424,0.0,63852.21634581307,21092.57623351181,1536.5890989364848,0.0,0.8867272831419728,2.815712162529498,0.0014959135982669303,354285.9082460257,1555189.793919369,4.389646208675631,1555189.793919369,4.389646208675631,0.85,0.09565137931418546,4.027634451161993,1.2674366530915724,1.0,0.0,4.027634451161047,1.2848566915220077,1.2851508603102269,3.1346954705049344,19337.02365070663,1971.8276527363198,4632.441516551485,4632.441516551485,5.559105073129633,5.017438709124093,-2.364944496105908,7.382383205230001,3.4709805601152053,3.4709805601152053,0.9917087314614872,0.0,0.0,0.00022893874175089013,7.71402341107502e-05,0.0001517985076401399,0.0006113888990064045,0.0956513793143238,0.07177680845813997,0.023874570856183826,0.09565140099916948,0.07177680845803616,0.0238745708561493,0.37759167839243285,0.37759167839243285,0.12559543220346642,0.0,4.866970330132403,4.817822540123132,5.014792042547128,4.867957683753559,4.819174060956982,5.01468362483638,24814.795568837424,21092.57623351181,0.85,1.0650281717027084,0.6617183007317797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452614259242126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.757670311508,1536.5890989364848,0.37759167839243285,0.12559543220346642,6.112874298809886,3.4709805601152053
4342.0,-30.18658765289441,5.0174199941763264,35.007669176292765,24.106612835917645,4.990747179648239,-26.668880492029263,-40.19415769781915,1.4730400187834596,-0.15848313859282825,-5.026772606451291,40.015216177512144,42252.143169759496,25752.245793731945,25752.245793731945,68004.38896349144,77385.78790508772,77385.78790508772,25752.245793731945,103138.03369881967,103138.03369881967,103138.03369881967,127952.80507211565,91626.34311371286,56492.69837838624,39037.38303925181,24814.771373295982,0.0,63852.15441254779,21092.555667301585,1536.587639943313,0.0,0.8867273674041523,2.815708859142865,0.0014959135982669303,354286.0493631336,1555189.4101155647,4.389643376901747,1555189.4101155647,4.389643376901747,0.85,0.09565124856760661,4.027634451161993,1.2674363003252078,1.0,0.0,4.027634451162622,1.284856691653824,1.2851508612954208,3.1346954701833387,19337.006024513088,1971.825855364787,4632.441516551485,4632.441516551485,5.55910866909392,5.0174199941763264,-2.3649180225910027,7.38233801676733,3.4710040517913177,3.4710040517913177,0.9917154433689479,0.0,0.0,0.00022893940587408507,7.714056545138744e-05,0.00015179884042269763,0.0006113902393328987,0.09565124856774439,0.07177667968122206,0.023874568886522323,0.09565120704952156,0.07177667968111867,0.023874568886487934,0.3775911659908439,0.3775911659908439,0.12559547674018573,0.0,4.867230329158588,4.818158412270293,5.014823487604701,4.86828946785846,4.819521283871211,5.01496870237537,24814.771373295982,21092.555667301585,0.85,1.0650288872653557,0.66171836421946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452614093493229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.752002310654,1536.587639943313,0.3775911659908439,0.12559547674018573,6.112874298809886,3.4710040517913177
4343.0,-30.18655963684343,5.0174014865744425,35.00766467157045,24.10660934345799,4.990765923074236,-26.668853399213152,-40.19411564860491,1.4730596854443117,-0.15830215339775577,-5.026746090918762,40.015207143019744,42252.08991517221,25752.220912226057,25752.220912226057,68004.31082739827,77385.69807297185,77385.69807297185,25752.220912226057,103137.9189851979,103137.9189851979,103137.9189851979,127952.65980779132,91626.24956173166,56492.64140393329,39037.342397553744,24814.740822593412,0.0,63852.08322014716,21092.5296992044,1536.5854459671539,0.0,0.8867275351562612,2.8157095753452217,0.0014959135982669303,354286.41560189024,1555189.0204501578,4.389637739307836,1555189.0204501578,4.389637739307836,0.85,0.09565110023447844,4.027634451161993,1.2674359827255834,1.0,0.0,4.02763445116381,1.2848565982602915,1.285150768739597,3.1346956980377807,19336.986281116566,1971.8238420986338,4632.441516551485,4632.441516551485,5.559103297950906,5.0174014865744425,-2.3648795892707457,7.382281075845189,3.4710274706306152,3.4710274706306152,0.9917221344658901,0.0,0.0,0.00022894007446741134,7.714093313415112e-05,0.00015179914133326021,0.0006113914512906473,0.09565110023462217,0.07177653736585463,0.023874562868767542,0.09565111290161203,0.07177653736574677,0.02387456286873167,0.37759065499417643,0.37759065499417643,0.1255955241385897,0.0,4.867463035682704,4.8184840541482,5.014776298862728,4.868443937521022,4.819836918124508,5.014637981898034,24814.740822593412,21092.5296992044,0.85,1.0650288510233126,0.6617182679772062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526139265260896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.746339298497,1536.5854459671539,0.37759065499417643,0.1255955241385897,6.112874298809886,3.4710274706306152
4344.0,-30.186531420491907,5.017382912328826,35.00766020280994,24.10659264950084,4.9907687161548155,-26.66882772129544,-40.19408138757569,1.473065016958761,-0.15802402812136052,-5.026732419013494,40.01519918104013,42252.06973371492,25752.228909473954,25752.228909473954,68004.29864318887,77385.6191814365,77385.6191814365,25752.228909473954,103137.84809091045,103137.84809091045,103137.84809091045,127952.56885774087,91626.16041172853,56492.610964008556,39037.2771641333,24814.72076683041,0.0,63851.99793096371,21092.51265180585,1536.5841436870992,0.0,0.8867276336196758,2.8157075150794277,0.0014959135982669303,354286.6044415698,1555188.67704321,4.3896344302785995,1555188.67704321,4.3896344302785995,0.85,0.09565096938623131,4.027634451161993,1.2674357151286681,1.0,0.0,4.0276344511627755,1.2848565719255758,1.2851507432640876,3.1346957622872247,19336.967466722264,1971.821923564343,4632.441516551485,4632.441516551485,5.559105024307918,5.017382912328826,-2.364850581821612,7.382233494150438,3.471050920827674,3.471050920827674,0.9917288345221926,0.0,0.0,0.00022894074784266124,7.714123271740119e-05,0.00015179951512526004,0.0006113929567881834,0.09565096938635685,0.07177640855657647,0.023874560829780386,0.09565097246878085,0.07177640855648226,0.023874560829749047,0.3775901447247246,0.3775901447247246,0.1255955690768543,0.0,4.867706966403659,4.81881026310856,5.014772405637245,4.868708390892152,4.82014103511699,5.0147828394621,24814.72076683041,21092.51265180585,0.85,1.0650300827973245,0.6617188357895634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526137584356014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.740680964955,1536.5841436870992,0.3775901447247246,0.1255955690768543,6.112874298809886,3.471050920827674
4345.0,-30.18650309095765,5.01736431852942,35.0076557110644,24.10658112438398,4.990771779194639,-26.66880191442853,-40.19404709162188,1.47307060266591,-0.1576555499871688,-5.0267166400517205,40.01518957402858,42252.049958665986,25752.231255928677,25752.231255928677,68004.28121459467,77385.56030651864,77385.56030651864,25752.231255928677,103137.79156244732,103137.79156244732,103137.79156244732,127952.48192505038,91626.09134224075,56492.580994389726,39037.23371983447,24814.69036260305,0.0,63851.924082437516,21092.486808212594,1536.5822040139121,0.0,0.8867277487718507,2.8157045129887504,0.0014959135982669303,354286.82238452433,1555188.26268471,4.389630560396035,1555188.26268471,4.389630560396035,0.8500000000000001,0.0956508308463212,4.027634451161993,1.2674354898417368,1.0,0.0,4.027634451160047,1.2848565443960083,1.2851507165969258,3.13469582945178,19336.952890159937,1971.8204371686497,4632.441516551485,4632.441516551485,5.559105530834492,5.01736431852942,-2.364820083061367,7.382184401590788,3.471074320074537,3.471074320074537,0.9917355200212963,0.0,0.0,0.00022894142392082233,7.714153260711448e-05,0.00015179989131370783,0.0006113944719377359,0.09565083084647202,0.07177627392563792,0.023874556920834105,0.09565076216490091,0.07177627392552474,0.02387455692079646,0.3775896352885428,0.3775896352885428,0.12559561464214283,0.0,4.867971850826393,4.819158995526152,5.01478474355838,4.8690610900645765,4.820583858640077,5.01486411002719,24814.69036260305,21092.486808212594,0.85,1.0650310416142847,0.6617192914048368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526135891433893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.73502757797,1536.5822040139121,0.3775896352885428,0.12559561464214283,6.112874298809886,3.471074320074537
4346.0,-30.186474545145604,5.017345862197178,35.007651231935775,24.10657302187758,4.990786655231898,-26.66877473153608,-40.19400504240764,1.4730868416227514,-0.157479491781487,-5.026693430659899,40.01518095803361,42251.99891808588,25752.214759869017,25752.214759869017,68004.2136779549,77385.46729042084,77385.46729042084,25752.214759869017,103137.68205028986,103137.68205028986,103137.68205028986,127952.34522483606,91625.99282665721,56492.524454323975,39037.18708037026,24814.6631745462,0.0,63851.85025491646,21092.46369836427,1536.5802758197706,0.0,0.8867278981717495,2.815704908002362,0.0014959135982669303,354287.14295862283,1555187.8910696628,4.389625539562108,1555187.8910696628,4.389625539562108,0.85,0.09565068824638168,4.027634451161993,1.2674351392732932,1.0,0.0,4.027634451160273,1.2848564670132934,1.2851506400718369,3.1346960182442873,19336.932099234884,1971.8183170843138,4632.441516551485,4632.441516551485,5.559101969848432,5.017345862197178,-2.3647841244834393,7.382129986680617,3.4710976824655977,3.4710976824655977,0.9917421949901708,0.0,0.0,0.0002289421051622638,7.714190029414022e-05,0.00015180020486812355,0.000611395734820303,0.09565068824651912,0.07177613614319997,0.02387455210331915,0.09565067167110268,0.07177613614309683,0.02387455210328484,0.37758912810287276,0.37758912810287276,0.12559566169114464,0.0,4.868211507580838,4.819489994056937,5.014749305946907,4.869213938878431,4.820858014678549,5.0146517044606185,24814.6631745462,21092.46369836427,0.85,1.0650312153283095,0.6617192571460773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526134191721423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.729377398955,1536.5802758197706,0.37758912810287276,0.12559566169114464,6.112874298809886,3.4710976824655977
4347.0,-30.186445846023595,5.017327418943386,35.00764678917476,24.106560728419595,4.9907946836159205,-26.66874809548732,-40.193966834899015,1.4730969330799912,-0.15723831637370722,-5.026676014730754,40.015173059060714,42251.96454420678,25752.21319045508,25752.21319045508,68004.17773466186,77385.3850969212,77385.3850969212,25752.21319045508,103137.59828737628,103137.59828737628,103137.59828737628,127952.24029067518,91625.90229937209,56492.481746658916,39037.13394745908,24814.642003298894,0.0,63851.775950757976,21092.44570280406,1536.5788234513125,0.0,0.8867280154722432,2.8157037706102375,0.0014959135982669303,354287.38351207215,1555187.5503804327,4.389621597483278,1555187.5503804327,4.389621597483278,0.85,0.09565055434148688,4.027634451161993,1.2674348414549605,1.0,0.0,4.027634451161569,1.284856418384827,1.2851505923122835,3.1346961368843607,19336.912994176248,1971.8163689105095,4632.441516551485,4632.441516551485,5.559101631060789,5.017327418943386,-2.3647524101159676,7.382079829059354,3.471121055336254,3.471121055336254,0.9917488729532155,0.0,0.0,0.00022894279006430715,7.714223438990199e-05,0.00015180055567440515,0.0006113971477397683,0.09565055434161251,0.07177600517390197,0.023874549167710545,0.0956505552779872,0.0717760051738077,0.023874549167679185,0.37758862187424463,0.37758862187424463,0.12559570703696005,0.0,4.868450183599975,4.819816426618786,5.014723679033068,4.869437698357046,4.821155194802998,5.014654299964832,24814.642003298894,21092.44570280406,0.85,1.065031891784908,0.6617194888485355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526132479033125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.723732497025,1536.5788234513125,0.37758862187424463,0.12559570703696005,6.112874298809886,3.471121055336254
4348.0,-30.18641699710851,5.0173089213157605,35.00764233830292,24.10654417416083,4.990796284956461,-26.668721967304844,-40.19392873216418,1.4731012551532139,-0.156929293929295,-5.0266618511110215,40.01516393729135,42251.93112021536,25752.219715315045,25752.219715315045,68004.15083553041,77385.31175315047,77385.31175315047,25752.219715315045,103137.53146846552,103137.53146846552,103137.53146846552,127952.14623703412,91625.81795954036,56492.43732660698,39037.0895921482,24814.61476856861,0.0,63851.70436071681,21092.422553283315,1536.5770989608104,0.0,0.8867281206405916,2.815701361595593,0.0014959135982669303,354287.57914385217,1555187.1569510507,4.389618063126042,1555187.1569510507,4.389618063126042,0.85,0.09565041979838414,4.027634451161993,1.2674345897929746,1.0,0.0,4.027634451162276,1.284856396741717,1.2851505715488605,3.134696189687595,19336.895194930108,1971.8145538925228,4632.441516551485,4632.441516551485,5.559103039575056,5.0173089213157605,-2.3647231280986807,7.382032049414441,3.4711444013916886,3.4711444013916886,0.9917555432547681,0.0,0.0,0.0002289434785430536,7.714256757082904e-05,0.00015180091097222458,0.0006113985787495063,0.09565041979852712,0.07177587387222924,0.023874545926297876,0.09565037743942821,0.07177587387212195,0.02387454592626219,0.37758811635491357,0.37758811635491357,0.12559575159178354,0.0,4.868701330418617,4.820148087072653,5.01473231868755,4.869732557181749,4.821501598350551,5.014793819330407,24814.61476856861,21092.422553283315,0.85,1.0650326646154225,0.6617197073005592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526130757146944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.71809161793,1536.5770989608104,0.37758811635491357,0.12559575159178354,6.112874298809886,3.4711444013916886
4349.0,-30.186387944099422,5.017290568714173,35.00763789451645,24.10653600180524,4.990811501511107,-26.668694293805586,-40.19388657817615,1.47311785121765,-0.15676203605414685,-5.026638281627925,40.01515524192464,42251.88195379578,25752.20231219051,25752.20231219051,68004.0842659863,77385.21710517023,77385.21710517023,25752.20231219051,103137.41941736074,103137.41941736074,103137.41941736074,127952.00623178121,91625.71774523237,56492.382593859336,39037.03905708114,24814.586814420476,0.0,63851.625871501616,21092.398792257405,1536.5751177444224,0.0,0.8867282721613008,2.8157019143490887,0.0014959135982669303,354287.90469217184,1555186.7819128344,4.389612971021635,1555186.7819128344,4.389612971021635,0.85,0.09565027685366809,4.027634451161993,1.2674342337297277,1.0,0.0,4.0276344511621405,1.284856317663242,1.2851504933431832,3.134696382617334,19336.874045502864,1971.8123972511373,4632.441516551485,4632.441516551485,5.559099282781912,5.017290568714173,-2.3646869428941653,7.381977511608338,3.471167700305594,3.471167700305594,0.9917622000873125,0.0,0.0,0.00022894417189442528,7.71429361785925e-05,0.00015180123571583278,0.0006113998866980505,0.09565027685380662,0.07177573611448496,0.023874540739321656,0.0956502892322642,0.07177573611438101,0.02387454073928708,0.37758761193780066,0.37758761193780066,0.1255957975755674,0.0,4.868927415136454,4.820462812333403,5.014691443125514,4.869876245573778,4.821766423011866,5.014572774742703,24814.586814420476,21092.398792257405,0.85,1.065032931234066,0.6617197507049499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452612902627389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.712454696328,1536.5751177444224,0.37758761193780066,0.1255957975755674,6.112874298809886,3.471167700305594
4350.0,-30.18635870440024,5.017272092879615,35.00763345910188,24.106509528961055,4.990809400950001,-26.668668184096436,-40.193848475441314,1.4731188806466216,-0.1565466388720438,-5.026627371665916,40.015146598200964,42251.85021455948,25752.217100146834,25752.217100146834,68004.06731470632,77385.11851983554,77385.11851983554,25752.217100146834,103137.33561998238,103137.33561998238,103137.33561998238,127951.89905584278,91625.60650730666,56492.338202032195,39036.96478363829,24814.563435860397,0.0,63851.52821949868,21092.378920481337,1536.5736845180552,0.0,0.8867283590293091,2.8157003563331995,0.0014959135982669303,354288.0553837101,1555186.4091020923,4.389610051678865,1555186.4091020923,4.389610051678865,0.85,0.0956501476753386,4.027634451161993,1.2674339469010008,1.0,0.0,4.027634451162122,1.2848563114058882,1.2851504879810274,3.134696397883558,19336.85056962937,1971.8100033782555,4632.441516551485,4632.441516551485,5.5591024750416045,5.017272092879615,-2.364660081825701,7.381932174705316,3.471191012139641,3.471191012139641,0.991768860611326,0.0,0.0,0.0002289448697031171,7.714326936232211e-05,0.000151801600340795,0.0006114013552741101,0.09565014767547304,0.07177560895521895,0.023874538720254097,0.09565015645941866,0.07177560895511806,0.023874538720220533,0.37758710759616754,0.37758710759616754,0.1255958417043562,0.0,4.8691539856411055,4.820756883140746,5.01471466563595,4.870080732793895,4.821953863642364,5.014828308603512,24814.563435860397,21092.378920481337,0.85,1.0650342945736977,0.6617202656342501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526127283156032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.706822825041,1536.5736845180552,0.37758710759616754,0.1255958417043562,6.112874298809886,3.471191012139641
4351.0,-30.18632925820309,5.01725378805432,35.00762901992392,24.106506385747366,4.990825781298797,-26.66864004026957,-40.19381005838511,1.473136563365688,-0.15631723072226578,-5.02660262214868,40.0151376177544,42251.81812446173,25752.196579035513,25752.196579035513,68004.01470349725,77385.03967625534,77385.03967625534,25752.196579035513,103137.23625529086,103137.23625529086,103137.23625529086,127951.76963858804,91625.52240992564,56492.30085813385,39036.91283532421,24814.533383297185,0.0,63851.44621862139,21092.353375802606,1536.5715581402665,0.0,0.8867285175914854,2.8157002298062257,0.0014959135982669303,354288.3972313593,1555186.021768295,4.389604722936267,1555186.021768295,4.389604722936267,0.85,0.09565000238006997,4.027634451161993,1.2674336611712351,1.0,0.0,4.027634451160116,1.2848562272239974,1.285150404682828,3.134696603264257,19336.83282155051,1971.8081935778794,4632.441516551485,4632.441516551485,5.559098045172117,5.01725378805432,-2.3646230731040982,7.381876861158418,3.47121425621074,3.47121425621074,0.9917755017744971,0.0,0.0,0.00022894557244188633,7.71436052959351e-05,0.00015180196714595123,0.0006114028326311942,0.09565000238021304,0.07177546931613898,0.02387453306407405,0.09565003690025903,0.07177546931603163,0.023874533064038344,0.37758660227169827,0.37758660227169827,0.12559588821051496,0.0,4.86937092052932,4.821059013853073,5.014675006512903,4.870285391426421,4.822314484611411,5.014563448500496,24814.533383297185,21092.353375802606,0.85,1.065034838375592,0.6617206128706223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526125528837577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.701195662212,1536.5715581402665,0.37758660227169827,0.12559588821051496,6.112874298809886,3.47121425621074
4352.0,-30.186299691488617,5.017235389948698,35.00762460015169,24.106495279725664,4.990826139024083,-26.668613390370727,-40.193775622732915,1.473139837906551,-0.1558994172625603,-5.02659030446706,40.01512930463271,42251.80313574696,25752.20777267464,25752.20777267464,68004.0109084216,77384.9934084438,77384.9934084438,25752.20777267464,103137.20118111843,103137.20118111843,103137.20118111843,127951.71252433484,91625.4643527124,56492.27408001706,39036.8780807726,24814.51134321641,0.0,63851.38942398901,21092.33464173395,1536.5701746389514,0.0,0.8867286104302045,2.8156961751274356,0.0014959135982669303,354288.5673669162,1555185.6632168116,4.389601602939097,1555185.6632168116,4.389601602939097,0.85,0.09564987267411247,4.027634451161993,1.2674334270926195,1.0,0.0,4.027634451161733,1.2848562104465029,1.2851503888081557,3.13469664419674,19336.820569040538,1971.8069441695725,4632.441516551485,4632.441516551485,5.55910046153055,5.017235389948698,-2.3645952051664327,7.38183059511513,3.471237521076575,3.471237521076575,0.9917821488790215,0.0,0.0,0.00022894627805882632,7.714390641575977e-05,0.00015180237164306656,0.0006114044617977113,0.09564987267424244,0.07177534164109864,0.0238745310331438,0.0956498230547144,0.0717753416410011,0.023874531033111365,0.37758609684597483,0.37758609684597483,0.12559593281923226,0.0,4.8696302863049254,4.821400379601869,5.014687397525734,4.870690887204489,4.82278921148918,5.014760392222229,24814.51134321641,21092.33464173395,0.85,1.0650357262683534,0.6617209667151414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526123762130099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.69557361088,1536.5701746389514,0.37758609684597483,0.12559593281923226,6.112874298809886,3.471237521076575
4353.0,-30.186269931855474,5.017217103100747,35.00762017460213,24.106482287775748,4.990838578354615,-26.668585358535676,-40.193733433820285,1.4731540050352008,-0.1557557379607033,-5.026568391675253,40.01512029680968,42251.7567778613,25752.194421754055,25752.194421754055,68003.95119961536,77384.890450311,77384.890450311,25752.194421754055,103137.08487206505,103137.08487206505,103137.08487206505,127951.5668769524,91625.3544187382,56492.220746290106,39036.815191609,24814.482004887348,0.0,63851.29719649635,21092.309704154246,1536.5681503121903,0.0,0.8867287546459922,2.815696844454849,0.0014959135982669303,354288.8700332049,1555185.2747023862,4.389596756332284,1555185.2747023862,4.389596756332284,0.85,0.09564973080783856,4.027634451161993,1.2674331094929947,1.0,0.0,4.027634451162264,1.2848561426972647,1.2851503219559874,3.1346968094863024,19336.797368355576,1971.8045783581117,4632.441516551485,4632.441516551485,5.559097579482166,5.017217103100747,-2.3645603156947965,7.381777418795544,3.471260727294803,3.471260727294803,0.9917887792270866,0.0,0.0,0.00022894698828183882,7.714427533483496e-05,0.00015180271294700388,0.0006114058364452076,0.09564973080798186,0.07177520472957044,0.02387452607841143,0.09564973533602594,0.0717752047294629,0.023874526078375664,0.3775855939209274,0.3775855939209274,0.1255959790412652,0.0,4.869858489885928,4.821712812214969,5.014661919753792,4.870812653714552,4.823004110641136,5.014601691070368,24814.482004887348,21092.309704154246,0.85,1.065036329494444,0.6617211964830644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526121988192258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.689954955455,1536.5681503121903,0.3775855939209274,0.1255959790412652,6.112874298809886,3.471260727294803
4354.0,-30.186240043127107,5.017198798928761,35.007615767959074,24.10647041341292,4.990843856238376,-26.66855792672675,-40.19369512153787,1.4731617398384005,-0.15545337732226017,-5.02655251026178,40.01511199640368,42251.72701528311,25752.196500638373,25752.196500638373,68003.92351592149,77384.82107917461,77384.82107917461,25752.196500638373,103137.01757981298,103137.01757981298,103137.01757981298,127951.47630343342,91625.27512017678,56492.181056286885,39036.77118209989,24814.45872362043,0.0,63851.22990572032,21092.289915077366,1536.5666120139347,0.0,0.8867288655858557,2.8156947236064815,0.0014959135982669303,354289.0893923488,1555184.916699471,4.389593028017917,1555184.916699471,4.389593028017917,0.85,0.09564959790726489,4.027634451161993,1.2674328034324573,1.0,0.0,4.027634451161685,1.2848561050360423,1.2851502852026855,3.134696901369365,19336.780633029164,1971.8028718297446,4632.441516551485,4632.441516551485,5.559098028248613,5.017198798928761,-2.364529860963567,7.381728659892328,3.4712839364122523,3.4712839364122523,0.9917954104035006,0.0,0.0,0.00022894770158779384,7.714461035630241e-05,0.00015180309123149143,0.0006114073600368419,0.09564959790739606,0.07177507471074157,0.023874523196654493,0.09564957949990964,0.07177507471064314,0.023874523196621752,0.37758509146872105,0.37758509146872105,0.12559602426483843,0.0,4.870100637836686,4.822037296948167,5.0146560823997675,4.871099132939548,4.823365364132258,5.014662942504117,24814.45872362043,21092.289915077366,0.85,1.065037018336731,0.6617214277261377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526120202680137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.684341150389,1536.5666120139347,0.37758509146872105,0.12559602426483843,6.112874298809886,3.4712839364122523
