time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4355.0,-30.186209940418895,5.01718050374644,35.00761135499068,24.10645839935171,4.9908496715716835,-26.66853024852305,-40.19365677433086,1.4731699796762308,-0.15516010201207564,-5.026535442693141,40.01510299887722,42251.698019457945,25752.195421878547,25752.195421878547,68003.89344133649,77384.7491722446,77384.7491722446,25752.195421878547,103136.94459412314,103136.94459412314,103136.94459412314,127951.37552525676,91625.19341718018,56492.14226439514,39036.723503094494,24814.430931133626,0.0,63851.15443422812,21092.26629146358,1536.5647884306716,0.0,0.8867289850911038,2.815692860680547,0.0014959135982669303,354289.3251351651,1555184.5286292848,4.389589011850599,1555184.5286292848,4.389589011850599,0.85,0.09564946162892005,4.027634451161993,1.2674325352860616,1.0,0.0,4.027634451161314,1.2848560650014094,1.285150246081994,3.1346969990429043,19336.763390265958,1971.8011135572249,4632.441516551485,4632.441516551485,5.5590977953779275,5.01718050374644,-2.364498568703346,7.381679072449786,3.4713071098255375,3.4713071098255375,0.991802031378725,0.0,0.0,0.00022894842000252652,7.714494568451536e-05,0.00015180347431801116,0.0006114089029693066,0.09564946162906221,0.07177494216621644,0.02387451946284577,0.09564941559081262,0.07177494216610976,0.02387451946281028,0.3775845903342379,0.3775845903342379,0.12559606986417735,0.0,4.870349147300999,4.82236850817668,5.0146555096398515,4.871375340681084,4.823725731571301,5.014685684408278,24814.430931133626,21092.26629146358,0.85,1.065037806190114,0.6617217557590228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118409423014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.678730923517,1536.5647884306716,0.3775845903342379,0.12559606986417735,6.112874298809886,3.4713071098255375
4356.0,-30.186179656460517,5.017162338163331,35.00760696396466,24.106444988306635,4.990864637392637,-26.668501492089057,-40.19361067386342,1.473186473021575,-0.1550828440494456,-5.026512643256396,40.015094812060006,42251.637788903885,25752.179869973024,25752.179869973024,68003.81765887691,77384.63432619894,77384.63432619894,25752.179869973024,103136.81419617197,103136.81419617197,103136.81419617197,127951.22009011151,91625.0724063808,56492.07586908748,39036.6628192148,24814.405893939544,0.0,63851.06871315434,21092.24500984861,1536.5629876376863,0.0,0.8867291308474469,2.815694506708325,0.0014959135982669303,354289.6400486023,1555184.1755256692,4.389584113473726,1555184.1755256692,4.389584113473726,0.85,0.09564932226610107,4.027634451161993,1.2674321803217752,1.0,0.0,4.027634451161437,1.284855986342861,1.2851501683341042,3.1346971909482373,19336.73785190573,1971.7985093692273,4632.441516551485,4632.441516551485,5.559094438205373,5.017162338163331,-2.3644630580169146,7.381625396180246,3.4713302554437524,3.4713302554437524,0.9918086444125007,0.0,0.0,0.00022894914274497574,7.714534881311227e-05,0.00015180379393186347,0.0006114101902570693,0.09564932226623188,0.07177480729889188,0.023874514967340006,0.09564937513157407,0.07177480729879371,0.023874514967307355,0.37758409087833056,0.37758409087833056,0.12559611607962265,0.0,4.870556670664655,4.822659200636338,5.014612545870364,4.871429799206965,4.823865220208631,5.014484059743438,24814.405893939544,21092.24500984861,0.85,1.0650380491574614,0.6617217008334799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526116603328008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.673125979667,1536.5629876376863,0.37758409087833056,0.12559611607962265,6.112874298809886,3.4713302554437524
4357.0,-30.186149200931148,5.017144045774791,35.00760257888728,24.10642378907653,4.990862267917406,-26.668474314855175,-40.1935723965056,1.4731873818418117,-0.15477906194098523,-5.026501958304722,40.01508620327328,42251.61060825229,25752.195086624823,25752.195086624823,68003.80569487711,77384.55821050139,77384.55821050139,25752.195086624823,103136.75329712621,103136.75329712621,103136.75329712621,127951.13574286137,91624.98303848007,56492.035436232356,39036.60844694191,24814.382445735162,0.0,63850.99089267707,21092.225078874886,1536.5615561899451,0.0,0.8867292164425928,2.815691760544094,0.0014959135982669303,354289.78763280023,1555183.804222255,4.389581236911373,1555183.804222255,4.389581236911373,0.85,0.0956491942160066,4.027634451161993,1.26743189569097,1.0,0.0,4.027634451162728,1.284855980589841,1.2851501635136993,3.1346972049840325,19336.71899152589,1971.7965861457164,4632.441516551485,4632.441516551485,5.5590977230070795,5.017144045774791,-2.3644364760213907,7.381580521796182,3.471353409665759,3.471353409665759,0.9918152599045025,0.0,0.0,0.00022894986958417506,7.714568353348724e-05,0.00015180418605068783,0.0006114117695683552,0.09564919421614033,0.07177468117476817,0.023874513041372166,0.09564920197109815,0.07177468117466781,0.023874513041338783,0.3775835905279527,0.3775835905279527,0.12559616021585,0.0,4.870785907219613,4.822957082270989,5.014634998807026,4.871722896363735,4.824168880011882,5.014745135399949,24814.382445735162,21092.225078874886,0.85,1.0650391598335605,0.6617220816395823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526114786358826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.667525670286,1536.5615561899451,0.3775835905279527,0.12559616021585,6.112874298809886,3.471353409665759
4358.0,-30.186118577399547,5.0171258405120325,35.00759817098647,24.10642165867614,4.990872347504425,-26.66844574136021,-40.193533909600205,1.4731995114655225,-0.15440821009218553,-5.026481277803698,40.015076768336556,42251.58329921472,25752.184631531072,25752.184631531072,68003.76793074579,77384.50884511402,77384.50884511402,25752.184631531072,103136.69347664509,103136.69347664509,103136.69347664509,127951.04424959201,91624.92539329271,56491.99984739514,39036.583939886186,24814.35077294693,0.0,63850.934712833114,21092.198157004892,1536.5594308038064,0.0,0.8867293559298837,2.8156892995959466,0.0014959135982669303,354290.0732790723,1555183.3972864517,4.389576549217743,1555183.3972864517,4.389576549217743,0.85,0.09564905274799204,4.027634451161993,1.2674316533701497,1.0,0.0,4.027634451161672,1.2848559223307268,1.2851501061803328,3.134697347120345,19336.706825970683,1971.795345604328,4632.441516551485,4632.441516551485,5.559095466077617,5.0171258405120325,-2.3644025947470526,7.381528435259085,3.4713764953588213,3.4713764953588213,0.991821855816806,0.0,0.0,0.00022895060043499,7.714602008762732e-05,0.00015180458034736268,0.0006114133576512268,0.09564905274814153,0.07177454465314174,0.023874508094999785,0.09564900111591355,0.07177454465302957,0.023874508094962468,0.37758309009193664,0.37758309009193664,0.1255962066286739,0.0,4.871035536456816,4.823292317397772,5.014626810635093,4.87207306771154,4.824672490005526,5.014633396199315,24814.35077294693,21092.198157004892,0.85,1.065039505476151,0.661722236162077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526112959096211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.66192980751,1536.5594308038064,0.37758309009193664,0.1255962066286739,6.112874298809886,3.4713764953588213
4359.0,-30.186087801361943,5.017107771870401,35.007593804963136,24.10641851546245,4.9908887105314514,-26.668416402280368,-40.19349528299642,1.4732173114502978,-0.15419494888141116,-5.026458151139634,40.01506917230832,42251.55617839961,25752.168236995796,25752.168236995796,68003.72441539541,77384.4299924278,77384.4299924278,25752.168236995796,103136.5982294236,103136.5982294236,103136.5982294236,127950.92711507724,91624.84074279889,56491.96692877231,39036.52646002953,24814.328885653646,0.0,63850.85534568317,21092.1795528056,1536.5578056200661,0.0,0.886729501212052,2.8156891959221415,0.0014959135982669303,354290.3927128136,1555183.0696641903,4.3895716667790525,1555183.0696641903,4.3895716667790525,0.85,0.09564891535737381,4.027634451161993,1.2674313659919427,1.0,0.0,4.027634451162421,1.2848558375346697,1.2851500223086267,3.1346975539995663,19336.688961161795,1971.7935239008016,4632.441516551485,4632.441516551485,5.559091927007513,5.017107771870401,-2.3643668840321457,7.381474655902546,3.471399576847513,3.471399576847513,0.991828450527861,0.0,0.0,0.00022895133492762591,7.714635786474439e-05,0.00015180497706288151,0.0006114149554763178,0.09564891535749587,0.07177441130809674,0.023874504049399132,0.09564891209951923,0.07177441130800515,0.023874504049368667,0.3775825920521097,0.3775825920521097,0.12559625301884983,0.0,4.871272337865776,4.823625007119006,5.014574858976289,4.872263202258239,4.824999638164115,5.014411043715313,24814.328885653646,21092.1795528056,0.85,1.065040147813666,0.661722633935806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526111121754288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.656338325562,1536.5578056200661,0.3775825920521097,0.12559625301884983,6.112874298809886,3.471399576847513
4360.0,-30.18605691982401,5.017089603842718,35.007589456701425,24.106391658447706,4.990888767190502,-26.66838859896319,-40.19345309408379,1.4732204463301146,-0.15403934763929783,-5.0264461533775,40.01506095760466,42251.51476386654,25752.180163321864,25752.180163321864,68003.6949271884,77384.32117561236,77384.32117561236,25752.180163321864,103136.50133893423,103136.50133893423,103136.50133893423,127950.80844644585,91624.71948400023,56491.91307225623,39036.45156860445,24814.307107511613,0.0,63850.758676116064,21092.161041384872,1536.556435410154,0.0,0.8867295920645387,2.8156885510344805,0.0014959135982669303,354290.5584302773,1555182.7153580636,4.389568613537062,1555182.7153580636,4.389568613537062,0.8500000000000001,0.09564878795306073,4.027634451161993,1.2674310450954365,1.0,0.0,4.02763445116317,1.2848558213457695,1.2851500070630242,3.1346975934960644,19336.663370463306,1971.7909143757865,4632.441516551485,4632.441516551485,5.559094501530262,5.017089603842718,-2.364339367999221,7.38142897184194,3.4714226692081414,3.4714226692081414,0.9918350483451832,0.0,0.0,0.00022895207194028753,7.714672679465848e-05,0.00015180534514562906,0.0006114164379790726,0.09564878795318923,0.07177428593308059,0.02387450202010864,0.09564881469874498,0.07177428593298416,0.023874502020076564,0.37758209599830284,0.37758209599830284,0.12559629673046369,0.0,4.871494723781041,4.823919723238191,5.014579378801386,4.872406805738194,4.8251213492918055,5.014620280099621,24814.307107511613,21092.161041384872,0.85,1.0650412984462434,0.6617229871643027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526109275262797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.650750919602,1536.556435410154,0.37758209599830284,0.12559629673046369,6.112874298809886,3.4714226692081414
4361.0,-30.186025822191194,5.017071463225599,35.00758508288075,24.106379609461897,4.990894946248678,-26.66835998879028,-40.1934146071784,1.4732291128481607,-0.15375548034484154,-5.026428285132609,40.01505151662017,42251.489462916084,25752.176874054385,25752.176874054385,68003.66633697046,77384.24749481531,77384.24749481531,25752.176874054385,103136.42436886969,103136.42436886969,103136.42436886969,127950.70055034092,91624.63575290336,56491.877721005854,39036.397813219446,24814.276181471225,0.0,63850.673994690675,21092.13475425054,1536.554412958114,0.0,0.8867297172527984,2.815686905300455,0.0014959135982669303,354290.8052331004,1555182.308161632,4.3895644063876365,1555182.308161632,4.3895644063876365,0.8499999999999999,0.0956486500214894,4.027634451161993,1.267430770355277,1.0,0.0,4.0276344511591455,1.2848557792658202,1.285149965927074,3.1346976961596615,19336.64569968578,1971.7891124579528,4632.441516551485,4632.441516551485,5.559093791479747,5.017071463225599,-2.364307591681352,7.381379054906951,3.471445701472908,3.471445701472908,0.9918416289922594,0.0,0.0,0.00022895281411243438,7.714706335300669e-05,0.0001518057507594277,0.0006114180716431818,0.0956486500216385,0.07177415245703288,0.023874497564605614,0.09564864640171732,0.071774152456921,0.023874497564568394,0.3775815994513733,0.3775815994513733,0.12559634169053013,0.0,4.871723603886039,4.824224261308018,5.014580379651818,4.872672804787783,4.825476310919555,5.0146183718050565,24814.276181471225,21092.13475425054,0.85,1.065042263181515,0.6617234685170181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526107422441983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.645166653032,1536.554412958114,0.3775815994513733,0.12559634169053013,6.112874298809886,3.471445701472908
4362.0,-30.18599455738934,5.01705346366352,35.007580734516196,24.106381774786882,4.9909108810300316,-26.66833025256222,-40.193372138868995,1.4732465762033065,-0.1534442330171828,-5.026404990925528,40.015043510444755,42251.44851598578,25752.15994744948,25752.15994744948,68003.60846343526,77384.19190862017,77384.19190862017,25752.15994744948,103136.35185606964,103136.35185606964,103136.35185606964,127950.6035448372,91624.57399832363,56491.83060569084,39036.38154736976,24814.251688767556,0.0,63850.63323613732,21092.11393545242,1536.552636775163,0.0,0.886729864873496,2.815685533077668,0.0014959135982669303,354291.12698152824,1555181.9628496051,4.38955944536169,1555181.9628496051,4.38955944536169,0.8499999999999999,0.09564851127522643,4.027634451161993,1.2674304884718732,1.0,0.0,4.027634451161428,1.2848556960206388,1.2851498836215953,3.134697899255215,19336.632666876223,1971.787783481232,4632.441516551485,4632.441516551485,5.5590901375523645,5.01705346366352,-2.364271812911487,7.381325276575007,3.471468711726481,3.471468711726481,0.9918482033504231,0.0,0.0,0.00022895356027645278,7.714743472931056e-05,0.00015180612554714222,0.0006114195811510928,0.09564851127535452,0.07177401827608099,0.02387449299927354,0.09564850514558476,0.07177401827598487,0.023874492999241565,0.37758110330228806,0.37758110330228806,0.12559638743888743,0.0,4.8719622387079085,4.824557355957438,5.014534564770145,4.872960757908345,4.825933925100514,5.0143956152274995,24814.251688767556,21092.11393545242,0.85,1.0650420366535613,0.6617232496305593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526105556656435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.63958774495,1536.552636775163,0.37758110330228806,0.12559638743888743,6.112874298809886,3.471468711726481
4363.0,-30.18596313227678,5.017035436779368,35.007576417147135,24.10636459188538,4.990916270865999,-26.668301426609585,-40.19332981025798,1.473254565199222,-0.15324135445376896,-5.02638958614899,40.01503571652484,42251.40880834489,25752.163226098204,25752.163226098204,68003.57203444309,77384.10061724251,77384.10061724251,25752.163226098204,103136.26384334071,103136.26384334071,103136.26384334071,127950.49487377985,91624.47220466255,56491.780395766546,39036.32423210667,24814.23103043915,0.0,63850.55526254582,21092.096375873276,1536.5512543622015,0.0,0.8867299715506651,2.8156846644399613,0.0014959135982669303,354291.33975827345,1555181.626692366,4.389555860308181,1555181.626692366,4.389555860308181,0.85,0.09564838194609769,4.027634451161993,1.2674301362549887,1.0,0.0,4.02763445116265,1.2848556570944112,1.285149845650137,3.1346979942246094,19336.611184139158,1971.7855928517035,4632.441516551485,4632.441516551485,5.55909084531062,5.017035436779368,-2.364241827367665,7.381277264147033,3.471491734297297,3.471491734297297,0.9918547812277991,0.0,0.0,0.0002289543102686945,7.714780488562694e-05,0.00015180650538306755,0.0006114211109913514,0.0956483819462212,0.07177389158373605,0.023874490362485148,0.09564840109147632,0.07177389158364338,0.023874490362454318,0.37758060940693616,0.37758060940693616,0.1255964309783902,0.0,4.872193635690792,4.824871597509514,5.014516464522671,4.873148231695211,4.826157788756063,5.014473366269158,24814.23103043915,21092.096375873276,0.85,1.0650427667358657,0.6617234358356346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610368084159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.634013222407,1536.5512543622015,0.37758060940693616,0.1255964309783902,6.112874298809886,3.471491734297297
4364.0,-30.185931528527956,5.017017334120547,35.00757207488863,24.106343078333907,4.990915871343246,-26.668273018769998,-40.19329132335258,1.4732573615857272,-0.15298375857463498,-5.026376582905152,40.01502635682586,42251.385797722854,25752.172319058507,25752.172319058507,68003.55811678137,77384.01518213966,77384.01518213966,25752.172319058507,103136.18750119816,103136.18750119816,103136.18750119816,127950.38955319281,91624.37385159843,56491.744467183424,39036.25487157223,24814.202051994653,0.0,63850.45692356688,21092.071744195455,1536.549451349166,0.0,0.886730071670645,2.8156827961391753,0.0014959135982669303,354291.5193641962,1555181.2230020482,4.389552495619828,1555181.2230020482,4.389552495619828,0.85,0.0956482500255634,4.027634451161993,1.2674299093196169,1.0,0.0,4.027634451162025,1.2848556424535806,1.2851498319751171,3.13469802994425,19336.59042751252,1971.7834762648329,4632.441516551485,4632.441516551485,5.5590928081978515,5.017017334120547,-2.364213666075659,7.381231000196206,3.4715147186266835,3.4715147186266835,0.9918613481790525,0.0,0.0,0.00022895506452655555,7.714814144832292e-05,0.00015180692307823263,0.0006114227933147883,0.09564825002570951,0.07177376300526694,0.023874487020442568,0.09564823618989365,0.0717737630051573,0.0238744870204061,0.3775801163928794,0.3775801163928794,0.1255964744016206,0.0,4.872428583312114,4.825176874075623,5.014539573143281,4.8733928243304945,4.8264226498620815,5.014656742225952,24814.202051994653,21092.071744195455,0.85,1.0650441890836586,0.6617240946028075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610179540895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.628442953583,1536.549451349166,0.3775801163928794,0.1255964744016206,6.112874298809886,3.4715147186266835
4365.0,-30.185899760333854,5.016999436888709,35.007567743385266,24.10634468486535,4.990935336788767,-26.668242476306105,-40.19324878519399,1.4732780527614282,-0.1527538244920379,-5.026350294233566,40.01501798557727,42251.34651701239,25752.14766782057,25752.14766782057,68003.49418483296,77383.94299871137,77383.94299871137,25752.14766782057,103136.09066653193,103136.09066653193,103136.09066653193,127950.26493584564,91624.29672608865,56491.7002443914,39036.21831299694,24814.174269313706,0.0,63850.39258231065,21092.04812891665,1536.547416672999,0.0,0.8867302358617907,2.815682842450369,0.0014959135982669303,354291.88247389457,1555180.861944351,4.389546977720953,1555180.861944351,4.389546977720953,0.85,0.09564810741078085,4.027634451161993,1.267429575235583,1.0,0.0,4.027634451161422,1.2848555440818745,1.2851497345550957,3.1346982699444546,19336.574150791264,1971.7818165011768,4632.441516551485,4632.441516551485,5.5590874867625235,5.016999436888709,-2.364175740566641,7.381175177455351,3.4715376500525714,3.4715376500525714,0.9918679000150205,0.0,0.0,0.00022895582271138752,7.714851344025114e-05,0.00015180730927113638,0.0006114243487586323,0.09564810741091469,0.0717736260778888,0.023874481333025888,0.09564812881774581,0.07177362607778837,0.023874481332992484,0.3775796237494774,0.3775796237494774,0.1255965202197709,0.0,4.872652227276092,4.82549233413107,5.014486726928624,4.873596469741528,4.8268040451084175,5.014325348025579,24814.174269313706,21092.04812891665,0.85,1.0650442610383088,0.6617241462148482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526099899259024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.62287731094,1536.547416672999,0.3775796237494774,0.1255965202197709,6.112874298809886,3.4715376500525714
4366.0,-30.185867831584947,5.0169814499354155,35.007563444862505,24.106322856992506,4.9909367906083935,-26.668213590643916,-40.19320645658297,1.473282549667771,-0.15255086292211217,-5.026337860842023,40.01501028320109,42251.308929956554,25752.15843439523,25752.15843439523,68003.46736435179,77383.84884708123,77383.84884708123,25752.15843439523,103136.00728147646,103136.00728147646,103136.00728147646,127950.16229769049,91624.19027536553,56491.65035824259,39036.155463469935,24814.15501621403,0.0,63850.31047968396,21092.031763781924,1536.546180921217,0.0,0.8867303270762519,2.8156816258492605,0.0014959135982669303,354292.05420899775,1555180.5297356339,4.389543912317687,1555180.5297356339,4.389543912317687,0.85,0.09564798204009865,4.027634451161993,1.2674292790656914,1.0,0.0,4.027634451161258,1.284855521468948,1.2851497129161271,3.1346983251138494,19336.551685218546,1971.7795256503034,4632.441516551485,4632.441516551485,5.559089810931025,5.0169814499354155,-2.3641479894221797,7.381129439357595,3.4715606132778345,3.4715606132778345,0.9918744609365241,0.0,0.0,0.00022895658473038043,7.714888360135242e-05,0.000151807701129028,0.0006114259270189765,0.0956479820402196,0.07177350252521478,0.023874479515004828,0.09564802040505994,0.07177350252512402,0.023874479514974636,0.3775791322239152,0.3775791322239152,0.12559656336133623,0.0,4.872874507323672,4.825788261479431,5.0144871868876635,4.873786997919922,4.826995559410818,5.014512677297716,24814.15501621403,21092.031763781924,0.85,1.0650452104847523,0.6617244084255498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609799324325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.617316016147,1536.546180921217,0.3775791322239152,0.12559656336133623,6.112874298809886,3.4715606132778345
4367.0,-30.185835721423587,5.016963453474738,35.0075591185308,24.106311157252662,4.990940579390773,-26.66818430809706,-40.19316782997919,1.4732891660646636,-0.1522169395645392,-5.026321769222173,40.01500087615797,42251.28755691669,25752.159575281246,25752.159575281246,68003.44713219794,77383.78631077794,77383.78631077794,25752.159575281246,103135.94588605918,103135.94588605918,103135.94588605918,127950.07044450812,91624.1163123688,56491.61755850917,39036.1097265107,24814.124558448937,0.0,63850.23428495964,21092.005874681596,1536.544225027471,0.0,0.8867304430940425,2.8156791147249907,0.0014959135982669303,354292.27647314774,1555180.1240035465,4.389540013360736,1555180.1240035465,4.389540013360736,0.85,0.09564784697468678,4.027634451161993,1.2674290372943506,1.0,0.0,4.027634451163147,1.2848554889308048,1.285149681355235,3.134698404498079,19336.536075920336,1971.7779339448575,4632.441516551485,4632.441516551485,5.559090057212823,5.016963453474738,-2.364117610442656,7.381081063917394,3.4715835196084055,3.4715835196084055,0.9918810056024016,0.0,0.0,0.00022895735108135958,7.714922139006103e-05,0.00015180812969129855,0.0006114276531111419,0.09564784697483471,0.07177337154310373,0.02387447543173098,0.09564782586536492,0.07177337154299272,0.023874475431694055,0.3775786406179473,0.3775786406179473,0.12559660756031063,0.0,4.87311450897181,4.826103981354947,5.014499137336372,4.874104829657654,4.8273973893068955,5.014577548327452,24814.124558448937,21092.005874681596,0.85,1.0650461645716562,0.6617248633474361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609607759505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.611758996736,1536.544225027471,0.3775786406179473,0.12559660756031063,6.112874298809886,3.4715835196084055
4368.0,-30.185803472198447,5.01694555190389,35.007554797762694,24.10630340399223,4.990952620342854,-26.668154075134574,-40.19312906367702,1.4733032232794219,-0.15199324561785943,-5.026300746997081,40.01499238554812,42251.26620229991,25752.148188501727,25752.148188501727,68003.41439080163,77383.70634310014,77383.70634310014,25752.148188501727,103135.85453160187,103135.85453160187,103135.85453160187,127949.9522724033,91624.02820263949,56491.588061840965,39036.044600887246,24814.097740801433,0.0,63850.14234168868,21091.983079681217,1536.5423633741862,0.0,0.8867305808995023,2.8156786282678254,0.0014959135982669303,354292.5668410342,1555179.7577979113,4.389535382196424,1555179.7577979113,4.389535382196424,0.85,0.09564771018018334,4.027634451161993,1.2674287636531516,1.0,0.0,4.027634451162224,1.284855421573116,1.2851496149710926,3.134698568832553,19336.517481067494,1971.7760377975656,4632.441516551485,4632.441516551485,5.559087599161386,5.01694555190389,-2.364083616392291,7.381029168296181,3.47160639309266,3.47160639309266,0.9918875408836172,0.0,0.0,0.00022895812075365805,7.714956040180369e-05,0.00015180856035185435,0.0006114293876544332,0.09564771018031863,0.07177323910663856,0.02387447107368007,0.09564770831960737,0.07177323910653703,0.0238744710736463,0.3775781503456864,0.3775781503456864,0.12559665330260864,0.0,4.8733451729502235,4.826417697516092,5.014479684068078,4.874307501379235,4.827712443567577,5.01444185908025,24814.097740801433,21091.983079681217,0.85,1.0650471854375367,0.6617254817725511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609415106303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.606206675917,1536.5423633741862,0.3775781503456864,0.12559665330260864,6.112874298809886,3.47160639309266
4369.0,-30.185771046878497,5.016927721796269,35.00755051277763,24.10629568565639,4.990964649174319,-26.668123684912533,-40.1930827187374,1.4733172872087947,-0.15177557432804178,-5.026280752268339,40.014984786270006,42251.21415009322,25752.13961291458,25752.13961291458,68003.35376300779,77383.62642029465,77383.62642029465,25752.13961291458,103135.76603320922,103135.76603320922,103135.76603320922,127949.84238030142,91623.94006164352,56491.52779144381,39036.01363355522,24814.0763470922,0.0,63850.08998064742,21091.96489502837,1536.5408344834566,0.0,0.8867307102438615,2.815678101035377,0.0014959135982669303,354292.8430168787,1555179.430036061,4.3895310353812915,1555179.430036061,4.3895310353812915,0.85,0.09564757767186435,4.027634451161993,1.2674284482514486,1.0,0.0,4.027634451162976,1.2848553541753351,1.285149548552252,3.1346987332648575,19336.498879616076,1971.7741409774058,4632.441516551485,4632.441516551485,5.559085747958923,5.016927721796269,-2.3640503602061864,7.380978082002455,3.471629265207912,3.471629265207912,0.9918940757736892,0.0,0.0,0.00022895889463110325,7.714996569062194e-05,0.0001518089289404813,0.0006114308721946854,0.09564757767198617,0.07177311003586916,0.023874467636117013,0.09564760919008991,0.07177311003577774,0.023874467636086607,0.3775776612293124,0.3775776612293124,0.12559669838237364,0.0,4.873569629211943,4.826728617209994,5.014443761970426,4.874505177940307,4.828010228418918,5.01433810718288,24814.0763470922,21091.96489502837,0.85,1.0650471093089955,0.6617252092032965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526092216188007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.600658211348,1536.5408344834566,0.3775776612293124,0.12559669838237364,6.112874298809886,3.471629265207912
4370.0,-30.185738456802568,5.016909896120719,35.007546248237034,24.10628873566168,4.990971724082314,-26.668093641798404,-40.19304398735983,1.4733269090785943,-0.15144179646199518,-5.026263903131215,40.014976811787115,42251.19437047157,25752.139081065994,25752.139081065994,68003.33345153756,77383.56972616352,77383.56972616352,25752.139081065994,103135.70880722952,103135.70880722952,103135.70880722952,127949.76251773417,91623.87307727287,56491.497721582644,39035.97261743359,24814.053710504657,0.0,63850.02632793825,21091.945653928957,1536.539307780976,0.0,0.8867308249293997,2.8156756802844867,0.0014959135982669303,354293.075744582,1555179.0860914367,4.389527181198994,1555179.0860914367,4.389527181198994,0.85,0.09564744722537505,4.027634451161993,1.2674281581258402,1.0,0.0,4.027634451161727,1.2848553075520974,1.2851495029177669,3.134698847012922,19336.484743101024,1971.7726994540465,4632.441516551485,4632.441516551485,5.55908563314936,5.016909896120719,-2.3640194233102547,7.380929319430974,3.471652129045286,3.471652129045286,0.9919006082986532,0.0,0.0,0.00022895967244311973,7.715030439996901e-05,0.00015180936804315073,0.0006114326407397244,0.09564744722550161,0.07177298277803734,0.02387446444746427,0.0956474442935026,0.07177298277794238,0.02387446444743268,0.3775771730771396,0.3775771730771396,0.12559674192003445,0.0,4.873813773571953,4.827061379062286,5.014421050330952,4.874822106669228,4.828424392759018,5.014362253848333,24814.053710504657,21091.945653928957,0.85,1.065047852952599,0.6617255591010479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526090270748224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.595114349517,1536.539307780976,0.3775771730771396,0.12559674192003445,6.112874298809886,3.471652129045286
4371.0,-30.18570574686607,5.016892104074297,35.007541988912536,24.106271063815825,4.990980003707388,-26.668063370293698,-40.19300144920123,1.4733376271354692,-0.15130802749627037,-5.0262456972660585,40.014968434634625,42251.15928735805,25752.135045570634,25752.135045570634,68003.2943329287,77383.46479095843,77383.46479095843,25752.135045570634,103135.59983652906,103135.59983652906,103135.59983652906,127949.62810115129,91623.75829125996,56491.45278766155,39035.89500399824,24814.02826462224,0.0,63849.92326862048,21091.924024928903,1536.537584493759,0.0,0.8867309479821576,2.8156760471801534,0.0014959135982669303,354293.32721214526,1555178.7247794743,4.389523045824281,1555178.7247794743,4.389523045824281,0.85,0.0956473142543178,4.027634451161993,1.2674278498673814,1.0,0.0,4.0276344511615365,1.2848552557943194,1.2851494521512443,3.134698973287883,19336.460518432137,1971.7702292252848,4632.441516551485,4632.441516551485,5.559084762011463,5.016892104074297,-2.3639875095754364,7.380879613649734,3.4716749645028226,3.4716749645028226,0.9919071327150922,0.0,0.0,0.00022896045311824196,7.715067640153887e-05,0.0001518097767167031,0.0006114342867274031,0.09564731425445085,0.07177285380020182,0.023874460454249024,0.09564736275765705,0.07177285380010198,0.023874460454215814,0.3775766872286986,0.3775766872286986,0.12559678500149826,0.0,4.8740316863281805,4.82735920757716,5.01439829070307,4.874937669769793,4.828585060706587,5.014341882983388,24814.02826462224,21091.924024928903,0.85,1.0650489593673391,0.661726077721423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526088315423986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.589574869142,1536.537584493759,0.3775766872286986,0.12559678500149826,6.112874298809886,3.4716749645028226
4372.0,-30.185672869783982,5.0168743116167684,35.007537732602124,24.106259014830016,4.990985980974303,-26.668033178585308,-40.19295891104264,1.4733462897760383,-0.15103438729869367,-5.0262291148744715,40.014960003777,42251.12496850947,25752.13509490346,25752.13509490346,68003.26006341293,77383.39193591564,77383.39193591564,25752.13509490346,103135.5270308191,103135.5270308191,103135.5270308191,127949.5300255855,91623.67458583279,56491.407618428224,39035.852186005075,24814.002994766404,0.0,63849.85518077148,21091.902545551442,1536.535911235141,0.0,0.8867310629623804,2.81567438585264,0.0014959135982669303,354293.55625568645,1555178.3611512387,4.389519181740066,1555178.3611512387,4.389519181740066,0.85,0.09564718280172133,4.027634451161993,1.267427575127222,1.0,0.0,4.027634451162631,1.2848552136447915,1.2851494110003012,3.134699076121323,19336.442853071996,1971.7684278598704,4632.441516551485,4632.441516551485,5.559084772660886,5.0168743116167684,-2.363956809254572,7.38083112087134,3.4716977803956866,3.4716977803956866,0.9919136515416247,0.0,0.0,0.00022896123778502923,7.715104840476808e-05,0.00015181018938026115,0.0006114359487853664,0.09564718280185475,0.07177272601387838,0.023874456787976363,0.0956472145673805,0.07177272601377827,0.02387445678794306,0.377576201325795,0.377576201325795,0.12559682769995212,0.0,4.874258044230714,4.8276638238057785,5.014388964436762,4.875194727575774,4.828913748491686,5.014383202000374,24814.002994766404,21091.902545551442,0.85,1.065049558387914,0.6617262458761768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526086352908916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.584038876308,1536.535911235141,0.377576201325795,0.12559682769995212,6.112874298809886,3.4716977803956866
4373.0,-30.185639819794496,5.0168565683324795,35.00753348005338,24.106251715589337,4.990995195254187,-26.668002507509865,-40.19291630303485,1.4733578829700045,-0.15074894766007674,-5.0262102082216895,40.014951600722874,42251.091099056386,25752.129194114626,25752.129194114626,68003.220293171,77383.32517433807,77383.32517433807,25752.129194114626,103135.45436845269,103135.45436845269,103135.45436845269,127949.43141988307,91623.5982146042,56491.36413932424,39035.815639199944,24813.977051430382,0.0,63849.792690630326,21091.880493715824,1536.5341472104785,0.0,0.886731189677275,2.815672840759395,0.0014959135982669303,354293.81740312284,1555177.9987222508,4.389514923295252,1555177.9987222508,4.389514923295252,0.85,0.09564704908926093,4.027634451161993,1.2674272531317547,1.0,0.0,4.027634451162792,1.284855157775827,1.2851493561320855,3.134699212426486,19336.426735535737,1971.7667843285667,4632.441516551485,4632.441516551485,5.559083498864162,5.0168565683324795,-2.363924418347967,7.380780986680446,3.471720566511123,3.471720566511123,0.9919201618603208,0.0,0.0,0.00022896202658104228,7.715142102050226e-05,0.00015181060556054002,0.0006114376250073954,0.09564704908939461,0.07177259648832096,0.02387445260107365,0.09564706594130884,0.07177259648822065,0.02387445260104028,0.3775757159896618,0.3775757159896618,0.12559687089178218,0.0,4.874491554686358,4.827980823934183,5.014371052000001,4.875461260561622,4.82928469368818,5.014335366024341,24813.977051430382,21091.880493715824,0.85,1.0650499778858353,0.6617263630560941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526084380366036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.578507322292,1536.5341472104785,0.3775757159896618,0.12559687089178218,6.112874298809886,3.471720566511123
4374.0,-30.18560662728226,5.016838725000587,35.00752921402349,24.106230271887057,4.990993880494677,-26.667972761105844,-40.192877606581874,1.4733600143187224,-0.15048222588723092,-5.026198407810669,40.01494270295745,42251.07407958491,25752.141199827194,25752.141199827194,68003.2152794121,77383.24392487376,77383.24392487376,25752.141199827194,103135.38512470096,103135.38512470096,103135.38512470096,127949.33574554196,91623.50303531051,56491.33319002348,39035.744272541146,24813.950620841006,0.0,63849.694893382155,21091.858027714854,1536.5325147139527,0.0,0.8867312819981142,2.8156707121408395,0.0014959135982669303,354293.9803959365,1555177.6149561226,4.389511820714974,1555177.6149561226,4.389511820714974,0.85,0.09564692173760714,4.027634451161993,1.267427036636509,1.0,0.0,4.0276344511631175,1.2848551461681037,1.2851493455396197,3.1346992407461927,19336.406648707944,1971.7647360421697,4632.441516551485,4632.441516551485,5.5590860905239845,5.016838725000587,-2.363897291777046,7.380736016777632,3.47174333780639,3.47174333780639,0.9919266679446829,0.0,0.0,0.0002289628187811296,7.715175943033126e-05,0.00015181105935079832,0.0006114394527086734,0.09564692173774578,0.07177247182156501,0.02387444991618076,0.09564690197078816,0.07177247182146099,0.023874449916146154,0.37757523206131216,0.37757523206131216,0.12559691395120134,0.0,4.874732044950747,4.828290352671047,5.014403600155447,4.875716181923451,4.8295508566060334,5.014556239279045,24813.950620841006,21091.858027714854,0.85,1.065051530676311,0.6617271100533343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526082397449658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.572980328088,1536.5325147139527,0.37757523206131216,0.12559691395120134,6.112874298809886,3.47174333780639
4375.0,-30.185573285947598,5.016821015826445,35.00752493996481,24.10622223922985,4.99100793957282,-26.667941343248845,-40.19283112194387,1.4733759968745253,-0.15030973775753864,-5.026175603342065,40.01493393704268,42251.025326239986,25752.125100896912,25752.125100896912,68003.15042713689,77383.154415594,77383.154415594,25752.125100896912,103135.27951649092,103135.27951649092,103135.27951649092,127949.20071604828,91623.40576028294,56491.27667093101,39035.69898816881,24813.92119955736,0.0,63849.62018772618,21091.833019623755,1536.5304607636822,0.0,0.8867314298754657,2.8156711069070743,0.0014959135982669303,354294.29538212396,1555177.236876864,4.389506851075681,1555177.236876864,4.389506851075681,0.85,0.09564678346075169,4.027634451161993,1.2674266904639082,1.0,0.0,4.027634451161959,1.2848550697486716,1.285149270125172,3.1346994271889606,19336.386119592295,1971.7626426549632,4632.441516551485,4632.441516551485,5.559082615265803,5.016821015826445,-2.3638621037426018,7.380683119569047,3.4717660493484894,3.4717660493484894,0.9919331569567112,0.0,0.0,0.00022896361453567896,7.715216595153491e-05,0.00015181144858414405,0.0006114410203983061,0.09564678346089114,0.07177233857878726,0.023874444882103888,0.09564680347608798,0.0717723385786826,0.023874444882069076,0.37757474901725846,0.37757474901725846,0.12559695995402612,0.0,4.874950196772716,4.828587113135711,5.014385014464153,4.875865865584501,4.829817417993411,5.0143540497836625,24813.92119955736,21091.833019623755,0.85,1.0650517611099142,0.6617271207254872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452608040598279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.567457290757,1536.5304607636822,0.37757474901725846,0.12559695995402612,6.112874298809886,3.4717660493484894
4376.0,-30.185539747824233,5.016803337798008,35.00752070200063,24.10622010882946,4.991017432678382,-26.66791020493627,-40.192792215943314,1.4733878897908164,-0.14995452548197363,-5.026157572888208,40.01492644025623,42251.00894165215,25752.121363412512,25752.121363412512,68003.13030506467,77383.10760349662,77383.10760349662,25752.121363412512,103135.22896690914,103135.22896690914,103135.22896690914,127949.12959792317,91623.349254247,56491.25059240414,39035.6651798254,24813.90063101402,0.0,63849.56581083943,21091.81553636192,1536.5290248911574,0.0,0.8867315488454406,2.8156685423494547,0.0014959135982669303,354294.5444274993,1555176.913535941,4.389502852912777,1555176.913535941,4.389502852912777,0.8500000000000001,0.09564665468425285,4.027634451161993,1.2674264519894498,1.0,0.0,4.027634451162736,1.284855012453361,1.285149213845263,3.1346995669740534,19336.374194445878,1971.761426628449,4632.441516551485,4632.441516551485,5.5590818084592,5.016803337798008,-2.363830405266195,7.380633743064203,3.471788771622625,3.471788771622625,0.9919396490350357,0.0,0.0,0.0002289644149895367,7.715250619694971e-05,0.000151811908792587,0.0006114428739496856,0.09564665468437267,0.07177221257510978,0.023874442109262886,0.0956466398111691,0.07177221257501987,0.02387444210923298,0.3775742661123855,0.3775742661123855,0.1255970052311541,0.0,4.875193966686197,4.828918510530627,5.014364914192697,4.87620304740625,4.830278308105903,5.01431881016515,24813.90063101402,21091.81553636192,0.85,1.0650523530031604,0.661727427666852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526078405587486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.561938341252,1536.5290248911574,0.3775742661123855,0.1255970052311541,6.112874298809886,3.471788771622625
4377.0,-30.185506115233842,5.016785624523404,35.00751646599145,24.106203170400136,4.991021098359912,-26.667879564339493,-40.1927458011545,1.4733945474660106,-0.14972216431419838,-5.026142715540275,40.014918021269125,42250.96190760951,25752.125592952394,25752.125592952394,68003.0875005619,77383.02425056395,77383.02425056395,25752.125592952394,103135.14984351634,103135.14984351634,103135.14984351634,127949.02556298375,91623.25381013082,56491.19146717813,39035.624825502986,24813.875719467407,0.0,63849.50054497039,21091.794361547294,1536.5274084893085,0.0,0.8867316549980419,2.8156672223094015,0.0014959135982669303,354294.7496445001,1555176.5504200093,4.389499285497388,1555176.5504200093,4.389499285497388,0.8499999999999999,0.0956465265586652,4.027634451161993,1.267426121202298,1.0,0.0,4.027634451164059,1.2848549796470305,1.2851491820628416,3.1346996470126505,19336.354051729417,1971.759372642994,4632.441516551485,4632.441516551485,5.5590827214852725,5.016785624523404,-2.3638010688115365,7.380586693334941,3.47181147377709,3.47181147377709,0.991946135364883,0.0,0.0,0.00022896521770062866,7.715291211093377e-05,0.00015181230558969488,0.0006114444721033875,0.09564652655879802,0.0717720872719785,0.023874439286819524,0.09564650580166552,0.07177208727187884,0.023874439286786377,0.3775737856180045,0.3775737856180045,0.12559704982344966,0.0,4.8754336876472735,4.829236419928861,5.014369166629081,4.87642055122609,4.8305362459756225,5.014414437618484,24813.875719467407,21091.794361547294,0.85,1.0650527712846565,0.6617273674341646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526076393385887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.556424445458,1536.5274084893085,0.3775737856180045,0.12559704982344966,6.112874298809886,3.47181147377709
4378.0,-30.185472267965043,5.0167679351641015,35.00751221993593,24.106190946791344,4.99102797957653,-26.66784840890726,-40.19270312329752,1.4734041205192157,-0.14947617678086544,-5.026125126572612,40.01490925662945,42250.9311584366,25752.122723116343,25752.122723116343,68003.05388155294,77382.94708902811,77382.94708902811,25752.122723116343,103135.06981214444,103135.06981214444,103135.06981214444,127948.91763267724,91623.16577265723,56491.14984206756,39035.57325621074,24813.847820532803,0.0,63849.42107674354,21091.770647452882,1536.5255598050942,0.0,0.8867317763124101,2.8156660420415887,0.0014959135982669303,354294.9925920978,1555176.1723959427,4.389495208549073,1555176.1723959427,4.389495208549073,0.85,0.09564639466781606,4.027634451161993,1.2674258316261695,1.0,0.0,4.027634451161449,1.284854933190207,1.2851491366333885,3.1346997603547755,19336.335472125567,1971.7574780506666,4632.441516551485,4632.441516551485,5.559082101976955,5.0167679351641015,-2.363769759618792,7.380537694782893,3.4718341358355818,3.4718341358355818,0.9919526102387376,0.0,0.0,0.00022896602553807872,7.71532853458499e-05,0.00015181274019222883,0.0006114462225235258,0.09564639466795472,0.07177195907593965,0.023874435592015058,0.09564636371638136,0.07177195907583561,0.02387443559198045,0.37757330645467685,0.37757330645467685,0.1255970953318767,0.0,4.875670107075791,4.829551025970261,5.014370123599065,4.876648949791729,4.830842820464227,5.014407408726129,24813.847820532803,21091.770647452882,0.85,1.0650535703341297,0.661727709443963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526074375517046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.550913560091,1536.5255598050942,0.37757330645467685,0.1255970953318767,6.112874298809886,3.4718341358355818
4379.0,-30.185438265445487,5.01675027159601,35.007507978630336,24.106178618408762,4.991035642385766,-26.66781703557625,-40.19266041051594,1.4734144125169866,-0.14925244264406956,-5.026107458161501,40.014900902870714,42250.90094182021,25752.119628171036,25752.119628171036,68003.02056999125,77382.86625032929,77382.86625032929,25752.119628171036,103134.98587850033,103134.98587850033,103134.98587850033,127948.80812014962,91623.07431173323,56491.10900322601,39035.517009452466,24813.82224164929,0.0,63849.33925110176,21091.748905401895,1536.5238412714425,0.0,0.8867318965428347,2.815665163583864,0.0014959135982669303,354295.23663713894,1555175.8120934772,4.389491168029032,1555175.8120934772,4.389491168029032,0.85,0.09564626440758237,4.027634451161993,1.2674255305109545,1.0,0.0,4.0276344511596,1.2848548833620708,1.2851490878366152,3.1346998819220038,19336.316170029924,1971.7555097846794,4632.441516551485,4632.441516551485,5.559081433874552,5.01675027159601,-2.3637384081805437,7.380488679776553,3.4718567755863976,3.4718567755863976,0.9919590787389707,0.0,0.0,0.00022896683708356464,7.715365888786709e-05,0.00015181317819569756,0.0006114479866413862,0.0956462644077149,0.07177183207816046,0.023874432329554433,0.09564623986818842,0.07177183207806101,0.023874432329521352,0.3775728283677279,0.3775728283677279,0.12559714137611896,0.0,4.875900425569114,4.82985874584017,5.014367343023139,4.876855015517435,4.831123146306425,5.014389829070296,24813.82224164929,21091.748905401895,0.85,1.0650544135242217,0.6617280842274519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526072344768595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.545408096536,1536.5238412714425,0.3775728283677279,0.12559714137611896,6.112874298809886,3.4718567755863976
4380.0,-30.185404117524552,5.016732605252363,35.00750373947549,24.10616133073347,4.991041336766828,-26.66778572822299,-40.19261769773436,1.4734229474657212,-0.14907114790395326,-5.026091162605941,40.0148924829044,42250.8713879612,25752.119961237626,25752.119961237626,68002.99134919883,77382.77334535794,77382.77334535794,25752.119961237626,103134.89330659556,103134.89330659556,103134.89330659556,127948.69002683983,91622.96992891277,56491.067971517856,39035.44661932769,24813.796720244263,0.0,63849.243339571956,21091.727212207625,1536.5221557043421,0.0,0.8867320100222502,2.8156646827450276,0.0014959135982669303,354295.46171972115,1555175.4489355073,4.389487354387248,1555175.4489355073,4.389487354387248,0.8500000000000001,0.09564613559293367,4.027634451161993,1.267425257419236,1.0,0.0,4.027634451162237,1.2848548417473065,1.2851490472595568,3.1346999834508242,19336.2941408715,1971.7532634356792,4632.441516551485,4632.441516551485,5.5590815057732685,5.016732605252363,-2.3637080887431687,7.380440693995531,3.4718793936352967,3.4718793936352967,0.9919655410386562,0.0,0.0,0.00022896765210204397,7.71540324315565e-05,0.00015181361967048747,0.0006114497647404593,0.09564613559306705,0.07177170616726189,0.02387442942580516,0.09564613085078494,0.0717717061671618,0.023874429425771868,0.3775723509338581,0.3775723509338581,0.1255971876229069,0.0,4.87611820136749,4.8301472244205,5.014372174388939,4.877020014701998,4.831332055052485,5.014422496791667,24813.796720244263,21091.727212207625,0.85,1.06505555574928,0.6617286153769547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526070304706042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.539906871412,1536.5221557043421,0.3775723509338581,0.1255971876229069,6.112874298809886,3.4718793936352967
